time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3792.0,-30.080160956067193,5.00544852742621,35.00298901683759,24.092579748854064,4.997325865560573,-26.57242360769667,-40.08310666596515,1.4895885171905021,-0.03638082234664353,-5.0094735404518556,40.00594602358516,42251.65376621258,25750.774991378774,25750.774991378774,68002.42875759135,77302.71151280522,77302.71151280522,25750.774991378774,103053.486504184,103053.486504184,103053.486504184,127834.8484086447,91502.97351948638,56451.91577289556,38945.61971843424,24781.361904460708,0.0,63726.98162289495,21064.1576187916,1534.4149146727734,0.0,0.8868489897200913,2.8161236755848313,0.0014959135982669303,354525.0512646201,1554789.6192296564,4.385556432989978,1554789.6192296564,4.385556432989978,0.85,0.09554311438368686,4.027634451161993,1.2670267017604786,1.0,0.0,4.027634451161922,1.2847740006126411,1.2850714313325693,3.134897226470512,19310.96985952243,1969.1709054083128,4632.441516551485,4632.441516551485,5.558791168625125,5.00544852742621,-2.3359687935996183,7.341417321025828,3.4901519097110336,3.4901519097110336,0.9971862599174381,0.0,0.0,0.00023149225937307133,7.811727591562045e-05,0.00015337498345745088,0.00061773836731963,0.09554311438371985,0.07167077545186741,0.02387233893185244,0.0955431312334918,0.07167077545184267,0.023872338931844195,0.37723470340424,0.37723470340424,0.12565058267816193,0.0,4.972940081033357,4.962546146628313,5.004148102586214,4.9730927181051925,4.962750247666122,5.004146204079575,24781.361904460708,21064.1576187916,0.85,1.0670900617888417,0.6630104343594548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519758381979142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.977418708399,1534.4149146727734,0.37723470340424,0.12565058267816193,6.112874298809886,3.4901519097110336
3793.0,-30.080130643744013,5.005442095412981,35.00298782837526,24.092578805889957,4.997328491539486,-26.572396059713103,-40.083072090614564,1.4895939075089775,-0.0363069744709037,-5.009468108090347,40.005943417178955,42251.6414690093,25750.771841587444,25750.771841587444,68002.41331059675,77302.69713583714,77302.69713583714,25750.771841587444,103053.46897742458,103053.46897742458,103053.46897742458,127834.82124194421,91502.94797093415,56451.89230410815,38945.61740758445,24781.352264519643,0.0,63726.96967210409,21064.149424841697,1534.4142778882403,0.0,0.8868490267938889,2.816123339566349,0.0014959135982669303,354525.12633736775,1554789.5068349547,4.385555187294144,1554789.5068349547,4.385555187294144,0.85,0.09554308087845967,4.027634451161993,1.2670265682367612,1.0,0.0,4.027634451160717,1.2847739738874124,1.2850714055401433,3.134897291681084,19310.964467705064,1969.1703555959543,4632.441516551485,4632.441516551485,5.558790488683172,5.005442095412981,-2.335959301752429,7.34140139716541,3.4901590531116304,3.4901590531116304,0.9971883008890373,0.0,0.0,0.0002314929901948626,7.811758178338141e-05,0.0001533754084114812,0.0006177400788791226,0.09554308087850148,0.0716707434307271,0.023872337447774384,0.09554308417687091,0.07167074343069574,0.023872337447763937,0.3772345937826265,0.3772345937826265,0.1256505944919789,0.0,4.97298222909285,4.962605334858949,5.004139070559518,4.973161133619442,4.962852410560515,5.004113271407505,24781.352264519643,21064.149424841697,0.85,1.067090019508086,0.6630103657275356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519756564802944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.975352931711,1534.4142778882403,0.3772345937826265,0.1256505944919789,6.112874298809886,3.4901590531116304
3794.0,-30.080100368133962,5.005435618907045,35.00298663281838,24.0925733227283,4.997326548699796,-26.572369001695126,-40.0830413569696,1.4895951822613176,-0.03621649276038852,-5.009466025990941,40.00594083361043,42251.64499379319,25750.777180712328,25750.777180712328,68002.42217450551,77302.68290392002,77302.68290392002,25750.777180712328,103053.46008463236,103053.46008463236,103053.46008463236,127834.80397657299,91502.92073252246,56451.88282239713,38945.59767791703,24781.343891940633,0.0,63726.94156985766,21064.142308149538,1534.41378925885,0.0,0.8868490467396897,2.816122393938636,0.0014959135982669303,354525.15511103114,1554789.3954250773,4.385554517106534,1554789.3954250773,4.385554517106534,0.85,0.095543051213226,4.027634451161993,1.2670264594396579,1.0,0.0,4.027634451160892,1.2847739664167752,1.2850713990056317,3.134897309909723,19310.95871925638,1969.1697694173222,4632.441516551485,4632.441516551485,5.558791641234125,5.005435618907045,-2.3359522805862896,7.341387899493334,3.4901661936666835,3.4901661936666835,0.9971903410476238,0.0,0.0,0.00023149372013363357,7.81178536667652e-05,0.00015337586646686836,0.0006177419237587805,0.09554305121326516,0.07167071433673518,0.023872336876529978,0.09554302381784223,0.0716707143367058,0.023872336876520194,0.37723448470685284,0.37723448470685284,0.12565060616049128,0.0,4.973034900868242,4.96267143833154,5.004151397870089,4.9732495332305575,4.962939808840133,5.004204665970292,24781.343891940633,21064.142308149538,0.85,1.0670906291644493,0.6630107134119533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519754747653308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.973288156716,1534.41378925885,0.37723448470685284,0.12565060616049128,6.112874298809886,3.4901661936666835
3795.0,-30.080070130049766,5.005429270510383,35.00298544735016,24.09257119232791,4.997336597600639,-26.57234077820936,-40.08301048362625,1.4896072457606302,-0.03631780286167441,-5.009455796461574,40.005938736351645,42251.64765007759,25750.7618075994,25750.7618075994,68002.40945767699,77302.63370939413,77302.63370939413,25750.7618075994,103053.39551699352,103053.39551699352,103053.39551699352,127834.73111976421,91502.86340151886,56451.87734220394,38945.540065905465,24781.335602770683,0.0,63726.87566867615,21064.13526235508,1534.4131174449735,0.0,0.8868491063771564,2.816124919000485,0.0014959135982669303,354525.29647848476,1554789.3049860846,4.3855525132617466,1554789.3049860846,4.3855525132617466,0.85,0.09554301464778507,4.027634451161993,1.267026352840476,1.0,0.0,4.027634451161977,1.284773908477856,1.2850713419899946,3.134897451282894,19310.946620007147,1969.1685356372614,4632.441516551485,4632.441516551485,5.558788322657328,5.005429270510383,-2.3359392772280287,7.341368547738412,3.4901733100797476,3.4901733100797476,0.9971923743084993,0.0,0.0,0.00023149444916978064,7.811812678686338e-05,0.00015337632238291725,0.0006177437600219659,0.0955430146478222,0.07167067994188715,0.02387233470593505,0.09554307407921121,0.0716706799418593,0.023872334705925768,0.37723437652673447,0.37723437652673447,0.12565061900253838,0.0,4.973051633583282,4.96270627115905,5.00411376768966,4.973137993599892,4.9628650407930195,5.003982697178174,24781.335602770683,21064.13526235508,0.85,1.0670915331112396,0.6630114407263443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519752932704968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.971223656647,1534.4131174449735,0.37723437652673447,0.12565061900253838,6.112874298809886,3.4901733100797476
3796.0,-30.08003989333041,5.005422788998944,35.002984267645374,24.092566512431972,4.997329559052223,-26.57231426482383,-40.08297985475508,1.4896039305460478,-0.03611250224417972,-5.009457849921181,40.0059365332869,42251.65133896912,25750.777781372733,25750.777781372733,68002.42912034185,77302.64338521344,77302.64338521344,25750.777781372733,103053.42116658617,103053.42116658617,103053.42116658617,127834.75194720013,91502.8580234404,56451.86597719772,38945.54671804743,24781.33078061397,0.0,63726.8774986614,21064.131163521874,1534.4129275338075,0.0,0.8868491039048095,2.8161219822136747,0.0014959135982669303,354525.26810060086,1554789.2099844813,4.385552596333672,1554789.2099844813,4.385552596333672,0.85,0.09554299061936863,4.027634451161993,1.267026271517389,1.0,0.0,4.0276344511632205,1.2847739224811765,1.2850713569332128,3.134897417114257,19310.945485006756,1969.1684198994312,4632.441516551485,4632.441516551485,5.5587917708980195,5.005422788998944,-2.3359352852460815,7.341358074245026,3.4901804543449333,3.4901804543449333,0.9971944155271238,0.0,0.0,0.0002314951781751363,7.811839774511797e-05,0.00015337678043001834,0.0006177456048682505,0.09554299061939873,0.07167065519458421,0.02387233542481453,0.09554296235091228,0.07167065519456163,0.023872335424807007,0.3772342672101235,0.3772342672101235,0.12565062976087704,0.0,4.973111159223151,4.9627777539290605,5.004137376968401,4.973345347677025,4.963059783217091,5.004227909709755,24781.33078061397,21064.131163521874,0.85,1.0670918110144383,0.6630114795732244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519751120006643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.969159413993,1534.4129275338075,0.3772342672101235,0.12565062976087704,6.112874298809886,3.4901804543449333
3797.0,-30.080009639602654,5.005416394875109,35.0029830673563,24.092565045598917,4.997335520933791,-26.572286435950996,-40.08294901633633,1.4896123172825433,-0.036114928698282256,-5.009449600786656,40.005933574314554,42251.65430193687,25750.767294860172,25750.767294860172,68002.42159679704,77302.61336277305,77302.61336277305,25750.767294860172,103053.38065763321,103053.38065763321,103053.38065763321,127834.6987770268,91502.81820370404,56451.85914286947,38945.51006759396,24781.31811939359,0.0,63726.82818698755,21064.12040148455,1534.4120525605492,0.0,0.8868491565859191,2.8161229770396963,0.0014959135982669303,354525.382099922,1554789.0823862792,4.385550826225656,1554789.0823862792,4.385550826225656,0.85,0.09554295330120702,4.027634451161993,1.2670261363452306,1.0,0.0,4.027634451161663,1.2847738817415002,1.2850713171212904,3.134897516520626,19310.937081370248,1969.1675629669917,4632.441516551485,4632.441516551485,5.55878950718621,5.005416394875109,-2.3359237690224726,7.3413401638975815,3.4901875478731665,3.4901875478731665,0.9971964422494761,0.0,0.0,0.0002314959075926783,7.811867055801292e-05,0.0001533772370346654,0.0006177474439048575,0.09554295330125567,0.07167062025328194,0.023872333047973725,0.0955429472962163,0.07167062025324544,0.023872333047961568,0.3772341592309702,0.3772341592309702,0.125650642542356,0.0,4.973152728683431,4.9628374463996465,5.004124514908483,4.973334672088356,4.963091891568865,5.0040887513600865,24781.31811939359,21064.12040148455,0.85,1.0670925186683389,0.6630120391048159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451974930739057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.967096151939,1534.4120525605492,0.3772341592309702,0.125650642542356,6.112874298809886,3.4901875478731665
3798.0,-30.079979415418045,5.005409961747776,35.00298187621176,24.092559387814276,4.997334677988383,-26.572259314244896,-40.08291828269137,1.4896145768156532,-0.03605447362912173,-5.009447266184256,40.005931440092425,42251.65756774903,25750.771975279997,25750.771975279997,68002.42954302902,77302.59397448484,77302.59397448484,25750.771975279997,103053.36594976485,103053.36594976485,103053.36594976485,127834.67817367756,91502.78627489884,56451.84986816488,38945.48489637107,24781.31222391271,0.0,63726.79712028378,21064.115390325805,1534.4116989293527,0.0,0.8868491761897306,2.81612245535513,0.0014959135982669303,354525.41436307936,1554788.9903533498,4.385550167529167,1554788.9903533498,4.385550167529167,0.85,0.09554292528703337,4.027634451161993,1.267026011613198,1.0,0.0,4.027634451162404,1.2847738696665674,1.285071305979835,3.134897545983925,19310.930343051576,1969.166875849712,4632.441516551485,4632.441516551485,5.558790517543235,5.005409961747776,-2.3359165831109987,7.341326544858775,3.4901946569608078,3.4901946569608078,0.9971984734173737,0.0,0.0,0.00023149663630005153,7.81189424448996e-05,0.00015337769385515194,0.0006177492838107871,0.09554292528706615,0.07167059239277672,0.023872332894289434,0.09554290968945438,0.07167059239275213,0.023872332894281246,0.3772340516541601,0.3772340516541601,0.12565065474549217,0.0,4.973199856419967,4.962898013310792,5.0041312758922345,4.97339279255516,4.963144717367356,5.004162758779273,24781.31222391271,21064.115390325805,0.85,1.0670931635662628,0.6630124135691206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519747493755317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.965034238505,1534.4116989293527,0.3772340516541601,0.12565065474549217,6.112874298809886,3.4901946569608078
3799.0,-30.079949186489575,5.005403624249254,35.00298069320788,24.092557606659852,4.997342519489182,-26.572231319754525,-40.082887444272615,1.4896246527545145,-0.0361061740813966,-5.009438586139958,40.00592929491715,42251.66032391214,25750.760499822638,25750.760499822638,68002.42082373478,77302.55513598969,77302.55513598969,25750.760499822638,103053.31563581232,103053.31563581232,103053.31563581232,127834.61974581084,91502.73840995065,56451.84359787471,38945.43868008437,24781.30410999851,0.0,63726.74279008288,21064.108493498734,1534.4110729177562,0.0,0.8868492281172102,2.816124147805587,0.0014959135982669303,354525.53431741893,1554788.8978480995,4.38554842274363,1554788.8978480995,4.38554842274363,0.8500000000000001,0.09554289047032277,4.027634451161993,1.2670259368838748,1.0,0.0,4.027634451161875,1.2847738210259723,1.2850712582644017,3.134897664668848,19310.920241537533,1969.1658457819474,4632.441516551485,4632.441516551485,5.558788040349011,5.005403624249254,-2.335904742896607,7.341308367145862,3.490201743625521,3.490201743625521,0.9972004981787203,0.0,0.0,0.00023149736512391222,7.811921525955327e-05,0.00015337814986435895,0.0006177511204491793,0.09554289047035992,0.07167055934661712,0.023872331123742808,0.09554293372395506,0.07167055934658925,0.023872331123733527,0.3772339444920689,0.3772339444920689,0.12565066766784405,0.0,4.973223070639506,4.962938923640252,5.004101340621673,4.973332412058539,4.963119059007113,5.003998103570268,24781.30410999851,21064.108493498734,0.85,1.067093936492817,0.6630130220697129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519745681891536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.962972741683,1534.4110729177562,0.3772339444920689,0.12565066766784405,6.112874298809886,3.490201743625521
3800.0,-30.07991897669345,5.005397273420586,35.00297953187866,24.09255683831873,4.997344012381663,-26.572203977413498,-40.082856675703056,1.4896290131021006,-0.03601340705495204,-5.009434977567484,40.00592756023068,42251.66339412017,25750.762099440228,25750.762099440228,68002.4254935604,77302.54608151899,77302.54608151899,25750.762099440228,103053.30818095921,103053.30818095921,103053.30818095921,127834.60822675278,91502.71776639203,56451.835078994714,38945.42520821924,24781.300045793567,0.0,63726.72525401281,21064.105038924532,1534.4107960265635,0.0,0.8868492527563232,2.816123350346853,0.0014959135982669303,354525.58418628946,1554788.8230441415,4.385547594858938,1554788.8230441415,4.385547594858938,0.85,0.09554286217294931,4.027634451161993,1.2670258283615117,1.0,0.0,4.027634451160939,1.2847737991240644,1.285071237293256,3.1348977181103486,19310.91588487979,1969.1654015264937,4632.441516551485,4632.441516551485,5.558788385656684,5.005397273420586,-2.335896605537468,7.341293878958054,3.49020884841638,3.49020884841638,0.9972025281189657,0.0,0.0,0.00023149809348860207,7.811948745715762e-05,0.00015337860603144445,0.0006177529577234483,0.09554286217297725,0.07167053138656072,0.023872330786416526,0.09554289208179945,0.07167053138653977,0.02387233078640955,0.37723383650963144,0.37723383650963144,0.1256506789438364,0.0,4.973261401298146,4.962995547497485,5.004084729260228,4.973421570512528,4.963228900144657,5.004025145063508,24781.300045793567,21064.105038924532,0.85,1.0670943034104572,0.6630132526927488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519743869743804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.960912347371,1534.4107960265635,0.37723383650963144,0.1256506789438364,6.112874298809886,3.49020884841638
3801.0,-30.079888786696092,5.005390907622935,35.002978364080754,24.092556279525184,4.997344108323697,-26.57217679256566,-40.08282594205809,1.4896321141936917,-0.035883256187901225,-5.009431482215415,40.00592504915648,42251.6664751423,25750.763895718097,25750.763895718097,68002.4303708604,77302.54358182363,77302.54358182363,25750.763895718097,103053.30747754173,103053.30747754173,103053.30747754173,127834.59896538123,91502.70312017205,56451.82601349233,38945.41900742191,24781.29148783949,0.0,63726.7104952614,21064.097764663566,1534.4102655227919,0.0,0.8868492796299359,2.816122048554237,0.0014959135982669303,354525.6324905098,1554788.7147604334,4.385546691894142,1554788.7147604334,4.385546691894142,0.8499999999999999,0.09554283129622503,4.027634451161993,1.2670257286308337,1.0,0.0,4.027634451162792,1.284773783113982,1.2850712222146892,3.134897757175569,19310.912793912343,1969.165086335532,4632.441516551485,4632.441516551485,5.558788773417191,5.005390907622935,-2.335888569947437,7.341279477570373,3.49021593862348,3.49021593862348,0.9972045538924228,0.0,0.0,0.00023149882137804746,7.811975934667354e-05,0.00015337906203137392,0.000617754794324474,0.09554283129626404,0.07167050158239428,0.02387232971386976,0.09554281777815407,0.07167050158236501,0.023872329713860007,0.3772337288514779,0.3772337288514779,0.12565068969110146,0.0,4.973317439912307,4.963071873089348,5.004079839197743,4.9735482260275035,4.963383817653323,5.004066924910546,24781.29148783949,21064.097764663566,0.85,1.0670946270781847,0.6630134545903488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451974205874344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.958852577403,1534.4102655227919,0.3772337288514779,0.12565068969110146,6.112874298809886,3.49021593862348
3802.0,-30.079858558104117,5.005384460947465,35.00297717072891,24.092546046618395,4.997338953369848,-26.572150098083394,-40.082795278262324,1.4896304933495623,-0.03580517496322955,-5.009431166215611,40.00592196924673,42251.67001932193,25750.773601056364,25750.773601056364,68002.4436203783,77302.52313107344,77302.52313107344,25750.773601056364,103053.2967321298,103053.2967321298,103053.2967321298,127834.57745992203,91502.66838154891,56451.81526979913,38945.39234638864,24781.28072779222,0.0,63726.67307418086,21064.088618623384,1534.409679162323,0.0,0.8868492923870022,2.8161210596753143,0.0014959135982669303,354525.6368574873,1554788.5819471444,4.38554626325131,1554788.5819471444,4.38554626325131,0.85,0.0955428023005681,4.027634451161993,1.2670256198337309,1.0,0.0,4.02763445116286,1.284773789191354,1.2850712292298883,3.134897742346546,19310.905462604092,1969.1643387501433,4632.441516551485,4632.441516551485,5.558790868497772,5.005384460947465,-2.3358829018432012,7.341267362790667,3.490223013730223,3.490223013730223,0.9972065753514923,0.0,0.0,0.00023149955020013374,7.81200306191302e-05,0.00015337951958100353,0.0006177566371671253,0.09554280230061311,0.07167047322065287,0.023872329079960248,0.09554274909194971,0.07167047322061909,0.023872329079949,0.3772336226857393,0.3772336226857393,0.12565070071540255,0.0,4.9733790323052744,4.963143965961535,5.004109889665983,4.973625991252391,4.963432938146468,5.004230692411909,24781.28072779222,21064.088618623384,0.85,1.0670954616008315,0.6630138995352698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519740248930388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.956793417794,1534.409679162323,0.3772336226857393,0.12565070071540255,6.112874298809886,3.490223013730223
3803.0,-30.079828324742003,5.005378062480312,35.00297595789624,24.09253972526642,4.9973423486197595,-26.57212254422605,-40.082764509692765,1.4896365681042234,-0.03583934385886778,-5.009424829796097,40.00591901512292,42251.673062107766,25750.767816058455,25750.767816058455,68002.44087816622,77302.4838598705,77302.4838598705,25750.767816058455,103053.25167592894,103053.25167592894,103053.25167592894,127834.52036470802,91502.6182821464,56451.80748438529,38945.34533084568,24781.26868877908,0.0,63726.61401962476,21064.078385462217,1534.4088816204735,0.0,0.8868493353190845,2.8161222482289454,0.0014959135982669303,354525.72442401754,1554788.4545580614,4.38554482071522,1554788.4545580614,4.38554482071522,0.85,0.0955427677458103,4.027634451161993,1.2670255214767536,1.0,0.0,4.02763445116362,1.284773759268205,1.2850712002363824,3.134897815360189,19310.89488952636,1969.163260596265,4632.441516551485,4632.441516551485,5.558789619696705,5.005378062480312,-2.3358728430956437,7.341250905575956,3.490230053829161,3.490230053829161,0.9972085868083317,0.0,0.0,0.00023150027913934403,7.812030281936109e-05,0.00015337997631998296,0.000617758476744774,0.09554276774585774,0.0716704404024873,0.023872327343370435,0.09554274438090651,0.07167044040245171,0.023872327343358587,0.3772335175080314,0.3772335175080314,0.12565071407779796,0.0,4.9734179168967785,4.9631933923387805,5.004117107840955,4.973585485937235,4.963403138573426,5.004158028434858,24781.26868877908,21064.078385462217,0.85,1.0670964074322968,0.6630145616884064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519738436804124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.954736037696,1534.4088816204735,0.3772335175080314,0.12565071407779796,6.112874298809886,3.490230053829161
3804.0,-30.079798094898916,5.005371748453415,35.00297477021435,24.092543182801478,4.9973501821474136,-26.572094549728643,-40.082729899417586,1.4896466369775645,-0.03580943528140779,-5.009416712405816,40.00591732203032,42251.66014048342,25750.757683227614,25750.757683227614,68002.41782371103,77302.46634949304,77302.46634949304,25750.757683227614,103053.22403272065,103053.22403272065,103053.22403272065,127834.48734836616,91502.59174164211,56451.78553263431,38945.34023223089,24781.26331564551,0.0,63726.603547876395,21064.073818298682,1534.4084268412741,0.0,0.8868493827473186,2.816122802884421,0.0014959135982669303,354525.8366028051,1554788.3815477493,4.385543227106646,1554788.3815477493,4.385543227106646,0.85,0.0955427355545985,4.027634451161993,1.2670253593800593,1.0,0.0,4.027634451164982,1.284773710660603,1.2850711525539915,3.134897933964628,19310.889288365448,1969.1626894368055,4632.441516551485,4632.441516551485,5.558787432333776,5.005371748453415,-2.3358614524696457,7.34123320092306,3.4902370977264825,3.4902370977264825,0.9972105993504236,0.0,0.0,0.00023150100799582523,7.812060900704837e-05,0.00015338039898877686,0.0006177601791001698,0.09554273555462872,0.07167040925980404,0.02387232629482467,0.09554273999065532,0.07167040925978138,0.02387232629481712,0.3772334117937093,0.3772334117937093,0.12565072794554336,0.0,4.973452705888462,4.96324834248918,5.0040913455183045,4.973607277124415,4.963483568100173,5.004003730426859,24781.26331564551,21064.073818298682,0.85,1.067096221009524,0.6630144678704033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519736624392334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.952679760781,1534.4084268412741,0.3772334117937093,0.12565072794554336,6.112874298809886,3.4902370977264825
3805.0,-30.07976789036074,5.00536542786802,35.002973606457225,24.09253710592168,4.997352178247257,-26.572067161797136,-40.08269913084803,1.4896514496840343,-0.03581852666974328,-5.009412826436031,40.005915643525896,42251.66316054471,25750.75847024733,25750.75847024733,68002.42163079204,77302.43364393362,77302.43364393362,25750.75847024733,103053.19211418094,103053.19211418094,103053.19211418094,127834.45155021388,91502.54765283967,56451.77716945249,38945.30053709686,24781.259436032935,0.0,63726.5599731298,21064.070520627993,1534.4081513339688,0.0,0.8868494085943517,2.816123375941779,0.0014959135982669303,354525.8903052202,1554788.3091665176,4.385542358635533,1554788.3091665176,4.385542358635533,0.8499999999999999,0.09554270775421708,4.027634451161993,1.2670252813538538,1.0,0.0,4.027634451161651,1.2847736866427881,1.2850711294662995,3.1348979925690337,19310.879983776733,1969.1617406328087,4632.441516551485,4632.441516551485,5.558787602226848,5.00536542786802,-2.3358531504382527,7.341218578306274,3.490244156432502,3.490244156432502,0.997212616123572,0.0,0.0,0.0002315017362443009,7.812088120914246e-05,0.00015338085503515845,0.0006177620158882876,0.09554270775424435,0.07167038163481383,0.02387232611943052,0.09554274506240515,0.07167038163479338,0.02387232611942371,0.3772333060181556,0.3772333060181556,0.12565074022156397,0.0,4.973479549906244,4.9632897257129684,5.004074520089091,4.973594299766262,4.963462642905995,5.004014607051602,24781.259436032935,21064.070520627993,0.85,1.067097010406103,0.6630149686152846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519734812191931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.950624421146,1534.4081513339688,0.3772333060181556,0.12565074022156397,6.112874298809886,3.490244156432502
3806.0,-30.079737703805694,5.005359072873031,35.00297243482199,24.092536756675713,4.997350901367317,-26.572040117339675,-40.08266843212766,1.4896533149016546,-0.03565863298501881,-5.009410293336038,40.00591308654311,42251.66631213491,25750.762599398757,25750.762599398757,68002.42891153367,77302.43758468817,77302.43758468817,25750.762599398757,103053.20018408693,103053.20018408693,103053.20018408693,127834.45105932385,91502.53889266543,56451.76762011365,38945.30141394642,24781.250875236918,0.0,63726.55228918334,21064.06324395138,1534.4076427731286,0.0,0.886849430738436,2.8161215710885075,0.0014959135982669303,354525.9253115651,1554788.1989031467,4.385541614585069,1554788.1989031467,4.385541614585069,0.85,0.0955426781256803,4.027634451161993,1.2670252049760897,1.0,0.0,4.027634451162425,1.2847736764143187,1.2850711201705909,3.134898017526899,19310.878135012106,1969.1615521112824,4632.441516551485,4632.441516551485,5.558788493582176,5.005359072873031,-2.3358458619692772,7.341204934842308,3.490251202636664,3.490251202636664,0.9972146293247611,0.0,0.0,0.00023150246406130335,7.81211527941717e-05,0.00015338131126713166,0.0006177638534239007,0.09554267812571934,0.07167035270546508,0.02387232542025426,0.09554265454825232,0.0716703527054358,0.023872325420244502,0.37723319940718986,0.37723319940718986,0.12565075174920146,0.0,4.973533011421068,4.9633603896633645,5.004076315260079,4.973751660351013,4.96364785914966,5.004088312306635,24781.250875236918,21064.06324395138,0.85,1.067097253323025,0.663015098014435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519733001508923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.948569582231,1534.4076427731286,0.37723319940718986,0.12565075174920146,6.112874298809886,3.490251202636664
3807.0,-30.07970752650473,5.00535275053918,35.00297125595995,24.092530470248334,4.997353954017595,-26.57201264822415,-40.08263385677708,1.4896590757374069,-0.03568614203663856,-5.0094046286206,40.0059105327764,42251.6534844425,25750.758680062037,25750.758680062037,68002.41216450454,77302.39992449191,77302.39992449191,25750.758680062037,103053.15860455394,103053.15860455394,103053.15860455394,127834.39993700545,91502.49028812685,56451.74384807903,38945.273822275354,24781.24133245151,0.0,63726.51515472686,21064.055132583784,1534.4070030093458,0.0,0.8868494688037215,2.816122593739992,0.0014959135982669303,354526.0035954897,1554788.0887784672,4.3855403355756755,1554788.0887784672,4.3855403355756755,0.85,0.09554264537773689,4.027634451161993,1.2670250236475842,1.0,0.0,4.027634451161164,1.2847736479624718,1.285071092647002,3.1348980869505194,19310.867877413435,1969.1605061273153,4632.441516551485,4632.441516551485,5.558787647519315,5.00535275053918,-2.33583629037071,7.3411890409098906,3.490258227926289,3.490258227926289,0.9972166365503682,0.0,0.0,0.0002315031916572924,7.812145867596694e-05,0.00015338173298132544,0.000617765551934516,0.09554264537777814,0.07167032141595868,0.023872323961819458,0.09554265350860106,0.07167032141592775,0.02387232396180915,0.37723309393184745,0.37723309393184745,0.1256507637965652,0.0,4.9735679555601,4.9634099478414555,5.004067365415665,4.973718486583948,4.963618944925429,5.0040423367631774,24781.24133245151,21064.055132583784,0.85,1.0670976123423017,0.6630152830710454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451973119190439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.946515389871,1534.4070030093458,0.37723309393184745,0.1256507637965652,6.112874298809886,3.490258227926289
3808.0,-30.079677363621634,5.005346448383817,35.002970085857385,24.092524218745552,4.997356947775655,-26.571985197997574,-40.08260308820752,1.4896647821519884,-0.035714912061678206,-5.009399527434454,40.00590843019172,42251.65628822762,25750.75625864366,25750.75625864366,68002.41254687129,77302.36254153591,77302.36254153591,25750.75625864366,103053.11880017957,103053.11880017957,103053.11880017957,127834.35340814128,91502.44194271954,56451.73568941285,38945.22917034076,24781.234607961716,0.0,63726.46377830248,21064.04941676746,1534.4065371051388,0.0,0.8868495023686205,2.8161235671749374,0.0014959135982669303,354526.0740916943,1554787.9981098664,4.385539207781195,1554787.9981098664,4.385539207781195,0.85,0.0955426146921185,4.027634451161993,1.2670249313348907,1.0,0.0,4.027634451162154,1.2847736197659234,1.2850710653783264,3.134898155751205,19310.857674502342,1969.1594657199291,4632.441516551485,4632.441516551485,5.558787124810423,5.005346448383817,-2.335827127246919,7.3411735756307355,3.4902652524770326,3.4902652524770326,0.9972186435648664,0.0,0.0,0.00023150391890775973,7.812173088079853e-05,0.00015338218802696122,0.0006177673846919956,0.09554261469215272,0.0716702916915357,0.023872323000617018,0.0955426611399999,0.07167029169151003,0.023872323000608466,0.3772329881316961,0.3772329881316961,0.12565077560904248,0.0,4.97358935082508,4.963442716884799,5.004054596508013,4.973684615372747,4.963583486532343,5.004013220124477,24781.234607961716,21064.04941676746,0.85,1.0670984786390214,0.6630158615927064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519729382855047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.94446201834,1534.4065371051388,0.3772329881316961,0.12565077560904248,6.112874298809886,3.4902652524770326
3809.0,-30.07964723440547,5.005340086565201,35.00296890699396,24.092518910206877,4.99735394828821,-26.571958377425123,-40.08257619626818,1.4896650913082607,-0.035602168373884524,-5.009398218741928,40.0059058348069,42251.67501189435,25750.763418233957,25750.763418233957,68002.43843012831,77302.3532765335,77302.3532765335,25750.763418233957,103053.11669476745,103053.11669476745,103053.11669476745,127834.34299455037,91502.41930252827,56451.74103789073,38945.19807181949,24781.226299782928,0.0,63726.42437160242,21064.042354815487,1534.4060695105222,0.0,0.8868495184222426,2.8161222388106206,0.0014959135982669303,354526.09217726515,1554787.8861905243,4.38553866837288,1554787.8861905243,4.38553866837288,0.85,0.09554258616940994,4.027634451161993,1.2670248796837407,1.0,0.0,4.027634451160794,1.2847736168196038,1.2850710633646851,3.1348981629403405,19310.852896471268,1969.158978496354,4632.441516551485,4632.441516551485,5.558788670343219,5.005340086565201,-2.3358207646120173,7.341160851177218,3.4902722725777298,3.4902722725777298,0.9972206493079228,0.0,0.0,0.00023150464534859487,7.812196879039274e-05,0.00015338267655820212,0.0006177693523172519,0.09554258616944876,0.07167026359114045,0.023872322578308305,0.09554258868643453,0.07167026359111134,0.02387232257829861,0.3772328810861955,0.3772328810861955,0.12565078699595417,0.0,4.973630195560418,4.963492164027684,5.00406959886476,4.973796050368037,4.963692439524721,5.004132096609737,24781.226299782928,21064.042354815487,0.85,1.0670995446659857,0.6630165653970446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519727574670445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.942409363883,1534.4060695105222,0.3772328810861955,0.12565078699595417,6.112874298809886,3.4902722725777298
3810.0,-30.07961708414764,5.005333795718496,35.00296772164251,24.09251747829842,4.997359454917516,-26.571930687236936,-40.08254539277402,1.48967305800722,-0.03559837965286761,-5.009390784928985,40.00590328810293,42251.677615895314,25750.754901604563,25750.754901604563,68002.43251749988,77302.32539679774,77302.32539679774,25750.754901604563,103053.0802984023,103053.0802984023,103053.0802984023,127834.29653891751,91502.38148287263,56451.73370197181,38945.16420100091,24781.216240515205,0.0,63726.380441516114,21064.033804437924,1534.405361519533,0.0,0.88684956546264,2.8161230568108073,0.0014959135982669303,354526.19490939484,1554787.7763704215,4.385537087796218,1554787.7763704215,4.385537087796218,0.85,0.09554255133671387,4.027634451161993,1.267024751105346,1.0,0.0,4.0276344511638635,1.2847735780499905,1.2850710255201112,3.134898257539725,19310.84491493578,1969.1581646062398,4632.441516551485,4632.441516551485,5.558786831867902,5.005333795718496,-2.3358099219561663,7.341143717674662,3.4902792641764204,3.4902792641764204,0.9972226469075487,0.0,0.0,0.00023150537229886276,7.812224130584254e-05,0.00015338313099302021,0.000617771182614581,0.09554255133675592,0.0716702305687697,0.02387232076798622,0.09554257742215098,0.07167023056873816,0.02387232076797571,0.3772327740780663,0.3772327740780663,0.12565079971869084,0.0,4.973659814220184,4.963536131607611,5.0040561194577435,4.973792405276129,4.963726127992118,5.004016336261941,24781.216240515205,21064.033804437924,0.85,1.0671001874946915,0.6630170633129105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519725768504512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.940357040392,1534.405361519533,0.3772327740780663,0.12565079971869084,6.112874298809886,3.4902792641764204
3811.0,-30.079586950298047,5.0053275398008585,35.002966558586294,24.092521529551618,4.997364024458582,-26.57190310556944,-40.08251081742344,1.4896801797303931,-0.035490883824707,-5.00938498223545,40.00590156679748,42251.66453372201,25750.75071011648,25750.75071011648,68002.41524383849,77302.32320502948,77302.32320502948,25750.75071011648,103053.07391514596,103053.07391514596,103053.07391514596,127834.28538236687,91502.3689782783,56451.71030697248,38945.17630145091,24781.211467220917,0.0,63726.38776867183,21064.029747137778,1534.4049949969092,0.0,0.8868496012163635,2.8161223219890865,0.0014959135982669303,354526.275100165,1554787.702143528,4.385535886456514,1554787.702143528,4.385535886456514,0.85,0.09554252095707295,4.027634451161993,1.2670246362639594,1.0,0.0,4.027634451163455,1.2847735432340168,1.2850709916295866,3.1348983424920775,19310.84227594128,1969.1578955036919,4632.441516551485,4632.441516551485,5.558785927056029,5.0053275398008585,-2.3358002547385794,7.341127794539438,3.4902862665819394,3.4902862665819394,0.9972246475948399,0.0,0.0,0.00023150609885561375,7.812254719157755e-05,0.0001533835516640362,0.0006177728769236577,0.0955425209571023,0.07167020096653227,0.023872319990570028,0.09554253352149988,0.07167020096651026,0.023872319990562694,0.37723266680037215,0.37723266680037215,0.1256508117921954,0.0,4.9737044677276,4.96360309273706,5.004033777036284,4.973894098410767,4.963881963929737,5.003955440431469,24781.211467220917,21064.029747137778,0.85,1.0670997937414675,0.6630167817936969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519723961077622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.938306142743,1534.4049949969092,0.37723266680037215,0.1256508117921954,6.112874298809886,3.4902862665819394
3812.0,-30.079556790667556,5.005321194083021,35.0029653871448,24.092505953181558,4.997359101009088,-26.571876450030352,-40.082483960408695,1.4896787603723085,-0.03550887762327193,-5.009385090317258,40.00589899644426,42251.68348796994,25750.761486140545,25750.761486140545,68002.44497411049,77302.28038212212,77302.28038212212,25750.761486140545,103053.04186826266,103053.04186826266,103053.04186826266,127834.24566104397,91502.31198897654,56451.71509482631,38945.10766016692,24781.203792781307,0.0,63726.311452948226,21064.02322386411,1534.4045920062092,0.0,0.8868496099711891,2.816122545759505,0.0014959135982669303,354526.2736065202,1554787.5913036244,4.38553559229081,1554787.5913036244,4.38553559229081,0.85,0.09554249419224471,4.027634451161993,1.2670245241699742,1.0,0.0,4.027634451161303,1.284773548372218,1.2850709977032881,3.1348983299546633,19310.830248805476,1969.1566690771544,4632.441516551485,4632.441516551485,5.558788253264364,5.005321194083021,-2.335794944265436,7.3411161383484576,3.4902932690396495,3.4902932690396495,0.9972266482970428,0.0,0.0,0.00023150682603607207,7.812278479449386e-05,0.0001533840412415782,0.0006177748487630323,0.09554249419228189,0.07167017428523169,0.023872319907050195,0.09554251696357918,0.07167017428520381,0.023872319907040907,0.37723256073127975,0.37723256073127975,0.12565082279963843,0.0,4.973738860028504,4.963642632744893,5.0040527008472395,4.973876212693995,4.9638005874638225,5.004128190603126,24781.203792781307,21064.02322386411,0.85,1.0671015381820665,0.6630178732244075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519722154634789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.936255921391,1534.4045920062092,0.37723256073127975,0.12565082279963843,6.112874298809886,3.4902932690396495
3813.0,-30.079526611189138,5.005314961754658,35.00296420970006,24.09250937579202,4.997367402104473,-26.5718484540714,-40.08244931520892,1.4896892449870915,-0.035482293275663324,-5.009375658250969,40.005896478704194,42251.670349762906,25750.747879403534,25750.747879403534,68002.41822916645,77302.26068172733,77302.26068172733,25750.747879403534,103053.00856113088,103053.00856113088,103053.00856113088,127834.20174617485,91502.28346823026,56451.69313626722,38945.10036884783,24781.19318504397,0.0,63726.293553891795,21064.01420728737,1534.4038082017871,0.0,0.8868496670732858,2.8161232975527115,0.0014959135982669303,354526.403953717,1554787.482732533,4.385533673637208,1554787.482732533,4.385533673637208,0.8499999999999999,0.09554245730020283,4.027634451161993,1.267024401635863,1.0,0.0,4.027634451160906,1.2847734978222476,1.2850709480765428,3.1348984532985975,19310.82422973035,1969.1560553023053,4632.441516551485,4632.441516551485,5.558785315993172,5.005314961754658,-2.3357826482490784,7.341097610003737,3.490300233981104,3.490300233981104,0.9972286382803154,0.0,0.0,0.0002315075536971923,7.81230913001519e-05,0.00015338446239704042,0.0006177765450232813,0.09554245730024567,0.07167013974303557,0.023872317557210098,0.09554249981636412,0.07167013974300344,0.023872317557199395,0.3772324540101615,0.3772324540101615,0.1256508354428221,0.0,4.97376617816974,4.963687890203403,5.0040261400200166,4.973893364975311,4.9638868432879235,5.003937830569328,24781.19318504397,21064.01420728737,0.85,1.067101418218501,0.6630178532826749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519720346646892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.93420722098,1534.4038082017871,0.3772324540101615,0.1256508354428221,6.112874298809886,3.490300233981104
3814.0,-30.079496539868043,5.005308644153359,35.00296304110136,24.09250420695173,4.997363538639624,-26.57182177203931,-40.08241865141315,1.4896887708113067,-0.035353429382325885,-5.009375547700839,40.005894381475336,42251.67322777343,25750.758112155854,25750.758112155854,68002.43133992929,77302.2554737519,77302.2554737519,25750.758112155854,103053.01358590776,103053.01358590776,103053.01358590776,127834.20173886785,91502.26455855538,56451.682312578756,38945.091384418476,24781.18815296009,0.0,63726.27953737856,21064.009930016076,1534.4035552238481,0.0,0.8868496752277325,2.816121617554834,0.0014959135982669303,354526.405481474,1554787.392294916,4.385533399644508,1554787.392294916,4.385533399644508,0.85,0.09554243180440494,4.027634451161993,1.2670242747059097,1.0,0.0,4.027634451161868,1.2847734985432429,1.2850709497292856,3.1348984515393403,19310.820238994886,1969.1556483605398,4632.441516551485,4632.441516551485,5.558787524926039,5.005308644153359,-2.33577718409687,7.341085828250229,3.4903072225521856,3.4903072225521856,0.9972306350149102,0.0,0.0,0.00023150827875261431,7.812336258330618e-05,0.00015338491616930812,0.0006177783726520996,0.0955424318044354,0.07167011394752107,0.023872317856914335,0.09554242794551156,0.07167011394749821,0.023872317856906723,0.37723234714064113,0.37723234714064113,0.12565084664781273,0.0,4.973817326408835,4.9637514461774686,5.004040019643526,4.974022118318487,4.964005880321338,5.004095748342536,24781.18815296009,21064.009930016076,0.85,1.0671018586616619,0.6630180442746665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519718537469593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.932159923508,1534.4035552238481,0.37723234714064113,0.12565084664781273,6.112874298809886,3.4903072225521856
3815.0,-30.079466399759987,5.005302415706276,35.00296186605692,24.09250260042029,4.997370248099973,-26.571793970693136,-40.082387847918994,1.4896978190334897,-0.035378082952775,-5.009367261481643,40.00589185653103,42251.67572085099,25750.747413649962,25750.747413649962,68002.42313450095,77302.22195195865,77302.22195195865,25750.747413649962,103052.96936560862,103052.96936560862,103052.96936560862,127834.14724454786,91502.22158792266,56451.67535681649,38945.051367895736,24781.177878939237,0.0,63726.22924683498,21064.00119709835,1534.4028148049515,0.0,0.886849726526121,2.8161229087088846,0.0014959135982669303,354526.51999357576,1554787.2834131718,4.38553167599802,1554787.2834131718,4.38553167599802,0.85,0.09554239628494515,4.027634451161993,1.267024216460996,1.0,0.0,4.027634451161339,1.2847734547147187,1.2850709068243282,3.1348985584826865,19310.811170386933,1969.1547236198837,4632.441516551485,4632.441516551485,5.558785215451464,5.005302415706276,-2.3357657396695353,7.341068155375812,3.490314175012052,3.490314175012052,0.9972326214320149,0.0,0.0,0.00023150900546866954,7.812363510325055e-05,0.000153385370365419,0.0006177802019880033,0.09554239628498759,0.07167008049822618,0.023872315786761418,0.09554243117338249,0.07167008049819434,0.02387231578675081,0.3772322412926808,0.3772322412926808,0.1256508591379291,0.0,4.973848549492118,4.963800206399412,5.004018571609663,4.973989178528882,4.964010993194279,5.003948534641154,24781.177878939237,21064.00119709835,0.85,1.0671025720210545,0.6630186066273402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519716734776464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.930111465266,1534.4028148049515,0.3772322412926808,0.1256508591379291,6.112874298809886,3.490314175012052
3816.0,-30.07943628696947,5.0052961276807055,35.002960698624804,24.092502460721903,4.997368001342005,-26.571767089647363,-40.08235714919863,1.4896988040203039,-0.03519996064306952,-5.009365951716085,40.00588972816813,42251.67865573231,25750.754563068505,25750.754563068505,68002.43321880081,77302.23044762542,77302.23044762542,25750.754563068505,103052.98501069393,103052.98501069393,103052.98501069393,127834.15720837623,91502.21701969802,56451.665227806494,38945.05754654614,24781.1721976823,0.0,63726.22974422843,21063.996368029955,1534.4024987940545,0.0,0.8868497408945549,2.816120721587468,0.0014959135982669303,354526.5380939941,1554787.1916329877,4.385531193212887,1554787.1916329877,4.385531193212887,0.8500000000000001,0.09554236958400328,4.027634451161993,1.2670241126092154,1.0,0.0,4.027634451161144,1.28477344860763,1.2850709016486963,3.134898573384227,19310.810206299702,1969.1546253103459,4632.441516551485,4632.441516551485,5.558786758788497,5.0052961276807055,-2.3357594085775504,7.341055536258256,3.4903211438374373,3.4903211438374373,0.9972346125249821,0.0,0.0,0.00023150973152816353,7.81239066971306e-05,0.00015338582483103293,0.0006177820324093668,0.09554236958403514,0.0716700538198323,0.02387231576420284,0.09554233884200276,0.0716700538198084,0.023872315764194886,0.37723213540673006,0.37723213540673006,0.12565087052218787,0.0,4.973911542164672,4.9638815072693205,5.004026578186938,4.974165991072994,4.964209199907714,5.004061094846918,24781.1721976823,21063.996368029955,0.85,1.0671027219362474,0.6630186475068999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451971492796017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.928065387438,1534.4024987940545,0.37723213540673006,0.12565087052218787,6.112874298809886,3.4903211438374373
3817.0,-30.079406186549743,5.005289813630733,35.00295950798226,24.092491634096973,4.997366431743632,-26.5717401519764,-40.08232645047826,1.489700397170704,-0.03520789197278873,-5.009363144310322,40.00588671724911,42251.68150323443,25750.757685996716,25750.757685996716,68002.43918923114,77302.19318587676,77302.19318587676,25750.757685996716,103052.95087187347,103052.95087187347,103052.95087187347,127834.11178854929,91502.16697336434,56451.65529072361,38945.012980711916,24781.160916675813,0.0,63726.17389738773,21063.98677917444,1534.4018240351452,0.0,0.8868497660774388,2.8161211534994237,0.0014959135982669303,354526.57689118164,1554787.061794843,4.385530347057928,1554787.061794843,4.385530347057928,0.85,0.09554233875024767,4.027634451161993,1.2670239521609625,1.0,0.0,4.027634451160397,1.2847734396561443,1.285070893627628,3.1348985952262103,19310.79964442172,1969.1535482985241,4632.441516551485,4632.441516551485,5.558787432931539,5.005289813630733,-2.3357520153207894,7.341041828951522,3.490328084309234,3.490328084309234,0.997236595516924,0.0,0.0,0.00023151045729147916,7.812417829188444e-05,0.00015338627899959473,0.0006177838616343131,0.09554233875029351,0.07167002400854197,0.023872314741751537,0.0955423141933724,0.07167002400850758,0.023872314741740085,0.37723203149702655,0.37723203149702655,0.125650882794375,0.0,4.973959219316839,4.963938988864925,5.004044803850263,4.974155252337539,4.964174250146698,5.004123044429605,24781.160916675813,21063.98677917444,0.85,1.067103750787378,0.6630192732309388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451971312278192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.926019767014,1534.4018240351452,0.37723203149702655,0.125650882794375,6.112874298809886,3.490328084309234
