time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3818.0,-30.079376073158674,5.005283616814506,35.00295832796401,24.09248964339497,4.9973756900927535,-26.57171211979044,-40.082295577134914,1.4897117367249435,-0.0352968728523706,-5.0093535613266695,40.00588464542098,42251.683741697525,25750.743617947257,25750.743617947257,68002.42735964479,77302.14770847753,77302.14770847753,25750.743617947257,103052.89132642478,103052.89132642478,103052.89132642478,127834.04412631987,91502.11308976759,56451.64912298907,38944.95996308725,24781.15279989509,0.0,63726.11276298234,21063.97987991083,1534.4011760138198,0.0,0.8868498223330931,2.8161234411041134,0.0014959135982669303,354526.7093240819,1554786.972452585,4.385528456845587,1554786.972452585,4.385528456845587,0.85,0.09554230397640542,4.027634451161993,1.2670238571008672,1.0,0.0,4.027634451162484,1.2847733851100167,1.2850708400017663,3.1348987283209495,19310.788272720092,1969.1523887076721,4632.441516551485,4632.441516551485,5.558784396077343,5.005283616814506,-2.3357396426340595,7.341023259448566,3.490335006450293,3.490335006450293,0.9972385732715123,0.0,0.0,0.00023151118336964813,7.812445143242627e-05,0.00015338673193722186,0.0006177856859015044,0.09554230397644195,0.07166999106029842,0.023872312916143525,0.09554235751504492,0.07166999106027103,0.0238723129161344,0.3772319277774854,0.3772319277774854,0.1256508964022004,0.0,4.973975072911344,4.963969865391277,5.004015535901829,4.97405668847432,4.964111581545808,5.003916684915623,24781.15279989509,21063.97987991083,0.85,1.067104588860887,0.6630199444118765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451971131834569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.923974902524,1534.4011760138198,0.3772319277774854,0.1256508964022004,6.112874298809886,3.490335006450293
3819.0,-30.079345985735785,5.005277380140612,35.00295717095886,24.092489154450618,4.997375440001169,-26.571685061916078,-40.08226110655812,1.4897145161819163,-0.03516838848338466,-5.009351312524033,40.005882955690694,42251.670778757536,25750.748400867247,25750.748400867247,68002.41917962479,77302.14683904614,77302.14683904614,25750.748400867247,103052.89523991339,103052.89523991339,103052.89523991339,127834.04455646759,91502.09997497323,56451.62391468635,38944.973400318755,24781.149316554212,0.0,63726.12271687297,21063.97691907108,1534.4009631678055,0.0,0.8868498398912271,2.8161220156992046,0.0014959135982669303,354526.7404016175,1554786.8995873176,4.385527866885338,1554786.8995873176,4.385527866885338,0.85,0.09554227796961545,4.027634451161993,1.2670237241266298,1.0,0.0,4.027634451161306,1.2847733706095896,1.2850708264300745,3.134898763702575,19310.78550494776,1969.15210647344,4632.441516551485,4632.441516551485,5.558785428560965,5.005277380140612,-2.3357326316545213,7.341010011795133,3.490341953433449,3.490341953433449,0.9972405581238426,0.0,0.0,0.00023151190882378261,7.812475639920908e-05,0.00015338715242457353,0.0006177873794708481,0.09554227796964174,0.07166996487760412,0.023872313092037627,0.09554229779379382,0.0716699648775844,0.023872313092031056,0.3772318226343543,0.3772318226343543,0.12565090820940775,0.0,4.974015790579301,4.964026294725954,5.004009064294621,4.974182924040633,4.964256285479962,5.003987453665388,24781.149316554212,21063.97691907108,0.85,1.0671042938192061,0.6630196374330872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519709513132293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.92193130124,1534.4009631678055,0.3772318226343543,0.12565090820940775,6.112874298809886,3.490341953433449
3820.0,-30.079315912444315,5.005271159007998,35.00295600730651,24.0924883162603,4.997377406153945,-26.571657795083468,-40.082234144769586,1.489719288793528,-0.03508523411903752,-5.009346496111924,40.00588044806494,42251.688991964234,25750.746535913597,25750.746535913597,68002.43552787782,77302.13557370378,77302.13557370378,25750.746535913597,103052.88210961738,103052.88210961738,103052.88210961738,127834.02232171278,91502.07736738585,56451.630785648165,38944.9406463752,24781.140212095397,0.0,63726.080858470596,21063.96918028109,1534.4003699285865,0.0,0.8868498734734401,2.8161214855263577,0.0014959135982669303,354526.8069624751,1554786.791452417,4.385526738509744,1554786.791452417,4.385526738509744,0.8500000000000001,0.09554224639820276,4.027634451161993,1.2670236471993848,1.0,0.0,4.027634451162869,1.2847733467858211,1.2850708035324478,3.1348988218335307,19310.780733797474,1969.15161995151,4632.441516551485,4632.441516551485,5.558785025975492,5.005271159007998,-2.335723757028644,7.340994916036642,3.490348878064849,3.490348878064849,0.9972425365899568,0.0,0.0,0.0002315126339392795,7.812499493529206e-05,0.00015338763900398745,0.0006177893392348589,0.0955422463982427,0.07166993455217155,0.02387231184607115,0.09554224648543133,0.07166993455214159,0.02387231184606117,0.3772317179231393,0.3772317179231393,0.12565091993958674,0.0,4.974063056321597,4.96409238885542,5.003999782165124,4.974261261992865,4.964365917938153,5.003971811414829,24781.140212095397,21063.96918028109,0.85,1.067105251284864,0.6630203587413623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519707709476044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.919888183507,1534.4003699285865,0.3772317179231393,0.12565091993958674,6.112874298809886,3.490348878064849
3821.0,-30.079285839745758,5.005264964305037,35.00295484911293,24.092481994908326,4.997380637356845,-26.57163040228381,-40.08220337620003,1.4897251998952736,-0.03512088630515109,-5.009341153669866,40.005878279759315,42251.6914443652,25750.743364355403,25750.743364355403,68002.4348087206,77302.09708297055,77302.09708297055,25750.743364355403,103052.84044732596,103052.84044732596,103052.84044732596,127833.97337233054,91502.02804675658,56451.6224081526,38944.895154004415,24781.13292500459,0.0,63726.028079009004,21063.9629862539,1534.3998657760653,0.0,0.8868499085035983,2.8161225775328758,0.0014959135982669303,354526.8807928638,1554786.6979498274,4.385525561482681,1554786.6979498274,4.385525561482681,0.85,0.09554221555216993,4.027634451161993,1.2670235515898094,1.0,0.0,4.02763445116076,1.2847733176361862,1.285070775307706,3.1348988929598183,19310.770325073594,1969.1505585570603,4632.441516551485,4632.441516551485,5.558784341334752,5.005264964305037,-2.335714495549666,7.340979459854703,3.4903557969900785,3.4903557969900785,0.9972445134257367,0.0,0.0,0.00023151335904257112,7.812526715151552e-05,0.0001533880918910556,0.000617791163298417,0.09554221555220536,0.07166990485058233,0.023872310701623028,0.0955422559157006,0.07166990485055576,0.023872310701614174,0.37723161418140766,0.37723161418140766,0.1256509314333236,0.0,4.974092470023379,4.964136691174247,5.003984478282973,4.974220267364728,4.964324052503343,5.003933420701117,24781.13292500459,21063.9629862539,0.85,1.0671061238025004,0.6630209463546132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519705906667362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.917845785589,1534.3998657760653,0.37723161418140766,0.1256509314333236,6.112874298809886,3.4903557969900785
3822.0,-30.07925572786455,5.005258719843194,35.002953685500636,24.092481820285343,4.997378415598394,-26.571603519540705,-40.08217271240426,1.4897262072749908,-0.03494221260893937,-5.00933942021618,40.00587580553967,42251.69437440077,25750.749335421162,25750.749335421162,68002.44370982194,77302.10546143363,77302.10546143363,25750.749335421162,103052.8547968548,103052.8547968548,103052.8547968548,127833.9798202916,91502.02337187983,56451.612284848816,38944.90120781223,24781.125023436798,0.0,63726.02623124903,21063.956269921277,1534.399412943594,0.0,0.8868499262796276,2.8161204326309064,0.0014959135982669303,354526.9047484956,1554786.5912554904,4.385524964201149,1554786.5912554904,4.385524964201149,0.85,0.09554218742418188,4.027634451161993,1.2670234889490528,1.0,0.0,4.02763445116233,1.2847733114243634,1.2850707700273034,3.1348989081169174,19310.76933847829,1969.1504579523375,4632.441516551485,4632.441516551485,5.558785630302078,5.005258719843194,-2.335707895288312,7.3409666151315065,3.4903627135196986,3.4903627135196986,0.9972464895770567,0.0,0.0,0.00023151408509272062,7.812553844165403e-05,0.0001533885466510666,0.0006177929949055044,0.09554218742421917,0.07166987724396551,0.023872310180253663,0.09554215686448153,0.07166987724393754,0.023872310180244348,0.37723150993728893,0.37723150993728893,0.125650942366399,0.0,4.974152760783738,4.96421393510883,5.003993852274391,4.97439720760724,4.964526205102516,5.004034644175135,24781.125023436798,21063.956269921277,0.85,1.0671062944212877,0.6630210115577866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519704103894653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.915804378235,1534.399412943594,0.37723150993728893,0.125650942366399,6.112874298809886,3.4903627135196986
3823.0,-30.079225698224004,5.005252448048201,35.0029524986508,24.092465789895527,4.997376739304686,-26.5715766562514,-40.08214201368389,1.4897276973324673,-0.03503581901719599,-5.009336705289114,40.00587280147124,42251.69696386882,25750.752615399197,25750.752615399197,68002.44957926801,77302.0474142344,77302.0474142344,25750.752615399197,103052.8000296336,103052.8000296336,103052.8000296336,127833.91383445571,91501.95252546741,56451.602075103314,38944.83383373788,24781.113804822126,0.0,63725.94763856001,21063.946734098805,1534.3987414989444,0.0,0.8868499509671757,2.8161219792684715,0.0014959135982669303,354526.94226769655,1554786.461712798,4.385524134689906,1554786.461712798,4.385524134689906,0.85,0.09554215690397785,4.027634451161993,1.2670233295997608,1.0,0.0,4.027634451161288,1.284773302958649,1.2850707624899422,3.1348989287736035,19310.754386910245,1969.148933316703,4632.441516551485,4632.441516551485,5.55878633834729,5.005252448048201,-2.3357006085280454,7.340953056576247,3.490369604714217,3.490369604714217,0.9972484584897764,0.0,0.0,0.00023151480916199326,7.812581004165158e-05,0.00015338899912034168,0.0006177948172863448,0.0955421569040235,0.07166984777206371,0.023872309131959788,0.09554217018795683,0.07166984777202948,0.02387230913194838,0.3772314073192534,0.3772314073192534,0.125650954337867,0.0,4.974181356104964,4.964245345318545,5.00401398427158,4.974300886271919,4.964376145242682,5.004099674348936,24781.113804822126,21063.946734098805,0.85,1.067107702579229,0.6630218698906046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519702298773483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.913764758263,1534.3987414989444,0.3772314073192534,0.125650954337867,6.112874298809886,3.490369604714217
3824.0,-30.079195644278638,5.005246296168081,35.00295132236048,24.09246900295841,4.997386147679817,-26.571548662570127,-40.08210740340871,1.4897391659717194,-0.03504117248013472,-5.009327026420949,40.005870735342214,42251.68328928336,25750.738225614397,25750.738225614397,68002.42151489775,77302.02252785626,77302.02252785626,25750.738225614397,103052.76075347065,103052.76075347065,103052.76075347065,127833.86640827937,91501.91931762882,56451.58007905755,38944.8213761903,24781.10565480872,0.0,63725.927030999024,21063.939806587412,1534.398091500375,0.0,0.8868500076899587,2.8161231794421195,0.0014959135982669303,354527.0760257897,1554786.372616326,4.385522228782392,1554786.372616326,4.385522228782392,0.85,0.09554212195429562,4.027634451161993,1.2670231911307201,1.0,0.0,4.027634451163716,1.2847732478116025,1.2850707082611967,3.134899063334638,19310.74737866182,1969.148218674249,4632.441516551485,4632.441516551485,5.558783232040444,5.005246296168081,-2.3356882039001823,7.340934500068263,3.4903764772557997,3.4903764772557997,0.9972504220730857,0.0,0.0,0.00023151553381938681,7.81261162492948e-05,0.00015338941757009203,0.0006177965026489754,0.09554212195433219,0.07166981469733294,0.023872307256999247,0.09554217654356169,0.07166981469730552,0.023872307256990112,0.37723130327300114,0.37723130327300114,0.12565096779895074,0.0,4.974198578956873,4.96427785784897,5.003985284883015,4.974285853940842,4.964426300304979,5.0038888904283,24781.10565480872,21063.939806587412,0.85,1.0671076072666383,0.6630218697129401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519700498582828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.911724494466,1534.398091500375,0.37723130327300114,0.12565096779895074,6.112874298809886,3.4903764772557997
3825.0,-30.079165588966454,5.005240020857759,35.002950152227925,24.092459014523797,4.99737963375705,-26.571522260010564,-40.08207677453754,1.489736304801572,-0.03494073530436026,-5.00932878927889,40.005868562119055,42251.68626855178,25750.753037238628,25750.753037238628,68002.43930579041,77302.00846407437,77302.00846407437,25750.753037238628,103052.761501313,103052.761501313,103052.761501313,127833.8622543524,91501.89048556659,56451.56829004546,38944.802439467916,24781.1007530394,0.0,63725.90319250732,21063.93564008349,1534.397886979309,0.0,0.886850006588114,2.816121654205312,0.0014959135982669303,354527.05166379455,1554786.2789017,4.3855222658048,1554786.2789017,4.3855222658048,0.85,0.09554209868929381,4.027634451161993,1.267023102664389,1.0,0.0,4.027634451161947,1.2847732596997805,1.285070721083241,3.1348990343269993,19310.741293885956,1969.1475981997887,4632.441516551485,4632.441516551485,5.5587864294093,5.005240020857759,-2.3356841933026904,7.340924214160449,3.490383375518711,3.490383375518711,0.997252393005346,0.0,0.0,0.00023151625851182718,7.812638723316932e-05,0.00015338987127865787,0.000617798330021226,0.09554209868932369,0.07166979058811306,0.023872308101210632,0.09554211194350291,0.07166979058809064,0.02387230810120317,0.3772311981719897,0.3772311981719897,0.125650979502711,0.0,4.974237146233861,4.9643205482119015,5.004011460566971,4.974388053974508,4.964487959865096,5.0041128114947355,24781.1007530394,21063.93564008349,0.85,1.0671082856270275,0.6630221644864751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45196986969356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.909685718565,1534.397886979309,0.3772311981719897,0.125650979502711,6.112874298809886,3.490383375518711
3826.0,-30.0791355765707,5.005233821142006,35.00294896202212,24.09246292607861,4.997384717265458,-26.57149473621463,-40.08204600596798,1.4897438769098301,-0.034840759877624805,-5.0093212591217915,40.00586563717634,42251.6883830803,25750.743965890284,25750.743965890284,68002.43234897059,77302.00386945847,77302.00386945847,25750.743965890284,103052.74783534875,103052.74783534875,103052.74783534875,127833.83617445444,91501.87583544588,56451.56034906956,38944.79498486259,24781.08833910569,0.0,63725.88332396827,21063.925088239834,1534.3970441187887,0.0,0.8868500554877493,2.8161212198383136,0.0014959135982669303,354527.15572758036,1554786.152771118,4.385520622758218,1554786.152771118,4.385520622758218,0.85,0.09554206294394435,4.027634451161993,1.2670229806797582,1.0,0.0,4.027634451163148,1.28477322278289,1.2850706850875904,3.1348991244057167,19310.73820209529,1969.1472829248817,4632.441516551485,4632.441516551485,5.558784471187417,5.005233821142006,-2.3356733985755604,7.340907219717566,3.49039022629371,3.49039022629371,0.9972543503696315,0.0,0.0,0.00023151698217155467,7.81266594538777e-05,0.00015339032271767696,0.0006178001482525718,0.09554206294399208,0.07166975683584183,0.02387230610815025,0.09554204999259845,0.07166975683580602,0.023872306108138324,0.37723109286630113,0.37723109286630113,0.12565099311056732,0.0,4.974282956861998,4.964383965766842,5.004004390819716,4.97448049924418,4.964651945383366,5.003990429416831,24781.08833910569,21063.925088239834,0.85,1.0671085091635575,0.6630224043860181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451969689520686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.907647971842,1534.3970441187887,0.37723109286630113,0.12565099311056732,6.112874298809886,3.49039022629371
3827.0,-30.07910551489224,5.0052276719958355,35.00294779677236,24.09246152909475,4.99739030578007,-26.57146711760726,-40.08201897433025,1.489751908495481,-0.0348483932997965,-5.00931482793865,40.00586398366559,42251.70633301614,25750.737897540508,25750.737897540508,68002.44423055665,77301.97561157223,77301.97561157223,25750.737897540508,103052.71350911274,103052.71350911274,103052.71350911274,127833.79718357866,91501.8377063991,56451.56842784452,38944.74364283843,24781.08367446592,0.0,63725.827317304356,21063.921123296033,1534.3966662851842,0.0,0.88685009419351,2.8161220708509007,0.0014959135982669303,354527.2446040017,1554786.0814677514,4.3855193222298325,1554786.0814677514,4.3855193222298325,0.85,0.0955420328946165,4.027634451161993,1.2670229389192538,1.0,0.0,4.027634451159672,1.2847731837140943,1.2850706469410655,3.1348992197351766,19310.730155265283,1969.1464623765796,4632.441516551485,4632.441516551485,5.558783161219498,5.0052276719958355,-2.3356633834606337,7.340891055456469,3.490397089414221,3.490397089414221,0.9972563112612061,0.0,0.0,0.00023151770702167576,7.812689861331614e-05,0.00015339080840835962,0.0006178021044370979,0.09554203289464505,0.07166972747748092,0.023872305417164133,0.09554205950808838,0.0716697274774595,0.023872305417157003,0.37723098868278077,0.37723098868278077,0.12565100624226141,0.0,4.974317210132995,4.964437579644596,5.0039804981569205,4.974466434638828,4.9646642561776275,5.003897155554341,24781.08367446592,21063.921123296033,0.85,1.0671096334608277,0.6630232687703836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519695096051266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.905610367206,1534.3966662851842,0.37723098868278077,0.12565100624226141,6.112874298809886,3.490397089414221
3828.0,-30.07907547333535,5.005221486552294,35.00294663948579,24.09246110999959,4.997389554878529,-26.571440151085337,-40.08198450375346,1.4897542326289361,-0.03470713959166005,-5.009312479708439,40.00586188510959,42251.693229129276,25750.742253224926,25750.742253224926,68002.4354823542,77301.97709468154,77301.97709468154,25750.742253224926,103052.71934790647,103052.71934790647,103052.71934790647,127833.79706778194,91501.82675997524,56451.54289442473,38944.75985061168,24781.07771987546,0.0,63725.837570487136,21063.91606189414,1534.3963098937197,0.0,0.8868501137374218,2.816120489307129,0.0014959135982669303,354527.27705562307,1554785.9909729671,4.385518665546942,1554785.9909729671,4.385518665546942,0.85,0.09554200560751745,4.027634451161993,1.2670228136377415,1.0,0.0,4.027634451161177,1.2847731713459338,1.2850706355007373,3.1348992499139956,19310.72784511018,1969.1462268063183,4632.441516551485,4632.441516551485,5.558784101476252,5.005221486552294,-2.3356563659797467,7.34087785253204,3.4904039574570294,3.4904039574570294,0.9972582735591512,0.0,0.0,0.00023151843138871392,7.812720358893123e-05,0.00015339122779978268,0.000617803793592442,0.09554200560754986,0.07166970040799536,0.023872305199554498,0.0955419857654786,0.07166970040797105,0.0238723051995464,0.3772308848445169,0.3772308848445169,0.12565101796772235,0.0,4.974373945708635,4.9645143998250205,5.00397691425195,4.974605340116796,4.964826143046366,5.003967043476109,24781.07771987546,21063.91606189414,0.85,1.06710932448925,0.6630229564640039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519693293941742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.903574750278,1534.3963098937197,0.3772308848445169,0.12565101796772235,6.112874298809886,3.4904039574570294
3829.0,-30.07904543318134,5.005215320631668,35.002945474901786,24.092454963270598,4.997391697475444,-26.5714128964326,-40.0819537351839,1.489759160727104,-0.03471758760889543,-5.009307538528135,40.00585935798231,42251.69562607483,25750.73991047523,25750.73991047523,68002.43553655005,77301.94371306521,77301.94371306521,25750.73991047523,103052.68362354043,103052.68362354043,103052.68362354043,127833.7520398676,91501.78212093536,56451.53403394646,38944.72009665433,24781.06841632716,0.0,63725.7885129815,21063.90815387809,1534.395699758742,0.0,0.8868501480249522,2.8161212033622096,0.0014959135982669303,354527.3453408075,1554785.8819971627,4.38551751347289,1554785.8819971627,4.38551751347289,0.8500000000000001,0.09554197434097365,4.027634451161993,1.2670226872572679,1.0,0.0,4.0276344511620294,1.2847731467964125,1.285070611876187,3.1348993098158355,19310.718424398256,1969.1452661610497,4632.441516551485,4632.441516551485,5.558783595749478,5.005215320631668,-2.3356474640626583,7.340862784694326,3.4904108043015545,3.4904108043015545,0.9972602298004442,0.0,0.0,0.00023151915572401264,7.812747581226903e-05,0.00015339167991174361,0.0006178056145341516,0.0955419743410141,0.07166967042203139,0.023872303918982707,0.09554197569377053,0.07166967042200105,0.0238723039189726,0.3772307827260498,0.3772307827260498,0.12565102978433296,0.0,4.974415270716122,4.964572294953825,5.003968472978443,4.974589950919267,4.964813265138673,5.003944102872026,24781.06841632716,21063.90815387809,0.85,1.0671101468237991,0.6630235044870066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519691493038875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.901539732306,1534.395699758742,0.3772307827260498,0.12565102978433296,6.112874298809886,3.4904108043015545
3830.0,-30.07901541852035,5.005209112314048,35.00294430270911,24.092444241419457,4.997389767257616,-26.571386072041157,-40.08192307138813,1.4897604207788593,-0.03472211913299361,-5.00930553606604,40.0058568071955,42251.69817507008,25750.744998114355,25750.744998114355,68002.44317318444,77301.90814887364,77301.90814887364,25750.744998114355,103052.653146988,103052.653146988,103052.653146988,127833.71313398206,91501.73366069316,56451.52368689131,38944.67774866872,24781.059986994067,0.0,63725.737735662784,21063.900988944955,1534.3952058398356,0.0,0.8868501674467653,2.8161214966466,0.0014959135982669303,354527.37301405583,1554785.7720011077,4.385516860892616,1554785.7720011077,4.385516860892616,0.85,0.09554194623639628,4.027634451161993,1.2670225784601645,1.0,0.0,4.02763445116315,1.2847731394073898,1.2850706054153214,3.134899327845355,19310.70819725218,1969.144223282383,4632.441516551485,4632.441516551485,5.55878469401248,5.005209112314048,-2.335640732102314,7.340849844416361,3.490417646726419,3.490417646726419,0.9972621847789769,0.0,0.0,0.00023151987944670225,7.812774710949816e-05,0.0001533921323372041,0.0006178074367385228,0.09554194623643485,0.07166964285315953,0.023872303383275312,0.0955419569815435,0.07166964285313061,0.023872303383265674,0.3772306808865139,0.3772306808865139,0.1256510413767937,0.0,4.974448140939387,4.964612206646507,5.003980188923094,4.974583416933058,4.9647756586883816,5.004030860118064,24781.059986994067,21063.900988944955,0.85,1.0671111169440144,0.6630240727903696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519689692220532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.899505687612,1534.3952058398356,0.3772306808865139,0.1256510413767937,6.112874298809886,3.490417646726419
3831.0,-30.078985455168077,5.0052029486022365,35.00294312397764,24.092443123832368,4.997393477083752,-26.571358729787157,-40.08189233774317,1.4897667517032471,-0.0346819465348176,-5.00929946312532,40.00585427235393,42251.70018975813,25750.739645417347,25750.739645417347,68002.43983517548,77301.88871103777,77301.88871103777,25750.739645417347,103052.62835645511,103052.62835645511,103052.62835645511,127833.67863469018,91501.70363093232,56451.5151096544,38944.653912531016,24781.050278235063,0.0,63725.704190766075,21063.8927364998,1534.394548579402,0.0,0.886850207520281,2.8161216778093863,0.0014959135982669303,354527.4569397472,1554785.6626926542,4.385515514407375,1554785.6626926542,4.385515514407375,0.8499999999999999,0.09554191374843907,4.027634451161993,1.2670224762568254,1.0,0.0,4.027634451160477,1.2847731082992218,1.2850705752282316,3.134899403750567,19310.701859711615,1969.1435770330966,4632.441516551485,4632.441516551485,5.558783538531727,5.0052029486022365,-2.3356310278431907,7.340833976445428,3.4904244660849897,3.4904244660849897,0.9972641331671399,0.0,0.0,0.0002315206019343016,7.812801902559121e-05,0.00015339258290871037,0.0006178092514758441,0.09554191374848019,0.0716696118088649,0.02387230193961529,0.09554192651946516,0.07166961180883405,0.023872301939605014,0.3772305782177245,0.3772305782177245,0.12565105400717824,0.0,4.974479709890659,4.964656330466653,5.003974048116902,4.974617516590513,4.964844366008947,5.003961031765755,24781.050278235063,21063.8927364998,0.85,1.067111626285161,0.6630244534179733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519687892930846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.897472133549,1534.394548579402,0.3772305782177245,0.12565105400717824,6.112874298809886,3.4904244660849897
3832.0,-30.07895538390859,5.0051967896951615,35.00294195454296,24.092437012027972,4.997395357589182,-26.571331473365245,-40.08186160409821,1.4897714470462275,-0.034689522476526236,-5.009295238241339,40.00585218568089,42251.70271895413,25750.739068848976,25750.739068848976,68002.44178780311,77301.85655682646,77301.85655682646,25750.739068848976,103052.59562567543,103052.59562567543,103052.59562567543,127833.63944855699,91501.66010055617,56451.50626268534,38944.61537541203,24781.04382288156,0.0,63725.65919829359,21063.887249449323,1534.3941177451325,0.0,0.8868502365690352,2.8161222705185884,0.0014959135982669303,354527.51532601856,1554785.5727103099,4.385514538358329,1554785.5727103099,4.385514538358329,0.8499999999999999,0.09554188471283118,4.027634451161993,1.267022353722714,1.0,0.0,4.027634451161035,1.284773084836977,1.2850705526921813,3.1348994609994136,19310.69267297429,1969.1426402465972,4632.441516551485,4632.441516551485,5.558783414068556,5.0051967896951615,-2.3356226738443744,7.340819463539535,3.4904312885524504,3.4904312885524504,0.9972660824435573,0.0,0.0,0.00023152132702588624,7.81282909425583e-05,0.00015339303608332794,0.0006178110766975463,0.09554188471286473,0.07166958337114357,0.023872301341721157,0.09554192293094821,0.0716695833711184,0.023872301341712775,0.3772304751676758,0.3772304751676758,0.12565106639240292,0.0,4.974503307341763,4.964689512313328,5.003968855367077,4.974605715764824,4.964830268135529,5.003956117412542,24781.04382288156,21063.887249449323,0.85,1.0671124103432426,0.6630249612244972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519686096717392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.895438552088,1534.3941177451325,0.3772304751676758,0.12565106639240292,6.112874298809886,3.4904312885524504
3833.0,-30.07892538322753,5.005190675438951,35.00294079438319,24.09244106328117,4.997399848993475,-26.571304019366917,-40.08183080060405,1.4897784851332743,-0.034581884038516364,-5.00928912234835,40.00585011696282,42251.70482576413,25750.733710745335,25750.733710745335,68002.43853650946,77301.85474067317,77301.85474067317,25750.733710745335,103052.5884514185,103052.5884514185,103052.5884514185,127833.62523898175,91501.6479937557,56451.49807884827,38944.61101656381,24781.036787563255,0.0,63725.64780412706,21063.881269428766,1534.3936141559252,0.0,0.8868502751736923,2.8161215703927143,0.0014959135982669303,354527.59984532016,1554785.48350223,4.385513241227426,1554785.48350223,4.385513241227426,0.85,0.0955418534530443,4.027634451161993,1.2670222405297684,1.0,0.0,4.027634451162616,1.2847730504188164,1.2850705191954945,3.134899544981151,19310.690117931,1969.1423797046905,4632.441516551485,4632.441516551485,5.558782257420679,5.005190675438951,-2.3356129307280864,7.340803606167038,3.4904381021964865,3.4904381021964865,0.9972680291989962,0.0,0.0,0.000231522050417739,7.812856347839737e-05,0.00015339348693934165,0.0006178128925807597,0.09554185345307879,0.07166955324073329,0.023872300212345498,0.09554187197996857,0.07166955324070742,0.023872300212336883,0.37723037117822256,0.37723037117822256,0.12565107863492125,0.0,4.974541771021791,4.964747372494514,5.003949065867005,4.974707238309861,4.9649904351759915,5.003881536417168,24781.036787563255,21063.881269428766,0.85,1.0671125501231142,0.6630251128342046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519684294035649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.893408131147,1534.3936141559252,0.37723037117822256,0.12565107863492125,6.112874298809886,3.4904381021964865
3834.0,-30.078895418804102,5.005184463836692,35.00293962469067,24.09243086529898,4.9973942621832075,-26.57127760588106,-40.081800206657476,1.4897764492605836,-0.0345013235217948,-5.0092897257961,40.00584751898043,42251.707409067436,25750.7453922711,25750.7453922711,68002.45280133854,77301.83633378703,77301.83633378703,25750.7453922711,103052.58172605812,103052.58172605812,103052.58172605812,127833.61069568075,91501.61523070616,56451.48630598842,38944.587694130816,24781.02896962263,0.0,63725.61666375345,21063.874624179232,1534.393216000762,0.0,0.8868502815082249,2.816120441623292,0.0014959135982669303,354527.5915059024,1554785.3714710088,4.38551302838477,1554785.3714710088,4.38551302838477,0.85,0.09554182772344333,4.027634451161993,1.267022185032256,1.0,0.0,4.027634451161331,1.2847730584507113,1.2850705281575712,3.1348995253829943,19310.683203551744,1969.1416746342272,4632.441516551485,4632.441516551485,5.5587847790986595,5.005184463836692,-2.3356081357850713,7.3407925996217624,3.4904449190453546,3.4904449190453546,0.9972699768701013,0.0,0.0,0.00023152277293740734,7.812883416112067e-05,0.00015339393877628667,0.0006178147124148057,0.09554182772348038,0.07166952743814156,0.023872300285338818,0.09554180957505036,0.07166952743811376,0.023872300285329565,0.37723026795651915,0.37723026795651915,0.1256510898742765,0.0,4.974591328760653,4.9648055318386355,5.0039727847621975,4.974788402274328,4.965037022651131,5.00406651299329,24781.02896962263,21063.874624179232,0.85,1.0671132954295555,0.6630254773681904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519682495585293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.891377298662,1534.393216000762,0.37723026795651915,0.1256510898742765,6.112874298809886,3.4904449190453546
3835.0,-30.07886544346536,5.005178309933231,35.0029384356661,24.09242447409781,4.997398160593887,-26.57125023396145,-40.08176943808792,1.489782951090345,-0.03455076266521928,-5.009283094852363,40.00584461650793,42251.70945715591,25750.738468415293,25750.738468415293,68002.4479255712,77301.79471966857,77301.79471966857,25750.738468415293,103052.53318808386,103052.53318808386,103052.53318808386,127833.55016679355,91501.56309624088,56451.47783372958,38944.53918056811,24781.01697870969,0.0,63725.556159277796,21063.864431903236,1534.3924134755032,0.0,0.8868503257514896,2.816121865157362,0.0014959135982669303,354527.68314302486,1554785.2463094536,4.385511541794655,1554785.2463094536,4.385511541794655,0.85,0.09554179346437577,4.027634451161993,1.2670220333756879,1.0,0.0,4.027634451161327,1.2847730265424326,1.2850704971705675,3.134899603240519,19310.672200990306,1969.140552685199,4632.441516551485,4632.441516551485,5.558783284453604,5.005178309933231,-2.3355980625318593,7.34077637246509,3.4904516963377383,3.4904516963377383,0.9972719132393538,0.0,0.0,0.00023152349572234967,7.812910638971066e-05,0.000153394389332639,0.0006178165270910925,0.09554179346442272,0.07166949500921013,0.02387229845521259,0.09554181266659734,0.07166949500917491,0.02387229845520086,0.3772301654057383,0.3772301654057383,0.12565110293741757,0.0,4.974617011171631,4.964840333396182,5.003971073954119,4.974732332187159,4.964992140238394,5.0039768385568095,24781.01697870969,21063.864431903236,0.85,1.0671142320924372,0.6630261390194943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519680699308903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.889346739836,1534.3924134755032,0.3772301654057383,0.12565110293741757,6.112874298809886,3.4904516963377383
3836.0,-30.078835470398424,5.00517221962417,35.002937269422674,24.09242821102964,4.997404444006086,-26.571222625619473,-40.08173866951836,1.4897915992275648,-0.034487901511681684,-5.00927611472547,40.005842902010556,42251.711351958074,25750.730837087234,25750.730837087234,68002.44218904531,77301.78449867132,77301.78449867132,25750.730837087234,103052.51533575855,103052.51533575855,103052.51533575855,127833.52705992415,91501.54332119273,56451.4701744812,38944.525718568366,24781.011724165597,0.0,63725.53744273396,21063.859965540756,1534.3919912253957,0.0,0.8868503674708127,2.8161218541585358,0.0014959135982669303,354527.77960574575,1554785.1723762297,4.385510140010004,1554785.1723762297,4.385510140010004,0.85,0.09554176272626819,4.027634451161993,1.267021940513514,1.0,0.0,4.027634451162782,1.2847729845937754,1.285070456140793,3.13489970559699,19310.66802762474,1969.1401271203458,4632.441516551485,4632.441516551485,5.558781637087301,5.00517221962417,-2.335587709234772,7.340759928858942,3.4904584806832553,3.4904584806832553,0.9972738516237872,0.0,0.0,0.00023152421845459308,7.812937861917826e-05,0.0001533948398354148,0.0006178183415515928,0.095541762726298,0.07166946519119306,0.023872297535104937,0.09554179049573927,0.0716694651911707,0.023872297535097488,0.3772300620134293,0.3772300620134293,0.1256511159326646,0.0,4.9746486005822135,4.96489061020884,5.003946539419189,4.974788213213799,4.96510498167936,5.003861673060101,24781.011724165597,21063.859965540756,0.85,1.0671144554905436,0.6630263634877457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519678902378592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.887317398496,1534.3919912253957,0.3772300620134293,0.1256511159326646,6.112874298809886,3.4904584806832553
3837.0,-30.078805472336043,5.005165997887101,35.00293609449201,24.09242367083209,4.997396644386064,-26.57119640315123,-40.08170807557178,1.4897875752016574,-0.03427059353992945,-5.0092783540693455,40.00584031648753,42251.71419543539,25750.746608448317,25750.746608448317,68002.4608038837,77301.79776107633,77301.79776107633,25750.746608448317,103052.54436952465,103052.54436952465,103052.54436952465,127833.54884545432,91501.54131798586,56451.457752346636,38944.53729515469,24781.00447592968,0.0,63725.54177108437,21063.853804540227,1534.391665771663,0.0,0.8868503654372802,2.8161187379729746,0.0014959135982669303,354527.7486588559,1554785.0608823039,4.385510208337443,1554785.0608823039,4.385510208337443,0.85,0.0955417389214789,4.027634451161993,1.2670218707295136,1.0,0.0,4.027634451163811,1.2847730019246204,1.285070474405023,3.134899663309006,19310.66760486397,1969.1400840107449,4632.441516551485,4632.441516551485,5.558785041633482,5.005165997887101,-2.3355841400444715,7.340750137931572,3.4904652739565774,3.4904652739565774,0.9972757925590221,0.0,0.0,0.00023152494179162314,7.812964930451255e-05,0.00015339529248711059,0.000617820164667157,0.09554173892151437,0.0716694407930862,0.023872298128428168,0.095541664289731,0.07166944079305959,0.0238722981284193,0.377229958909931,0.377229958909931,0.12565112748781637,0.0,4.974721285859346,4.964976650962058,5.003979111384922,4.975007760529422,4.965316558934433,5.004105141483251,24781.00447592968,21063.853804540227,0.85,1.0671146751197962,0.6630263630745186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519677105584898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.885289010821,1534.391665771663,0.377229958909931,0.12565112748781637,6.112874298809886,3.4904652739565774
3838.0,-30.078775518368577,5.005159889809719,35.00293490320777,24.092421924602263,4.997404283426327,-26.571168676379795,-40.08167727207763,1.4897974414379296,-0.03432140723043631,-5.009269116222267,40.005837490293246,42251.71593650935,25750.73296928585,25750.73296928585,68002.4489057952,77301.75989106776,77301.75989106776,25750.73296928585,103052.49286035361,103052.49286035361,103052.49286035361,127833.4848366938,91501.49445066873,56451.450496112026,38944.493282840784,24780.991976340178,0.0,63725.48525918096,21063.84317988915,1534.3907752633922,0.0,0.8868504226675472,2.816120483873596,0.0014959135982669303,354527.87632244156,1554784.939010065,4.385508285379497,1554784.939010065,4.385508285379497,0.85,0.09554170256370229,4.027634451161993,1.2670217113802211,1.0,0.0,4.027634451159933,1.2847729542786044,1.285070427675984,3.1348997795672746,19310.657713891975,1969.1390754122942,4632.441516551485,4632.441516551485,5.558782097362642,5.005159889809719,-2.3355721779372787,7.340732067746998,3.4904720174319355,3.4904720174319355,0.9972777192662673,0.0,0.0,0.0002315256640674823,7.812992184473139e-05,0.0001533957422227509,0.0006178219760379158,0.09554170256374954,0.07166940676685087,0.02387229579689867,0.09554167423876911,0.07166940676681542,0.023872295796886864,0.37722985824067823,0.37722985824067823,0.12565114133899669,0.0,4.974763061287831,4.96503788030293,5.003962461382855,4.974947708991806,4.96530035225129,5.003913425888811,24780.991976340178,21063.84317988915,0.85,1.067115434731006,0.6630269783692565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451967530729323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.88326212299,1534.3907752633922,0.37722985824067823,0.12565114133899669,6.112874298809886,3.4904720174319355
3839.0,-30.078745588260347,5.00515377712171,35.00293373713552,24.092415847722464,4.997406242452594,-26.57114153918121,-40.081646538432665,1.4898021933738255,-0.03433686749946219,-5.009265366841129,40.005835842079925,42251.71793337398,25750.73352256105,25750.73352256105,68002.45145593502,77301.72737806781,77301.72737806781,25750.73352256105,103052.46090062885,103052.46090062885,103052.46090062885,127833.44903600361,91501.45065018475,56451.441205492294,38944.45493854717,24780.98813537477,0.0,63725.44307392194,21063.839915068555,1534.3905039990975,0.0,0.8868504477098177,2.8161211246517492,0.0014959135982669303,354527.9281374939,1554784.86793518,4.385507443950084,1554784.86793518,4.385507443950084,0.85,0.0955416761677814,4.027634451161993,1.2670216344529766,1.0,0.0,4.027634451159768,1.2847729305586197,1.2850704048777795,3.134899837445031,19310.64847015056,1969.1381328129955,4632.441516551485,4632.441516551485,5.558782216797549,5.00515377712171,-2.335564216023998,7.340717993145708,3.4904787848250702,3.4904787848250702,0.9972796528071629,0.0,0.0,0.00023152638577009948,7.813019376782164e-05,0.00015339619200227783,0.0006178237875854339,0.09554167616780825,0.07166938039776975,0.023872295770038493,0.09554168178532124,0.07166938039774962,0.02387229577003179,0.37722975807095666,0.37722975807095666,0.12565115406258173,0.0,4.974794725856668,4.965083523932549,5.003952140247804,4.974928499341672,4.965273223387726,5.003917984645682,24780.98813537477,21063.839915068555,0.85,1.0671161811625496,0.6630274486183125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451967351164534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.881235351728,1534.3905039990975,0.37722975807095666,0.12565115406258173,6.112874298809886,3.4904787848250702
3840.0,-30.078715593620874,5.005147694202972,35.00293257817256,24.09242003867405,4.997409638307301,-26.57111420018033,-40.0816158047877,1.4898082448671834,-0.03420695686571662,-5.0092600005317545,40.00583371700748,42251.7200842211,25750.72995024861,25750.72995024861,68002.45003446972,77301.7307017974,77301.7307017974,25750.72995024861,103052.46065204601,103052.46065204601,103052.46065204601,127833.44155488876,91501.44324218087,56451.432624606176,38944.45624174966,24780.980902842748,0.0,63725.43714459241,21063.833767416334,1534.390005969582,0.0,0.8868504827047625,2.8161200444384256,0.0014959135982669303,354528.0022979038,1554784.776296995,4.38550626810724,1554784.776296995,4.38550626810724,0.85,0.0955416461597555,4.027634451161993,1.2670215371949598,1.0,0.0,4.027634451161133,1.284772900756051,1.2850703759975846,3.1348999101645503,19310.646906750662,1969.137973390573,4632.441516551485,4632.441516551485,5.558781445646431,5.005147694202972,-2.335555072658536,7.340702766861508,3.490485540647204,3.490485540647204,0.9972815830420583,0.0,0.0,0.00023152710903083428,7.813046569178705e-05,0.00015339664333904722,0.0006178256054049555,0.09554164615979024,0.0716693513705833,0.02387229478920694,0.09554161789658368,0.07166935137055724,0.023872294789198254,0.37722965739614644,0.37722965739614644,0.12565116625694184,0.0,4.974844351734475,4.965155808829877,5.003933717208724,4.975053043666037,4.965455146108809,5.0038702283619045,24780.980902842748,21063.833767416334,0.85,1.067116258146222,0.6630275440614453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451967171742816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.87920910095,1534.390005969582,0.37722965739614644,0.12565116625694184,6.112874298809886,3.490485540647204
3841.0,-30.078685628990307,5.005141538686473,35.002931410945834,24.09240959621968,4.997405679803058,-26.571087623664578,-40.08158514099193,1.4898076744777697,-0.03416744136069383,-5.009259485900258,40.005831158380815,42251.72256950716,25750.7386619798,25750.7386619798,68002.46123148696,77301.70465615169,77301.70465615169,25750.7386619798,103052.4433181315,103052.4433181315,103052.4433181315,127833.41614209999,91501.40349952225,56451.42141287955,38944.424540714106,24780.97282396849,0.0,63725.39736468259,21063.826900373213,1534.3895661678387,0.0,0.8868504945852751,2.8161195853974657,0.0014959135982669303,354528.00940992124,1554784.6659629266,4.385505868917721,1554784.6659629266,4.385505868917721,0.8499999999999999,0.09554162006159893,4.027634451161993,1.267021411363967,1.0,0.0,4.027634451161469,1.2847729019323306,1.2850703781024835,3.1348999072943786,19310.638519380795,1969.1371181168693,4632.441516551485,4632.441516551485,5.558783326238159,5.005141538686473,-2.3355495062669966,7.34069104495347,3.4904922952619204,3.4904922952619204,0.9972835129319773,0.0,0.0,0.00023152783157003989,7.813073699861502e-05,0.00015339709457142485,0.000617827422804025,0.09554162006163648,0.07166932546668997,0.023872294594946514,0.09554157621768836,0.0716693254666618,0.023872294594937133,0.3772295579639313,0.3772295579639313,0.1256511775295257,0.0,4.9748936967124,4.965216507664593,5.003948959669344,4.975092044539565,4.965460281106232,5.004010908023474,24780.97282396849,21063.826900373213,0.85,1.067117099989631,0.6630279969493543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519669919342957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.87718514062,1534.3895661678387,0.3772295579639313,0.1256511775295257,6.112874298809886,3.4904922952619204
3842.0,-30.07865566377322,5.00513539740765,35.00293022281819,24.09239838542419,4.997406665108118,-26.57106055218614,-40.08155440734697,1.489811553521429,-0.03423992530349551,-5.009254952368504,40.005828215143104,42251.724756758675,25750.736953458818,25750.736953458818,68002.4617102175,77301.65541796385,77301.65541796385,25750.736953458818,103052.39237142267,103052.39237142267,103052.39237142267,127833.35358291084,91501.34256568993,56451.41190448614,38944.36740133754,24780.96121148818,0.0,63725.32861282572,21063.817029764952,1534.3888313120694,0.0,0.8868505283050407,2.8161210668319114,0.0014959135982669303,354528.072061663,1554784.5390435199,4.385504735921438,1554784.5390435199,4.385504735921438,0.85,0.09554158853228514,4.027634451161993,1.2670213020173833,1.0,0.0,4.02763445116187,1.2847728822940017,1.2850703593879755,3.134899955212728,19310.625659783407,1969.1358068028744,4632.441516551485,4632.441516551485,5.558782957421632,5.00513539740765,-2.3355410225952054,7.340676420002856,3.4904990178381152,3.4904990178381152,0.9972854336680329,0.0,0.0,0.0002315285541254684,7.813100892432783e-05,0.00015339754520114058,0.0006178292377757928,0.09554158853233119,0.07166929532057177,0.023872293211759415,0.09554158435334535,0.07166929532053723,0.023872293211747914,0.37722945887109444,0.37722945887109444,0.1256511900947802,0.0,4.974916241645644,4.96524376260794,5.003957351319855,4.975015027065012,4.965361397377819,5.003999537812092,24780.96121148818,21063.817029764952,0.85,1.0671182587912296,0.6630287465988031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519668123057121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.875161578932,1534.3888313120694,0.37722945887109444,0.1256511900947802,6.112874298809886,3.4904990178381152
3843.0,-30.078625754807028,5.0051293767610225,35.002929057494576,24.092406802251958,4.997416596139995,-26.571032636754317,-40.08151983199639,1.4898234780877257,-0.034176166000520425,-5.009245341951262,40.00582650310619,42251.71050869867,25750.72247759533,25750.72247759533,68002.432986294,77301.64938031025,77301.64938031025,25750.72247759533,103052.37185790559,103052.37185790559,103052.37185790559,127833.32684996314,91501.32847662426,56451.3896050144,38944.37652401095,24780.954992057552,0.0,63725.3315160685,21063.81174324892,1534.3882944276293,0.0,0.8868505833975224,2.816121351077045,0.0014959135982669303,354528.2048741241,1554784.4652164222,4.3855028847943185,1554784.4652164222,4.3855028847943185,0.85,0.09554155543757742,4.027634451161993,1.2670211564050988,1.0,0.0,4.027634451162451,1.2847728250212873,1.285070303028628,3.1349000949605696,19310.622686398914,1969.1355036020368,4632.441516551485,4632.441516551485,5.558779832533076,5.0051293767610225,-2.335528791353803,7.3406581681148255,3.4905057344501476,3.4905057344501476,0.9972873527000422,0.0,0.0,0.00023152927532658256,7.813131484180112e-05,0.00015339796048478144,0.0006178309103864918,0.09554155543760867,0.07166926382907388,0.023872291608534792,0.09554156650190324,0.07166926382905044,0.023872291608526986,0.3772293580612966,0.3772293580612966,0.12565120328871707,0.0,4.974943177647958,4.965292477733215,5.003918880392575,4.97506917595075,4.965505600802999,5.003783269617543,24780.954992057552,21063.81174324892,0.85,1.067117759428949,0.6630284928065819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519666326736549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.873139027814,1534.3882944276293,0.3772293580612966,0.12565120328871707,6.112874298809886,3.4905057344501476
