time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3844.0,-30.078595816973785,5.00512332391984,35.00292792000541,24.092406208533816,4.9974169851579635,-26.57100564961877,-40.08149287020785,1.4898268178033651,-0.03406740220935944,-5.009242856890685,40.005824983196725,42251.728311666564,25750.726340941972,25750.726340941972,68002.45465260853,77301.64552283354,77301.64552283354,25750.726340941972,103052.37186377551,103052.37186377551,103052.37186377551,127833.32411706829,91501.31269289982,56451.39548173459,38944.35245685026,24780.952253292773,0.0,63725.304710143035,21063.809415298856,1534.3881175791576,0.0,0.886850601542825,2.816120212334988,0.0014959135982669303,354528.23921676126,1554784.3996743194,4.3855022751056865,1554784.3996743194,4.3855022751056865,0.85,0.09554153038697219,4.027634451161993,1.2670211025560278,1.0,0.0,4.027634451163674,1.2847728079073066,1.2850702868382096,3.134900136719408,19310.619355370258,1969.1351639316442,4632.441516551485,4632.441516551485,5.558780666509419,5.00512332391984,-2.3355217652491302,7.340645089168969,3.4905124772174276,3.4905124772174276,0.9972892792049793,0.0,0.0,0.00023152999722584672,7.813155339639723e-05,0.0001533984438294495,0.0006178328571221286,0.09554153038699618,0.07166923870192486,0.023872291685071326,0.0955415188112173,0.07166923870190686,0.02387229168506533,0.37722925719801764,0.37722925719801764,0.12565121414819785,0.0,4.97498869048934,4.96535864848596,5.003902353566559,4.9751754546813345,4.965628053996738,5.003840971269767,24780.952253292773,21063.809415298856,0.85,1.0671185483054224,0.6630290510786908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519664533788463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.871116348644,1534.3881175791576,0.37722925719801764,0.12565121414819785,6.112874298809886,3.4905124772174276
3845.0,-30.07856589865706,5.0051171796261995,35.00292675651929,24.09239615025001,4.997410998182121,-26.570979317634507,-40.08146227626128,1.4898244171599513,-0.03397729727726073,-5.009243258146514,40.00582195099842,42251.73074704373,25750.737315236787,25750.737315236787,68002.46806228052,77301.6289963609,77301.6289963609,25750.737315236787,103052.3663115977,103052.3663115977,103052.3663115977,127833.3080300834,91501.28166694734,56451.38341763155,38944.33138812865,24780.9417184857,0.0,63725.27310661435,21063.800460712846,1534.3875591365781,0.0,0.8868506104778983,2.816118981787908,0.0014959135982669303,354528.233671551,1554784.2689187406,4.38550197488405,1554784.2689187406,4.38550197488405,0.85,0.09554150341287215,4.027634451161993,1.267021006396972,1.0,0.0,4.027634451162627,1.284772817647855,1.285070297507936,3.134900112952057,19310.612807591424,1969.1344962440207,4632.441516551485,4632.441516551485,5.558783035518241,5.0051171796261995,-2.3355168992570765,7.3406340788832765,3.490519200238272,3.490519200238272,0.9972912000680777,0.0,0.0,0.00023153071865657484,7.813182408869774e-05,0.0001533988945678771,0.0006178346725317481,0.0955415034129159,0.07166921226177976,0.02387229115113614,0.09554144325301901,0.07166921226174695,0.023872291151125206,0.37722915738340534,0.37722915738340534,0.12565122444574195,0.0,4.975044299062802,4.965424609632066,5.003926866511961,4.975265960869251,4.965687691908045,5.00402415538781,24780.9417184857,21063.800460712846,0.85,1.067119287955193,0.6630294181141488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519662739110313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.869095244743,1534.3875591365781,0.37722915738340534,0.12565122444574195,6.112874298809886,3.490519200238272
3846.0,-30.078535965064027,5.00511110199806,35.00292557428784,24.092389654275053,4.997415460059485,-26.570951926939838,-40.081431542616315,1.4898314219357356,-0.03404278981554398,-5.009236269906463,40.005819078029475,42251.732605000754,25750.72931537677,25750.72931537677,68002.46192037752,77301.58474173163,77301.58474173163,25750.72931537677,103052.3140571084,103052.3140571084,103052.3140571084,127833.2437265293,91501.22713694855,56451.37500021942,38944.28015192126,24780.92966942091,0.0,63725.20982134217,21063.790219007773,1534.386744323807,0.0,0.8868506564320746,2.8161206579195652,0.0014959135982669303,354528.3302465102,1554784.1450295157,4.385500430807448,1554784.1450295157,4.385500430807448,0.85,0.09554146940737446,4.027634451161993,1.2670208932040263,1.0,0.0,4.027634451161587,1.2847727833888234,1.285070264168371,3.134900196545548,19310.601299471826,1969.1333227424072,4632.441516551485,4632.441516551485,5.5587813085973545,5.00511110199806,-2.3355066370183533,7.340617739016413,3.4905258855828905,3.4905258855828905,0.9972931101665401,0.0,0.0,0.00023153144045773798,7.813209601790885e-05,0.00015339934443982912,0.0006178364844515206,0.09554146940742123,0.07166918029923497,0.02387228910818625,0.09554145433338906,0.07166918029919989,0.023872289108174564,0.377229058439124,0.377229058439124,0.12565123677246495,0.0,4.975071481039606,4.965462147802214,5.00392294162134,4.9751934800909225,4.965625580173537,5.003920529227003,24780.92966942091,21063.790219007773,0.85,1.0671202513263889,0.6630301057219941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451966094560254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.867074747788,1534.386744323807,0.377229058439124,0.12565123677246495,6.112874298809886,3.4905258855828905
3847.0,-30.07850605194498,5.0051050054018456,35.00292440039857,24.09238382186743,4.997415646358328,-26.570924982300145,-40.08140080897135,1.4898345767139067,-0.034014884476619045,-5.009233282285968,40.005816956551634,42251.73464610394,25750.73159154578,25750.73159154578,68002.46623764973,77301.56054616174,77301.56054616174,25750.73159154578,103052.29213770753,103052.29213770753,103052.29213770753,127833.21546909655,91501.19094313051,56451.36504307443,38944.25100006231,24780.923331389025,0.0,63725.17433145133,21063.78483168067,1534.3863484566928,0.0,0.8868506793119135,2.8161206400807743,0.0014959135982669303,354528.37153435557,1554784.0535463712,4.385499662036794,1554784.0535463712,4.385499662036794,0.85,0.09554144217913972,4.027634451161993,1.2670207953965296,1.0,0.0,4.027634451160702,1.2847727671412046,1.285070248843757,3.134900236190429,19310.593661056344,1969.1325438407964,4632.441516551485,4632.441516551485,5.558781799951427,5.0051050054018456,-2.3354993023781296,7.340604307779975,3.4905325807977787,3.4905325807977787,0.9972950230850797,0.0,0.0,0.00023153216176727577,7.813236794799433e-05,0.00015339979381928144,0.0006178382943876845,0.09554144217917272,0.07166915338603011,0.023872288793142616,0.09554143154364568,0.07166915338600535,0.023872288793134373,0.37722895851075433,0.37722895851075433,0.12565124901364436,0.0,4.975099730850275,4.965497859630261,5.003928774848191,4.9752183978093285,4.965646384322497,5.0039577883031825,24780.923331389025,21063.78483168067,0.85,1.0671209133764168,0.6630305070071931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519659151179423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.865055554148,1534.3863484566928,0.37722895851075433,0.12565124901364436,6.112874298809886,3.4905325807977787
3848.0,-30.07847613276631,5.0050989843011395,35.002923235961504,24.092382250260584,4.99742201921481,-26.570897413503033,-40.081366268545366,1.4898432999519278,-0.03404125815814041,-5.009225834445829,40.005814884088736,42251.72065235566,25750.722532084732,25750.722532084732,68002.44318444039,77301.5286184456,77301.5286184456,25750.722532084732,103052.25115053034,103052.25115053034,103052.25115053034,127833.1669296694,91501.14951939609,56451.34155330778,38944.23107343145,24780.91577913906,0.0,63725.14685257051,21063.778412268202,1534.385781607837,0.0,0.8868507247065465,2.8161218559595897,0.0014959135982669303,354528.4744608544,1554783.9641768709,4.385498136761209,1554783.9641768709,4.385498136761209,0.85,0.09554141014575326,4.027634451161993,1.267020654729568,1.0,0.0,4.0276344511636255,1.2847727248438714,1.2850702074635876,3.1349003393977255,19310.58491890889,1969.131652389847,4632.441516551485,4632.441516551485,5.558779844295642,5.0050989843011395,-2.3354886942565134,7.340587678557653,3.490539260161251,3.490539260161251,0.997296931474643,0.0,0.0,0.00023153288322500274,7.813267356137434e-05,0.0001534002096636284,0.0006178399692567027,0.0955414101457886,0.0716691227526304,0.023872287393158196,0.09554144238879203,0.0716691227526039,0.023872287393149366,0.3772288577093414,0.3772288577093414,0.12565126177576472,0.0,4.975113871058397,4.965524439332796,5.003905552495723,4.975184576287688,4.965644911182665,5.003826824134194,24780.91577913906,21063.778412268202,0.85,1.0671210117689567,0.6630305733167774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451965735798408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.86303694813,1534.385781607837,0.3772288577093414,0.12565126177576472,6.112874298809886,3.490539260161251
3849.0,-30.07844622400917,5.005092985970378,35.002922095514734,24.092381132673495,4.99742573893204,-26.57087011944148,-40.08133549997581,1.4898496343647427,-0.03400762502548105,-5.00922080566604,40.00581325398382,42251.72246261091,25750.71979969139,25750.71979969139,68002.4422623023,77301.50913789158,77301.50913789158,25750.71979969139,103052.22893758297,103052.22893758297,103052.22893758297,127833.14053911163,91501.11947280295,56451.33279752378,38944.20741697686,24780.91160152866,0.0,63725.11901850552,21063.77486129936,1534.3854636374776,0.0,0.8868507561923992,2.8161220011451547,0.0014959135982669303,354528.54395681433,1554783.8938828954,4.38549707882558,1554783.8938828954,4.38549707882558,0.85,0.09554138180350702,4.027634451161993,1.2670205525262284,1.0,0.0,4.027634451160575,1.284772693722045,1.2850701772611923,3.1349004153363134,19310.578577816006,1969.1310057783246,4632.441516551485,4632.441516551485,5.55877925445693,5.005092985970378,-2.3354798405143757,7.340572826484753,3.490545952138208,3.490545952138208,0.9972988434680594,0.0,0.0,0.0002315336044334994,7.81329458023322e-05,0.0001534006586311672,0.0006178417775338294,0.09554138180353434,0.07166909502102692,0.023872286782507426,0.09554143090742229,0.07166909502100642,0.0238722867825006,0.37722875567928604,0.37722875567928604,0.1256512731958215,0.0,4.975131823559025,4.965556874731988,5.003880006981149,4.975213180640537,4.965696172487355,5.00378738646657,24780.91160152866,21063.77486129936,0.85,1.067121463398988,0.6630308913246781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519655564425906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.861019460612,1534.3854636374776,0.37722875567928604,0.1256512731958215,6.112874298809886,3.490545952138208
3850.0,-30.07841633218434,5.005086985628911,35.00292096142381,24.092380434181564,4.997427080242537,-26.57084307845937,-40.081308608036466,1.4898538265179917,-0.033914829448633554,-5.009216940102713,40.00581115821689,42251.74003582383,25750.720040975913,25750.720040975913,68002.46007679975,77301.50081614009,77301.50081614009,25750.720040975913,103052.220857116,103052.220857116,103052.220857116,127833.12595708338,91501.0996290142,56451.338848699794,38944.17864479379,24780.905099967375,0.0,63725.08374476117,21063.76933497227,1534.3850403681515,0.0,0.886850783445851,2.8161212333286176,0.0014959135982669303,354528.59737754054,1554783.8035084768,4.385496163100136,1554783.8035084768,4.385496163100136,0.85,0.09554135279285038,4.027634451161993,1.267020484940149,1.0,0.0,4.027634451162481,1.2847726726226067,1.2850701570829839,3.1349004668198477,19310.57438994329,1969.130578734154,4632.441516551485,4632.441516551485,5.558779306542751,5.005086985628911,-2.335471843181792,7.340558828810703,3.4905526409489296,3.4905526409489296,0.997300754556837,0.0,0.0,0.00023153432523576514,7.813318374350243e-05,0.0001534011414922627,0.0006178437223218128,0.09554135279288364,0.07166906693438767,0.02387228585849598,0.09554138143840206,0.07166906693436272,0.023872285858487666,0.3772286530392822,0.3772286530392822,0.1256512833858074,0.0,4.975164413656103,4.965606017228595,5.003862885279432,4.97530211065407,4.965809932995455,5.003801748307524,24780.905099967375,21063.76933497227,0.85,1.067122333635069,0.6630315340981775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519653771492893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.859002761621,1534.3850403681515,0.3772286530392822,0.1256512833858074,6.112874298809886,3.4905526409489296
3851.0,-30.078386473663624,5.005080885006605,35.00291980289932,24.092370410822355,4.99742056687186,-26.57081685294755,-40.08127801408989,1.4898509461561538,-0.03381091536988379,-5.0092177766492165,40.005808178353405,42251.74227971329,25750.732074676667,25750.732074676667,68002.47435438995,77301.48676316139,77301.48676316139,25750.732074676667,103052.21883783805,103052.21883783805,103052.21883783805,127833.11392502641,91501.07088755925,56451.32640411241,38944.16053716315,24780.895087188357,0.0,63725.05562435151,21063.760824110104,1534.3845222606255,0.0,0.8868507899768399,2.816119770559285,0.0014959135982669303,354528.58581676113,1554783.6750097345,4.38549594365665,1554783.6750097345,4.38549594365665,0.85,0.09554132593091393,4.027634451161993,1.2670203964738174,1.0,0.0,4.027634451161416,1.2847726846102403,1.2850701699984792,3.1349004375695073,19310.568324289365,1969.129960209589,4632.441516551485,4632.441516551485,5.558781904244355,5.005080885006605,-2.3354673300496986,7.3405482150563035,3.4905593191558717,3.4905593191558717,0.9973026626159633,0.0,0.0,0.00023153504523700929,7.81334544410243e-05,0.000153401590795985,0.0006178455319529637,0.0955413259309564,0.07166904055540299,0.023872285375553408,0.0955413002542946,0.07166904055537113,0.023872285375542795,0.3772285509465071,0.3772285509465071,0.12565129308575085,0.0,4.975213223135768,4.9656617292386045,5.0038909586610885,4.975406861279339,4.965882987733778,5.004001661646271,24780.895087188357,21063.760824110104,0.85,1.0671230285816165,0.6630318618908739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519651979575339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.856986720379,1534.3845222606255,0.3772285509465071,0.12565129308575085,6.112874298809886,3.4905593191558717
3852.0,-30.078356589283203,5.005074934461497,35.00291864013964,24.092373449262254,4.997431132363436,-26.57078889615971,-40.081243368890114,1.4898634392403904,-0.033842653573856296,-5.009206839577977,40.00580573794678,42251.727901302154,25750.714065412987,25750.714065412987,68002.44196671514,77301.45646002311,77301.45646002311,25750.714065412987,103052.1705254361,103052.1705254361,103052.1705254361,127833.05476451827,91501.0327999436,56451.30424122436,38944.14284302138,24780.884239082163,0.0,63725.02708210354,21063.751603219836,1534.3836885184364,0.0,0.8868508544555119,2.816121464218377,0.0014959135982669303,354528.73696327157,1554783.5697736517,4.385493777151058,1554783.5697736517,4.385493777151058,0.8499999999999999,0.09554128857846496,4.027634451161993,1.2670202415203677,1.0,0.0,4.027634451162157,1.2847726246791864,1.2850701109794385,3.1349005838038555,19310.560286203065,1969.1291405528968,4632.441516551485,4632.441516551485,5.5587780166046254,5.005074934461497,-2.3354541874463606,7.340529121907858,3.4905659571108574,3.4905659571108574,0.9973045591745306,0.0,0.0,0.00023153576586389316,7.81337609853841e-05,0.00015340200487850907,0.0006178471997260032,0.09554128857850756,0.07166900601509321,0.023872282563414348,0.09554131274616227,0.07166900601506125,0.023872282563403704,0.3772284497228271,0.3772284497228271,0.12565130512408096,0.0,4.975239260488024,4.9657074143021305,5.003857989749463,4.975364186004128,4.965910938237641,5.003746909434653,24780.884239082163,21063.751603219836,0.85,1.0671229983017594,0.6630319332287593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519650189654678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.854971008337,1534.3836885184364,0.3772284497228271,0.12565130512408096,6.112874298809886,3.4905659571108574
3853.0,-30.078326735311727,5.005068920312272,35.00291750121591,24.092373239714675,4.997429241465119,-26.57076221251747,-40.08121651187537,1.4898647186712826,-0.03368080975144494,-5.009205885794761,40.005804106701895,42251.74552934992,25750.721697906996,25750.721697906996,68002.46722725692,77301.46330384116,77301.46330384116,25750.721697906996,103052.18500174815,103052.18500174815,103052.18500174815,127833.06637622765,91501.02682833349,56451.309053844,38944.130860543875,24780.881374479504,0.0,63725.01223502338,21063.74916830758,1534.3835402786249,0.0,0.8868508652131529,2.8161194494191433,0.0014959135982669303,354528.75014422555,1554783.4994305305,4.3854934156906324,1554783.4994305305,4.3854934156906324,0.85,0.09554126466470023,4.027634451161993,1.2670201744837688,1.0,0.0,4.027634451164278,1.2847726172074152,1.2850701044308874,3.1349006020352994,19310.559025942566,1969.1290120420906,4632.441516551485,4632.441516551485,5.558779664222621,5.005068920312272,-2.3354483441502807,7.340517264462553,3.4905726301714273,3.4905726301714273,0.997306465763265,0.0,0.0,0.0002315364857595649,7.813399861983109e-05,0.00015340248713973382,0.0006178491420979265,0.09554126466472448,0.07166898182000939,0.0238722828447151,0.0955412363194596,0.07166898181999118,0.02387228284470904,0.3772283486232631,0.3772283486232631,0.12565131534860352,0.0,4.9752960630257235,4.965782908763913,5.003858656424768,4.975525076043311,4.96608669932624,5.00386313661005,24780.881374479504,21063.74916830758,0.85,1.0671236433263898,0.6630323643332043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451964839818424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.852956809635,1534.3835402786249,0.3772283486232631,0.12565131534860352,6.112874298809886,3.4905726301714273
3854.0,-30.07829689337971,5.005062869309159,35.002916338358816,24.09235731409865,4.9974268382978835,-26.570735590884684,-40.08118211114777,1.4898655358032484,-0.03376124613049569,-5.009203763883315,40.00580113174126,42251.73177983452,25750.726120373613,25750.726120373613,68002.45790020813,77301.40867931783,77301.40867931783,25750.726120373613,103052.13479969144,103052.13479969144,103052.13479969144,127833.00515917617,91500.9591860828,56451.282286600974,38944.08544386869,24780.870359484736,0.0,63724.95580335343,21063.739805562025,1534.3828933630177,0.0,0.8868508867781009,2.816120753805361,0.0014959135982669303,354528.7794683085,1554783.37114323,4.385492691101014,1554783.37114323,4.385492691101014,0.85,0.09554123532954686,4.027634451161993,1.2670200261240825,1.0,0.0,4.027634451162067,1.2847726118988863,1.2850701000457094,3.134900614988339,19310.5447505872,1969.1275563609593,4632.441516551485,4632.441516551485,5.5587806188955735,5.005062869309159,-2.335441683908604,7.340504553217762,3.4905792741271804,3.4905792741271804,0.9973083640363373,0.0,0.0,0.0002315372053669802,7.813430300303134e-05,0.00015340290236394888,0.0006178508144692801,0.0955412353295917,0.07166895356929966,0.023872281760292047,0.09554124261458535,0.07166895356926602,0.02387228176028084,0.3772282494618855,0.3772282494618855,0.12565132614065969,0.0,4.975324549392042,4.965815208515494,5.00387568245975,4.9754425177528105,4.965948439816032,5.003947821129032,24780.870359484736,21063.739805562025,0.85,1.0671244419541772,0.6630327357184466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519646608537133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.850942997888,1534.3828933630177,0.3772282494618855,0.12565132614065969,6.112874298809886,3.4905792741271804
3855.0,-30.07826702821218,5.0050569442567605,35.00291518420465,24.09236052716153,4.997436454086354,-26.57070774638461,-40.08115123780442,1.4898771722592015,-0.033774886896026146,-5.00919394992608,40.00579905952067,42251.73306914205,25750.711006287755,25750.711006287755,68002.44407542981,77301.38283274266,77301.38283274266,25750.711006287755,103052.09383903042,103052.09383903042,103052.09383903042,127832.95580503499,91500.9251782264,56451.27541462729,38944.0552928879,24780.861966004566,0.0,63724.91725889246,21063.73267110388,1534.3822254226168,0.0,0.8868509442098493,2.8161220786147503,0.0014959135982669303,354528.9150938305,1554783.2817842087,4.385490761374755,1554783.2817842087,4.385490761374755,0.85,0.09554120071265901,4.027634451161993,1.2670198849076408,1.0,0.0,4.027634451161195,1.2847725559761123,1.2850700450352892,3.1349007514423266,19310.53757350142,1969.1268245018862,4632.441516551485,4632.441516551485,5.558777356234663,5.0050569442567605,-2.3354293731421842,7.340486317398945,3.4905858969417616,3.4905858969417616,0.9973102562690748,0.0,0.0,0.00023153792553675718,7.813457617629886e-05,0.00015340334936045832,0.000617852614807821,0.09554120071269567,0.07166892110193411,0.023872279610761556,0.09554125215737505,0.07166892110190662,0.023872279610752393,0.3772281492809075,0.3772281492809075,0.12565133837965503,0.0,4.975339723790228,4.965846382029838,5.003842806326816,4.975419063030074,4.9659897255112355,5.003729961679539,24780.861966004566,21063.73267110388,0.85,1.067124870467218,0.6630331569908167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519644819612176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.848929940083,1534.3822254226168,0.3772281492809075,0.12565133837965503,6.112874298809886,3.4905858969417616
3856.0,-30.07823721349245,5.005050903864622,35.00291403885235,24.09235567264261,4.997430504760293,-26.570681503931166,-40.08112067878244,1.4898747951994595,-0.03360478645180365,-5.009195470111383,40.00579700758526,42251.735115124284,25750.724847056645,25750.724847056645,68002.45996218093,77301.38742744055,77301.38742744055,25750.724847056645,103052.1122744972,103052.1122744972,103052.1122744972,127832.96975859854,91500.91533032202,56451.26301800762,38944.05812479377,24780.85748410135,0.0,63724.91560889513,21063.728861486146,1534.3820403772856,0.0,0.8868509439036065,2.8161196665560486,0.0014959135982669303,354528.894085389,1554783.1932999368,4.38549077166462,1554783.1932999368,4.38549077166462,0.85,0.0955411781166419,4.027634451161993,1.267019788748585,1.0,0.0,4.027634451163625,1.2847725656114428,1.2850700555965928,3.1349007279317025,19310.535495180062,1969.1266125720877,4632.441516551485,4632.441516551485,5.558780344026056,5.005050903864622,-2.33542537293408,7.340476276798702,3.49059254766647,3.49059254766647,0.9973121564761342,0.0,0.0,0.0002315386444920925,7.81348465692601e-05,0.0001534037979228324,0.0006178544214530923,0.09554117811667033,0.0716688978757863,0.02387228024088403,0.09554115876940707,0.07166889787576497,0.023872280240876925,0.3772280482374573,0.3772280482374573,0.1256513487601542,0.0,4.975390495578665,4.965907266202976,5.003863203923686,4.975590683659561,4.966147914256567,5.003941903913528,24780.85748410135,21063.728861486146,0.85,1.0671251473997827,0.6630332062648745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519643029294749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.846918342491,1534.3820403772856,0.3772280482374573,0.1256513487601542,6.112874298809886,3.49059254766647
3857.0,-30.07820736574413,5.005044995497262,35.00291288782856,24.09235892063009,4.997439878585852,-26.57065369929186,-40.08108984036369,1.4898862121339695,-0.03361033616471332,-5.009185381061632,40.00579455168538,42251.73635402308,25750.709004083223,25750.709004083223,68002.4453581063,77301.36271716295,77301.36271716295,25750.709004083223,103052.07172124618,103052.07172124618,103052.07172124618,127832.91845352505,91500.88236790303,56451.25600476477,38944.029292375846,24780.84673227888,0.0,63724.876024654724,21063.719722437047,1534.3812314053012,0.0,0.8868510041238291,2.816120917184955,0.0014959135982669303,354529.0335126313,1554783.0873957714,4.385488748244866,1554783.0873957714,4.385488748244866,0.85,0.09554114190586141,4.027634451161993,1.2670196925895292,1.0,0.0,4.027634451162491,1.2847725107164585,1.2850700016136656,3.1349008618778487,19310.528538725473,1969.1259032111348,4632.441516551485,4632.441516551485,5.5587769240209965,5.005044995497262,-2.3354128730731496,7.340457868570412,3.490599153721936,3.490599153721936,0.9973140439205531,0.0,0.0,0.0002315393642459454,7.81351194352622e-05,0.0001534042448106832,0.0006178562213539961,0.09554114190590367,0.07166886424493737,0.023872277660966293,0.09554115731430254,0.07166886424490568,0.023872277660955735,0.37722794832725837,0.37722794832725837,0.12565136086387865,0.0,4.975423572518707,4.96596224848372,5.003830496010892,4.975575044896914,4.966201349910193,5.003718847285256,24780.84673227888,21063.719722437047,0.85,1.067125581096409,0.6630336375652762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519641242001922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.844906729772,1534.3812314053012,0.37722794832725837,0.12565136086387865,6.112874298809886,3.490599153721936
3858.0,-30.078177569354843,5.005038964406191,35.00291174330133,24.092348932195478,4.997433339338267,-26.5706275323324,-40.08105928134171,1.4898833023162152,-0.03351474238058927,-5.009187258807322,40.00579243886489,42251.73836732993,25750.723730928505,25750.723730928505,68002.46209825843,77301.34878977179,77301.34878977179,25750.723730928505,103052.07252070028,103052.07252070028,103052.07252070028,127832.91451186467,91500.85376648481,56451.24334404456,38944.01158048917,24780.841991164387,0.0,63724.853571653555,21063.715692489728,1534.3810374424538,0.0,0.8868510022188362,2.8161194421801037,0.0014959135982669303,354529.0075628197,1554782.9962859997,4.385488812253267,1554782.9962859997,4.385488812253267,0.85,0.09554111980123367,4.027634451161993,1.267019604672678,1.0,0.0,4.027634451160148,1.2847725228449485,1.2850700146681435,3.134900832283805,19310.52250262518,1969.1252877002014,4632.441516551485,4632.441516551485,5.558780103088712,5.005038964406191,-2.335409147591967,7.340448111998159,3.4906057895375566,3.4906057895375566,0.9973159398678734,0.0,0.0,0.00023154008276337094,7.81353898299618e-05,0.00015340469293340914,0.0006178580262285254,0.09554111980126268,0.07166884148431502,0.023872278316947663,0.09554109498984975,0.07166884148429326,0.02387227831694041,0.3772278490062017,0.3772278490062017,0.12565137113804745,0.0,4.9754740769921,4.9660217133929905,5.003854085437297,4.975672516426755,4.96625600491069,5.003944872898785,24780.841991164387,21063.715692489728,0.85,1.067126219784798,0.6630339027742322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451963945272956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.842896772545,1534.3810374424538,0.3772278490062017,0.12565137113804745,6.112874298809886,3.4906057895375566
3859.0,-30.07814775341758,5.005033004206346,35.002910578151685,24.092347674910002,4.997438019643976,-26.570600225699526,-40.08102851277215,1.489890491926319,-0.03349859195714089,-5.009180100073466,40.00578954913699,42251.7397723562,25750.715223981482,25750.715223981482,68002.45499633768,77301.32480922661,77301.32480922661,25750.715223981482,103052.04003320809,103052.04003320809,103052.04003320809,127832.86971344447,91500.81964649392,56451.234609624895,38943.98337429892,24780.829680236384,0.0,63724.813054535305,21063.705228200924,1534.3802055035144,0.0,0.886851049100973,2.816120065671434,0.0014959135982669303,354529.1064941119,1554782.8716741654,4.385487236997811,1554782.8716741654,4.385487236997811,0.85,0.09554108560399655,4.027634451161993,1.2670194887323305,1.0,0.0,4.027634451161808,1.2847724877270759,1.2850699804659271,3.134900917972944,19310.51530187432,1969.1245534279617,4632.441516551485,4632.441516551485,5.558778266703519,5.005033004206346,-2.3353988268533916,7.340431831059737,3.4906123784842458,3.4906123784842458,0.9973178224240702,0.0,0.0,0.00023154080175423936,7.813566207966983e-05,0.00015340513967456953,0.0006178598255386137,0.09554108560404356,0.07166880941459174,0.02387227618945182,0.09554106939113707,0.07166880941455647,0.02387227618944007,0.37722775046505985,0.37722775046505985,0.12565138334213835,0.0,4.975512844111904,4.966075610224493,5.003847412867742,4.975681508116338,4.966304801404249,5.003834333903001,24780.829680236384,21063.705228200924,0.85,1.0671267868317103,0.6630343463887045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451963766653642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.840886781352,1534.3802055035144,0.37722775046505985,0.12565138334213835,6.112874298809886,3.4906123784842458
3860.0,-30.078117952285165,5.0050270220102835,35.002909421544125,24.092341877426975,4.997438025971591,-26.570573399860848,-40.08099784897638,1.4898934735477294,-0.03346832860000859,-5.009177281271885,40.00578746764602,42251.74140591519,25750.717863527476,25750.717863527476,68002.45926944267,77301.3014655488,77301.3014655488,25750.717863527476,103052.01932907627,103052.01932907627,103052.01932907627,127832.8428531665,91500.78427691033,56451.224217278694,38943.95562181293,24780.823524090225,0.0,63724.77914590316,21063.69999547669,1534.379823386775,0.0,0.8868510709771026,2.8161199971499644,0.0014959135982669303,354529.14544900693,1554782.781915406,4.385486501952589,1554782.781915406,4.385486501952589,0.85,0.09554105896470634,4.027634451161993,1.2670193524612117,1.0,0.0,4.027634451161517,1.2847724722950162,1.2850699659536258,3.134900955627843,19310.50783740692,1969.123792264119,4632.441516551485,4632.441516551485,5.5587788364993775,5.0050270220102835,-2.335391681723147,7.34041870373343,3.4906189787646364,3.4906189787646364,0.9973197082184676,0.0,0.0,0.00023154152039015356,7.813593340318018e-05,0.00015340558698697336,0.0006178616271494619,0.09554105896473877,0.07166878306916671,0.023872275895572063,0.09554104562995695,0.07166878306914239,0.023872275895563958,0.3772276522496964,0.3772276522496964,0.12565139526999883,0.0,4.97555099636088,4.96612483031322,5.003852322007106,4.97570895267188,4.966327067338796,5.003877318115201,24780.823524090225,21063.69999547669,0.85,1.0671274217168396,0.6630347248309223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519635879171866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.838878174984,1534.379823386775,0.3772276522496964,0.12565139526999883,6.112874298809886,3.4906189787646364
3861.0,-30.07808814395281,5.005021120426657,35.00290827476039,24.092340270895534,4.997444767512107,-26.57054589397054,-40.08096708040682,1.4899025175302127,-0.033505563611583966,-5.009169618152015,40.00578544057066,42251.742657384006,25750.708190035173,25750.708190035173,68002.45084741918,77301.26781578126,77301.26781578126,25750.708190035173,103051.97600581644,103051.97600581644,103051.97600581644,127832.79203896088,91500.74132512695,56451.21616673119,38943.91684266195,24780.816033144434,0.0,63724.73287580638,21063.69362817277,1534.3792543123177,0.0,0.8868511173025824,2.8161213808411985,0.0014959135982669303,354529.2513507775,1554782.6945031777,4.385484945401157,1554782.6945031777,4.385484945401157,0.85,0.09554102727626787,4.027634451161993,1.2670192942162979,1.0,0.0,4.027634451162587,1.2847724285027153,1.285069923074742,3.134901062482974,19310.498772776966,1969.122867929106,4632.441516551485,4632.441516551485,5.558776748293349,5.005021120426657,-2.3353809809639383,7.340402101390596,3.4906255624758344,3.4906255624758344,0.9973215892788099,0.0,0.0,0.00023154223920174449,7.81362056546397e-05,0.0001534060335471048,0.0006178634257304317,0.09554102727630262,0.07166875286880979,0.023872274407492833,0.09554106212989931,0.07166875286878373,0.02387227440748415,0.3772275540471645,0.3772275540471645,0.12565140767505023,0.0,4.975570697175101,4.9661596837904085,5.0038265142778755,4.9756640545404025,4.966313659978482,5.003737853706809,24780.816033144434,21063.69362817277,0.85,1.0671280643882757,0.6630352258946106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451963409269523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.83687026589,1534.3792543123177,0.3772275540471645,0.12565140767505023,6.112874298809886,3.4906255624758344
3862.0,-30.078058348728256,5.005015224704663,35.00290715012976,24.092344601545506,4.997447319172992,-26.570518818916547,-40.08094015354288,1.4899077893616899,-0.03336056174907753,-5.009165416233458,40.00578379226021,42251.75979615143,25750.707486639298,25750.707486639298,68002.46728279073,77301.27511334319,77301.27511334319,25750.707486639298,103051.98259998248,103051.98259998248,103051.98259998248,127832.79444071793,91500.73762958695,56451.2223123968,38943.90590798905,24780.811840735445,0.0,63724.71774872449,21063.690064625127,1534.3789561444962,0.0,0.8868511446474484,2.8161199664622902,0.0014959135982669303,354529.3094199054,1554782.6234241808,4.385484026604673,1554782.6234241808,4.385484026604673,0.85,0.09554100025719789,4.027634451161993,1.2670192095963286,1.0,0.0,4.0276344511619175,1.2847724023572826,1.2850698978464092,3.1349011262789777,19310.49799286284,1969.1227883999982,4632.441516551485,4632.441516551485,5.558776596452064,5.005015224704663,-2.335372801211932,7.340388025916595,3.490632160534791,3.490632160534791,0.9973234744385117,0.0,0.0,0.0002315429576993037,7.813644391401449e-05,0.00015340651378528922,0.000617865359954288,0.09554100025722505,0.07166872634248449,0.023872273914740564,0.09554099852491103,0.07166872634246411,0.02387227391473378,0.37722745501613686,0.37722745501613686,0.12565141860163712,0.0,4.975615933389008,4.9662269516126685,5.003805587105489,4.975804854484409,4.966504008012862,5.003729867775746,24780.811840735445,21063.690064625127,0.85,1.0671285756169844,0.6630356522371124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519632305787409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.834863494405,1534.3789561444962,0.37722745501613686,0.12565141860163712,6.112874298809886,3.490632160534791
3863.0,-30.078028597652334,5.005009197766852,35.00290600059514,24.0923244151287,4.997438782201766,-26.57049289249343,-40.08090582266448,1.4899030770432735,-0.03338868819338359,-5.009167754537471,40.00578081761448,42251.74607959151,25750.723232537315,25750.723232537315,68002.46931212883,77301.22797924644,77301.22797924644,25750.723232537315,103051.95121178376,103051.95121178376,103051.95121178376,127832.75344785304,91500.67503111943,56451.19313146625,38943.868777392425,24780.80223606929,0.0,63724.67101346172,21063.681900658896,1534.378490948526,0.0,0.8868511435190806,2.8161200630008167,0.0014959135982669303,354529.27710531437,1554782.4951505149,4.385484064518205,1554782.4951505149,4.385484064518205,0.85,0.09554097596034969,4.027634451161993,1.2670190623356032,1.0,0.0,4.02763445116291,1.2847724229201494,1.285069919335826,3.1349010761046796,19310.484781957526,1969.1214412625643,4632.441516551485,4632.441516551485,5.558779995501563,5.005009197766852,-2.3353694586517992,7.340378656418651,3.4906387505260343,3.4906387505260343,0.9973253572931526,0.0,0.0,0.00023154367513428953,7.813674768796548e-05,0.00015340692744632403,0.000617867026029723,0.09554097596039077,0.07166870205002206,0.023872273910368707,0.09554097271225724,0.07166870204999125,0.023872273910358444,0.37722735731201845,0.37722735731201845,0.12565142862433434,0.0,4.9756494506988815,4.966259531254764,5.003841910364088,4.975779066344103,4.966385406383665,5.003982757505696,24780.80223606929,21063.681900658896,0.85,1.0671293900876073,0.6630359232559382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451963051966577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.83285745394,1534.378490948526,0.37722735731201845,0.12565142862433434,6.112874298809886,3.4906387505260343
3864.0,-30.077998871290255,5.005003293158718,35.00290483292559,24.092327837739163,4.997446846802431,-26.570465328036992,-40.08087505409492,1.4899133035495515,-0.03336395935411929,-5.0091582119892895,40.0057779903272,42251.74694429804,25750.70855297606,25750.70855297606,68002.45549727409,77301.2094190883,77301.2094190883,25750.70855297606,103051.91797206437,103051.91797206437,103051.91797206437,127832.70745289094,91500.64773782236,56451.18526303372,38943.8471942096,24780.78948082657,0.0,63724.63667503617,21063.671058702585,1534.377580310166,0.0,0.8868512023032118,2.8161208520673346,0.0014959135982669303,354529.40898020146,1554782.3732312957,4.3854820893522035,1554782.3732312957,4.3854820893522035,0.85,0.09554093942995316,4.027634451161993,1.2670189854083587,1.0,0.0,4.0276344511612745,1.2847723736000445,1.2850698709253263,3.134901196447904,19310.479021925727,1969.120853902783,4632.441516551485,4632.441516551485,5.558776826640994,5.005003293158718,-2.3353574247789424,7.34036071793766,3.4906452911076356,3.4906452911076356,0.997327226030753,0.0,0.0,0.00023154439197535658,7.813701994204801e-05,0.00015340737203330856,0.0006178688166635784,0.09554093943000061,0.0716686681434109,0.023872271286589718,0.095540949112701,0.0716686681433753,0.02387227128657786,0.3772272586098564,0.3772272586098564,0.12565144138316123,0.0,4.9756747858778,4.966298696817262,5.003825707354395,4.975794252635183,4.9664734928718985,5.003779039105041,24780.78948082657,21063.671058702585,0.85,1.0671297483272075,0.6630362941064827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519628736191108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.830851522202,1534.377580310166,0.3772272586098564,0.12565144138316123,6.112874298809886,3.4906452911076356
3865.0,-30.077969102820155,5.004997370006949,35.00290368885281,24.092327174171828,4.997447777170821,-26.570438439207305,-40.08084435537455,1.4899171135583515,-0.03327007841011209,-5.009155222127565,40.00577634229685,42251.74839971583,25750.710778212233,25750.710778212233,68002.45917792806,77301.20303352312,77301.20303352312,25750.710778212233,103051.91381173536,103051.91381173536,103051.91381173536,127832.69957634137,91500.62971356163,56451.17507975605,38943.8384820062,24780.78576460601,0.0,63724.624246612206,21063.667899915108,1534.3773355268154,0.0,0.8868512234804977,2.816119967775106,0.0014959135982669303,354529.45029911835,1554782.3021643872,4.385481377788529,1554782.3021643872,4.385481377788529,0.85,0.09554091389917703,4.027634451161993,1.2670188359497119,1.0,0.0,4.027634451163209,1.284772354294376,1.2850698525375204,3.1349012435545864,19310.475218049825,1969.1204660153903,4632.441516551485,4632.441516551485,5.558777307000254,5.004997370006949,-2.335350171821671,7.340347541828621,3.4906518585471265,3.4906518585471265,0.9973291024420361,0.0,0.0,0.0002315451098338938,7.813729157894735e-05,0.00015340781825494643,0.0006178706138812199,0.09554091389920313,0.07166864260882047,0.02387227129038266,0.09554090615135695,0.07166864260880089,0.02387227129037614,0.37722715953052505,0.37722715953052505,0.12565145316851373,0.0,4.975715722950156,4.966354638789426,5.003821579795158,4.9758851437174485,4.966584088463264,5.003810754349047,24780.78576460601,21063.667899915108,0.85,1.0671300142117868,0.6630364462598155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519626954198377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.828846087068,1534.3773355268154,0.37722715953052505,0.12565145316851373,6.112874298809886,3.4906518585471265
3866.0,-30.077939333757207,5.004991509706474,35.00290255429987,24.09233101587745,4.997453390237589,-26.570411081520014,-40.08081735866142,1.4899251380007565,-0.03319402729067633,-5.009148394014323,40.005774331435894,42251.76525481249,25750.703236056994,25750.703236056994,68002.46849086948,77301.19597113595,77301.19597113595,25750.703236056994,103051.89920719294,103051.89920719294,103051.89920719294,127832.67778984463,91500.61290814116,56451.18219181908,38943.81190702453,24780.778582651685,0.0,63724.590489676215,21063.66179525393,1534.3768055809223,0.0,0.8868512654989907,2.8161197657620036,0.0014959135982669303,354529.54466143646,1554782.2154513823,4.385479965953602,1554782.2154513823,4.385479965953602,0.85,0.0955408830308149,4.027634451161993,1.267018794738688,1.0,0.0,4.027634451159775,1.2847723152734503,1.2850698144299129,3.1349013387673703,19310.471671400406,1969.1201043577987,4632.441516551485,4632.441516551485,5.5587756788835865,5.004991509706474,-2.335340104289765,7.340331613996239,3.490658410551607,3.490658410551607,0.9973309744433163,0.0,0.0,0.00023154582770877708,7.813753045944532e-05,0.00015340829724933176,0.0006178725430955082,0.09554088303084897,0.07166861311369475,0.02387226991715422,0.09554087082636263,0.07166861311366919,0.023872269917145705,0.3772270611933375,0.3772270611933375,0.12565146489686205,0.0,4.975760858216347,4.966423463086699,5.003795575080005,4.97595436672367,4.966711735993499,5.00370453891361,24780.778582651685,21063.66179525393,0.85,1.0671307256479947,0.6630370619903402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519625169681831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.826842486375,1534.3768055809223,0.3772270611933375,0.12565146489686205,6.112874298809886,3.490658410551607
3867.0,-30.077909603948793,5.004985521700009,35.00290140921903,24.09231065483766,4.997445710121087,-26.57038508856656,-40.08078306270761,1.4899211947392794,-0.033245622573872424,-5.009150572767341,40.005771755681145,42251.75140677072,25750.718560775786,25750.718560775786,68002.46996754651,77301.14481877384,77301.14481877384,25750.718560775786,103051.86337954963,103051.86337954963,103051.86337954963,127832.63459741107,91500.54664682393,56451.153234822545,38943.77045777932,24780.77121786145,0.0,63724.541675640765,21063.65553518223,1534.3764641903124,0.0,0.8868512637383914,2.8161201892330845,0.0014959135982669303,354529.51455177204,1554782.1043788495,4.385480025110305,1554782.1043788495,4.385480025110305,0.85,0.09554086013850205,4.027634451161993,1.2670186348399146,1.0,0.0,4.027634451161374,1.2847723322396891,1.2850698323212204,3.1349012973689967,19310.457687479986,1969.1186783947614,4632.441516551485,4632.441516551485,5.5587789870135955,5.004985521700009,-2.335336663685909,7.340322185385919,3.4906649716443092,3.4906649716443092,0.9973328490412312,0.0,0.0,0.0002315465446390921,7.813783392826988e-05,0.00015340871071082223,0.0006178742083672514,0.09554086013853759,0.07166858986478022,0.02387227027375736,0.09554086374621706,0.07166858986475357,0.023872270273748483,0.37722696426868735,0.37722696426868735,0.12565147524964118,0.0,4.975790506679687,4.966452762362337,5.00382626252042,4.975904950193467,4.966565819200355,5.003944869735562,24780.77121786145,21063.65553518223,0.85,1.0671315662603034,0.6630373525765475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519623385130167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.824839889841,1534.3764641903124,0.37722696426868735,0.12565147524964118,6.112874298809886,3.4906649716443092
3868.0,-30.07787991202543,5.004979627369446,35.00290024366588,24.092319700308167,4.997451816437017,-26.57035775095039,-40.080756100919075,1.4899296553623698,-0.03308931271084248,-5.00914239866423,40.00576886921957,42251.767943544575,25750.707319667537,25750.707319667537,68002.47526321211,77301.15673849828,77301.15673849828,25750.707319667537,103051.86405816581,103051.86405816581,103051.86405816581,127832.6225553368,91500.54905449472,56451.16025954238,38943.765327724825,24780.758497170988,0.0,63724.52382489581,21063.644722595338,1534.3755893656794,0.0,0.8868513157744844,2.8161190899898285,0.0014959135982669303,354529.62751525413,1554781.979907921,4.385478276680908,1554781.979907921,4.385478276680908,0.85,0.09554082499985946,4.027634451161993,1.267018587035127,1.0,0.0,4.027634451161604,1.2847722911821335,1.2850697921741265,3.1349013975512507,19310.458195599625,1969.1187302085448,4632.441516551485,4632.441516551485,5.558776560408055,5.004979627369446,-2.3353256583341375,7.340305285703583,3.490671484445203,3.490671484445203,0.9973347098414865,0.0,0.0,0.00023154726065785497,7.813807250126751e-05,0.00015340918815658745,0.000617876131344264,0.09554082499990704,0.07166855704060462,0.023872267959302418,0.09554077758610315,0.07166855704056893,0.023872267959290528,0.3772268661220987,0.3772268661220987,0.1256514879239526,0.0,4.975839917444091,4.966521912876374,5.0038163915286304,4.976053085953367,4.966814048470383,5.003792449440027,24780.758497170988,21063.644722595338,0.85,1.067131948291546,0.6630377978130566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519621602932098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.822837499212,1534.3755893656794,0.3772268661220987,0.1256514879239526,6.112874298809886,3.490671484445203
3869.0,-30.077850164242168,5.004973764397833,35.00289910428791,24.092313239257805,4.997456094976139,-26.570330545901147,-40.08072536727411,1.48993647663557,-0.03316177483225147,-5.0091370741457535,40.00576730052398,42251.76911835241,25750.70355659356,25750.70355659356,68002.47267494597,77301.11335652952,77301.11335652952,25750.70355659356,103051.81691312307,103051.81691312307,103051.81691312307,127832.57133998544,91500.49539770455,56451.15115952929,38943.71582019473,24780.754426862375,0.0,63724.47024705711,21063.641262833018,1534.3752673553026,0.0,0.8868513485425271,2.8161206634627876,0.0014959135982669303,354529.7010984055,1554781.9122621254,4.385477175664247,1554781.9122621254,4.385477175664247,0.85,0.0955407976858434,4.027634451161993,1.267018476589583,1.0,0.0,4.0276344511617035,1.2847722577907128,1.285069759696676,3.134901479027801,19310.446871763714,1969.1175754986377,4632.441516551485,4632.441516551485,5.558775748077459,5.004973764397833,-2.3353167148780543,7.340290479275887,3.490678015524983,3.490678015524983,0.9973365758642808,0.0,0.0,0.0002315479780257231,7.813834445058409e-05,0.000153409633575139,0.0006178779253273674,0.09554079768587007,0.07166853023829341,0.023872267447576655,0.09554081444789425,0.07166853023827341,0.023872267447569994,0.3772267694351339,0.3772267694351339,0.12565150001540323,0.0,4.975864971858243,4.966561444113836,5.003797967226376,4.975975299313518,4.966729687365614,5.0037343938296885,24780.754426862375,21063.641262833018,0.85,1.0671328048911701,0.6630383737133329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519619823005516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.820835340612,1534.3752673553026,0.3772267694351339,0.12565150001540323,6.112874298809886,3.490678015524983
