time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3870.0,-30.077820431431505,5.004967890904234,35.002897973370985,24.09230733700099,4.997456897169445,-26.57030370197069,-40.08069089669732,1.4899401677090274,-0.03315021244929994,-5.009133715166806,40.00576526821267,42251.7547664636,25750.70481923188,25750.70481923188,68002.45958569548,77301.0862839072,77301.0862839072,25750.70481923188,103051.79110313908,103051.79110313908,103051.79110313908,127832.53939092203,91500.45664895933,56451.125131517445,38943.70168604654,24780.748287782953,0.0,63724.44997382949,21063.63604461551,1534.37487318464,0.0,0.8868513729888271,2.8161209036714094,0.0014959135982669303,354529.7475184328,1554781.824624147,4.385476354260824,1554781.824624147,4.385476354260824,0.85,0.09554077064340917,4.027634451161993,1.2670183287793773,1.0,0.0,4.027634451162647,1.2847722390431848,1.285069741866048,3.134901524772604,19310.43869415131,1969.1167416142425,4632.441516551485,4632.441516551485,5.558776020641791,5.004967890904234,-2.335309215351495,7.340277106255728,3.490684546240829,3.490684546240829,0.9973384417830939,0.0,0.0,0.00023154869503457017,7.813864946750609e-05,0.00015341004556706408,0.0006178795846802385,0.0955407706434411,0.07166850375338951,0.023872266890051588,0.09554080068712117,0.07166850375336556,0.023872266890043615,0.37722667216506567,0.37722667216506567,0.12565151111508374,0.0,4.9758874031633695,4.966594340034419,5.003788967280627,4.975983502717497,4.966732306869176,5.0037593541066485,24780.748287782953,21063.63604461551,0.85,1.0671329389837478,0.6630383594337127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519618039730748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.818835290804,1534.37487318464,0.37722667216506567,0.12565151111508374,6.112874298809886,3.490684546240829
3871.0,-30.07779070610375,5.004962001429647,35.00289683446336,24.092306848056637,4.997456574939977,-26.570276977206884,-40.08066400475798,1.4899428460434807,-0.03302201716348918,-5.0091306462352625,40.005762773631666,42251.77181856437,25750.70673695037,25750.70673695037,68002.47855551474,77301.08577751619,77301.08577751619,25750.70673695037,103051.79251446656,103051.79251446656,103051.79251446656,127832.5320676908,91500.44401431468,56451.130055364454,38943.68217661136,24780.739553224244,0.0,63724.4217298356,21063.628620240608,1534.3743401384097,0.0,0.8868513976328644,2.8161195778271004,0.0014959135982669303,354529.7899301007,1554781.7170520336,4.385475526213397,1554781.7170520336,4.385475526213397,0.85,0.0955407421287305,4.027634451161993,1.2670182392140852,1.0,0.0,4.027634451159897,1.2847722250336429,1.2850697287742738,3.1349015589565115,19310.436027710726,1969.116469712973,4632.441516551485,4632.441516551485,5.558776434617549,5.004962001429647,-2.335301945809667,7.340263947239315,3.490691064010923,3.490691064010923,0.9973403040031209,0.0,0.0,0.00023154941186501407,7.813888742473373e-05,0.00015341052444028036,0.0006178815134065021,0.09554074212876906,0.07166847615744534,0.023872265971323713,0.09554072516979321,0.07166847615741642,0.023872265971314074,0.37722657405232635,0.37722657405232635,0.12565152198080962,0.0,4.9759304837154446,4.96665137597455,5.003790135043062,4.976108629071746,4.966885351805729,5.003800641218334,24780.739553224244,21063.628620240608,0.85,1.0671337096445737,0.6630389208974524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519616257353956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.816835932634,1534.3743401384097,0.37722657405232635,0.12565152198080962,6.112874298809886,3.490691064010923
3872.0,-30.077761024645113,5.004956201743713,35.00289570535347,24.092305171676003,4.997463929544727,-26.57024952421081,-40.08062946433199,1.4899524291107995,-0.03307354038565791,-5.009122573430455,40.005760781197345,42251.75687680968,25750.695962312147,25750.695962312147,68002.45283912183,77301.04926034226,77301.04926034226,25750.695962312147,103051.74522265441,103051.74522265441,103051.74522265441,127832.47729869728,91500.39849453319,56451.10611100223,38943.65820392329,24780.73207604287,0.0,63724.39027996616,21063.62226463644,1534.373762043662,0.0,0.8868514459171777,2.8161211970422864,0.0014959135982669303,354529.9014937403,1554781.6311336532,4.3854739038453285,1554781.6311336532,4.3854739038453285,0.85,0.09554071006799861,4.027634451161993,1.2670181309664623,1.0,0.0,4.027634451162928,1.2847721787257775,1.2850696833753403,3.1349016719497733,19310.42642112534,1969.1154901138862,4632.441516551485,4632.441516551485,5.558774108708375,5.004956201743713,-2.3352909992886124,7.340247201032326,3.4906975671709297,3.4906975671709297,0.9973421620488371,0.0,0.0,0.00023155012763958677,7.813919306168955e-05,0.0001534109345778972,0.0006178831652908975,0.0955407100680332,0.07166844587965493,0.02387226418837828,0.09554074930938963,0.07166844587962898,0.023872264188369637,0.3772264767518753,0.3772264767518753,0.12565153327021275,0.0,4.9759511269233485,4.966689364279375,5.00375868736927,4.976049033044774,4.966856658419545,5.003648245965792,24780.73207604287,21063.62226463644,0.85,1.0671338327500737,0.6630390136520914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519614475426155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.814837415652,1534.373762043662,0.3772264767518753,0.12565153327021275,6.112874298809886,3.4906975671709297
3873.0,-30.077731343551136,5.0049502328934174,35.00289456404555,24.09229053827005,4.99745347200517,-26.570223852867027,-40.08060274701563,1.4899459813214346,-0.03297343737972369,-5.009126728490311,40.00575816768268,42251.77437907796,25750.71626203545,25750.71626203545,68002.4906411134,77301.03243159405,77301.03243159405,25750.71626203545,103051.7486936295,103051.7486936295,103051.7486936295,127832.47382001081,91500.36545204624,56451.107399531655,38943.620058349545,24780.725126381312,0.0,63724.34518473086,21063.616357424115,1534.3734926566399,0.0,0.886851434238483,2.816119396968461,0.0014959135982669303,354529.8440721081,1554781.5184328558,4.3854742962531175,1554781.5184328558,4.3854742962531175,0.85,0.09554068892645542,4.027634451161993,1.2670180534897373,1.0,0.0,4.0276344511624185,1.2847722074106542,1.2850697129865059,3.1349016019573908,19310.419447773056,1969.1147790298478,4632.441516551485,4632.441516551485,5.558778490787076,5.0049502328934174,-2.3352890434219806,7.340239276315398,3.490704087601389,3.490704087601389,0.9973440250289682,0.0,0.0,0.00023155084340740453,7.813942947525964e-05,0.0001534114139321449,0.0006178850959545798,0.09554068892648954,0.07166842400411083,0.02387226492237871,0.09554067020739096,0.07166842400408524,0.02387226492237018,0.3772263789837223,0.3772263789837223,0.1256515429206664,0.0,4.975993141012964,4.9667311575333315,5.003801355203734,4.976153291110563,4.966890434704851,5.003964126377127,24780.725126381312,21063.616357424115,0.85,1.0671351811302352,0.6630397575148721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519612696128568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.81283901067,1534.3734926566399,0.3772263789837223,0.1256515429206664,6.112874298809886,3.490704087601389
3874.0,-30.077701619227792,5.004944424397622,35.00289340433896,24.092293611634545,4.997463973445821,-26.570196046541497,-40.08056813674045,1.4899584007599305,-0.03300548799796843,-5.0091154361981705,40.005755349166265,42251.75940646446,25750.697019495452,25750.697019495452,68002.45642595991,77301.00243981658,77301.00243981658,25750.697019495452,103051.69945931203,103051.69945931203,103051.69945931203,127832.41126008252,91500.32771453305,56451.08468118254,38943.60337038946,24780.71180077049,0.0,63724.31517115995,21063.605030654915,1534.3725084599475,0.0,0.8868515018928542,2.8161211361929057,0.0014959135982669303,354530.0001280829,1554781.3968919152,4.385472023045191,1554781.3968919152,4.385472023045191,0.85,0.09554065066703131,4.027634451161993,1.2670178996352481,1.0,0.0,4.027634451161894,1.2847721478320364,1.2850696543150804,3.1349017473318876,19310.411483573076,1969.1139669074635,4632.441516551485,4632.441516551485,5.55877433692136,5.004944424397622,-2.335275783366705,7.340220207764327,3.490710547334456,3.490710547334456,0.9973458706669874,0.0,0.0,0.00023155156021975265,7.813973573225263e-05,0.00015341182448750003,0.0006178867495214721,0.09554065066707956,0.0716683888313013,0.023872261835778254,0.09554067521844903,0.07166838883126511,0.023872261835766198,0.3772262810975668,0.3772262810975668,0.1256515557353362,0.0,4.976012212087596,4.966765213924248,5.00377542066451,4.97610994820019,4.966922898453674,5.003693153172264,24780.71180077049,21063.605030654915,0.85,1.0671351468165506,0.6630398348413568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519610916853256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.810841587765,1534.3725084599475,0.3772262810975668,0.1256515557353362,6.112874298809886,3.490710547334456
3875.0,-30.077671992685882,5.004938550018158,35.00289226859585,24.092293402086966,4.997461838748485,-26.570169592001225,-40.080541314650304,1.489959438064225,-0.032842212580874275,-5.009114710299943,40.005753727742764,42251.77619941935,25750.704925535694,25750.704925535694,68002.48112495504,77301.01044279529,77301.01044279529,25750.704925535694,103051.71536833099,103051.71536833099,103051.71536833099,127832.42430795942,91500.32289516991,56451.08865179536,38943.5936037495,24780.70893962842,0.0,63724.30254337792,21063.602598684156,1534.3723649561173,0.0,0.8868515114554951,2.816119075998532,0.0014959135982669303,354530.0101597726,1554781.32697239,4.385471701737497,1554781.32697239,4.385471701737497,0.85,0.0955406277341655,4.027634451161993,1.2670178364450115,1.0,0.0,4.02763445116277,1.284772141504176,1.285069648903716,3.1349017627721514,19310.410466485075,1969.113863193351,4632.441516551485,4632.441516551485,5.558776043589475,5.004938550018158,-2.335270247136895,7.340208797155054,3.4907170454930467,3.4907170454930467,0.9973477272837277,0.0,0.0,0.000231552274676102,7.813997307445952e-05,0.0001534123016016425,0.0006178886711628296,0.09554062773418955,0.07166836535833276,0.023872262375856785,0.09554059741824694,0.07166836535831472,0.023872262375850776,0.3772261826755018,0.3772261826755018,0.1256515669479468,0.0,4.9760639952089605,4.966832067222015,5.003781943723141,4.976272497719094,4.967100860043047,5.003809416148044,24780.70893962842,21063.602598684156,0.85,1.067135745874424,0.6630402297562699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519609134986915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.808846020258,1534.3723649561173,0.3772261826755018,0.1256515669479468,6.112874298809886,3.4907170454930467
3876.0,-30.077642310722204,5.004932643116333,35.00289110959319,24.092282715160422,4.997459646053081,-26.570143093311042,-40.08051068577913,1.4899604286423724,-0.03284454337523357,-5.009112504120375,40.00575077876989,42251.77752121433,25750.708828219063,25750.708828219063,68002.4863494334,77300.97613255822,77300.97613255822,25750.708828219063,103051.68496077729,103051.68496077729,103051.68496077729,127832.3828510493,91500.2757169941,56451.07710565205,38943.554012602275,24780.697890272022,0.0,63724.2519028743,21063.593206731217,1534.37171553239,0.0,0.8868515333550061,2.816119364150869,0.0014959135982669303,354530.0406484973,1554781.199805876,4.385470965907176,1554781.199805876,4.385470965907176,0.85,0.09554059904417458,4.027634451161993,1.267017732043751,1.0,0.0,4.027634451163379,1.2847721353921377,1.2850696437099438,3.1349017776857995,19310.400509908846,1969.1128479051304,4632.441516551485,4632.441516551485,5.558776886057396,5.004932643116333,-2.3352636644707574,7.340196307587091,3.4907235140959045,3.4907235140959045,0.9973495754559727,0.0,0.0,0.00023155299047100775,7.81402441027687e-05,0.00015341274636823904,0.0006178904625200965,0.09554059904421901,0.07166833754644782,0.023872261497771188,0.09554056911583428,0.0716683375464145,0.023872261497760092,0.37722608583709244,0.37722608583709244,0.1256515788307146,0.0,4.9761039516454275,4.966878944126108,5.003801110748327,4.976267960745133,4.967070644282273,5.003881973592115,24780.697890272022,21063.593206731217,0.85,1.0671366758935013,0.6630407774046941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519607358982636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.806849484672,1534.37171553239,0.37722608583709244,0.1256515788307146,6.112874298809886,3.4907235140959045
3877.0,-30.077612603861734,5.004926864973837,35.00288996176256,24.09228589329871,4.997469456844911,-26.57011537180884,-40.08047984736038,1.4899722247924145,-0.032867884622532983,-5.009102672020555,40.00574878617575,42251.7782071632,25750.69337709957,25750.69337709957,68002.47158426278,77300.94938193058,77300.94938193058,25750.69337709957,103051.64275903015,103051.64275903015,103051.64275903015,127832.33255501548,91500.24094792668,56451.06977316102,38943.5235275174,24780.689795985338,0.0,63724.213323502736,21063.586326587538,1534.3710633014746,0.0,0.886851590590549,2.8161208185085025,0.0014959135982669303,354530.1765251231,1554781.1138806243,4.385469042775397,1554781.1138806243,4.385469042775397,0.85,0.09554056551545145,4.027634451161993,1.2670176298404114,1.0,0.0,4.027634451160937,1.2847720787301402,1.2850695879552805,3.134901915943627,19310.393172175576,1969.1120996645723,4632.441516551485,4632.441516551485,5.558773550641409,5.004926864973837,-2.335251477550204,7.340178342524041,3.4907299630972175,3.4907299630972175,0.9973514180277764,0.0,0.0,0.00023155370686835162,7.81405169861978e-05,0.0001534131898821538,0.0006178922488320192,0.09554056551548691,0.07166830592322256,0.023872259592264352,0.09554058401040934,0.07166830592319597,0.023872259592255494,0.3772259890982753,0.3772259890982753,0.1256515920210242,0.0,4.9761263834589045,4.966919857616858,5.003768038761905,4.9762347873980275,4.967102195781138,5.0036544451476175,24780.689795985338,21063.586326587538,0.85,1.0671370902460735,0.663041189581542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519605579656443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.804855046921,1534.3710633014746,0.3772259890982753,0.1256515920210242,6.112874298809886,3.4907299630972175
3878.0,-30.077582928794833,5.0049210372467074,35.002888838242825,24.092280270438664,4.997468448006897,-26.570088760994587,-40.0804492534138,1.4899742802070206,-0.03281851204707209,-5.009101168987503,40.00574719862178,42251.77943134551,25750.699327255483,25750.699327255483,68002.47875860099,77300.9308091678,77300.9308091678,25750.699327255483,103051.63013642328,103051.63013642328,103051.63013642328,127832.31697065503,91500.2099890497,56451.058611229,38943.5015309119,24780.68683423174,0.0,63724.18836514364,21063.583809096977,1534.3708933902244,0.0,0.886851603984376,2.8161203453598747,0.0014959135982669303,354530.1972965859,1554781.045421643,4.3854685927387305,1554781.045421643,4.3854685927387305,0.85,0.09554054209088499,4.027634451161993,1.267017508405261,1.0,0.0,4.027634451160026,1.2847720676371084,1.2850695777791525,3.1349019430111262,19310.38663855249,1969.111433420433,4632.441516551485,4632.441516551485,5.558774835094952,5.0049210372467074,-2.3352453796809454,7.340166416927653,3.4907364410960913,3.4907364410960913,0.9973532688845975,0.0,0.0,0.00023155442250101616,7.814078770720833e-05,0.00015341363479380783,0.0006178940407735247,0.09554054209090929,0.07166828216832896,0.023872259922580318,0.0955405588212894,0.07166828216831074,0.023872259922574246,0.3772258921086028,0.3772258921086028,0.1256516031009785,0.0,4.9761570687285825,4.966962675519085,5.003762284599418,4.976282656940441,4.967136803453116,5.003742125748488,24780.68683423174,21063.583809096977,0.85,1.0671376207876118,0.6630414684803851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451960379883819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.802862097338,1534.3708933902244,0.3772258921086028,0.1256516031009785,6.112874298809886,3.4907364410960913
3879.0,-30.077553243722967,5.004915232447625,35.00288770720663,24.09227412370967,4.997470638991534,-26.570061821126263,-40.08041851976884,1.4899792163952081,-0.032836214075643966,-5.009096295795162,40.005744732647706,42251.78049859676,25750.69657588984,25750.69657588984,68002.4770744866,77300.89722467173,77300.89722467173,25750.69657588984,103051.59380056158,103051.59380056158,103051.59380056158,127832.27145499321,91500.16531004227,56451.0485839688,38943.463028970524,24780.677654431638,0.0,63724.14068340216,21063.576006266892,1534.3702904695942,0.0,0.8868516377042832,2.8161211467697504,0.0014959135982669303,354530.2646426384,1554780.939083166,4.385467459739618,1554780.939083166,4.385467459739618,0.85,0.09554051192263578,4.027634451161993,1.2670173820247879,1.0,0.0,4.027634451160966,1.2847720430672498,1.2850695541233899,3.1349020029626935,19310.377209405735,1969.1104719150512,4632.441516551485,4632.441516551485,5.558774241160709,5.004915232447625,-2.335236830290512,7.340152062738137,3.490742894506697,3.490742894506697,0.9973551127161991,0.0,0.0,0.00023155513837699448,7.814105966526162e-05,0.00015341407871173287,0.000617895828712653,0.09554051192267518,0.07166825335959881,0.023872258563076378,0.0955405521007872,0.07166825335956925,0.02387225856306653,0.37722579506105597,0.37722579506105597,0.12565161412788195,0.0,4.976175820850472,4.966991499888991,5.003750783916075,4.976260081719545,4.9671160580320475,5.003714046840855,24780.677654431638,21063.576006266892,0.85,1.0671383928477012,0.6630419813507477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519602019926263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.800869501049,1534.3702904695942,0.37722579506105597,0.12565161412788195,6.112874298809886,3.490742894506697
3880.0,-30.07752362629284,5.004909457990755,35.00288658383927,24.092278314661257,4.997474038795529,-26.570034821273207,-40.08038785597307,1.489985233776299,-0.03270934595389008,-5.009091050477029,40.00574269394724,42251.78123959407,25750.69293482437,25750.69293482437,68002.47417441844,77300.90055549314,77300.90055549314,25750.69293482437,103051.59349031751,103051.59349031751,103051.59349031751,127832.26429190714,91500.15806297559,56451.03874707816,38943.4659065527,24780.670801589633,0.0,63724.13670814234,21063.570181351188,1534.3698160287558,0.0,0.8868516717707127,2.8161200924188963,0.0014959135982669303,354530.3371313693,1554780.8511697147,4.3854663150973145,1554780.8511697147,4.3854663150973145,0.85,0.09554048257200591,4.027634451161993,1.2670172853162516,1.0,0.0,4.027634451162836,1.2847720134429117,1.2850695254098838,3.1349020752474224,19310.375679970344,1969.1103159560446,4632.441516551485,4632.441516551485,5.558773455167952,5.004909457990755,-2.3352280028851626,7.340137460875917,3.4907493451210523,3.4907493451210523,0.9973569557488721,0.0,0.0,0.00023155585262377975,7.814133100609959e-05,0.00015341452161768017,0.000617897612575905,0.09554048257203931,0.07166822517931556,0.023872257392723743,0.09554049045857473,0.07166822517929052,0.0238722573927154,0.3772256971468139,0.3772256971468139,0.1256516247598863,0.0,4.976215005639631,4.967049861227565,5.003732379073426,4.976381704523135,4.967293274527265,5.003668732907727,24780.670801589633,21063.570181351188,0.85,1.0671384139085471,0.663042034341053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519600240414994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.798878094361,1534.3698160287558,0.3772256971468139,0.1256516247598863,6.112874298809886,3.4907493451210523
3881.0,-30.077494044274072,5.004903615089468,35.00288545255111,24.092267907131486,4.997470291063638,-26.570008568085296,-40.080357262026496,1.4899848148752648,-0.03267764193253697,-5.009090484388117,40.00574021650152,42251.7822822734,25750.701148154465,25750.701148154465,68002.48343042786,77300.8735470505,77300.8735470505,25750.701148154465,103051.57469520497,103051.57469520497,103051.57469520497,127832.23770821872,91500.11759727594,56451.02633250045,38943.43473863943,24780.663013013742,0.0,63724.09775165317,21063.56356106168,1534.3693906962035,0.0,0.8868516836190654,2.8161197420085533,0.0014959135982669303,354530.3449545493,1554780.7443365646,4.385465916989101,1554780.7443365646,4.385465916989101,0.85,0.09554045693406955,4.027634451161993,1.2670172034436842,1.0,0.0,4.027634451162041,1.2847720139294059,1.285069526813088,3.1349020740603546,19310.367140008457,1969.1094451222853,4632.441516551485,4632.441516551485,5.558775228170392,5.004903615089468,-2.335222624118927,7.340126239208395,3.4907557952139756,3.4907557952139756,0.9973587986325645,0.0,0.0,0.00023155656601861745,7.8141601729718e-05,0.00015341496428889945,0.0006178993954937583,0.09554045693410593,0.07166819994293211,0.023872256991173818,0.09554045336272897,0.07166819994290483,0.02387225699116473,0.3772256003503414,0.3772256003503414,0.12565163464945195,0.0,4.9762543596539786,4.967097549767857,5.003746698350255,4.976412842455602,4.967289379781221,5.003805051800896,24780.663013013742,21063.56356106168,0.85,1.0671392115342064,0.663042456041322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451959846495901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.796886322089,1534.3693906962035,0.3772256003503414,0.12565163464945195,6.112874298809886,3.4907557952139756
3882.0,-30.07746442664749,5.004897855156787,35.002884315055866,24.092266405373834,4.997476397246425,-26.569981297376696,-40.08032652838153,1.4899932679760324,-0.032698740517048464,-5.009082814616854,40.00573777313063,42251.782859663814,25750.69119192168,25750.69119192168,68002.4740515855,77300.8428908546,77300.8428908546,25750.69119192168,103051.53408277628,103051.53408277628,103051.53408277628,127832.18710649085,91500.07745889288,56451.01742770369,38943.400034654645,24780.65302371456,0.0,63724.0530583692,21063.555070157374,1534.3686786293863,0.0,0.8868517314851632,2.816120914489864,0.0014959135982669303,354530.4509485209,1554780.6389728056,4.385464308673912,1554780.6389728056,4.385464308673912,0.8499999999999999,0.09554042391493137,4.027634451161993,1.267017067172565,1.0,0.0,4.0276344511610125,1.2847719729106999,1.2850694867025867,3.1349021741478635,19310.358669124114,1969.108581332475,4632.441516551485,4632.441516551485,5.5587730789294865,5.004897855156787,-2.335212046932234,7.34010990208902,3.490762215035405,3.490762215035405,0.9973606328672586,0.0,0.0,0.00023155728027419523,7.814187369038985e-05,0.00015341540658380537,0.000617901176895959,0.09554042391497229,0.07166816898668052,0.023872254928291776,0.09554045395903805,0.07166816898664982,0.02387225492828155,0.37722550383950904,0.37722550383950904,0.12565164591805997,0.0,4.976277389033044,4.967134306092362,5.003728501296621,4.976384074099826,4.9672959065022155,5.003670296021028,24780.65302371456,21063.555070157374,0.85,1.0671398128003158,0.6630429301313042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519596691626224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.794894827653,1534.3686786293863,0.37722550383950904,0.12565164591805997,6.112874298809886,3.490762215035405
3883.0,-30.07743476923312,5.004892045025629,35.00288318555884,24.09226616090166,4.9974745565662575,-26.569954785620446,-40.080295864585764,1.4899945729539859,-0.032540064089118914,-5.009081386674517,40.00573573110597,42251.7840684225,25750.697215738917,25750.697215738917,68002.48128416142,77300.84951245545,77300.84951245545,25750.697215738917,103051.54672819437,103051.54672819437,103051.54672819437,127832.19414824562,91500.07136481703,56451.005920785814,38943.40604892358,24780.647420051242,0.0,63724.05346897482,21063.550307043555,1534.368362076086,0.0,0.8868517461421135,2.8161189966680094,0.0014959135982669303,354530.4706822653,1554780.5509160198,4.385463816196024,1554780.5509160198,4.385463816196024,0.85,0.09554039889989024,4.027634451161993,1.2670169995864855,1.0,0.0,4.027634451162889,1.284771965329087,1.2850694800381568,3.1349021926473446,19310.357383018207,1969.1084501861703,4632.441516551485,4632.441516551485,5.558774379284217,5.004892045025629,-2.335206042879652,7.3400980879052815,3.490768650147529,3.490768650147529,0.9973624714707225,0.0,0.0,0.000231557995491326,7.814214503384101e-05,0.000153415850457485,0.0006179029646568829,0.09554039889992084,0.07166814413798832,0.023872254761932526,0.09554037076270891,0.07166814413796536,0.02387225476192488,0.37722540692575995,0.37722540692575995,0.1256516563267907,0.0,4.97632963479947,4.96720155863909,5.003735677956968,4.976541322585376,4.967473282579306,5.003767099620404,24780.647420051242,21063.550307043555,0.85,1.0671399194225715,0.6630429448276314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519594916159295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.792905032631,1534.368362076086,0.37722540692575995,0.1256516563267907,6.112874298809886,3.490768650147529
3884.0,-30.077405197961635,5.004886194371935,35.002882032450074,24.092250305134826,4.997471815000763,-26.56992844146195,-40.08026527063919,1.4899950585014476,-0.0326177967174317,-5.0090795845925395,40.00573278436817,42251.78500984774,25750.70207844324,25750.70207844324,68002.48708829097,77300.79649381542,77300.79649381542,25750.70207844324,103051.49857225866,103051.49857225866,103051.49857225866,127832.13507599311,91500.00530069481,56450.993816728624,38943.34609329577,24780.636503734448,0.0,63723.98259703022,21063.54102817428,1534.3677272392274,0.0,0.8868517659775909,2.8161202281913678,0.0014959135982669303,354530.4955865099,1554780.4238459354,4.3854631497181025,1554780.4238459354,4.3854631497181025,0.85,0.09554037082215086,4.027634451161993,1.2670168567216025,1.0,0.0,4.0276344511612425,1.2847719615850735,1.2850694772095486,3.1349022017829085,19310.343440714216,1969.1070284668278,4632.441516551485,4632.441516551485,5.558775428990793,5.004886194371935,-2.33519980045231,7.340085994824245,3.4907750605165577,3.4907750605165577,0.9973643030047308,0.0,0.0,0.00023155870863306405,7.814241576006705e-05,0.00015341629287299698,0.0006179047465448408,0.09554037082219496,0.0716681169459538,0.023872253876241166,0.09554037515121212,0.07166811694592072,0.023872253876230144,0.37722531156428596,0.37722531156428596,0.1256516675748269,0.0,4.97635538228252,4.967228112846044,5.003758993766326,4.97646178787511,4.967337754250025,5.003855683418976,24780.636503734448,21063.54102817428,0.85,1.0671411973466352,0.6630436970180335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519593138307654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.790917021943,1534.3677272392274,0.37722531156428596,0.1256516675748269,6.112874298809886,3.4907750605165577
3885.0,-30.07737558688808,5.00488048519865,35.00288089070155,24.092263855878286,4.997482447402558,-26.5699007240165,-40.08023446714503,1.4900075845313723,-0.03248623593032107,-5.0090691803860805,40.00573080904381,42251.7852879208,25750.68510079427,25750.68510079427,68002.47038871507,77300.8084769158,77300.8084769158,25750.68510079427,103051.49357771008,103051.49357771008,103051.49357771008,127832.12180965644,91500.00963664305,56450.98644764977,38943.359098881425,24780.628231946368,0.0,63723.98733082779,21063.533997154413,1534.3670557577188,0.0,0.8868518260612028,2.816119714406544,0.0014959135982669303,354530.63936962176,1554780.3386654307,4.3854611308910565,1554780.3386654307,4.3854611308910565,0.85,0.0955403367059171,4.027634451161993,1.2670167896850035,1.0,0.0,4.027634451164784,1.2847719015134336,1.2850694180415059,3.1349023483604572,19310.344355781366,1969.1071217777087,4632.441516551485,4632.441516551485,5.558771764044585,5.00488048519865,-2.335187237201953,7.340067722400603,3.490781448977736,3.490781448977736,0.9973661282793531,0.0,0.0,0.00023155942273669902,7.814268834145797e-05,0.00015341673439524104,0.000617906524835042,0.09554033670595276,0.07166808493218114,0.023872251773771613,0.09554032238212871,0.0716680849321544,0.023872251773762704,0.3772252150204344,0.3772252150204344,0.12565168047820024,0.0,4.9763969418521015,4.967294989770039,5.003724524996358,4.976582944455743,4.967582269075933,5.003606432004119,24780.628231946368,21063.533997154413,0.85,1.0671408560119633,0.6630436521269069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519591365620368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.788928274109,1534.3670557577188,0.3772252150204344,0.12565168047820024,6.112874298809886,3.490781448977736
3886.0,-30.0773460425203,5.004874617648923,35.00287975432695,24.092243739310675,4.9974734456055625,-26.569875030181425,-40.080203977972246,1.4900024332670465,-0.0325134155939395,-5.009072878603035,40.0057286820735,42251.786508993035,25750.704105967223,25750.704105967223,68002.49061496026,77300.76353743338,77300.76353743338,25750.704105967223,103051.4676434006,103051.4676434006,103051.4676434006,127832.09153376175,91499.94912789097,56450.97209945188,38943.30780937677,24780.62389036115,0.0,63723.93169973792,21063.530306806977,1534.366921597658,0.0,0.886851814945529,2.8161196397593558,0.0014959135982669303,354530.588261332,1554780.2469456063,4.385461504380956,1554780.2469456063,4.385461504380956,0.8500000000000001,0.09554031745952256,4.027634451161993,1.2670166495675224,1.0,0.0,4.0276344511623705,1.2847719241398798,1.2850694415886355,3.134902293150892,19310.331585893757,1969.1058196115655,4632.441516551485,4632.441516551485,5.558775866670141,5.004874617648923,-2.3351850198096114,7.340059637458534,3.490787870367748,3.490787870367748,0.9973679629622137,0.0,0.0,0.00023156013523367136,7.814295814227097e-05,0.0001534171770914004,0.0006179083078533447,0.09554031745954986,0.07166806445350957,0.023872253006040286,0.09554031029840795,0.0716680644534891,0.023872253006033465,0.37722511999462843,0.37722511999462843,0.1256516912157894,0.0,4.976430853671445,4.96732849698526,5.003759642465923,4.976559463009096,4.967455498065306,5.003893080787066,24780.62389036115,21063.530306806977,0.85,1.0671421050317889,0.6630442501269395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519589590547513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.78694130935,1534.366921597658,0.37722511999462843,0.1256516912157894,6.112874298809886,3.490787870367748
3887.0,-30.077316507181372,5.00486888206188,35.002878600316315,24.092247092071943,4.9974820983503205,-26.569847578853228,-40.08017320940269,1.4900131700226174,-0.03250606797303135,-5.009062981323204,40.00572589563579,42251.78662416915,25750.688270445215,25750.688270445215,68002.47489461437,77300.74223113412,77300.74223113412,25750.688270445215,103051.43050157934,103051.43050157934,103051.43050157934,127832.04160580464,91499.91940367123,56450.963796708085,38943.284007736824,24780.611104225296,0.0,63723.89511196212,21063.519438591502,1534.366000069246,0.0,0.8868518753862595,2.8161206985692444,0.0014959135982669303,354530.7250388918,1554780.1267880492,4.38545947355477,1554780.1267880492,4.38545947355477,0.85,0.09554028131674978,4.027634451161993,1.267016564398073,1.0,0.0,4.027634451162063,1.2847718724422699,1.2850693907942203,3.134902419295431,19310.3253128352,1969.105179937614,4632.441516551485,4632.441516551485,5.5587724482736105,5.00486888206188,-2.3351728598715287,7.340041741933408,3.4907942344655787,3.4907942344655787,0.9973697812758796,0.0,0.0,0.00023156084751492284,7.814323041635927e-05,0.00015341761709856359,0.0006179100800413539,0.09554028131679701,0.07166803091253489,0.023872250404262125,0.09554029535033125,0.07166803091249946,0.023872250404250325,0.3772250242034146,0.3772250242034146,0.1256517044193372,0.0,4.976452305439238,4.967364315212478,5.003737947381296,4.97655691335018,4.967526396279538,5.0036699852589095,24780.611104225296,21063.519438591502,0.85,1.067142471048495,0.6630446326285182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519587819473831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.784953995288,1534.366000069246,0.3772250242034146,0.1256517044193372,6.112874298809886,3.4907942344655787
3888.0,-30.07728693981307,5.004863113204327,35.002877469679675,24.09224136443811,4.997482011425532,-26.56982097277996,-40.08014254560692,1.4900160443928097,-0.03247926207114915,-5.0090607833595815,40.00572426843433,42251.787389875426,25750.692262906297,25750.692262906297,68002.47965278172,77300.71934078743,77300.71934078743,25750.692262906297,103051.41160369373,103051.41160369373,103051.41160369373,127832.01926964222,91499.88454394252,56450.95259303211,38943.257723233786,24780.607665948482,0.0,63723.86538918227,21063.51651605621,1534.3657866453364,0.0,0.8868518924591479,2.8161206029980916,0.0014959135982669303,354530.75541412237,1554780.056619408,4.385458899900776,1554780.056619408,4.385458899900776,0.85,0.09554025726180146,4.027634451161993,1.2670164297753947,1.0,0.0,4.027634451163047,1.284771857523471,1.2850693767881283,3.1349024556979868,19310.317955968592,1969.1044297459982,4632.441516551485,4632.441516551485,5.5587733101217465,5.004863113204327,-2.3351663219353305,7.340029435139657,3.490800628592902,3.490800628592902,0.9973716081694005,0.0,0.0,0.00023156156057062247,7.814350176416624e-05,0.00015341805880645623,0.0006179118590792797,0.09554025726182673,0.07166800662438144,0.02387225063744529,0.0955402806579654,0.07166800662436248,0.023872250637438974,0.3772249279624139,0.3772249279624139,0.12565171617243528,0.0,4.976477315021498,4.967398660777064,5.003734915041548,4.976581521288438,4.967540219946613,5.003726964782686,24780.607665948482,21063.51651605621,0.85,1.0671430434652476,0.6630449539090274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519586048941808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.78296748516,1534.3657866453364,0.3772249279624139,0.12565171617243528,6.112874298809886,3.490800628592902
3889.0,-30.077257440733803,5.004857346870672,35.002876331754955,24.092240700870775,4.997482816487968,-26.56979433893445,-40.080111916735746,1.4900197146890017,-0.0323797196769533,-5.009056941717262,40.005721794878376,42251.78784611429,25750.691960038574,25750.691960038574,68002.47980615287,77300.71356138206,77300.71356138206,25750.691960038574,103051.40552142063,103051.40552142063,103051.40552142063,127832.00425043888,91499.86718399334,56450.94146872728,38943.250794740066,24780.598729018257,0.0,63723.84952375833,21063.508919665517,1534.3652236153282,0.0,0.8868519209582705,2.8161197437703365,0.0014959135982669303,354530.80850452837,1554779.9499540338,4.385457942322028,1554779.9499540338,4.385457942322028,0.85,0.09554022840463611,4.027634451161993,1.2670163242751733,1.0,0.0,4.027634451163434,1.2847718388847096,1.285069359059099,3.134902501177423,19310.314292290324,1969.1040561547852,4632.441516551485,4632.441516551485,5.558773244742027,5.004857346870672,-2.3351585983770935,7.340015945247766,3.49080700312431,3.49080700312431,0.9973734294640886,0.0,0.0,0.00023156227198146013,7.814377280379134e-05,0.0001534184991776688,0.0006179136327335468,0.09554022840467483,0.07166797871983344,0.023872249684841397,0.0955402195196776,0.07166797871980439,0.02387224968483172,0.3772248312961211,0.3772248312961211,0.12565172788291673,0.0,4.97651583804128,4.967450676663077,5.003732914608236,4.976677222040337,4.967666040722975,5.003732217181039,24780.598729018257,21063.508919665517,0.85,1.0671433115602869,0.6630451261479652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519584276490156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.780982601198,1534.3652236153282,0.3772248312961211,0.12565172788291673,6.112874298809886,3.49080700312431
3890.0,-30.077227866661854,5.004851645243115,35.00287520371962,24.092239268962317,4.997488461455898,-26.56976715357635,-40.08008121801538,1.4900277483707558,-0.03239462119563541,-5.009050146826168,40.00571980707926,42251.788288806005,25750.684195306818,25750.684195306818,68002.47248411282,77300.68507179266,77300.68507179266,25750.684195306818,103051.36926709948,103051.36926709948,103051.36926709948,127831.96089721518,91499.82904298863,56450.932260003574,38943.21864776117,24780.591630115705,0.0,63723.81027787687,21063.502885598347,1534.3646964437119,0.0,0.8868519627240528,2.8161207327137485,0.0014959135982669303,354530.9024080104,1554779.8642356067,4.385456538979767,1554779.8642356067,4.385456538979767,0.85,0.09554019811455218,4.027634451161993,1.267016240754165,1.0,0.0,4.027634451162418,1.284771799830201,1.2850693209119208,3.1349025964722266,19310.30624293669,1969.1032353491448,4632.441516551485,4632.441516551485,5.558771568578016,5.004851645243115,-2.335148701840647,7.3400003470837625,3.490813368802331,3.490813368802331,0.9973752482292374,0.0,0.0,0.00023156298520286985,7.814404446239403e-05,0.0001534189407404758,0.0006179154111871206,0.0955401981145858,0.07166794977244226,0.023872248342143545,0.09554022474480142,0.07166794977241704,0.023872248342135142,0.37722473538449114,0.37722473538449114,0.12565173961988563,0.0,4.976541194588094,4.967492730980155,5.003708124692196,4.97665552563052,4.967673860886805,5.003621884514132,24780.591630115705,21063.502885598347,0.85,1.0671438538841012,0.6630455414477098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451958250813259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.77899733476,1534.3646964437119,0.37722473538449114,0.12565173961988563,6.112874298809886,3.490813368802331
3891.0,-30.077198311446725,5.004845902790899,35.002874083617506,24.092238954640948,4.997487214378662,-26.569740674448635,-40.080054361000634,1.490029577380927,-0.0322507129556584,-5.009048302691823,40.005717782080424,42251.804761421234,25750.689094265927,25750.689094265927,68002.49385568716,77300.68891560988,77300.68891560988,25750.689094265927,103051.3780098758,103051.3780098758,103051.3780098758,127831.96393573773,91499.82045270574,56450.93629851849,38943.20461576361,24780.58592586194,0.0,63723.790541625545,21063.498036982648,1534.3643641227525,0.0,0.8868519794367855,2.8161190574866066,0.0014959135982669303,354530.92789343063,1554779.7769130478,4.385455977427174,1554779.7769130478,4.385455977427174,0.85,0.09554017289045623,4.027634451161993,1.2670161649258809,1.0,0.0,4.027634451162058,1.2847717898022122,1.2850693117974024,3.1349026209409834,19310.304430026274,1969.1030504837304,4632.441516551485,4632.441516551485,5.558772626110872,5.004845902790899,-2.3351424350146135,7.339988337805513,3.4908197443894693,3.4908197443894693,0.9973770698255626,0.0,0.0,0.0002315636979715413,7.81442821257561e-05,0.0001534194158457852,0.0006179173247376327,0.09554017289048711,0.07166792482104895,0.023872248069438166,0.09554014901859176,0.07166792482102578,0.02387224806943045,0.3772246395069335,0.3772246395069335,0.1256517499941489,0.0,4.97659177443569,4.967560794038604,5.003706200046793,4.976797589736179,4.967836550948334,5.003702007808727,24780.58592586194,21063.498036982648,0.85,1.067144519773454,0.6630460053034916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519580735279904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.777014553978,1534.3643641227525,0.3772246395069335,0.1256517499941489,6.112874298809886,3.4908197443894693
3892.0,-30.07716876812716,5.004840105110713,35.00287293922092,24.092223273497098,4.997483479134496,-26.569714454825164,-40.08002376705406,1.4900291658329115,-0.03230646869934617,-5.0090472184390205,40.00571483424611,42251.805658799734,25750.695721622436,25750.695721622436,68002.50138042217,77300.64056043896,77300.64056043896,25750.695721622436,103051.3362820614,103051.3362820614,103051.3362820614,127831.91146879685,91499.75866104002,56450.923759402634,38943.149890708206,24780.57518673546,0.0,63723.72507744367,21063.48890872514,1534.3637558428584,0.0,0.886851995624142,2.8161199165072266,0.0014959135982669303,354530.94287750166,1554779.6497957297,4.385455433527394,1554779.6497957297,4.385455433527394,0.85,0.09554014569814864,4.027634451161993,1.2670160363474863,1.0,0.0,4.027634451160839,1.2847717902561893,1.2850693131669113,3.1349026198332584,19310.291389390015,1969.1017207089083,4632.441516551485,4632.441516551485,5.558774056750955,5.004840105110713,-2.335136761998596,7.339976867109309,3.490826098158456,3.490826098158456,0.9973788851881302,0.0,0.0,0.0002315644104553557,7.814455285882704e-05,0.00015341985759652867,0.0006179191039481459,0.09554014569819239,0.07166789843080332,0.023872247267389065,0.09554014203000276,0.07166789843077051,0.023872247267378136,0.37722454526253363,0.37722454526253363,0.12565176064888084,0.0,4.976621159158583,4.967592632165463,5.003728209072392,4.97674074973969,4.967722045161395,5.003818306739959,24780.57518673546,21063.48890872514,0.85,1.067145734148129,0.6630467005412971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519578963558033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.775032381232,1534.3637558428584,0.37722454526253363,0.12565176064888084,6.112874298809886,3.490826098158456
3893.0,-30.077139257704843,5.0048344606762285,35.00287180435183,24.09223671946677,4.997494784845044,-26.56968676064109,-40.0799929635599,1.4900422877816473,-0.03219100318023038,-5.009036291528116,40.005712822963424,42251.805519814865,25750.67733213812,25750.67733213812,68002.48285195298,77300.6493917346,77300.6493917346,25750.67733213812,103051.32672387271,103051.32672387271,103051.32672387271,127831.89320579375,91499.76015841564,56450.9162864973,38943.159857687046,24780.566481921043,0.0,63723.72633960809,21063.481509632886,1534.3630472062327,0.0,0.886852058497158,2.8161196751828275,0.0014959135982669303,354531.09388438804,1554779.5630646488,4.385453320976296,1554779.5630646488,4.385453320976296,0.85,0.09554011105072813,4.027634451161993,1.2670159599697217,1.0,0.0,4.027634451160342,1.2847717274018233,1.2850692512123998,3.134902773200827,19310.291705399148,1969.101752932872,4632.441516551485,4632.441516551485,5.558770087033419,5.0048344606762285,-2.3351238601474105,7.339958320823639,3.4908324256962513,3.4908324256962513,0.9973806930560718,0.0,0.0,0.00023156512214781642,7.814482544710973e-05,0.00015342029670070668,0.0006179208724992609,0.09554011105076426,0.07166786616933907,0.023872244881425198,0.09554009649143495,0.07166786616931196,0.02387224488141617,0.3772244501723894,0.3772244501723894,0.12565177297868063,0.0,4.976661833362755,4.967660060021444,5.003688542967552,4.976845288347874,4.967950536472301,5.003550654476555,24780.566481921043,21063.481509632886,0.85,1.0671454222488774,0.6630466852273963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519577192549664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.773050955351,1534.3630472062327,0.3772244501723894,0.12565177297868063,6.112874298809886,3.4908324256962513
3894.0,-30.07710972244649,5.004828743546387,35.002870695548786,24.09222606746482,4.997492342165319,-26.569660419069677,-40.07996236961333,1.4900430387889163,-0.032198781068188964,-5.009035926536893,40.00571131245549,42251.80630862527,25750.686055580954,25750.686055580954,68002.49236420623,77300.61626414844,77300.61626414844,25750.686055580954,103051.3023197294,103051.3023197294,103051.3023197294,127831.86657205295,91499.71412064179,56450.90416512023,38943.12217280173,24780.56425232356,0.0,63723.68642512529,21063.479614475025,1534.3629427201759,0.0,0.8868520658220889,2.8161198199657997,0.0014959135982669303,354531.09892846626,1554779.4979281186,4.385453074856563,1554779.4979281186,4.385453074856563,0.85,0.09554008957314142,4.027634451161993,1.2670158127089963,1.0,0.0,4.027634451161533,1.2847717224177362,1.2850692471423406,3.1349027853622315,19310.281989495623,1969.1007621864371,4632.441516551485,4632.441516551485,5.558771970153325,5.004828743546387,-2.3351186824125443,7.339947425958931,3.4908387898003665,3.4908387898003665,0.9973825113715333,0.0,0.0,0.00023156583444125552,7.814509618192029e-05,0.00015342073825933523,0.0006179226509360054,0.0955400895731637,0.07166784419856471,0.023872245374598994,0.09554009568644688,0.07166784419854799,0.02387224537459343,0.3772243565859854,0.3772243565859854,0.12565178292158283,0.0,4.976696758801154,4.967707129942994,5.0036869944246405,4.976837145468721,4.967896103332691,5.003681494226953,24780.56425232356,21063.479614475025,0.85,1.0671462399481313,0.6630471129172781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519575423513773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.771069855207,1534.3629427201759,0.3772243565859854,0.12565178292158283,6.112874298809886,3.4908387898003665
3895.0,-30.077080250564812,5.0048229983909,35.002869562741665,24.092220584303163,4.997490422470898,-26.569634082182297,-40.07993177566675,1.4900442540887908,-0.032122465789882426,-5.0090335517324895,40.00570839567652,42251.80682872586,25750.68941865845,25750.68941865845,68002.4962473843,77300.6019782589,77300.6019782589,25750.68941865845,103051.29139691735,103051.29139691735,103051.29139691735,127831.84454745994,91499.68716212828,56450.89201259697,38943.10572170145,24780.553150542582,0.0,63723.658872244036,21063.470177961193,1534.36228775569,0.0,0.8868520884628831,2.8161190946433297,0.0014959135982669303,354531.1317476133,1554779.372149991,4.385452314119542,1554779.372149991,4.385452314119542,0.85,0.0955400611315131,4.027634451161993,1.267015705010854,1.0,0.0,4.027634451161399,1.284771715264831,1.2850692409009998,3.134902802815653,19310.276300117213,1969.1001820312965,4632.441516551485,4632.441516551485,5.558772696137125,5.0048229983909,-2.335112070723413,7.339935069114313,3.4908451225673245,3.4908451225673245,0.9973843207335212,0.0,0.0,0.00023156654520827108,7.81453669175981e-05,0.00015342117829067296,0.0006179244232213808,0.09554006113155711,0.07166781695081012,0.02387224418074699,0.09554003273550056,0.0716678169507771,0.023872244180735993,0.37722426301247747,0.37722426301247747,0.1256517932409883,0.0,4.976738723288463,4.967759119547225,5.003698848506531,4.976911085942618,4.967971591017317,5.003750780169071,24780.553150542582,21063.470177961193,0.85,1.0671467622993631,0.6630474077678766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519573652989468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.769090236294,1534.36228775569,0.37722426301247747,0.1256517932409883,6.112874298809886,3.4908451225673245
