time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3896.0,-30.07705075236552,5.004817375186736,35.002868440523095,24.092223832290642,4.9974998061424,-26.56960659122023,-40.07990100709719,1.4900556449974858,-0.03213811013119994,-5.009024083075928,40.0057064384784,42251.80676080862,25750.674784499653,25750.674784499653,68002.48154530827,77300.57724551826,77300.57724551826,25750.674784499653,103051.25203001792,103051.25203001792,103051.25203001792,127831.79726299261,91499.6543222444,56450.88383753625,38943.07831634239,24780.54523297469,0.0,63723.62354931708,21063.463448028488,1534.361653284018,0.0,0.8868521437209993,2.816120405459299,0.0014959135982669303,354531.2626018796,1554779.2877511738,4.3854504574314825,1554779.2877511738,4.3854504574314825,0.85,0.09554002845623531,4.027634451161993,1.2670156094012786,1.0,0.0,4.027634451160718,1.2847716605089081,1.2850691870464357,3.13490293642266,19310.269369522684,1969.099475307336,4632.441516551485,4632.441516551485,5.558769537077535,5.004817375186736,-2.33510024504506,7.339917620231796,3.49085143735133,3.49085143735133,0.9973861249575229,0.0,0.0,0.00023156725661199512,7.814563919944563e-05,0.0001534216174125495,0.000617926191843779,0.09554002845627019,0.07166778638472136,0.023872242071548824,0.09554004365271862,0.0716677863846952,0.02387224207154011,0.3772241697791271,0.3772241697791271,0.12565180467365658,0.0,4.9767645758236085,4.967805329525049,5.003663566549278,4.976885972944729,4.968008163213256,5.003540441976327,24780.54523297469,21063.463448028488,0.85,1.0671471231180016,0.6630477742388431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451957188626476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.767110332241,1534.361653284018,0.3772241697791271,0.12565180467365658,6.112874298809886,3.49085143735133
3897.0,-30.077021307778065,5.0048116259811115,35.0028673246397,24.092213878780626,4.997492973316194,-26.569580770291022,-40.07987048299981,1.4900524358295604,-0.032041935040297176,-5.009026270718032,40.00570437856658,42251.80747729043,25750.689904674982,25750.689904674982,68002.49738196541,77300.56471926419,77300.56471926419,25750.689904674982,103051.25462393917,103051.25462393917,103051.25462393917,127831.79525605032,91499.62714510584,56450.86990313382,38943.063602191134,24780.540632111155,0.0,63723.604234302285,21063.459537294482,1534.361473032243,0.0,0.8868521400478683,2.816118886657404,0.0014959135982669303,354531.2323692555,1554779.1989231117,4.3854505808497,1554779.1989231117,4.3854505808497,0.85,0.09554000787003589,4.027634451161993,1.2670155264297502,1.0,0.0,4.027634451161789,1.2847716740551032,1.285069201508148,3.134902903369311,19310.26363400521,1969.09889044732,4632.441516551485,4632.441516551485,5.558772801052974,5.0048116259811115,-2.335096969309011,7.339908595290122,3.490857779348725,3.490857779348725,0.9973879369567786,0.0,0.0,0.00023156796672477755,7.814590931874017e-05,0.0001534220574060374,0.0006179279639767092,0.09554000787006377,0.07166776516446219,0.023872242705601576,0.0955399805062318,0.07166776516444127,0.023872242705594612,0.3772240765019318,0.3772240765019318,0.12565181414525148,0.0,4.9768093610755955,4.967857425467571,5.003686392010991,4.9769843356777415,4.968061652083918,5.003773534412062,24780.540632111155,21063.459537294482,0.85,1.0671476950978835,0.6630479864562709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519570117962823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.765131937815,1534.361473032243,0.3772240765019318,0.12565181414525148,6.112874298809886,3.490857779348725
3898.0,-30.076991813243193,5.004806010254448,35.00286620031861,24.092211888078623,4.997502226596737,-26.569553295644738,-40.07983971443025,1.4900637089986615,-0.03213829800910162,-5.009016286758651,40.00570190103286,42251.807403604325,25750.673887199602,25750.673887199602,68002.48129080393,77300.5193076914,77300.5193076914,25750.673887199602,103051.193194891,103051.193194891,103051.193194891,127831.72272277132,91499.57357517147,56450.861671085884,38943.01322676176,24780.52952788031,0.0,63723.54275464207,21063.450098698264,1534.360642602154,0.0,0.886852199811234,2.816121318010794,0.0014959135982669303,354531.3703448988,1554779.0920862532,4.385448572784172,1554779.0920862532,4.385448572784172,0.85,0.09553997289513641,4.027634451161993,1.2670153907081114,1.0,0.0,4.027634451161289,1.284771619850146,1.2850691482045686,3.1349030356319445,19310.252328499515,1969.0977376065748,4632.441516551485,4632.441516551485,5.558769343378372,5.004806010254448,-2.3350847843755815,7.33989079463003,3.490864073963673,3.490864073963673,0.9973897354181923,0.0,0.0,0.00023156867804415132,7.814618160233398e-05,0.00015342249644181735,0.0006179297322523419,0.09553997289517908,0.07166773289206772,0.023872240003111358,0.09554001772250383,0.07166773289203571,0.023872240003100696,0.3772239835775491,0.3772239835775491,0.12565182554964976,0.0,4.976819293329527,4.967881025614702,5.003655275954202,4.97687798874955,4.967994399179247,5.00354979473326,24780.52952788031,21063.450098698264,0.85,1.067148472153177,0.6630486250001599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451956835287512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.763153452637,1534.360642602154,0.3772239835775491,0.12565182554964976,6.112874298809886,3.490864073963673
3899.0,-30.076962286798512,5.0048002917773555,35.00286508653418,24.09220169009643,4.997497076522903,-26.56952723274816,-40.07980915540827,1.4900620224729528,-0.03208078719109153,-5.009017383586108,40.00569995929452,42251.80832393471,25750.686217251117,25750.686217251117,68002.49454118582,77300.49888170986,77300.49888170986,25750.686217251117,103051.18509896098,103051.18509896098,103051.18509896098,127831.71038676065,91499.53914652637,56450.848588752844,38942.98950863725,24780.525287799665,0.0,63723.51479643691,21063.446494629716,1534.3604576726195,0.0,0.886852201259992,2.8161204344666593,0.0014959135982669303,354531.35518703493,1554779.0083541072,4.385448524105506,1554779.0083541072,4.385448524105506,0.8500000000000001,0.09553995135558706,4.027634451161993,1.2670152830099686,1.0,0.0,4.027634451162258,1.284771626269305,1.285069155540136,3.1349030199688954,19310.245062609654,1969.0969966920054,4632.441516551485,4632.441516551485,5.558772005052882,5.0048002917773555,-2.335080717815506,7.339881009592862,3.490870399262765,3.490870399262765,0.9973915426465043,0.0,0.0,0.00023156939013510805,7.814645203242577e-05,0.0001534229381026823,0.0006179315111008572,0.09553995135561422,0.07166771087478302,0.023872240480831194,0.09553997638836778,0.07166771087476265,0.023872240480824407,0.37722388924140215,0.37722388924140215,0.12565183524305562,0.0,4.976843172617976,4.967907090109975,5.003672585153822,4.976936596395035,4.968009263771307,5.003739736514774,24780.525287799665,21063.446494629716,0.85,1.0671491482919295,0.6630489303502326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519566584793673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.761176949562,1534.3604576726195,0.37722388924140215,0.12565183524305562,6.112874298809886,3.490870399262765
3900.0,-30.07693282873861,5.004794603943456,35.00286394947317,24.092206125520192,4.997498934452656,-26.569500530511025,-40.0797784916125,1.490066636225469,-0.03191652391012667,-5.009012285057989,40.005697053743894,42251.80856301784,25750.682540067948,25750.682540067948,68002.49110308579,77300.50945666104,77300.50945666104,25750.682540067948,103051.19199672899,103051.19199672899,103051.19199672899,127831.70533495073,91499.53858383321,56450.83769019174,38943.00099293497,24780.51333822174,0.0,63723.51433115671,21063.436337488478,1534.359695464449,0.0,0.8868522377174383,2.816118871737284,0.0014959135982669303,354531.42564734176,1554778.8830602036,4.385447299125375,1554778.8830602036,4.385447299125375,0.85,0.09553991980342841,4.027634451161993,1.2670152088301259,1.0,0.0,4.0276344511616635,1.28477160321904,1.2850691333973383,3.1349030762126238,19310.244943857768,1969.096984582683,4632.441516551485,4632.441516551485,5.558771211263441,5.004794603943456,-2.335072142864373,7.339866746807829,3.4908766842059324,3.4908766842059324,0.9973933383445521,0.0,0.0,0.0002315701005788367,7.814672339057525e-05,0.00015342337718826144,0.0006179332795770629,0.09553991980347436,0.07166768108031019,0.023872238723164175,0.09553987983822324,0.07166768108027571,0.023872238723152694,0.3772237939410811,0.3772237939410811,0.12565184648472238,0.0,4.976891754089195,4.967970495567101,5.003676646949032,4.977095761147837,4.96823380653808,5.003702588204078,24780.51333822174,21063.436337488478,0.85,1.0671491021303723,0.6630489389433974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519564814799772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.759202068894,1534.359695464449,0.3772237939410811,0.12565184648472238,6.112874298809886,3.4908766842059324
3901.0,-30.076903376799855,5.004788877264724,35.00286280572094,24.092195403669052,4.997497010081701,-26.569474212062357,-40.079747897665925,1.49006784534457,-0.03193164955058592,-5.0090104685013435,40.00569458472663,42251.8090089366,25750.687201447785,25750.687201447785,68002.49621038439,77300.47390326051,77300.47390326051,25750.687201447785,103051.1611047083,103051.1611047083,103051.1611047083,127831.66619268486,91499.4903638858,56450.82546956352,38942.96099369141,24780.50508797656,0.0,63723.46608166797,21063.429324780074,1534.359213989295,0.0,0.8868522558971654,2.8161192824904844,0.0014959135982669303,354531.45075167506,1554778.77659061,4.385446688281615,1554778.77659061,4.385446688281615,0.85,0.0955398937320325,4.027634451161993,1.2670150544261558,1.0,0.0,4.027634451162895,1.284771596096018,1.2850691271852852,3.1349030935931324,19310.234767423983,1969.095946875231,4632.441516551485,4632.441516551485,5.558772217510323,5.004788877264724,-2.335065984197185,7.339854861461909,3.490882968862335,3.490882968862335,0.9973951339606671,0.0,0.0,0.00023157081087694684,7.81469941314648e-05,0.00015342381674548204,0.0006179350499528677,0.09553989373206978,0.07166765540523988,0.023872238326829893,0.09553986575196921,0.07166765540521193,0.02387223832682058,0.3772237001521487,0.3772237001521487,0.12565185817286148,0.0,4.976928478370667,4.968012782504104,5.003696659656612,4.977078818950758,4.968185382418085,5.003780164411978,24780.50508797656,21063.429324780074,0.85,1.0671499902913695,0.6630494479817953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519563048905682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.757226802467,1534.359213989295,0.3772237001521487,0.12565185817286148,6.112874298809886,3.490882968862335
3902.0,-30.076873906359356,5.004783271644626,35.00286167297119,24.092193378042452,4.997506263685992,-26.569446759095573,-40.079717129096366,1.490079116422573,-0.032032569710224834,-5.00900110058892,40.00569261769412,42251.80884522229,25750.67267441184,25750.67267441184,68002.48151963412,77300.42849178874,77300.42849178874,25750.67267441184,103051.10116620058,103051.10116620058,103051.10116620058,127831.5983557624,91499.43680381314,56450.81715724829,38942.91071840539,24780.497189561815,0.0,63723.4079079672,21063.422611127542,1534.358580794475,0.0,0.8868523106782671,2.816121701797242,0.0014959135982669303,354531.58021377557,1554778.6917677347,4.38544484762185,1554778.6917677347,4.38544484762185,0.85,0.0955398613233798,4.027634451161993,1.2670149604650214,1.0,0.0,4.0276344511615685,1.2847715419020325,1.2850690738919435,3.13490322582901,19310.223463999526,1969.0947942467128,4632.441516551485,4632.441516551485,5.558769081575225,5.004783271644626,-2.335054279718237,7.339837551362862,3.4908892323208236,3.4908892323208236,0.9973969235202353,0.0,0.0,0.00023157152162327785,7.8147266418554e-05,0.00015342425520472385,0.0006179368159064155,0.09553986132341465,0.07166762478577349,0.023872236537641162,0.09553991430392746,0.07166762478574734,0.023872236537632454,0.37722360633340735,0.37722360633340735,0.125651871188575,0.0,4.976932929832344,4.968028605366555,5.003666957958899,4.9769685308787075,4.9681096991113805,5.003565962851326,24780.497189561815,21063.422611127542,0.85,1.0671507339633655,0.6630500507167576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451956128337894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.755252395349,1534.358580794475,0.37722360633340735,0.125651871188575,6.112874298809886,3.4908892323208236
3903.0,-30.076844450575017,5.004777627717504,35.00286056455708,24.092192958947294,4.997505917879292,-26.569420279355732,-40.07969027208162,1.4900817466603757,-0.031913810341450244,-5.008999167660097,40.00569106102256,42251.82489157431,25750.677271254684,25750.677271254684,68002.502162829,77300.42811428348,77300.42811428348,25750.677271254684,103051.10538553816,103051.10538553816,103051.10538553816,127831.59951395742,91499.4243971453,56450.821174437726,38942.89246967508,24780.494128419257,0.0,63723.38659809434,21063.42000915637,1534.3583967750214,0.0,0.8868523261473901,2.816120367314783,0.0014959135982669303,354531.60692635167,1554778.6246405505,4.385444327855178,1554778.6246405505,4.385444327855178,0.85,0.0955398378293112,4.027634451161993,1.267014918155037,1.0,0.0,4.027634451161343,1.2847715281307908,1.285069061030255,3.1349032594314905,19310.22084567162,1969.0945272515714,4632.441516551485,4632.441516551485,5.55877007389058,5.004777627717504,-2.3350480078530143,7.339825635570518,3.490895522754202,3.490895522754202,0.9973987207869148,0.0,0.0,0.00023157223201815012,7.814750409097555e-05,0.00015342472792717458,0.0006179387198596439,0.09553983782933517,0.07166760105398622,0.023872236775348953,0.09553985923833604,0.07166760105396824,0.023872236775342965,0.3772235109135229,0.3772235109135229,0.12565188226368257,0.0,4.976962682400767,4.96807077016058,5.003659432521317,4.977085357318629,4.9682431026499785,5.003633005939832,24780.494128419257,21063.42000915637,0.85,1.067151414781565,0.663050524261337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519559516743499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.753279340614,1534.3583967750214,0.3772235109135229,0.12565188226368257,6.112874298809886,3.490895522754202
3904.0,-30.076814994841467,5.004771991195122,35.00285944831517,24.092192260455363,4.997507027947413,-26.569393654023298,-40.07965587135402,1.4900856871296146,-0.03182238932834025,-5.008995125338906,40.00568861619097,42251.809485567355,25750.676382685793,25750.676382685793,68002.48586825315,77300.42090697559,77300.42090697559,25750.676382685793,103051.09728966138,103051.09728966138,103051.09728966138,127831.58248348923,91499.40575027854,56450.79432887201,38942.90157934059,24780.485193827848,0.0,63723.386773168444,21063.41241475367,1534.3578287022824,0.0,0.8868523555634282,2.8161196382065605,0.0014959135982669303,354531.6627901882,1554778.5192139111,4.385443339468466,1554778.5192139111,4.385443339468466,0.85,0.09553980898528161,4.027634451161993,1.2670147664984688,1.0,0.0,4.027634451161231,1.28477150823026,1.2850690420378594,3.134903307989727,19310.216910399704,1969.0941259655137,4632.441516551485,4632.441516551485,5.5587698820762,5.004771991195122,-2.3350402090390143,7.339812200234137,3.490901792288928,3.490901792288928,0.9974005120825508,0.0,0.0,0.00023157294241380667,7.81478085228166e-05,0.00015342513389099007,0.0006179403549334931,0.09553980898532022,0.07166757335693366,0.02387223562838656,0.09553980229936922,0.0716675733569047,0.02387223562837692,0.3772234158213498,0.3772234158213498,0.12565189311186406,0.0,4.9770031583477135,4.968127057958782,5.003652422874893,4.977172736010573,4.968359891115483,5.003632070142771,24780.485193827848,21063.41241475367,0.85,1.067151156141727,0.6630502806758857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519557750987047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.751306974615,1534.3578287022824,0.3772234158213498,0.12565189311186406,6.112874298809886,3.490901792288928
3905.0,-30.0767855962986,5.004766411532016,35.00285834124408,24.092185659706615,4.997512151058806,-26.569366678856365,-40.079625172633655,1.490093233616916,-0.0319135726574018,-5.0089887290874415,40.00568665082778,42251.8093039511,25750.669559572787,25750.669559572787,68002.4788635239,77300.37358666043,77300.37358666043,25750.669559572787,103051.04314623322,103051.04314623322,103051.04314623322,127831.52143368853,91499.34863811595,56450.78435540801,38942.84920300882,24780.4782874553,0.0,63723.327490464115,21063.406544337002,1534.3573191112177,0.0,0.8868523952197341,2.816121582712306,0.0014959135982669303,354531.751184749,1554778.4344630311,4.385442007006095,1554778.4344630311,4.385442007006095,0.85,0.09553977938605053,4.027634451161993,1.267014644513838,1.0,0.0,4.027634451161299,1.2847714714635547,1.2850690061736134,3.134903397702231,19310.204857335113,1969.0928968949759,4632.441516551485,4632.441516551485,5.5587684091783816,5.004766411532016,-2.335030676952701,7.339797088484717,3.4909080546508715,3.4909080546508715,0.9974023013288205,0.0,0.0,0.00023157365143217253,7.814808019439066e-05,0.00015342557123778185,0.0006179421164064988,0.09553977938608359,0.07166754516994722,0.02387223421613637,0.09553984081018871,0.07166754516992242,0.023872234216128104,0.3772233218762511,0.3772233218762511,0.12565190380477906,0.0,4.977015128401376,4.968151403873605,5.003627224367904,4.977075156430033,4.968260942676011,5.003538591847416,24780.4782874553,21063.406544337002,0.85,1.0671520390033011,0.6630508946707763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451955598523405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.749335589458,1534.3573191112177,0.3772233218762511,0.12565190380477906,6.112874298809886,3.4909080546508715
3906.0,-30.07675624435757,5.004760720257372,35.00285722458945,24.09218094488608,4.997505487179165,-26.569340924405456,-40.0795984203927,1.4900901672274525,-0.031730244253537876,-5.008990294595206,40.0056841575436,42251.82534580311,25750.68295295719,25750.68295295719,68002.50829876031,77300.38156493774,77300.38156493774,25750.68295295719,103051.06451789493,103051.06451789493,103051.06451789493,127831.53547652019,91499.34207138595,56450.78585225281,38942.84024348127,24780.470958625257,0.0,63723.311202106524,21063.40031483147,1534.356971180353,0.0,0.886852396280593,2.816118991621908,0.0014959135982669303,354531.7295498301,1554778.326947017,4.385441971360959,1554778.326947017,4.385441971360959,0.85,0.09553975631225296,4.027634451161993,1.2670145593443887,1.0,0.0,4.027634451161455,1.284771484346402,1.2850690199689767,3.134903366267473,19310.203471479326,1969.0927555770143,4632.441516551485,4632.441516551485,5.558771300393382,5.004760720257372,-2.335027002583578,7.33978772284095,3.49091432477116,3.49091432477116,0.9974040927917599,0.0,0.0,0.00023157435932861682,7.814831694188944e-05,0.0001534260423867274,0.0006179440140222234,0.09553975631228775,0.07166752200689241,0.023872234305395347,0.09553973135445484,0.07166752200686631,0.023872234305386653,0.37722322694852967,0.37722322694852967,0.12565191326535022,0.0,4.977064709588092,4.968208990248627,5.003652760553223,4.97726005034167,4.968436360876694,5.003751928750319,24780.470958625257,21063.40031483147,0.85,1.067152773701319,0.6630513158959382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519554222909816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.747364040439,1534.356971180353,0.37722322694852967,0.12565191326535022,6.112874298809886,3.49091432477116
3907.0,-30.076726836125967,5.004755173721359,35.002856102560955,24.09218408809977,4.997515561863785,-26.569313445301987,-40.07956768674774,1.4901021710402227,-0.03175885724459704,-5.008979816843714,40.005681767709476,42251.82489971839,25750.66558432151,25750.66558432151,68002.4904840399,77300.35359662342,77300.35359662342,25750.66558432151,103051.01918094493,103051.01918094493,103051.01918094493,127831.47936521198,91499.30631207791,56450.77761517459,38942.80966322591,24780.46018426705,0.0,63723.269847492964,21063.391156626993,1534.356150288985,0.0,0.8868524582386131,2.816120590596743,0.0014959135982669303,354531.87434970867,1554778.2238920056,4.3854398895552595,1554778.2238920056,4.3854398895552595,0.8500000000000001,0.09553972097645122,4.027634451161993,1.2670144538441677,1.0,0.0,4.027634451163006,1.2847714267277561,1.2850689632482666,3.134903506859708,19310.195924763706,1969.091986026187,4632.441516551485,4632.441516551485,5.5587675510453085,5.004755173721359,-2.335014505685835,7.339769679407194,3.490920551922529,3.490920551922529,0.9974058719778655,0.0,0.0,0.00023157506858464966,7.814858892416815e-05,0.0001534264796604815,0.0006179457752010601,0.09553972097649271,0.07166748940914036,0.02387223156735235,0.0955397411615639,0.07166748940910923,0.023872231567341987,0.37722313326752854,0.37722313326752854,0.12565192480115195,0.0,4.977091978587225,4.968256396708,5.003619556005617,4.977220959599094,4.968465934071105,5.003506659675168,24780.46018426705,21063.391156626993,0.85,1.0671531866897017,0.6630517391972892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519552463379586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.74539253778,1534.356150288985,0.37722313326752854,0.12565192480115195,6.112874298809886,3.490920551922529
3908.0,-30.076697477999176,5.004749485225975,35.00285498664744,24.092174309212737,4.997507641794358,-26.569287810931602,-40.079537162650354,1.49009797472717,-0.03163840379738758,-5.008982808899721,40.005679701765,42251.825359144896,25750.68261944614,25750.68261944614,68002.50797859103,77300.34617674362,77300.34617674362,25750.68261944614,103051.02879618976,103051.02879618976,103051.02879618976,127831.48459850311,91499.28383603509,56450.763018437974,38942.80090844123,24780.45580231336,0.0,63723.25671075459,21063.387431966356,1534.3560011790062,0.0,0.8868524504947729,2.816118658958492,0.0014959135982669303,354531.83300024585,1554778.1348038493,4.385440149750308,1554778.1348038493,4.385440149750308,0.85,0.09553970129100112,4.027634451161993,1.2670143868075687,1.0,0.0,4.027634451161234,1.2847714448960896,1.2850689823305368,3.134903462528109,19310.19118137484,1969.091502335134,4632.441516551485,4632.441516551485,5.558771228398722,5.004749485225975,-2.335011885116159,7.339761370342135,3.4909268132512605,3.4909268132512605,0.9974076609289316,0.0,0.0,0.00023157577663427155,7.814885905288865e-05,0.0001534269175813829,0.0006179475389863695,0.09553970129102846,0.0716674688399106,0.023872232451117865,0.09553966550992227,0.07166746883989009,0.023872232451111034,0.37722304000471296,0.37722304000471296,0.12565193445055783,0.0,4.977143602926958,4.968315009587116,5.0036501880519495,4.977344405102315,4.9685437752846155,5.0037670273457024,24780.45580231336,21063.387431966356,0.85,1.0671536812259979,0.6630518830970866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519550700475365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.743423141208,1534.3560011790062,0.37722304000471296,0.12565193445055783,6.112874298809886,3.4909268132512605
3909.0,-30.076668102616864,5.004743813399246,35.00285383371419,24.092163203191035,4.997507862236885,-26.569261346857143,-40.07950656870378,1.4901011064775507,-0.0316986845550673,-5.008978459501727,40.0056763916567,42251.82538869369,25750.680619207447,25750.680619207447,68002.50600790113,77300.30056677025,77300.30056677025,25750.680619207447,103050.9811859777,103050.9811859777,103050.9811859777,127831.42295283485,91499.22645891989,56450.7512808448,38942.750197861205,24780.44176685716,0.0,63723.19196471837,21063.375501828585,1534.35513051885,0.0,0.886852484605343,2.8161199585676235,0.0014959135982669303,354531.8931078348,1554777.992064566,4.385439003626291,1554777.992064566,4.385439003626291,0.85,0.09553966990247531,4.027634451161993,1.267014247789048,1.0,0.0,4.027634451161543,1.2847714287827445,1.2850689671237268,3.1349035018454385,19310.17907239412,1969.0902675627376,4632.441516551485,4632.441516551485,5.55877079660942,5.004743813399246,-2.3350039317102254,7.339747745109472,3.490933022511356,3.490933022511356,0.9974094350032445,0.0,0.0,0.00023157648510205292,7.81491298006192e-05,0.0001534273553014337,0.0006179493019627261,0.09553966990252673,0.07166743920780476,0.023872230694721972,0.09553965906179174,0.07166743920776618,0.023872230694709125,0.3772229477879063,0.3772229477879063,0.12565194644146402,0.0,4.977169185830462,4.9683425559630905,5.003669866451446,4.97727977494668,4.968461006899361,5.003756849778313,24780.44176685716,21063.375501828585,0.85,1.0671547345831653,0.6630525572555634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519548940575135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.741453721144,1534.35513051885,0.3772229477879063,0.12565194644146402,6.112874298809886,3.490933022511356
3910.0,-30.076638716099076,5.004738212632513,35.00285269106487,24.092167044896655,4.997513769123361,-26.569234304127622,-40.07947960691524,1.4901093571523174,-0.03163710228199079,-5.00897150755957,40.005674385334366,42251.84079646657,25750.672092007964,25750.672092007964,68002.51288847454,77300.29215199278,77300.29215199278,25750.672092007964,103050.96424400074,103050.96424400074,103050.96424400074,127831.39863580262,91499.20857447929,56450.7572189547,38942.72372836065,24780.43439180188,0.0,63723.15812016253,21063.369233031597,1534.3545855281593,0.0,0.8868525272370305,2.816119961092344,0.0014959135982669303,354531.9891819487,1554777.9055474577,4.385437571190601,1554777.9055474577,4.385437571190601,0.85,0.09553964016819759,4.027634451161993,1.2670142027316618,1.0,0.0,4.027634451164577,1.2847713887224192,1.285068927964738,3.134903599594544,19310.17529802614,1969.0898826843154,4632.441516551485,4632.441516551485,5.558768955852346,5.004738212632513,-2.3349940562698355,7.339732268902349,3.4909392273190023,3.4909392273190023,0.9974112078054292,0.0,0.0,0.00023157719384039386,7.814936840550218e-05,0.0001534278254348917,0.0006179511954884381,0.09553964016823159,0.07166741059351958,0.023872229574712012,0.09553962980518527,0.07166741059349407,0.02387222957470352,0.3772228545622809,0.3772228545622809,0.12565195966147055,0.0,4.977199589000804,4.968386616723137,5.003659252225702,4.977334405277588,4.9685760710160025,5.00363001337081,24780.43439180188,21063.369233031597,0.85,1.0671554093449425,0.6630531512074844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519547179640913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.73948562537,1534.3545855281593,0.3772228545622809,0.12565195966147055,6.112874298809886,3.4909392273190023
3911.0,-30.076609331223317,5.004732645394237,35.00285157464239,24.092165822535776,4.997518076826862,-26.569207422829905,-40.07944894311947,1.4901161684338549,-0.03162845086404786,-5.008966255686499,40.00567286394932,42251.840613365755,25750.66806859307,25750.66806859307,68002.50868195883,77300.26994864472,77300.26994864472,25750.66806859307,103050.93801723779,103050.93801723779,103050.93801723779,127831.36839363821,91499.17625459527,56450.74691931812,38942.69926141905,24780.43037640043,0.0,63723.12963781948,21063.365819940365,1534.354269307868,0.0,0.8868525594639401,2.8161204605041696,0.0014959135982669303,354532.0617615434,1554777.8399419326,4.385436488358192,1554777.8399419326,4.385436488358192,0.85,0.09553961384929843,4.027634451161993,1.267014092835598,1.0,0.0,4.027634451161067,1.2847713553956817,1.285068895540848,3.1349036809133786,19310.168477173418,1969.0891871509048,4632.441516551485,4632.441516551485,5.558768087322249,5.004732645394237,-2.3349854058755355,7.339718051269773,3.4909454441100363,3.4909454441100363,0.997412984031439,0.0,0.0,0.00023157790254113065,7.814963977301427e-05,0.0001534282627681164,0.0006179529569068005,0.09553961384932434,0.07166738467125618,0.023872229178068163,0.09553963052990297,0.07166738467123675,0.023872229178061685,0.3772227615498373,0.3772227615498373,0.12565197204012374,0.0,4.9772252376382085,4.968427694601758,5.003638564168568,4.977337804822469,4.968601986625856,5.003565797578119,24780.43037640043,21063.365819940365,0.85,1.0671558203192761,0.6630534446991351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519545418039574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.737518731856,1534.354269307868,0.3772227615498373,0.12565197204012374,6.112874298809886,3.4909454441100363
3912.0,-30.07657995537992,5.004727064749599,35.00285046671738,24.092165228817635,4.997518593527777,-26.569180928771335,-40.07941454239187,1.4901195669195455,-0.031528789784658784,-5.008963206290321,40.00567087861,42251.824944840286,25750.669677356593,25750.669677356593,68002.49462219689,77300.26553036651,77300.26553036651,25750.669677356593,103050.9352077231,103050.9352077231,103050.9352077231,127831.35956478806,91499.16018869304,56450.71960316807,38942.71176169441,24780.424357064952,0.0,63723.13611875936,21063.36070350521,1534.3538900775252,0.0,0.8868525821649615,2.8161195072440783,0.0014959135982669303,354532.10390345444,1554777.7543296649,4.385435725598095,1554777.7543296649,4.385435725598095,0.85,0.09553958811896357,4.027634451161993,1.267013949970715,1.0,0.0,4.027634451163567,1.2847713380345107,1.285068879085945,3.1349037232754684,19310.1650865934,1969.088841407963,4632.441516551485,4632.441516551485,5.55876843460424,5.004727064749599,-2.3349783726367743,7.339705437386374,3.4909516616808776,3.4909516616808776,0.9974147604802507,0.0,0.0,0.00023157861102602478,7.814994421254692e-05,0.00015342866681347786,0.0006179545842538182,0.09553958811899461,0.07166735937543608,0.02387222874355853,0.09553957702165357,0.0716673593754128,0.02387222874355077,0.37722266855635156,0.37722266855635156,0.1256519831274723,0.0,4.9772659160251465,4.9684852401329636,5.003628588759398,4.977434416505673,4.9687212173473085,5.003594485078224,24780.424357064952,21063.36070350521,0.85,1.0671554911462955,0.6630531313791042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519543656537077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.735552784996,1534.3538900775252,0.37722266855635156,0.1256519831274723,6.112874298809886,3.4909516616808776
3913.0,-30.07655060098414,5.0047213847463325,35.00284933308092,24.092155240383022,4.997511884983286,-26.569155176556595,-40.079387825075514,1.490116460556179,-0.03143227422555128,-5.008964287039891,40.00566791385701,42251.84099866447,25750.68160039198,25750.68160039198,68002.52259905645,77300.25242723576,77300.25242723576,25750.68160039198,103050.93402762774,103050.93402762774,103050.93402762774,127831.34809528658,91499.13252156621,56450.721092996755,38942.679365077165,24780.414067658836,0.0,63723.093432736,21063.35195751001,1534.353359321901,0.0,0.8868525873987851,2.816118113186051,0.0014959135982669303,354532.08896775905,1554777.6264828998,4.385435549740295,1554777.6264828998,4.385435549740295,0.85,0.09553956369261364,4.027634451161993,1.2670138653507461,1.0,0.0,4.027634451163471,1.2847713511042027,1.2850688930682903,3.134903691384793,19310.159247667823,1969.0882460032553,4632.441516551485,4632.441516551485,5.558771008416635,5.0047213847463325,-2.3349744066814733,7.339695791427806,3.4909578659287357,3.4909578659287357,0.9974165331224959,0.0,0.0,0.0002315793189956395,7.815018065618949e-05,0.00015342913833945,0.0006179564833880682,0.0955395636926557,0.07166733516379838,0.023872228528857335,0.0955394972421889,0.07166733516376682,0.023872228528846823,0.3772225766044549,0.3772225766044549,0.12565199381788578,0.0,4.977319547906916,4.968545975661527,5.003660882709937,4.977532012814322,4.968786864123103,5.003788003678267,24780.414067658836,21063.35195751001,0.85,1.0671566450369783,0.6630538274678099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451954189557644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.733587636685,1534.353359321901,0.3772225766044549,0.12565199381788578,6.112874298809886,3.4909578659287357
3914.0,-30.076521222378826,5.004715785144614,35.00284818194013,24.092153913248353,4.997517095034129,-26.56912821060542,-40.07935712635515,1.4901240832611078,-0.03143839894073608,-5.008956957472411,40.005665136734144,42251.84073732773,25750.67195220621,25750.67195220621,68002.51268953393,77300.22599124073,77300.22599124073,25750.67195220621,103050.89794344694,103050.89794344694,103050.89794344694,127831.29998958384,91499.0963371161,56450.71108320461,38942.65028212388,24780.402046136907,0.0,63723.05232826079,21063.341739216372,1534.3525380656736,0.0,0.8868526347419188,2.816119049241639,0.0014959135982669303,354532.1902606049,1554777.5067271711,4.385433958999056,1554777.5067271711,4.385433958999056,0.85,0.0955395312864927,4.027634451161993,1.2670137422671544,1.0,0.0,4.027634451161051,1.2847713139819141,1.2850688568477837,3.1349037819649594,19310.151611229372,1969.0874673032456,4632.441516551485,4632.441516551485,5.5587689256734985,5.004715785144614,-2.3349642945155753,7.339680079660189,3.4909640309023326,3.4909640309023326,0.9974182945435236,0.0,0.0,0.00023158002755113856,7.815045233538679e-05,0.00015342957521575178,0.0006179582429661121,0.09553953128653829,0.07166730469758102,0.02387222658895727,0.09553948296184937,0.07166730469754683,0.02387222658894588,0.3772224857177197,0.3772224857177197,0.12565200674844204,0.0,4.977356565704156,4.968596597037447,5.003657045654791,4.977518558531699,4.968813011483576,5.003655633472761,24780.402046136907,21063.341739216372,0.85,1.067157177895812,0.6630542510687187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451954013590191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.731623037902,1534.3525380656736,0.3772224857177197,0.12565200674844204,6.112874298809886,3.4909640309023326
3915.0,-30.0764918861234,5.004710286688791,35.00284706897439,24.09215192254635,4.997526296887103,-26.569100883632743,-40.07932635778559,1.4901352943968469,-0.03154616673276678,-5.0089485367668996,40.00566394638543,42251.84007530843,25750.65981469881,25750.65981469881,68002.49989000724,77300.1808316347,77300.1808316347,25750.65981469881,103050.84064633351,103050.84064633351,103050.84064633351,127831.23950271306,91499.04306198351,56450.70230565883,38942.600840360756,24780.398856379536,0.0,63722.99969674029,21063.339027922604,1534.352194711048,0.0,0.8868526818922858,2.8161214479284373,0.0014959135982669303,354532.3066327425,1554777.4553966832,4.385432374734938,1554777.4553966832,4.385432374734938,0.85,0.09553950310787909,4.027634451161993,1.26701364940498,1.0,0.0,4.02763445116143,1.284771260074991,1.2850688038374454,3.1349039135004495,19310.140367939235,1969.0863208067217,4632.441516551485,4632.441516551485,5.55876630556327,5.004710286688791,-2.3349533406415546,7.339663627330346,3.490970210663725,3.490970210663725,0.9974200601896357,0.0,0.0,0.0002315807350872322,7.815072463361639e-05,0.0001534300104536158,0.0006179599959451278,0.09553950310790219,0.07166727746969664,0.023872225638205534,0.09553954803933201,0.07166727746967932,0.023872225638199764,0.37722239511001215,0.37722239511001215,0.1256520193006942,0.0,4.977362527466653,4.968618222667942,5.003615966532436,4.977402370034156,4.968720727599589,5.003467660767569,24780.398856379536,21063.339027922604,0.85,1.0671578584440975,0.6630547883242507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519538374776524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.729659902594,1534.352194711048,0.37722239511001215,0.1256520193006942,6.112874298809886,3.490970210663725
3916.0,-30.076462597248327,5.004704673922283,35.00284596418114,24.092141864262544,4.997520269137922,-26.569075122353063,-40.0792958686128,1.4901327942430556,-0.031470932971444654,-5.008950253032059,40.00566195849325,42251.840161029635,25750.673531981043,25750.673531981043,68002.51369301068,77300.16453915968,77300.16453915968,25750.673531981043,103050.83807114072,103050.83807114072,103050.83807114072,127831.23250393209,91499.01250741426,56450.688129285816,38942.582642364934,24780.394432791367,0.0,63722.977075156305,21063.335267872662,1534.3520130733643,0.0,0.8868526803566554,2.8161202592574206,0.0014959135982669303,354532.28291436576,1554777.3696743476,4.385432426332501,1554777.3696743476,4.385432426332501,0.85,0.09553948257024303,4.027634451161993,1.2670135548943655,1.0,0.0,4.027634451162072,1.2847712703120737,1.2850688149845026,3.1349038885214733,19310.133919642056,1969.0856632634036,4632.441516551485,4632.441516551485,5.5587692666977375,5.004704673922283,-2.3349498259374655,7.339654499859748,3.4909764116047923,3.4909764116047923,0.9974218318870836,0.0,0.0,0.00023158144148258608,7.815099446008191e-05,0.00015343044702250416,0.0006179617542850228,0.09553948257027031,0.07166725626775906,0.023872226302511252,0.09553949623709347,0.0716672562677386,0.023872226302504438,0.37722230300019904,0.37722230300019904,0.12565202928839292,0.0,4.977386540068494,4.968645933823211,5.003628865455312,4.977479320060638,4.968753516950585,5.003677197943091,24780.394432791367,21063.335267872662,0.85,1.0671584538934362,0.6630550250531589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519536616190245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.727696898166,1534.3520130733643,0.37722230300019904,0.12565202928839292,6.112874298809886,3.4909764116047923
3917.0,-30.076433284631076,5.004699117080346,35.00284483793378,24.092146020289533,4.99752379312272,-26.56904838441779,-40.079265204817034,1.490138892909824,-0.03134780461857645,-5.008944034462502,40.005659124008254,42251.83975543351,25750.666821032468,25750.666821032468,68002.50657646598,77300.16730815145,77300.16730815145,25750.666821032468,103050.83412918392,103050.83412918392,103050.83412918392,127831.21655500802,91499.00487197645,56450.677319260234,38942.58616968468,24780.382425824107,0.0,63722.968595508784,21063.32506195049,1534.351220912094,0.0,0.8868527222550726,2.81611936766034,0.0014959135982669303,354532.36885352584,1554777.247445052,4.3854310185353045,1554777.247445052,4.3854310185353045,0.85,0.09553945046963698,4.027634451161993,1.2670134565373883,1.0,0.0,4.027634451161178,1.2847712403225398,1.2850687858963652,3.134903961697385,19310.132308244047,1969.085498946536,4632.441516551485,4632.441516551485,5.558767818012728,5.004699117080346,-2.3349405245081645,7.33963964158851,3.490982568898044,3.490982568898044,0.9974235911137269,0.0,0.0,0.0002315821484525459,7.8151265832814e-05,0.00015343088261973189,0.000617963508711424,0.09553945046968274,0.07166722618284341,0.02387222428683932,0.09553942117700294,0.07166722618280909,0.023872224286827892,0.3772222100723071,0.3772222100723071,0.12565204047173092,0.0,4.977426115954756,4.968701757149745,5.003619648428355,4.977596229843925,4.968936868139792,5.003594603957822,24780.382425824107,21063.32506195049,0.85,1.0671584842213209,0.6630551069212339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519534860444627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.725733922427,1534.351220912094,0.3772222100723071,0.12565204047173092,6.112874298809886,3.490982568898044
3918.0,-30.076403996522114,5.004693483671856,35.00284370420617,24.092130443919473,4.997519342966066,-26.569022466035285,-40.079234645795054,1.4901378124795905,-0.03139373847562865,-5.008944063914298,40.00565665363634,42251.8397424977,25750.6760090188,25750.6760090188,68002.5157515165,77300.12232411267,77300.12232411267,25750.6760090188,103050.79833313148,103050.79833313148,103050.79833313148,127831.17306526861,91498.94626493921,56450.663683325634,38942.53620179286,24780.37473213713,0.0,63722.91093392999,21063.31852231656,1534.350811603291,0.0,0.8868527310478602,2.816119967643196,0.0014959135982669303,354532.3684465093,1554777.1409171259,4.385430723095473,1554777.1409171259,4.385430723095473,0.85,0.09553942662368507,4.027634451161993,1.2670133389486002,1.0,0.0,4.027634451161386,1.2847712439181609,1.2850687904004041,3.134903952923896,19310.11993969813,1969.0842377058557,4632.441516551485,4632.441516551485,5.5587698014131215,5.004693483671856,-2.3349358155162845,7.33962929918814,3.490988733707263,3.490988733707263,0.9974253524877895,0.0,0.0,0.00023158285483339432,7.815153627917053e-05,0.00015343131855422379,0.000617965264496202,0.09553942662372066,0.07166720239443025,0.0238722242292904,0.09553941699277439,0.07166720239440356,0.023872224229281508,0.3772221182138979,0.3772221182138979,0.12565205127847867,0.0,4.977450970766711,4.968726794168106,5.003643947518356,4.977550325438642,4.968826886300064,5.00374108790777,24780.37473213713,21063.31852231656,0.85,1.0671595938550853,0.663055706703446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519533103276168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.723772398616,1534.350811603291,0.3772221182138979,0.12565205127847867,6.112874298809886,3.490988733707263
3919.0,-30.076374660524372,5.00468801857586,35.00284258044439,24.092143785115354,4.997531558653624,-26.568994837853605,-40.079203877225495,1.4901517359832595,-0.031302381369755494,-5.008932546161151,40.005654676458086,42251.83889651788,25750.655811519584,25750.655811519584,68002.49470803747,77300.12689835088,77300.12689835088,25750.655811519584,103050.78270987046,103050.78270987046,103050.78270987046,127831.14862846107,91498.94394406902,56450.65594223762,38942.54222425711,24780.365918590614,0.0,63722.90814284772,21063.311030802022,1534.3500823399063,0.0,0.8868527968030694,2.816120112002803,0.0014959135982669303,354532.52761917526,1554777.0556568129,4.385428513704369,1554777.0556568129,4.385428513704369,0.85,0.09553939191077154,4.027634451161993,1.2670132493833082,1.0,0.0,4.027634451161172,1.284771177322738,1.2850687246986296,3.134904115419956,19310.119449897058,1969.0841877600465,4632.441516551485,4632.441516551485,5.558765441401421,5.00468801857586,-2.3349226306491335,7.339610649224993,3.4909948661575028,3.4909948661575028,0.9974271046164294,0.0,0.0,0.000231583562371232,7.815180858089165e-05,0.00015343175379034036,0.0006179670174681795,0.09553939191080772,0.0716671701621227,0.02387222174868502,0.09553938356497617,0.07166717016209556,0.023872221748675974,0.37722202538058774,0.37722202538058774,0.1256520638111206,0.0,4.9774824332213825,4.968783420684986,5.003599844078565,4.977630164791378,4.96903181484447,5.0034453295960475,24780.365918590614,21063.311030802022,0.85,1.0671593103628634,0.6630557224695691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451953134757729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.721811360912,1534.3500823399063,0.37722202538058774,0.1256520638111206,6.112874298809886,3.4909948661575028
3920.0,-30.07634538924003,5.004682368019229,35.002841463310325,24.092123947944515,4.99752076481744,-26.568969569050022,-40.07917722975833,1.490144944627835,-0.031292434092051735,-5.008937660848852,40.00565262198063,42251.85488785361,25750.67806679568,25750.67806679568,68002.53295464929,77300.09038427168,77300.09038427168,25750.67806679568,103050.76845106736,103050.76845106736,103050.76845106736,127831.13076623219,91498.89124542075,56450.65574900427,38942.4838849072,24780.36231516483,0.0,63722.84620007203,21063.307967890105,1534.3500224248874,0.0,0.8868527782186063,2.816119384279103,0.0014959135982669303,354532.4569353752,1554776.967063188,4.3854291381468515,1554776.967063188,4.3854291381468515,0.8499999999999999,0.09553937492519254,4.027634451161993,1.267013135640882,1.0,0.0,4.027634451162003,1.2847712076349915,1.2850687559249723,3.1349040414565854,19310.10832826932,1969.0830536696346,4632.441516551485,4632.441516551485,5.55877024562313,5.004682368019229,-2.334921644428764,7.339604012447993,3.491001039992997,3.491001039992997,0.9974288685694278,0.0,0.0,0.00023158426835026872,7.815204441158093e-05,0.0001534322239386878,0.0006179689110538608,0.09553937492521747,0.07166715167471671,0.023872223250500764,0.09553935314349649,0.071667151674698,0.023872223250494536,0.3772219337004778,0.3772219337004778,0.1256520735909238,0.0,4.977516937799862,4.968816687995741,5.003638055254157,4.977645226756806,4.968940037503046,5.003781175234167,24780.36231516483,21063.307967890105,0.85,1.0671609479140374,0.6630566179544857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519529589008084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.71985225885,1534.3500224248874,0.3772219337004778,0.1256520735909238,6.112874298809886,3.491001039992997
3921.0,-30.07631605814964,5.00467688104541,35.00284032772591,24.09212702130901,4.997531332272819,-26.56894211008697,-40.07914646118877,1.4901573842105533,-0.03133270792886833,-5.008926421001755,40.005649850305396,42251.85412362821,25750.65843685835,25750.65843685835,68002.51256048656,77300.06010951153,77300.06010951153,25750.65843685835,103050.71854636987,103050.71854636987,103050.71854636987,127831.06756667227,91498.85341037325,56450.64742449143,38942.45109542425,24780.349020302398,0.0,63722.80011572665,21063.296667257036,1534.3490397302883,0.0,0.8868528454359533,2.8161212253986347,0.0014959135982669303,354532.6122674739,1554776.8475424126,4.385426879627721,1554776.8475424126,4.385426879627721,0.85,0.0955393379249053,4.027634451161993,1.2670130229974168,1.0,0.0,4.027634451162715,1.284771147981615,1.2850686971667047,3.1349041870137233,19310.100343485505,1969.0822394482832,4632.441516551485,4632.441516551485,5.558766008130383,5.00467688104541,-2.3349086930845626,7.3395855741299725,3.491007148772707,3.491007148772707,0.997430613935059,0.0,0.0,0.0002315849757737247,7.815231671493833e-05,0.00015343265905878636,0.0006179706635585602,0.09553933792495291,0.07166711775833873,0.023872220166614177,0.09553936165686767,0.071667117758303,0.02387222016660228,0.37722184156355376,0.37722184156355376,0.1256520861328071,0.0,4.977528022133981,4.968841818119074,5.003606957189049,4.977593713072906,4.968963698482298,5.00350393576889,24780.349020302398,21063.296667257036,0.85,1.0671613996401217,0.6630570854842354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519527834318577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.71789283823,1534.3490397302883,0.37722184156355376,0.1256520861328071,6.112874298809886,3.491007148772707
