time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3922.0,-30.07628680771231,5.004671403184462,35.002839232588514,24.092131212260597,4.997534721628698,-26.56891544166287,-40.0791158323176,1.4901633555796845,-0.031217844762522873,-5.00892232085419,40.00564875724542,42251.85349386555,25750.657343313753,25750.657343313753,68002.5108371793,77300.06351424566,77300.06351424566,25750.657343313753,103050.72085755941,103050.72085755941,103050.72085755941,127831.06869209341,91498.84638095957,56450.63636058108,38942.45557819833,24780.347834533997,0.0,63722.803412732326,21063.2956593539,1534.3489138356751,0.0,0.8868528702527424,2.816120195091807,0.0014959135982669303,354532.6689305827,1554776.8004072455,4.38542604577766,1554776.8004072455,4.38542604577766,0.85,0.0955393140073983,4.027634451161993,1.267012926838361,1.0,0.0,4.027634451160094,1.284771118590663,1.2850686686753736,3.13490425872908,19310.09885998404,1969.0820881732334,4632.441516551485,4632.441516551485,5.558765772068127,5.004671403184462,-2.3349009320717533,7.339572335256215,3.4910132974823034,3.4910132974823034,0.9974323707092295,0.0,0.0,0.00023158568125392946,7.815258778282977e-05,0.0001534330934710997,0.0006179724132125594,0.09553931400741714,0.07166709389670717,0.023872220110709972,0.09553932153720665,0.07166709389669304,0.023872220110705264,0.3772217485897007,0.3772217485897007,0.12565209670506794,0.0,4.977561756080831,4.968895561210502,5.003580603770615,4.977704476091674,4.969118325495231,5.003482985910011,24780.347834533997,21063.2956593539,0.85,1.0671613173815868,0.6630570412949424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519526076044358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.71593559143,1534.3489138356751,0.3772217485897007,0.12565209670506794,6.112874298809886,3.4910132974823034
3923.0,-30.076257580987722,5.0046658461343325,35.0028381275287,24.092120909504615,4.997530114970112,-26.568889594185894,-40.07908527329562,1.4901621281687063,-0.031171500971026944,-5.008922429985774,40.005646277955904,42251.85326101874,25750.666846015494,25750.666846015494,68002.52010703423,77300.04055935283,77300.04055935283,25750.666846015494,103050.70740536832,103050.70740536832,103050.70740536832,127831.04742783643,91498.80976448482,56450.62246615246,38942.43033148039,24780.340022468117,0.0,63722.77035394851,21063.289019097898,1534.3485015702722,0.0,0.8868528786724238,2.8161195735473297,0.0014959135982669303,354532.667422409,1554776.6934947981,4.385425762874355,1554776.6934947981,4.385425762874355,0.85,0.09553928991916436,4.027634451161993,1.2670128119969744,1.0,0.0,4.027634451162581,1.2847711228768983,1.285068673868297,3.1349042482704563,19310.091132370246,1969.0813001759261,4632.441516551485,4632.441516551485,5.558767823405787,5.0046658461343325,-2.3348962839277765,7.3395621300621094,3.491019439795993,3.491019439795993,0.997434125655998,0.0,0.0,0.00023158638616419455,7.81528582334161e-05,0.00015343352793077843,0.0006179741630573291,0.09553928991920022,0.07166707014495148,0.023872219774248735,0.09553927568728104,0.07166707014492459,0.023872219774239773,0.3772216566989112,0.3772216566989112,0.12565210596874068,0.0,4.977599633788714,4.968942110751186,5.0035924355004795,4.977750929014746,4.969128101616832,5.003639554927759,24780.340022468117,21063.289019097898,0.85,1.0671620164866316,0.6630573816287423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519524322605357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.713977706588,1534.3485015702722,0.3772216566989112,0.12565210596874068,6.112874298809886,3.491019439795993
3924.0,-30.076228321602084,5.0046603895189845,35.002837016598704,24.09212450673806,4.997537259024632,-26.568862542148818,-40.07905457457525,1.4901714795717536,-0.03113491671297197,-5.008914105886746,40.00564389685523,42251.85243667885,25750.654793841746,25750.654793841746,68002.5072305206,77300.02634939052,77300.02634939052,25750.654793841746,103050.68114323227,103050.68114323227,103050.68114323227,127831.01105914245,91498.78663712414,56450.61272441407,38942.41545856674,24780.329915910166,0.0,63722.74537447691,21063.28042852364,1534.3477684405889,0.0,0.8868529296416718,2.8161200646410434,0.0014959135982669303,354532.7824595896,1554776.5908164752,4.385424050295524,1554776.5908164752,4.385424050295524,0.85,0.0955392572173823,4.027634451161993,1.2670127075957138,1.0,0.0,4.027634451162602,1.2847710776736414,1.2850686295612814,3.1349043585686136,19310.086251525965,1969.0808024683215,4632.441516551485,4632.441516551485,5.558765221716437,5.0046603895189845,-2.3348854611537395,7.3395458506727245,3.491025549091178,3.491025549091178,0.997435871168908,0.0,0.0,0.0002315870918641793,7.815312992121945e-05,0.00015343396194295985,0.0006179759110997433,0.0955392572174226,0.07166703977555942,0.023872217441863165,0.09553925218910021,0.0716670397755292,0.0238722174418531,0.3772215652739926,0.3772215652739926,0.12565211648453967,0.0,4.9776323823707,4.968994633743364,5.003565801734908,4.977779189173759,4.969220544717132,5.003475093652526,24780.329915910166,21063.28042852364,0.85,1.067162232745827,0.6630576286125006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519522570588232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.712020321713,1534.3477684405889,0.3772215652739926,0.12565211648453967,6.112874298809886,3.491025549091178
3925.0,-30.07619903948981,5.004654773789483,35.002835895892915,24.092104529868834,4.997527401032484,-26.568837169988985,-40.07902412032706,1.490165531532033,-0.031143774197005314,-5.008918021217576,40.005641390254205,42251.852729824,25750.67388754021,25750.67388754021,68002.52661736422,77299.98544433626,77299.98544433626,25750.67388754021,103050.65933187646,103050.65933187646,103050.65933187646,127830.98260042121,91498.72992208718,56450.597207576524,38942.36968278961,24780.323268544744,0.0,63722.69295133436,21063.274778263032,1534.3475069269973,0.0,0.8868529187957543,2.8161197239539724,0.0014959135982669303,354532.72835059214,1554776.4827263043,4.385424414720914,1554776.4827263043,4.385424414720914,0.85,0.095539237442861,4.027634451161993,1.267012621876784,1.0,0.0,4.02763445116269,1.2847711040402865,1.28506865684145,3.1349042942327094,19310.074282271555,1969.0795819440436,4632.441516551485,4632.441516551485,5.558769343451896,5.004654773789483,-2.334883630619554,7.339538404409037,3.4910316794224383,3.4910316794224383,0.9974376226921252,0.0,0.0,0.00023158779811428758,7.815339944627403e-05,0.00015343439866801357,0.0006179776700686153,0.09553923744289372,0.07166701932836625,0.023872218114527468,0.09553922317892229,0.0716670193283417,0.02387221811451929,0.377221474615193,0.377221474615193,0.1256521256763541,0.0,4.977662245225076,4.9690201803416585,5.003608616274107,4.977774247020591,4.969114926175109,5.003772430124684,24780.323268544744,21063.274778263032,0.85,1.0671634149124616,0.6630581786945532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519520816613627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.710064565374,1534.3475069269973,0.377221474615193,0.1256521256763541,6.112874298809886,3.4910316794224383
3926.0,-30.07616976332618,5.004649360937252,35.002834769150326,24.09211235297846,4.9975410786104755,-26.568809449446317,-40.07899331683291,1.490180764730988,-0.031170869259995015,-5.008904926737723,40.00563897300823,42251.85157145875,25750.649542267598,25750.649542267598,68002.50111372635,77299.96187380551,77299.96187380551,25750.649542267598,103050.61141607311,103050.61141607311,103050.61141607311,127830.92279382359,91498.70007253737,56450.58977019221,38942.34478038351,24780.311377750477,0.0,63722.656158133985,21063.264671087905,1534.3465631408742,0.0,0.8868529941656664,2.8161216084424,0.0014959135982669303,354532.9093134027,1554776.3784893267,4.385421882274188,1554776.3784893267,4.385421882274188,0.85,0.09553919967137064,4.027634451161993,1.2670125108817594,1.0,0.0,4.027634451161742,1.2847710313210534,1.2850685850126102,3.1349044716712027,19310.06798276308,1969.0789395729512,4632.441516551485,4632.441516551485,5.558764088064965,5.004649360937252,-2.3348693361766064,7.339518697113858,3.4910377526599037,3.4910377526599037,0.9974393579028297,0.0,0.0,0.00023158850422290257,7.81536720630863e-05,0.00015343483215981627,0.0006179794160151341,0.09553919967141376,0.07166698488719336,0.023872214784220403,0.09553923646447686,0.07166698488716101,0.023872214784209627,0.37722138296773616,0.37722138296773616,0.12565213800442215,0.0,4.977671631931742,4.969046762892276,5.003566362609092,4.977734057477733,4.9691779775205305,5.003422245090633,24780.311377750477,21063.264671087905,0.85,1.0671636308595096,0.6630585433633943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519519061277055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.708110239635,1534.3465631408742,0.37722138296773616,0.12565213800442215,6.112874298809886,3.4910377526599037
3927.0,-30.076140519043495,5.0046439040346495,35.00283368475102,24.092111829109513,4.997541152476397,-26.568783118137773,-40.07896272288633,1.490183751571048,-0.031067534023577537,-5.0089033217966765,40.00563795286406,42251.85112009574,25750.654828312367,25750.654828312367,68002.5059484081,77299.95954187225,77299.95954187225,25750.654828312367,103050.61437018462,103050.61437018462,103050.61437018462,127830.92580330094,91498.68596663393,56450.57754485889,38942.34269086115,24780.31143311632,0.0,63722.65412397747,21063.264718148872,1534.3465638170185,0.0,0.8868530060238453,2.816120438305045,0.0014959135982669303,354532.93149333785,1554776.3344984618,4.385421483836624,1554776.3344984618,4.385421483836624,0.85,0.09553917870112363,4.027634451161993,1.26701237461064,1.0,0.0,4.027634451163084,1.2847710158920658,1.285068570486299,3.1349045093186914,19310.065005825112,1969.07863600976,4632.441516551485,4632.441516551485,5.558765229157573,5.0046439040346495,-2.3348634224437044,7.339507326478354,3.49104387773913,3.49104387773913,0.9974411079254658,0.0,0.0,0.00023158920956456802,7.815394282623242e-05,0.0001534352667383356,0.0006179811663385503,0.09553917870113962,0.07166696338923872,0.02387221531190089,0.09553919808617026,0.07166696338922673,0.023872215311896896,0.3772212906092323,0.3772212906092323,0.12565214770923178,0.0,4.977703854682829,4.969094562598741,5.003551806332496,4.977835787773074,4.969288811512968,5.003496632774045,24780.31143311632,21063.264718148872,0.85,1.06716374079623,0.6630585574463269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519517306297491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.706156770797,1534.3465638170185,0.3772212906092323,0.12565214770923178,6.112874298809886,3.49104387773913
3928.0,-30.076111336135362,5.004638454247688,35.002832594046474,24.092105857003503,4.99754232520051,-26.568756732124115,-40.07893590079618,1.4901877211896604,-0.03106726363597545,-5.008899355378405,40.005635600409136,42251.866054433856,25750.653974435336,25750.653974435336,68002.52002886918,77299.93076836473,77299.93076836473,25750.653974435336,103050.58474280007,103050.58474280007,103050.58474280007,127830.88769354814,91498.64588903906,56450.581175109786,38942.29412658809,24780.302950748075,0.0,63722.59707733616,21063.257508135863,1534.3460203610944,0.0,0.8868530347191846,2.8161208977619303,0.0014959135982669303,354532.9863083765,1554776.2330554263,4.385420519666584,1554776.2330554263,4.385420519666584,0.85,0.09553915061491709,4.027634451161993,1.267012310321443,1.0,0.0,4.0276344511607505,1.284770995868678,1.2850685513626239,3.134904558176744,19310.056547769633,1969.0777735281297,4632.441516551485,4632.441516551485,5.5587650448320876,5.004638454247688,-2.334855798528209,7.339494252775897,3.491049980508407,3.491049980508407,0.9974428515738306,0.0,0.0,0.0002315899134279152,7.815418020833454e-05,0.00015343573321958067,0.0006179830451544838,0.09553915061495437,0.07166693665198506,0.023872213962969305,0.09553918292553297,0.0716669366519571,0.023872213962959993,0.3772211989867867,0.3772211989867867,0.12565215696757376,0.0,4.977727995997611,4.969130691915154,5.003539944833449,4.977832091742414,4.969282746920385,5.003500040351355,24780.302950748075,21063.257508135863,0.85,1.0671649171225515,0.6630593854038214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519515553229452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.704203639149,1534.3460203610944,0.3772211989867867,0.12565215696757376,6.112874298809886,3.491049980508407
3929.0,-30.07608209146737,5.004632977750617,35.00283149484273,24.092100269068055,4.997541157755077,-26.56873052454818,-40.078905306849606,1.490189590836281,-0.031013011447669214,-5.008897004487664,40.00563317144249,42251.86567988307,25750.657179648515,25750.657179648515,68002.52285953159,77299.91296892759,77299.91296892759,25750.657179648515,103050.57014857611,103050.57014857611,103050.57014857611,127830.86472984141,91498.61581316918,56450.56852412626,38942.27476560324,24780.294581265305,0.0,63722.56934686854,21063.25039407551,1534.3455211201035,0.0,0.8868530554723187,2.8161204594915312,0.0014959135982669303,354533.01879717864,1554776.1283130383,4.385419822356504,1554776.1283130383,4.385419822356504,0.85,0.0955391239880463,4.027634451161993,1.2670122333941984,1.0,0.0,4.027634451163092,1.2847709856659113,1.285068542063761,3.1349045830719975,19310.050200498124,1969.0771262865633,4632.441516551485,4632.441516551485,5.558765736737893,5.004632977750617,-2.334849372903006,7.339482350653624,3.4910560763293983,3.4910560763293983,0.997444593236971,0.0,0.0,0.00023159061878282603,7.81544509731086e-05,0.00015343616780971742,0.0006179847955246906,0.09553912398808323,0.07166691103425342,0.02387221295382981,0.09553913920630047,0.07166691103422572,0.023872212953820585,0.37722110727705044,0.37722110727705044,0.12565216602252063,0.0,4.977758303395603,4.969169756615031,5.003543949831169,4.977883993039995,4.969330483055444,5.003564439667002,24780.294581265305,21063.25039407551,0.85,1.0671654259476806,0.6630596680728382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519513803840958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.702250252774,1534.3455211201035,0.37722110727705044,0.12565216602252063,6.112874298809886,3.4910560763293983
3930.0,-30.076052902843536,5.004627525278987,35.002830388233164,24.092099430877738,4.99754329099178,-26.568704037327283,-40.07887471290303,1.4901944254759156,-0.030948154917780357,-5.008892287607449,40.005630757324795,42251.864895384206,25750.65429659571,25750.65429659571,68002.51919197991,77299.90097984721,77299.90097984721,25750.65429659571,103050.55527644292,103050.55527644292,103050.55527644292,127830.84077099396,91498.59290658055,56450.55682211927,38942.26231606809,24780.28549455105,0.0,63722.547810619144,21063.242670368392,1534.3449280128984,0.0,0.8868530882089186,2.816120158102629,0.0014959135982669303,354533.0839834515,1554776.0242109785,4.385418722399264,1554776.0242109785,4.385418722399264,0.85,0.0955390949850351,4.027634451161993,1.2670120674511418,1.0,0.0,4.027634451159639,1.2847709615956502,1.2850685188924575,3.1349046418046234,19310.04536624602,1969.0766333300385,4632.441516551485,4632.441516551485,5.558765114376489,5.004627525278987,-2.334841224047842,7.339468749326828,3.491062155009861,3.491062155009861,0.9974463300028173,0.0,0.0,0.0002315913227879762,7.815472173874946e-05,0.00015343660104922673,0.000617986540455064,0.0955390949850738,0.0716668835275253,0.023872211457548507,0.09553909557707577,0.07166688352749627,0.023872211457538837,0.37722101569964783,0.37722101569964783,0.12565217586941121,0.0,4.977793677901332,4.969217983864098,5.003540725029495,4.977944132689686,4.969419856813602,5.003536794213574,24780.28549455105,21063.242670368392,0.85,1.0671657290615666,0.663059879855323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451951205075063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.700299076418,1534.3449280128984,0.37722101569964783,0.12565217586941121,6.112874298809886,3.491062155009861
3931.0,-30.076023713460668,5.004622106234657,35.00282929069558,24.092093074601166,4.997546818959915,-26.568677409960333,-40.07884404910726,1.4902005154599383,-0.031005959591482224,-5.008887101409908,40.005628808347375,42251.864029047916,25750.65028531953,25750.65028531953,68002.51431436745,77299.86115691121,77299.86115691121,25750.65028531953,103050.51144223074,103050.51144223074,103050.51144223074,127830.79040685037,91498.54273041314,56450.545602551356,38942.219030957545,24780.278964619636,0.0,63722.497995577185,21063.23711992669,1534.3444674070315,0.0,0.8868531216494306,2.8161215228618093,0.0014959135982669303,354533.15565560025,1554775.9401667905,4.38541759879047,1554775.9401667905,4.38541759879047,0.85,0.09553906723057654,4.027634451161993,1.2670119690941646,1.0,0.0,4.027634451161559,1.2847709316528284,1.2850684898472595,3.13490471486659,19310.034776967666,1969.0755535241562,4632.441516551485,4632.441516551485,5.558764248466759,5.004622106234657,-2.334832724198365,7.339454830433022,3.4910682318105035,3.4910682318105035,0.9974480662315724,0.0,0.0,0.00023159202681340732,7.81549931234475e-05,0.0001534370336899598,0.0006179882829737856,0.0955390672306085,0.07166685696185725,0.023872210268751252,0.09553911679952219,0.07166685696183327,0.023872210268743265,0.3772209248100166,0.3772209248100166,0.12565218591391894,0.0,4.977809200938168,4.96924297922709,5.003527798669666,4.977881141818443,4.9693528164396525,5.003485953957636,24780.278964619636,21063.23711992669,0.85,1.0671664867734365,0.6630603846067131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451951030102031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.698347752133,1534.3444674070315,0.3772209248100166,0.12565218591391894,6.112874298809886,3.4910682318105035
3932.0,-30.075994544831687,5.004616616205298,35.00282818586639,24.092093214299553,4.997542811043071,-26.56865155490021,-40.078817296866305,1.4901998211119707,-0.030800644574242142,-5.008886857015861,40.005626400887934,42251.87922467066,25750.65880352307,25750.65880352307,68002.53802819373,77299.8779787155,77299.8779787155,25750.65880352307,103050.53678223857,103050.53678223857,103050.53678223857,127830.8081499358,91498.54615648418,56450.54740244095,38942.220837825815,24780.27136769722,0.0,63722.492205523034,21063.230662542635,1534.3440633744146,0.0,0.886853131607678,2.8161188542304356,0.0014959135982669303,354533.15903307474,1554775.8363518582,4.385417264191109,1554775.8363518582,4.385417264191109,0.85,0.09553904309928951,4.027634451161993,1.2670119339274244,1.0,0.0,4.027634451161529,1.2847709334482424,1.2850684925470073,3.134904710485691,19310.035500012524,1969.0756272542126,4632.441516551485,4632.441516551485,5.558766087281888,5.004616616205298,-2.334827864435767,7.339444480641065,3.491074309607596,3.491074309607596,0.9974498027450274,0.0,0.0,0.00023159273034023832,7.815522989030745e-05,0.00015343750044993087,0.0006179901629123254,0.0955390430993246,0.07166683313644648,0.023872209962878112,0.09553900217900793,0.07166683313642017,0.02387220996286935,0.3772208330933529,0.3772208330933529,0.1256521955258093,0.0,4.977864511955374,4.969310208079946,5.003547317583582,4.97808621244161,4.9695795881282265,5.003625857932377,24780.27136769722,21063.230662542635,0.85,1.0671669558821764,0.6630606833203638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519508551244893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.696397416008,1534.3440633744146,0.3772208330933529,0.1256521955258093,6.112874298809886,3.491074309607596
3933.0,-30.075965348123965,5.00461120377134,35.00282707358234,24.09209181731569,4.997548375475128,-26.568624717254327,-40.078786633070536,1.4902077446058573,-0.03081688250830439,-5.0088796470713,40.005623974090675,42251.87826205717,25750.649492074914,25750.649492074914,68002.52775413208,77299.84989258288,77299.84989258288,25750.649492074914,103050.49938465779,103050.49938465779,103050.49938465779,127830.76070553891,91498.50853873733,56450.536908213224,38942.19070058234,24780.26132088112,0.0,63722.452021463454,21063.22212274895,1534.3433570157504,0.0,0.8868531770738802,2.8161199091751956,0.0014959135982669303,354533.2586729971,1554775.7317030411,4.385415736516513,1554775.7317030411,4.385415736516513,0.8499999999999999,0.09553901190996958,4.027634451161993,1.2670118058985098,1.0,0.0,4.027634451161648,1.2847708949278627,1.2850684549224964,3.134904804477328,19310.027561088275,1969.0748177092357,4632.441516551485,4632.441516551485,5.558764077229926,5.00461120377134,-2.334817909327903,7.339429113099243,3.4910803569591304,3.4910803569591304,0.9974515305597516,0.0,0.0,0.00023159343454628246,7.815550127663664e-05,0.00015343793326964584,0.0006179919061519206,0.09553901191000991,0.07166680387763286,0.02387220803237705,0.09553899888395735,0.0716668038776026,0.023872208032366973,0.3772207432938918,0.3772207432938918,0.12565220675133482,0.0,4.977901423472076,4.9693635044693,5.003535024341943,4.978062764562992,4.969590391792565,5.003499559932948,24780.26132088112,21063.22212274895,0.85,1.0671674676176457,0.6630610863471731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519506802713984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.694447637094,1534.3433570157504,0.3772207432938918,0.12565220675133482,6.112874298809886,3.4910803569591304
3934.0,-30.0759361824162,5.004605660255358,35.00282595143628,24.092076799739175,4.9975402951498085,-26.568599272093106,-40.07875240696592,1.4902033848270748,-0.030782124145616763,-5.008882284666199,40.0056214622706,42251.86233029096,25750.665221917916,25750.665221917916,68002.52755220888,77299.82194679268,77299.82194679268,25750.665221917916,103050.48716871059,103050.48716871059,103050.48716871059,127830.74127080577,91498.46554965714,56450.50593315679,38942.17735166705,24780.254102095176,0.0,63722.43145376223,21063.2159867809,1534.3430347875826,0.0,0.8868531727474913,2.816119144673687,0.0014959135982669303,354533.2222219861,1554775.6233878594,4.385415881884147,1554775.6233878594,4.385415881884147,0.85,0.09553899128201934,4.027634451161993,1.2670116531429811,1.0,0.0,4.027634451163817,1.2847709138703531,1.2850684747732064,3.134904758256711,19310.01848858713,1969.0738925715848,4632.441516551485,4632.441516551485,5.558767472813648,5.004605660255358,-2.334815192616495,7.339420852871853,3.4910864185685617,3.4910864185685617,0.9974532624481605,0.0,0.0,0.00023159413800659552,7.815580419179128e-05,0.00015343833381480424,0.0006179935194013998,0.0955389912820534,0.0716667826652557,0.0238722086167977,0.09553895241740726,0.07166678266523015,0.023872208616789195,0.37722065422777595,0.37722065422777595,0.12565221735084361,0.0,4.977942175123417,4.9694036492101645,5.003577590050838,4.978100160520569,4.969559215807919,5.003742837995503,24780.254102095176,21063.2159867809,0.85,1.0671678088986976,0.663061050345347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519505052500274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.692499392977,1534.3430347875826,0.37722065422777595,0.12565221735084361,6.112874298809886,3.4910864185685617
3935.0,-30.075907028969045,5.004600297044636,35.002824827029706,24.09208483239638,4.9975526672129105,-26.56857179257617,-40.07872163839636,1.4902174308204408,-0.030783318652765956,-5.008870283830423,40.00561915213656,42251.86079255972,25750.6435852866,25750.6435852866,68002.50437784632,77299.80450905635,77299.80450905635,25750.6435852866,103050.44809434295,103050.44809434295,103050.44809434295,127830.69116821693,91498.44135387617,56450.497637381275,38942.15968499433,24780.243073873975,0.0,63722.40275886831,21063.206612792877,1534.3421649734921,0.0,0.8868532421655051,2.8161205612489137,0.0014959135982669303,354533.38807105576,1554775.5237698262,4.385413549423496,1554775.5237698262,4.385413549423496,0.85,0.09553895574553324,4.027634451161993,1.2670115613797681,1.0,0.0,4.027634451161598,1.2847708467109806,1.2850684085017343,3.1349049221289196,19310.013382261306,1969.0733718712615,4632.441516551485,4632.441516551485,5.5587628021381,5.004600297044636,-2.3348017476002334,7.339402044644869,3.491092431614193,3.491092431614193,0.997454980461198,0.0,0.0,0.00023159484117315688,7.815607650726015e-05,0.00015343876466589673,0.0006179952547121032,0.09553895574557439,0.07166674985942947,0.02387220588614491,0.09553895379329985,0.07166674985939861,0.023872205886134635,0.37722056498600054,0.37722056498600054,0.12565223076945323,0.0,4.977966573078163,4.9694477148074725,5.003542926240527,4.978086965177681,4.9696467834681926,5.003427088707554,24780.243073873975,21063.206612792877,0.85,1.0671679257791693,0.6630613247972588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519503304145283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.690551501053,1534.3421649734921,0.37722056498600054,0.12565223076945323,6.112874298809886,3.491092431614193
3936.0,-30.075877902457425,5.004594906212855,35.00282374381221,24.092078895214968,4.997553731947514,-26.56854546818387,-40.07869481630621,1.4902212976743319,-0.03079345194447569,-5.008867946028182,40.00561810304544,42251.87552276586,25750.646899813757,25750.646899813757,68002.52242257961,77299.77624594186,77299.77624594186,25750.646899813757,103050.42314575562,103050.42314575562,103050.42314575562,127830.6657561857,91498.4017654873,56450.5010423129,38942.111914638226,24780.24261043008,0.0,63722.35452506831,21063.206218865565,1534.3421160042856,0.0,0.886853257856954,2.8161209672635263,0.0014959135982669303,354533.42037900665,1554775.478530724,4.385413022187367,1554775.478530724,4.385413022187367,0.8499999999999999,0.09553893473477498,4.027634451161993,1.267011498739012,1.0,0.0,4.0276344511627045,1.284770827171109,1.2850683898599597,3.134904969807182,19310.00502744883,1969.0725199174879,4632.441516551485,4632.441516551485,5.558763517641392,5.004594906212855,-2.3347953468661826,7.339390253079038,3.491098489812717,3.491098489812717,0.997456711375062,0.0,0.0,0.00023159554369201314,7.815631389535402e-05,0.00015343922979665914,0.0006179971280887861,0.095538934734792,0.07166672829793744,0.023872206436854566,0.09553896620888395,0.07166672829792467,0.023872206436850313,0.3772204758683259,0.3772204758683259,0.12565224178646311,0.0,4.977987270275605,4.9694805605745955,5.003527138562617,4.978074494083728,4.969616386408575,5.0034684328136905,24780.24261043008,21063.206218865565,0.85,1.067169016735367,0.6630620578551286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519501556525662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.688604335695,1534.3421160042856,0.3772204758683259,0.12565224178646311,6.112874298809886,3.491098489812717
3937.0,-30.075848773765742,5.004589489315507,35.00282265226501,24.09207330727952,4.997552626134951,-26.568519358839044,-40.07866802914066,1.4902232112086202,-0.03074356677035439,-5.0088655874473975,40.00561569398716,42251.89039291304,25750.650027681753,25750.650027681753,68002.5404205948,77299.7581652464,77299.7581652464,25750.650027681753,103050.40819292815,103050.40819292815,103050.40819292815,127830.64241833083,91498.37148012337,56450.503707791504,38942.075302590965,24780.234225402673,0.0,63722.30952799364,21063.199091592272,1534.341614978547,0.0,0.8868532785771142,2.8161205872601403,0.0014959135982669303,354533.45297411515,1554775.37464687,4.385412325985457,1554775.37464687,4.385412325985457,0.85,0.09553890877629295,4.027634451161993,1.267011421262287,1.0,0.0,4.0276344511616555,1.2847708167687815,1.285068380357916,3.1349049951893804,19309.998635965283,1969.071868167548,4632.441516551485,4632.441516551485,5.55876419285078,5.004589489315507,-2.334788955346598,7.339378444662105,3.491104530740204,3.491104530740204,0.997458437354344,0.0,0.0,0.0002315962462654123,7.815655097501364e-05,0.00015343969529039867,0.0006179990029274083,0.09553890877632985,0.07166670311273589,0.023872205663593965,0.09553892435173865,0.0716667031127082,0.023872205663584747,0.3772203861986393,0.3772203861986393,0.12565225200423608,0.0,4.978013325423888,4.969515569178043,5.0035263024473124,4.978122020677063,4.9696600858579245,5.003527442447933,24780.234225402673,21063.199091592272,0.85,1.067170052753986,0.663062759430455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519499810521108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.686657602513,1534.341614978547,0.3772203861986393,0.12565225200423608,6.112874298809886,3.491104530740204
3938.0,-30.07581964295801,5.004584089719562,35.002821552454805,24.092067265324317,4.997554281857145,-26.56849297141407,-40.078633663337655,1.4902276103135925,-0.03075680912769485,-5.008861213024396,40.005613270215235,42251.87373946608,25750.647951513496,25750.647951513496,68002.52169097957,77299.72712942988,77299.72712942988,25750.647951513496,103050.37508094338,103050.37508094338,103050.37508094338,127830.60021473147,91498.32935681652,56450.47596685421,38942.05932218035,24780.225133788084,0.0,63722.28445596843,21063.19136371987,1534.3410268851856,0.0,0.8868533096063279,2.8161212718567152,0.0014959135982669303,354533.51342776127,1554775.2701285344,4.385411283397136,1554775.2701285344,4.385411283397136,0.85,0.09553888054384035,4.027634451161993,1.267011261912994,1.0,0.0,4.027634451162938,1.2847707947388105,1.2850683592256036,3.134905048943611,19309.98974617867,1969.070961661594,4632.441516551485,4632.441516551485,5.558763744670644,5.004584089719562,-2.334781098748359,7.339365188467921,3.4911105548198593,3.4911105548198593,0.9974601585199598,0.0,0.0,0.0002315969488918155,7.815685513033577e-05,0.00015344009376147972,0.0006180006078232622,0.0955388805438787,0.07166667617140322,0.023872204372475475,0.09553891430103925,0.07166667617137445,0.023872204372465896,0.37722029624045234,0.37722029624045234,0.1256522624791558,0.0,4.978029879931569,4.9695393066810425,5.003521281518147,4.97810440389668,4.969642569803,5.003509515060443,24780.225133788084,21063.19136371987,0.85,1.0671701787146182,0.6630627589734605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451949806438627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.684711883889,1534.3410268851856,0.37722029624045234,0.1256522624791558,6.112874298809886,3.4911105548198593
3939.0,-30.07579058414936,5.004578656293199,35.002820445586124,24.09206178216266,4.997552659319244,-26.56846697665302,-40.0786068761721,1.4902290518233139,-0.030694635026918604,-5.00885926412136,40.00561086500179,42251.888379771284,25750.652011163533,25750.652011163533,68002.54039093482,77299.7114775517,77299.7114775517,25750.652011163533,103050.36348871523,103050.36348871523,103050.36348871523,127830.58047967045,91498.3013192647,56450.4782214859,38942.02566419867,24780.21699095522,0.0,63722.242655153896,21063.184442311936,1534.3405496211528,0.0,0.8868533282282878,2.816120682595207,0.0014959135982669303,354533.5403612111,1554775.1664104883,4.385410657695261,1554775.1664104883,4.385410657695261,0.85,0.09553885486471553,4.027634451161993,1.2670111921289937,1.0,0.0,4.027634451160806,1.2847707865480937,1.2850683519335218,3.13490506892937,19309.983829077868,1969.0703582852318,4632.441516551485,4632.441516551485,5.558764621022786,5.004578656293199,-2.3347750328415087,7.3393536891347075,3.4911165750906084,3.4911165750906084,0.9974618785973167,0.0,0.0,0.00023159764978357745,7.815709221151298e-05,0.00015344055757206447,0.000618002475882752,0.09553885486475203,0.07166665111003424,0.02387220375471779,0.09553886659820422,0.07166665111000686,0.02387220375470867,0.3772202053910241,0.3772202053910241,0.12565227290535688,0.0,4.978056090582015,4.969570498486291,5.003532527803827,4.978164629094465,4.9696989694198805,5.003581218475176,24780.21699095522,21063.184442311936,0.85,1.0671711722223063,0.6630634236843502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519496318124985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.68276717861,1534.3405496211528,0.3772202053910241,0.12565227290535688,6.112874298809886,3.4911165750906084
3940.0,-30.07576150789479,5.004573252667718,35.002819331335445,24.09206611281263,4.997555086269247,-26.56844056120552,-40.07857624730093,1.4902341395803784,-0.03055163740708622,-5.00885434478611,40.005608436248075,42251.88715747954,25750.648435057716,25750.648435057716,68002.53559253726,77299.71940902036,77299.71940902036,25750.648435057716,103050.36784407808,103050.36784407808,103050.36784407808,127830.57552354243,91498.29849749713,56450.46624595782,38942.03583504368,24780.207679464347,0.0,63722.24351450802,21063.176527544696,1534.3399408661521,0.0,0.8868533620478178,2.8161193783280294,0.0014959135982669303,354533.6083454481,1554775.0616773367,4.3854095213517965,1554775.0616773367,4.3854095213517965,0.8500000000000001,0.09553882597007594,4.027634451161993,1.2670111102564259,1.0,0.0,4.027634451162654,1.2847707612993087,1.2850683275799641,3.1349051305376716,19309.983233566418,1969.0702975599638,4632.441516551485,4632.441516551485,5.558763849052798,5.004573252667718,-2.33476680123693,7.339340053904648,3.491122576156521,3.491122576156521,0.9974635931875774,0.0,0.0,0.00023159835109808977,7.815736329471738e-05,0.00015344098780337238,0.0006180042086971898,0.0955388259701147,0.07166662349037206,0.02387220247974264,0.09553878808796804,0.07166662349034299,0.023872202479732953,0.3772201142966554,0.3772201142966554,0.1256522842761134,0.0,4.978103545649162,4.969633999961388,5.003531794489163,4.978302707379044,4.969897354682018,5.003538214552293,24780.207679464347,21063.176527544696,0.85,1.067171082528736,0.6630633955607637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519494576180123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.680822001978,1534.3399408661521,0.3772201142966554,0.1256522842761134,6.112874298809886,3.491122576156521
3941.0,-30.07573244284664,5.004567797925922,35.002818210738006,24.092055530659877,4.9975522965386885,-26.568414677554724,-40.07854572320355,1.490234531247189,-0.030552198091811533,-5.00885325256572,40.005606022883725,42251.88621010878,25750.654569015456,25750.654569015456,68002.54077912423,77299.68794149027,77299.68794149027,25750.654569015456,103050.34251050572,103050.34251050572,103050.34251050572,127830.54228324737,91498.25416923397,56450.45243785422,38942.001923755284,24780.199772741646,0.0,63722.20169649693,21063.1698068304,1534.3394946299898,0.0,0.8868533763408236,2.8161195131907215,0.0014959135982669303,354533.6234397191,1554774.957607817,4.385409041103752,1554774.957607817,4.385409041103752,0.85,0.09553880168432374,4.027634451161993,1.2670109690399842,1.0,0.0,4.027634451162032,1.2847707580194523,1.2850683252000787,3.134905138540686,19309.97387844143,1969.0693436027013,4632.441516551485,4632.441516551485,5.558765173183437,5.004567797925922,-2.334761388449992,7.339329186375915,3.4911285771566565,3.4911285771566565,0.9974653077590447,0.0,0.0,0.00023159905214425785,7.815763345147818e-05,0.00015344141869277968,0.0006180059441622112,0.09553880168435967,0.07166659940752683,0.023872202276832843,0.09553876641723084,0.07166659940749988,0.023872202276823865,0.377220024987249,0.377220024987249,0.1256522956832494,0.0,4.97814263388517,4.969679240573896,5.003552401669992,4.978301054473889,4.96986227875459,5.0036369070921864,24780.199772741646,21063.1698068304,0.85,1.067171864258774,0.6630638158322069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519492833189853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.678878143473,1534.3394946299898,0.377220024987249,0.1256522956832494,6.112874298809886,3.4911285771566565
3942.0,-30.075703355889868,5.004562406297965,35.00281708592185,24.092048999760323,4.997556961140113,-26.56838802869338,-40.078515094332374,1.4902416339440048,-0.030637919308958317,-5.008846803267778,40.00560365880984,42251.88489196184,25750.646995354848,25750.646995354848,68002.53188731668,77299.6427933233,77299.6427933233,25750.646995354848,103050.28978867816,103050.28978867816,103050.28978867816,127830.48013721404,91498.19916943459,56450.441268074515,38941.95322373342,24780.190348535885,0.0,63722.143572269306,21063.161796255503,1534.3388391066649,0.0,0.8868534177100335,2.8161213921218016,0.0014959135982669303,354533.7125677551,1554774.8556638118,4.385407651089537,1554774.8556638118,4.385407651089537,0.85,0.09553877199496644,4.027634451161993,1.2670108541985976,1.0,0.0,4.027634451161518,1.2847707233442123,1.2850682914182194,3.1349052231500143,19309.962271174176,1969.0681599908405,4632.441516551485,4632.441516551485,5.558763538265742,5.004562406297965,-2.3347520570634295,7.3393144633613945,3.491134553730661,3.491134553730661,0.9974670153516174,0.0,0.0,0.00023159975372081767,7.815790453641787e-05,0.0001534418491843998,0.0006180076780250914,0.09553877199500534,0.07166657109989887,0.02387220089510647,0.09553879380033947,0.07166657109986968,0.02387220089509675,0.37721993604032095,0.37721993604032095,0.12565230841365682,0.0,4.978153434070009,4.969695955544921,5.0035454339420085,4.978208883958814,4.969775071619665,5.0035298253315545,24780.190348535885,21063.161796255503,0.85,1.0671726981405272,0.6630643999607866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451949109087176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.676935029674,1534.3388391066649,0.37721993604032095,0.12565230841365682,6.112874298809886,3.491134553730661
3943.0,-30.07567427892885,5.0045569909021665,35.00281597027063,24.092048580665164,4.997556646996056,-26.568361886759973,-40.07848830716682,1.4902442548276005,-0.03052385145900871,-5.008844417148889,40.005601676126886,42251.8995207344,25750.64984749579,25750.64984749579,68002.54936823019,77299.64229302511,77299.64229302511,25750.64984749579,103050.2921405209,103050.2921405209,103050.2921405209,127830.47661140672,91498.18680578186,56450.44403349286,38941.936413654454,24780.184470885808,0.0,63722.12088454026,21063.156800252935,1534.3384827931975,0.0,0.8868534370268226,2.8161201721875577,0.0014959135982669303,354533.74554345565,1554774.7701662183,4.3854070020413545,1554774.7701662183,4.3854070020413545,0.8499999999999999,0.09553874770240896,4.027634451161993,1.2670108118886132,1.0,0.0,4.027634451161087,1.284770709635449,1.2850682786073857,3.134905256600087,19309.95966192427,1969.0678939213972,4632.441516551485,4632.441516551485,5.558764153954237,5.0045569909021665,-2.334745700083799,7.339302690985965,3.49114054025277,3.49114054025277,0.9974687257865058,0.0,0.0,0.00023160045505823655,7.815814162053853e-05,0.00015344231343769802,0.0006180095478676694,0.09553874770243963,0.07166654685919804,0.02387220084324158,0.09553873230762386,0.07166654685917503,0.02387220084323392,0.3772198456829805,0.3772198456829805,0.12565232054354172,0.0,4.978185955066067,4.969737809970468,5.0035499224821365,4.978320565689899,4.969909762304212,5.003572413464553,24780.184470885808,21063.156800252935,0.85,1.0671733524288332,0.6630648656106676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519489347240742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.674993323613,1534.3384827931975,0.3772198456829805,0.12565232054354172,6.112874298809886,3.49114054025277
3944.0,-30.07564518226535,5.004551649304955,35.002814862719866,24.09205235252159,4.997562623139688,-26.5683350980126,-40.07845764337105,1.490252538887324,-0.030466811015230633,-5.008837428551812,40.00559968076724,42251.89815926168,25750.64099166545,25750.64099166545,68002.53915092713,77299.63357303412,77299.63357303412,25750.64099166545,103050.27456469958,103050.27456469958,103050.27456469958,127830.45150936258,91498.16876116538,56450.43334739454,38941.928237523156,24780.176944663002,0.0,63722.10518218616,21063.15040296355,1534.337927260101,0.0,0.886853479805026,2.816120238660714,0.0014959135982669303,354533.8421245273,1554774.6841219815,4.385405564684792,1554774.6841219815,4.385405564684792,0.85,0.09553871842075738,4.027634451161993,1.2670106783648953,1.0,0.0,4.027634451163077,1.2847706694332888,1.285068239297632,3.1349053546953862,19309.95585375245,1969.0675055959427,4632.441516551485,4632.441516551485,5.558762242255985,5.004551649304955,-2.3347359663768694,7.339287615681824,3.4911465106188677,3.4911465106188677,0.9974704316053907,0.0,0.0,0.00023160115687284152,7.815841301621486e-05,0.00015344274385662666,0.0006180112814377748,0.09553871842079137,0.07166651886547945,0.023872199555311918,0.09553870457975948,0.07166651886545396,0.023872199555303425,0.3772197557335803,0.3772197557335803,0.12565233288337704,0.0,4.978220232711692,4.969791496999733,5.0035259143242,4.978370617536598,4.970019526316037,5.003443169398224,24780.176944663002,21063.15040296355,0.85,1.067173455059322,0.6630650076368382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519487604209325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.673052386872,1534.337927260101,0.3772197557335803,0.12565233288337704,6.112874298809886,3.4911465106188677
3945.0,-30.075616119282778,5.004546175316048,35.00281374675062,24.092037334945076,4.99755449061432,-26.568309750539225,-40.07842718912286,1.4902481218711507,-0.030431952551850827,-5.008840174169499,40.00559722045843,42251.897528678186,25750.656878668797,25750.656878668797,68002.55440734698,77299.60587910214,77299.60587910214,25750.656878668797,103050.26275777094,103050.26275777094,103050.26275777094,127830.43278713454,91498.12604427082,56450.41769384847,38941.89816713594,24780.170029363617,0.0,63722.06819649956,21063.144524959072,1534.337624666544,0.0,0.8868534747426082,2.8161194602357584,0.0014959135982669303,354533.80418061494,1554774.5780281306,4.385405734783081,1554774.5780281306,4.385405734783081,0.85,0.09553869815902422,4.027634451161993,1.2670106146251783,1.0,0.0,4.027634451160528,1.2847706886486017,1.2850682594180718,3.1349053078090527,19309.946838693904,1969.0665863158067,4632.441516551485,4632.441516551485,5.558765671765736,5.004546175316048,-2.3347333893224618,7.33927956463851,3.491152494221879,3.491152494221879,0.9974721412062512,0.0,0.0,0.00023160185787701143,7.815868255811342e-05,0.00015344317531889803,0.0006180130192100833,0.09553869815905724,0.07166649791078603,0.023872200248271226,0.09553865878422124,0.07166649791076124,0.02387220024826297,0.3772196668562799,0.3772196668562799,0.12565234366536535,0.0,4.978258875786196,4.969831912930886,5.003559226208836,4.978408221617656,4.969988358973978,5.003687253444582,24780.170029363617,21063.144524959072,0.85,1.0671743138915029,0.6630653825984764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519485859997239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.671112814065,1534.337624666544,0.3772196668562799,0.12565234366536535,6.112874298809886,3.491152494221879
3946.0,-30.075587062000878,5.004540886671484,35.00281262919326,24.092040093988203,4.9975671878758945,-26.568282325065194,-40.07839268362147,1.4902624509405908,-0.030528203126095832,-5.008827980615931,40.00559494226319,42251.879929918534,25750.63463734765,25750.63463734765,68002.51456726619,77299.5656315238,77299.5656315238,25750.63463734765,103050.20026887146,103050.20026887146,103050.20026887146,127830.35940729096,91498.0792091102,56450.393507506335,38941.87300178208,24780.159138419513,0.0,63722.03214020159,21063.135267656584,1534.3367559189994,0.0,0.8868535450253259,2.8161221480256713,0.0014959135982669303,354533.97269322287,1554774.4797874196,4.385403373269283,1554774.4797874196,4.385403373269283,0.85,0.09553866252616586,4.027634451161993,1.2670104299997913,1.0,0.0,4.027634451161073,1.2847706201697637,1.2850681918238755,3.1349054749008816,19309.93695450829,1969.0655784093742,4632.441516551485,4632.441516551485,5.558760870556466,5.004540886671484,-2.334719862565779,7.339260749237264,3.4911584289840674,3.4911584289840674,0.9974738368525907,0.0,0.0,0.00023160255874563819,7.815898795754265e-05,0.00015344357078809554,0.0006180146120154476,0.0955386625262067,0.07166646511425616,0.023872197411950537,0.09553870344622643,0.07166646511422553,0.023872197411940334,0.3772195780673374,0.3772195780673374,0.12565235666248656,0.0,4.978262422756131,4.969851223351213,5.00351543441684,4.978299777489838,4.969951637592544,5.003363451381574,24780.159138419513,21063.135267656584,0.85,1.067174292521724,0.6630654816054156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519484117804564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.669173536407,1534.3367559189994,0.3772195780673374,0.12565235666248656,6.112874298809886,3.4911584289840674
3947.0,-30.075558059158794,5.004535476638812,35.00281153412271,24.0920300007798,4.997561230253921,-26.568256814259023,-40.078365966305114,1.4902599853545775,-0.03046048417655811,-5.008830151930652,40.005593362126355,42251.89462439017,25750.649203920737,25750.649203920737,68002.54382831091,77299.54902948032,77299.54902948032,25750.649203920737,103050.19823340105,103050.19823340105,103050.19823340105,127830.35538352325,91498.0484887457,56450.394083657295,38941.838227876004,24780.15715012219,0.0,63721.995377998195,21063.13357760386,1534.3367231845457,0.0,0.8868535396985631,2.816121004962599,0.0014959135982669303,354533.94268605916,1554774.4116485005,4.385403552249602,1554774.4116485005,4.385403552249602,0.85,0.09553864431902513,4.027634451161993,1.267010334939696,1.0,0.0,4.027634451162198,1.2847706302592472,1.2850682028145135,3.13490545028203,19309.93047122135,1969.0649172980936,4632.441516551485,4632.441516551485,5.558764015026405,5.004535476638812,-2.3347168496034114,7.339252326242223,3.4911644105351507,3.4911644105351507,0.9974755458671859,0.0,0.0,0.0002316032583031081,7.815922442648084e-05,0.00015344403387662728,0.000618016477166772,0.09553864431904603,0.07166644574403408,0.023872198575011955,0.09553866205497903,0.0716664457440184,0.02387219857500673,0.3772194880956242,0.3772194880956242,0.12565236677629896,0.0,4.978284698734626,4.969876401227793,5.003528989312997,4.978369667754066,4.969972986409232,5.003579080504892,24780.15715012219,21063.13357760386,0.85,1.0671753673895574,0.6630660947409506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519482375954018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.667235113311,1534.3367231845457,0.3772194880956242,0.12565236677629896,6.112874298809886,3.4911644105351507
