time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3948.0,-30.075529018867726,5.004530119644637,35.002810417747625,24.092028953041904,4.997564470264746,-26.56823034985371,-40.07833533743394,1.4902658012511134,-0.030421182777729427,-5.008824198583982,40.00559055144234,42251.89321836389,25750.64283930099,25750.64283930099,68002.53605766488,77299.53185836237,77299.53185836237,25750.64283930099,103050.17469766336,103050.17469766336,103050.17469766336,127830.31999050065,91498.02090815359,56450.3822681565,38941.820711107874,24780.14529283729,0.0,63721.96600394516,21063.123498911697,1534.3359429308343,0.0,0.8868535801612301,2.8161211836205875,0.0014959135982669303,354534.02496020315,1554774.2904457273,4.385402192695757,1554774.2904457273,4.385402192695757,0.85,0.09553861305793243,4.027634451161993,1.2670102409785615,1.0,0.0,4.027634451164454,1.2847706016059814,1.285068175054592,3.1349055201974525,19309.924650558234,1969.0643237556387,4632.441516551485,4632.441516551485,5.558762641103014,5.004530119644637,-2.3347079135046283,7.3392380331492655,3.4911703466530803,3.4911703466530803,0.99747724190088,0.0,0.0,0.0002316039587658132,7.81594955165223e-05,0.0001534444632492909,0.0006180182065229044,0.09553861305797742,0.07166641639134891,0.023872196666628508,0.09553862389088892,0.07166641639131517,0.023872196666617263,0.37721939754652706,0.37721939754652706,0.12565237803330218,0.0,4.978306100786654,4.969907584954285,5.003521013323166,4.9784030158062365,4.970043633610317,5.003500428684163,24780.14529283729,21063.123498911697,0.85,1.0671757373815915,0.6630663783309508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519480637367288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.66529656818,1534.3359429308343,0.37721939754652706,0.12565237803330218,6.112874298809886,3.4911703466530803
3949.0,-30.075500044534728,5.004524767177424,35.00280930978661,24.092028254549973,4.997565954876749,-26.568204120411554,-40.07830855026839,1.4902700307540042,-0.030346997780497986,-5.008820494047164,40.00558856377195,42251.90735431643,25750.642296065605,25750.642296065605,68002.54965038203,77299.52292666465,77299.52292666465,25750.642296065605,103050.16522273025,103050.16522273025,103050.16522273025,127830.30420354886,91498.00088276113,56450.38531041463,38941.795080384996,24780.13898081861,0.0,63721.9340612036,21063.118133695818,1534.3355313024372,0.0,0.8868536062036176,2.8161206415169393,0.0014959135982669303,354534.0761562209,1554774.2047330881,4.385401317666279,1554774.2047330881,4.385401317666279,0.85,0.09553858700764987,4.027634451161993,1.2670101728430017,1.0,0.0,4.027634451161208,1.2847705803771667,1.2850681547187996,3.134905571996839,19309.920424359505,1969.0638928033025,4632.441516551485,4632.441516551485,5.558762523835398,5.004524767177424,-2.3347006174078375,7.339225384585261,3.4911762897542356,3.4911762897542356,0.9974789399297815,0.0,0.0,0.00023160465763952706,7.815973260510444e-05,0.00015344492503442263,0.0006180200664246099,0.09553858700768156,0.07166639099811874,0.023872196009562825,0.0955385826742813,0.07166639099809496,0.023872196009554907,0.3772193069166629,0.3772193069166629,0.12565238890768757,0.0,4.978338173329291,4.969952369290468,5.003514910172214,4.978473496266645,4.970138546807732,5.003497541141087,24780.13898081861,21063.118133695818,0.85,1.0671764856519732,0.6630669325531511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519478896536064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.66335974004,1534.3355313024372,0.3772193069166629,0.12565238890768757,6.112874298809886,3.4911762897542356
3950.0,-30.07547100675415,5.004519382831521,35.00280819502464,24.09202273646372,4.9975643634615885,-26.568178141463026,-40.07827799124641,1.490271498170855,-0.03028722845789389,-5.00881853147402,40.005586149756475,42251.90623234673,25750.64612150827,25750.64612150827,68002.552353855,77299.50713021499,77299.50713021499,25750.64612150827,103050.15325172326,103050.15325172326,103050.15325172326,127830.28402280506,91497.97272173918,56450.37182387243,38941.778775407496,24780.130771081804,0.0,63721.9095464893,21063.111155419534,1534.3350497880012,0.0,0.8868536249269523,2.816120085444316,0.0014959135982669303,354534.10327862256,1554774.1006355332,4.385400688558476,1554774.1006355332,4.385400688558476,0.8500000000000001,0.09553856152102472,4.027634451161993,1.2670101025095208,1.0,0.0,4.0276344511630695,1.2847705720662614,1.2850681473058772,3.1349055922758713,19309.91448120132,1969.0632867698266,4632.441516551485,4632.441516551485,5.558763349629452,5.004519382831521,-2.3346946142519136,7.339213997083435,3.4911822252927007,3.4911822252927007,0.9974806357979145,0.0,0.0,0.00023160535804557628,7.81600030785493e-05,0.00015344535496702698,0.0006180217980359789,0.09553856152106141,0.07166636609299706,0.023872195428064347,0.09553853584371348,0.07166636609296953,0.02387219542805518,0.3772192170680779,0.3772192170680779,0.1256523995842803,0.0,4.97837605485455,4.969999793204977,5.003524132331677,4.978531303016155,4.970193218627628,5.003564752487534,24780.130771081804,21063.111155419534,0.85,1.0671769386358814,0.6630671700370372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519477159659118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.661422558549,1534.3350497880012,0.3772192170680779,0.1256523995842803,6.112874298809886,3.4911822252927007
3951.0,-30.07544202486003,5.0045140375512025,35.00280707569727,24.09201645003634,4.997567436728452,-26.56815174631986,-40.07824739729983,1.4902771581886853,-0.030335767131475677,-5.008813246993223,40.005583787255645,42251.90461818544,25750.641433638284,25750.641433638284,68002.54605182372,77299.46945448846,77299.46945448846,25750.641433638284,103050.11088812674,103050.11088812674,103050.11088812674,127830.2326448161,91497.92459251573,56450.35975621433,38941.738707001554,24780.121756689357,0.0,63721.860463690915,21063.103493185954,1534.3344448788307,0.0,0.8868536603642915,2.8161213399477423,0.0014959135982669303,354534.17630919046,1554773.9987594052,4.38539949785682,1554773.9987594052,4.38539949785682,0.85,0.09553853285760484,4.027634451161993,1.2670099228294567,1.0,0.0,4.027634451163131,1.284770544145097,1.2850681202764243,3.134905660404935,19309.904323914103,1969.0622510147812,4632.441516551485,4632.441516551485,5.55876233766417,5.0045140375512025,-2.334686184656325,7.339200222207527,3.4911881422936495,3.4911881422936495,0.9974823263696141,0.0,0.0,0.00023160605710555968,7.816027386197398e-05,0.0001534457832435857,0.0006180235229774015,0.095538532857643,0.07166633873418443,0.02387219412345856,0.09553854455512552,0.07166633873415582,0.023872194123449028,0.37721912803450697,0.37721912803450697,0.12565241102830557,0.0,4.97839433272668,4.9700261629186,5.003518106059403,4.978477479861738,4.970141684416774,5.003504048549928,24780.121756689357,21063.103493185954,0.85,1.067177661747211,0.6630676554439402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451947541897918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.659487613937,1534.3344448788307,0.37721912803450697,0.12565241102830557,6.112874298809886,3.4911881422936495
3952.0,-30.075413042401628,5.0045087031733075,35.002805965785605,24.092020920384698,4.997569345142903,-26.568125467178998,-40.07821680335326,1.4902817699206652,-0.030185721304860635,-5.008809261636448,40.00558182285442,42251.90307689534,25750.640125347374,25750.640125347374,68002.54320224271,77299.4798248807,77299.4798248807,25750.640125347374,103050.11995022808,103050.11995022808,103050.11995022808,127830.23536992141,91497.9240375188,56450.34728953515,38941.75194220405,24780.11541969334,0.0,63721.867361897384,21063.098106739337,1534.334027239889,0.0,0.8868536877511269,2.8161198340698634,0.0014959135982669303,354534.2313861071,1554773.9140501935,4.385398577653733,1554773.9140501935,4.385398577653733,0.85,0.09553850681904918,4.027634451161993,1.2670098486496135,1.0,0.0,4.02763445116088,1.2847705211277956,1.28506809815199,3.1349057165683254,19309.904206786443,1969.062239071084,4632.441516551485,4632.441516551485,5.558762055244865,5.0045087031733075,-2.334678701509486,7.339187404682793,3.491194062105472,3.491194062105472,0.9974840177444205,0.0,0.0,0.00023160675618109827,7.81605446462658e-05,0.00015344621153483246,0.000618025247977982,0.09553850681908066,0.07166631335963863,0.023872193459442026,0.09553847041251272,0.07166631335961503,0.023872193459434164,0.37721903840727494,0.37721903840727494,0.1256524221673535,0.0,4.978438660928873,4.970087716449427,5.003510706695806,4.978623540331569,4.9703415045059955,5.003488686745982,24780.11541969334,21063.098106739337,0.85,1.0671775015009206,0.6630675594758221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519473681649775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.657552517656,1534.334027239889,0.37721903840727494,0.1256524221673535,6.112874298809886,3.491194062105472
3953.0,-30.075384057307947,5.004503317203807,35.0028048472785,24.092010338231944,4.997566373464128,-26.568099673691762,-40.0781900511123,1.4902819898482993,-0.030182872432988006,-5.008808252417254,40.00557935266942,42251.91752374001,25750.646316340037,25750.646316340037,68002.56384008005,77299.44921634326,77299.44921634326,25750.646316340037,103050.09553268329,103050.09553268329,103050.09553268329,127830.2027072782,91497.88052686896,56450.34883426732,38941.70188066849,24780.10717459491,0.0,63721.809055263395,21063.09109840567,1534.3335634309435,0.0,0.8868537018275149,2.8161199144535107,0.0014959135982669303,354534.24533333594,1554773.8075305019,4.3853981046843336,1554773.8075305019,4.3853981046843336,0.85,0.09553848257397446,4.027634451161993,1.2670097980974244,1.0,0.0,4.027634451161966,1.2847705186552723,1.2850680965771766,3.1349057226014088,19309.8950242122,1969.0613027091006,4632.441516551485,4632.441516551485,5.5587633916875685,5.004503317203807,-2.334673419178286,7.339176736382093,3.4911999762973926,3.4911999762973926,0.9974857075135407,0.0,0.0,0.00023160745532214684,7.816078142867427e-05,0.00015344667389347255,0.0006180271101895697,0.09553848257401112,0.07166628945727867,0.023872193116732464,0.09553844577596576,0.07166628945725116,0.0238721931167233,0.3772189504571788,0.3772189504571788,0.12565243297510117,0.0,4.9784756226961235,4.970131784734178,5.003526323021276,4.978625379984294,4.970309975877797,5.0035907072004875,24780.10717459491,21063.09109840567,0.85,1.0671788018620771,0.6630683929123324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519471944286941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.655618398743,1534.3335634309435,0.3772189504571788,0.12565243297510117,6.112874298809886,3.4911999762973926
3954.0,-30.07535504579902,5.004498074233989,35.00280374051117,24.09201341159644,4.997576954786785,-26.568072501045624,-40.07815558053551,1.4902944100337454,-0.03023367488282247,-5.0087980564574535,40.00557745760233,42251.8998824612,25750.6291563782,25750.6291563782,68002.52903883939,77299.41889820647,77299.41889820647,25750.6291563782,103050.04805458467,103050.04805458467,103050.04805458467,127830.14719206518,91497.84278290701,56450.32376716322,38941.687795270875,24780.099137480513,0.0,63721.78693275139,21063.084266858434,1534.3329037578956,0.0,0.8868537605603036,2.8161217720218827,0.0014959135982669303,354534.3862397086,1554773.7258111348,4.385396131251195,1554773.7258111348,4.385396131251195,0.8499999999999999,0.09553845047227316,4.027634451161993,1.2670096442429348,1.0,0.0,4.027634451160085,1.2847704591084803,1.285068037915696,3.134905867898631,19309.887058651264,1969.0604904479374,4632.441516551485,4632.441516551485,5.5587596873856855,5.004498074233989,-2.3346613900598876,7.339159464293877,3.491205866035215,3.491205866035215,0.9974873902957757,0.0,0.0,0.00023160815510229655,7.81610865265681e-05,0.00015344706857572845,0.0006180286998254208,0.09553845047230736,0.07166625951619192,0.023872190956115445,0.09553847404621486,0.07166625951616626,0.0238721909561069,0.3772188628290555,0.3772188628290555,0.12565244490916086,0.0,4.97848950035052,4.970164000475563,5.003485132092862,4.9785643815746425,4.970312239898817,5.003339754385365,24780.099137480513,21063.084266858434,0.85,1.0671786262146992,0.663068346263604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451947020676653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.653685298708,1534.3329037578956,0.3772188628290555,0.12565244490916086,6.112874298809886,3.491205866035215
3955.0,-30.075326050973686,5.004492761164215,35.002802657842736,24.09201330682265,4.997574403956105,-26.568046656751108,-40.07812882829455,1.4902950097339096,-0.030071431569297147,-5.008797823606973,40.00557594600007,42251.914340180076,25750.637568372822,25750.637568372822,68002.5519085529,77299.42889627181,77299.42889627181,25750.637568372822,103050.06646464464,103050.06646464464,103050.06646464464,127830.16308105156,91497.84004515114,56450.325489061,38941.68284010016,24780.096616406925,0.0,63721.77945650709,21063.082123945886,1534.33278855631,0.0,0.8868537672168444,2.816119667873838,0.0014959135982669303,354534.38945766183,1554773.6606275989,4.38539590759014,1554773.6606275989,4.38539590759014,0.85,0.09553843008308083,4.027634451161993,1.2670095881959424,1.0,0.0,4.0276344511615845,1.2847704548588843,1.2850680345637049,3.1349058782678636,19309.88648086981,1969.0604315306257,4632.441516551485,4632.441516551485,5.558761503273612,5.004492761164215,-2.334656647509754,7.339149408673969,3.4912117899346597,3.4912117899346597,0.9974890828384743,0.0,0.0,0.00023160885448197122,7.816132331049394e-05,0.00015344753117147727,0.0006180305629919957,0.0955384300831029,0.07166623870174282,0.023872191381360063,0.09553839620566673,0.07166623870172628,0.023872191381354553,0.377218774768835,0.377218774768835,0.1256524543083743,0.0,4.978536791695944,4.970228293054674,5.003481369298925,4.978726392037686,4.9704859060614694,5.003466760851268,24780.096616406925,21063.082123945886,0.85,1.0671791103223605,0.663068650947183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451946846766305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.651753694026,1534.33278855631,0.377218774768835,0.1256524543083743,6.112874298809886,3.4912117899346597
3956.0,-30.075297126616217,5.004487420048318,35.002801551655985,24.092002619896107,4.997572326282248,-26.568020828510626,-40.07809830419717,1.4902960281770306,-0.030086507906673887,-5.008795700966102,40.0055730956392,42251.91282378126,25750.640933907696,25750.640933907696,68002.55375768896,77299.394097893,77299.394097893,25750.640933907696,103050.0350318007,103050.0350318007,103050.0350318007,127830.12075498182,91497.79273118847,56450.31145707846,38941.64586012223,24780.08572318112,0.0,63721.73158330335,21063.07286470395,1534.3321475017399,0.0,0.886853788334057,2.8161201137059355,0.0014959135982669303,354534.4187921912,1554773.5377139205,4.385395198047736,1554773.5377139205,4.385395198047736,0.8499999999999999,0.09553840336872475,4.027634451161993,1.2670094370888547,1.0,0.0,4.027634451163795,1.2847704486539095,1.2850680292537007,3.1349058934083205,19309.87649563685,1969.059413320232,4632.441516551485,4632.441516551485,5.5587622297878845,5.004487420048318,-2.3346505575822265,7.3391379776305445,3.4912176839490017,3.4912176839490017,0.9974907668425719,0.0,0.0,0.0002316095521638384,7.81615934799092e-05,0.0001534479586839292,0.0006180322848558753,0.09553840336876776,0.07166621318893054,0.023872190179837213,0.09553837368907286,0.07166621318889828,0.02387219017982647,0.37721868833040867,0.37721868833040867,0.12565246392289026,0.0,4.978570466608971,4.97026977951856,5.003491582314041,4.978709193059444,4.970439759321664,5.00353647023195,24780.08572318112,21063.07286470395,0.85,1.0671799410973208,0.6630691253037495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519466729560067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.649822722167,1534.3321475017399,0.37721868833040867,0.12565246392289026,6.112874298809886,3.4912176839490017
3957.0,-30.075268157170832,5.004482200874981,35.002800456211915,24.092000629194104,4.997581529592245,-26.567993831538534,-40.078067605476804,1.490307203960291,-0.030192606256491672,-5.00878648331768,40.005571196171175,42251.91079089552,25750.62630080047,25750.62630080047,68002.537091696,77299.34895638692,77299.34895638692,25750.62630080047,103049.9752571874,103049.9752571874,103049.9752571874,127830.0532346442,91497.73962293955,56450.30145744955,38941.59796165556,24780.077977456815,0.0,63721.67593911238,21063.06628083829,1534.3315249117372,0.0,0.8868538421055059,2.8161225834753436,0.0014959135982669303,354534.54617851943,1554773.4558047864,4.385393391316818,1554773.4558047864,4.385393391316818,0.85,0.09553837229857977,4.027634451161993,1.2670093030156568,1.0,0.0,4.027634451163431,1.2847703949305342,1.2850679764156894,3.1349060244961215,19309.86528756618,1969.0582704150938,4632.441516551485,4632.441516551485,5.558759070955296,5.004482200874981,-2.334639252403313,7.339121453278294,3.4912235606476463,3.4912235606476463,0.9974924458993275,0.0,0.0,0.00023161025093521156,7.816186519578707e-05,0.0001534483857394245,0.0006180340048793008,0.09553837229861352,0.07166618426161328,0.023872188037000242,0.09553842450307894,0.07166618426158795,0.02387218803699181,0.3772186018487085,0.3772186018487085,0.12565247455500547,0.0,4.978571646384012,4.970283481802994,5.003455155303698,4.978593877061201,4.970355808201418,5.003326973145363,24780.077977456815,21063.06628083829,0.85,1.0671806114558895,0.6630696724183504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519464995681697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.647891305094,1534.3315249117372,0.3772186018487085,0.12565247455500547,6.112874298809886,3.4912235606476463
3958.0,-30.075239229136074,5.004476854408022,35.00279936653662,24.091995984222763,4.99757441601232,-26.56796850365585,-40.078037151228614,1.4903036905324882,-0.030009022352771808,-5.008788981513077,40.005569173310754,42251.90959411543,25750.641576035112,25750.641576035112,68002.55117015055,77299.35907308797,77299.35907308797,25750.641576035112,103050.00064912307,103050.00064912307,103050.00064912307,127830.07407659377,91497.73518358919,56450.285704618145,38941.61053219005,24780.073427470696,0.0,63721.683959660746,21063.06241335009,1534.3313556062687,0.0,0.8868538367183547,2.816119880183783,0.0014959135982669303,354534.511653882,1554773.3685747115,4.385393572326113,1554773.3685747115,4.385393572326113,0.85,0.09553835298975284,4.027634451161993,1.2670092249894518,1.0,0.0,4.027634451162702,1.2847704099255117,1.2850679923106667,3.1349059879076036,19309.864350676828,1969.0581748789677,4632.441516551485,4632.441516551485,5.558762368403215,5.004476854408022,-2.3346365400439857,7.339113394452008,3.491229465230437,3.491229465230437,0.997494132922982,0.0,0.0,0.0002316109487096566,7.816213474869269e-05,0.00015344881396096394,0.0006180357295991258,0.09553835298977986,0.07166616436272179,0.023872188627058078,0.0955383216700067,0.07166616436270151,0.023872188627051327,0.37721851367447323,0.37721851367447323,0.1256524831785139,0.0,4.978614260059885,4.97033274594736,5.003477793363288,4.978779959160306,4.970525055046949,5.003563595718731,24780.073427470696,21063.06241335009,0.85,1.0671806980681775,0.6630695701774479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519463259100915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.64596175543,1534.3313556062687,0.37721851367447323,0.1256524831785139,6.112874298809886,3.491229465230437
3959.0,-30.075210326719823,5.004471598363014,35.00279825884495,24.0919945872389,4.9975802180192,-26.567941907140394,-40.078010329138465,1.490311798440176,-0.03003132422077215,-5.008781300243305,40.005566469193234,42251.923199134624,25750.630725400926,25750.630725400926,68002.55392453555,77299.32989243334,77299.32989243334,25750.630725400926,103049.96061783427,103049.96061783427,103049.96061783427,127830.02214419337,91497.69668634469,56450.28999304771,38941.5629925522,24780.0615263591,0.0,63721.624518911296,21063.052297405233,1534.3305320444076,0.0,0.8868538855861158,2.816121069804779,0.0014959135982669303,354534.6178077387,1554773.2519673787,4.385391930360154,1554773.2519673787,4.385391930360154,0.85,0.09553832066980228,4.027634451161993,1.267009182129987,1.0,0.0,4.027634451162598,1.284770370557025,1.2850679538287963,3.134906083968742,19309.85622614164,1969.0573464069425,4632.441516551485,4632.441516551485,5.558760026088876,5.004471598363014,-2.334626390255616,7.339097988618629,3.4912353227143624,3.4912353227143624,0.9974958064898178,0.0,0.0,0.00023161164586809002,7.816237215379824e-05,0.0001534492737142918,0.0006180375813174681,0.09553832066984705,0.07166613446418749,0.023872186205659566,0.09553831601209455,0.0716661344641539,0.02387218620564838,0.37721842631276437,0.37721842631276437,0.12565249375413315,0.0,4.978638484954274,4.970369856852358,5.003463320062508,4.978749976022527,4.97053289806297,5.003420031526787,24780.0615263591,21063.052297405233,0.85,1.0671817367800118,0.6630704022085172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519461525002901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.644032341821,1534.3305320444076,0.37721842631276437,0.12565249375413315,6.112874298809886,3.4912353227143624
3960.0,-30.07518142140426,5.004466361725111,35.00279717384831,24.091988300811522,4.997583357321822,-26.56791557435815,-40.07797596333546,1.4903175102760788,-0.03008687219193007,-5.008776886002865,40.005564914853586,42251.90561288294,25750.628396548374,25750.628396548374,68002.53400943131,77299.2919120949,77299.2919120949,25750.628396548374,103049.92030864327,103049.92030864327,103049.92030864327,127829.9777213466,91497.64831001822,56450.262010807746,38941.54033245608,24780.05741270334,0.0,63721.59774515942,21063.04880079784,1534.3302263953537,0.0,0.8868539136704932,2.816122314800727,0.0014959135982669303,354534.67881181056,1554773.1849409302,4.385390986719848,1554773.1849409302,4.385390986719848,0.85,0.09553829575188687,4.027634451161993,1.2670090019004423,1.0,0.0,4.027634451160081,1.2847703423972416,1.285067926558318,3.13490615268007,19309.84601670531,1969.056305334167,4632.441516551485,4632.441516551485,5.558759523362065,5.004466361725111,-2.3346186112621843,7.339084972987296,3.4912411985647984,3.4912411985647984,0.9974974853042281,0.0,0.0,0.00023161234309839024,7.816267633006373e-05,0.0001534496667683265,0.0006180391643954395,0.09553829575191274,0.07166611021167582,0.02387218554023692,0.0955383422427686,0.07166611021165642,0.02387218554023045,0.3772183388966228,0.3772183388966228,0.12565250365511052,0.0,4.978647114291448,4.970386894195656,5.00344669660052,4.978690013810933,4.970463432432666,5.003388595708827,24780.05741270334,21063.04880079784,0.85,1.0671818726421858,0.6630704048234978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519459792440992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.642103379256,1534.3302263953537,0.3772183388966228,0.12565250365511052,6.112874298809886,3.4912411985647984
3961.0,-30.075152539006293,5.004461052453089,35.00279607987377,24.091983201820426,4.9975790837610585,-26.567890003511412,-40.07795301787553,1.4903165482665666,-0.029965551489226527,-5.008776843627548,40.00556248335781,42251.93543690699,25750.637112642693,25750.637112642693,68002.57254954969,77299.28870874259,77299.28870874259,25750.637112642693,103049.92582138529,103049.92582138529,103049.92582138529,127829.97547482132,91497.63171891983,56450.27844708562,38941.503635371344,24780.049653436035,0.0,63721.55328880738,21063.04220542063,1534.3298149357524,0.0,0.8868539226879192,2.8161207260039176,0.0014959135982669303,354534.67939743015,1554773.080089638,4.385390683732667,1554773.080089638,4.385390683732667,0.85,0.09553827226829427,4.027634451161993,1.267008970580064,1.0,0.0,4.0276344511620525,1.284770345458917,1.2850679305158221,3.1349061452094236,19309.842515286844,1969.0559482888493,4632.441516551485,4632.441516551485,5.558761404895656,5.004461052453089,-2.3346140589260678,7.339075111379157,3.491247071509636,3.491247071509636,0.9974991632884674,0.0,0.0,0.00023161303977782508,7.816287942397258e-05,0.0001534501603538525,0.0006180411523775086,0.09553827226832956,0.07166608707329263,0.023872185195036928,0.09553826369307818,0.07166608707326616,0.023872185195028112,0.3772182502438796,0.3772182502438796,0.12565251287628243,0.0,4.978679935272339,4.970424935182223,5.003463836841377,4.978811292138346,4.970577179719442,5.00353247838467,24780.049653436035,21063.04220542063,0.85,1.0671832219993023,0.6630713354617566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519458059705677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.640175438188,1534.3298149357524,0.3772182502438796,0.12565251287628243,6.112874298809886,3.491247071509636
3962.0,-30.07512361314952,5.004455835167052,35.00279498031389,24.091981665138178,4.99758556618842,-26.567863317864155,-40.07791861714793,1.490325270903492,-0.030005135136264016,-5.008769073319198,40.00556013272411,42251.917724423685,25750.626074324406,25750.626074324406,68002.54379874808,77299.25633448147,77299.25633448147,25750.626074324406,103049.88240880588,103049.88240880588,103049.88240880588,127829.9222064337,91497.59029401948,56450.251683963405,38941.48734450675,24780.039797627825,0.0,63721.527142134575,21063.03382798365,1534.3291060119354,0.0,0.8868539707290563,2.8161221530428366,0.0014959135982669303,354534.7867818257,1554772.9787252948,4.385389069541641,1554772.9787252948,4.385389069541641,0.85,0.09553824090116807,4.027634451161993,1.2670088299131024,1.0,0.0,4.027634451160859,1.2847703032135447,1.2850678891571339,3.134906248290322,19309.833772893333,1969.055056812809,4632.441516551485,4632.441516551485,5.558759022066159,5.004455835167052,-2.3346038489360477,7.3390596841031,3.491252913815451,3.491252913815451,0.9975008325187004,0.0,0.0,0.00023161373750747337,7.816318391118822e-05,0.00015345055359628515,0.000618042736214278,0.09553824090120744,0.07166605782246975,0.023872183078737685,0.09553827313875217,0.07166605782244022,0.02387218307872785,0.3772181618874344,0.3772181618874344,0.125652523590859,0.0,4.978693783725021,4.970449888319877,5.0034443355212375,4.978763938182908,4.970564467654697,5.003381104204607,24780.039797627825,21063.03382798365,0.85,1.0671832086990705,0.6630713295709051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519456328344553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.638248001513,1534.3291060119354,0.3772181618874344,0.125652523590859,6.112874298809886,3.491252913815451
3963.0,-30.075094688934406,5.004450632792197,35.002793904832764,24.091980687249475,4.997588514015218,-26.567836987221177,-40.07789179505778,1.490330812302385,-0.029968251153377423,-5.0087648565053815,40.00555863495118,42251.93158435254,25750.624284982696,25750.624284982696,68002.55586933524,77299.24054190764,77299.24054190764,25750.624284982696,103049.86482689033,103049.86482689033,103049.86482689033,127829.9008882425,91497.56402029881,56450.255062745346,38941.45439728163,24780.036061352163,0.0,63721.490458633794,21063.030652149337,1534.328828768183,0.0,0.8868539976042276,2.8161221607495492,0.0014959135982669303,354534.8450575159,1554772.9141381322,4.385388166531001,1554772.9141381322,4.385388166531001,0.85,0.09553821607636177,4.027634451161993,1.2670087403478103,1.0,0.0,4.027634451162149,1.2847702758501172,1.2850678626837888,3.1349063150585077,19309.82822803497,1969.054491394612,4632.441516551485,4632.441516551485,5.558758635802954,5.004450632792197,-2.3345962203567874,7.339046853148984,3.4912587750215853,3.4912587750215853,0.9975025071490243,0.0,0.0,0.00023161443519946207,7.816342131923948e-05,0.00015345101388022258,0.0006180445900697216,0.09553821607638668,0.07166603359889012,0.023872182477496562,0.09553825903221841,0.07166603359887144,0.023872182477490334,0.377218072999392,0.377218072999392,0.1256525332886647,0.0,4.978712746666304,4.970481478660588,5.003425376932114,4.978796605351988,4.970615853735069,5.00335756015312,24780.036061352163,21063.030652149337,0.85,1.0671840124876015,0.6630719287989867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451945459437868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.636322398212,1534.328828768183,0.377218072999392,0.1256525332886647,6.112874298809886,3.4912587750215853
3964.0,-30.07506581924477,5.004445438042281,35.002792835900564,24.091985157597833,4.997590225573413,-26.56781082927529,-40.077861201111205,1.4903352356043138,-0.0298121686982995,-5.008760978341014,40.00555667473912,42251.92963358884,25750.623369989902,25750.623369989902,68002.55300357874,77299.25184345564,77299.25184345564,25750.623369989902,103049.87521344554,103049.87521344554,103049.87521344554,127829.90489554722,91497.56436227472,56450.24215240965,38941.469122072296,24780.029682101682,0.0,63721.49880417398,21063.025229786428,1534.3284107954803,0.0,0.8868540244304859,2.8161205630625643,0.0014959135982669303,354534.8986531318,1554772.8296096122,4.385387265163883,1554772.8296096122,4.385387265163883,0.85,0.09553818988485976,4.027634451161993,1.267008669464849,1.0,0.0,4.027634451161738,1.284770253719871,1.28506784144315,3.13490636905746,19309.828300206245,1969.0544987540338,4632.441516551485,4632.441516551485,5.5587584382844755,5.004445438042281,-2.334588842211867,7.339034280254149,3.491264632030449,3.491264632030449,0.9975041805801282,0.0,0.0,0.00023161513157815108,7.81636921136124e-05,0.00015345143946453869,0.0006180463041677751,0.09553818988489123,0.07166600846292816,0.023872181421963068,0.09553818169390804,0.07166600846290457,0.023872181421955206,0.3772179841053643,0.3772179841053643,0.12565254219297853,0.0,4.978758486557808,4.970547589559317,5.003409945298301,4.978948809642702,4.9708194034504345,5.003355592452522,24780.029682101682,21063.025229786428,0.85,1.0671838277464425,0.6630718113432259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519452860511612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.634397726215,1534.3284107954803,0.3772179841053643,0.12565254219297853,6.112874298809886,3.491264632030449
3965.0,-30.07503698012765,5.004440137198254,35.0027917447114,24.09197000032293,4.997583199167434,-26.56778557267695,-40.07783078178761,1.4903317917170802,-0.02980039774126908,-5.00876252217995,40.00555388859155,42251.928099168006,25750.636101283217,25750.636101283217,68002.56420045122,77299.21897568276,77299.21897568276,25750.636101283217,103049.85507696598,103049.85507696598,103049.85507696598,127829.8754583404,91497.51700977895,56450.22613326579,38941.43430723685,24780.020381374412,0.0,63721.454688611266,21063.01732416825,1534.32794375238,0.0,0.8868540266617428,2.816120228217002,0.0014959135982669303,354534.8773175218,1554772.7094649966,4.385387190193253,1554772.7094649966,4.385387190193253,0.85,0.09553816714143606,4.027634451161993,1.2670085018733515,1.0,0.0,4.027634451162516,1.2847702683939346,1.2850678570144005,3.134906333251981,19309.81830684118,1969.0534797143962,4632.441516551485,4632.441516551485,5.558761186574611,5.004440137198254,-2.334585472836101,7.339025610034355,3.491270482668878,3.491270482668878,0.997505852191108,0.0,0.0,0.00023161582722131072,7.816396136321517e-05,0.00015345186585809554,0.0006180480215251544,0.09553816714147498,0.07166598607543778,0.023872181066037203,0.09553814149306912,0.07166598607540858,0.02387218106602748,0.37721789732185573,0.37721789732185573,0.12565255066382844,0.0,4.978799802442097,4.970592114231636,5.003441619465889,4.978962124438681,4.970767279077052,5.003565380825194,24780.020381374412,21063.01732416825,0.85,1.067184742293793,0.6630722463201952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519451129913479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.632472926032,1534.32794375238,0.37721789732185573,0.12565255066382844,6.112874298809886,3.491270482668878
3966.0,-30.07500809381047,5.004434980734582,35.00279064757401,24.091978452075296,4.997593055197035,-26.56775858523381,-40.077800083067245,1.4903435466207235,-0.029744982113072638,-5.00875229447344,40.00555153295939,42251.92571597309,25750.618775640654,25750.618775640654,68002.54449161375,77299.21335936841,77299.21335936841,25750.618775640654,103049.83213500907,103049.83213500907,103049.83213500907,127829.84168122982,91497.50372461871,56450.21608122489,38941.43071488202,24780.009546220757,0.0,63721.440261102776,21063.008114287644,1534.3271256292892,0.0,0.88685408722312,2.8161206941451664,0.0014959135982669303,354535.01866282616,1554772.6078851293,4.385385155320204,1554772.6078851293,4.385385155320204,0.85,0.0955381334819123,4.027634451161993,1.2670084469253196,1.0,0.0,4.027634451162328,1.2847702119655473,1.2850678014681962,3.1349064709401895,19309.815503114496,1969.0531938138404,4632.441516551485,4632.441516551485,5.558757446507411,5.004434980734582,-2.334573478264167,7.33900845899875,3.4912762926443337,3.4912762926443337,0.9975075121840954,0.0,0.0,0.00023161652400493712,7.816423308670267e-05,0.00015345229091823446,0.0006180497335120137,0.09553813348195327,0.07166595516315127,0.023872178318801996,0.09553811288182991,0.07166595516312053,0.02387217831879176,0.37721781096127205,0.37721781096127205,0.1256525616353714,0.0,4.978837418127341,4.970651574646581,5.003413638625432,4.979007312360352,4.97090885333165,5.003321161560336,24780.009546220757,21063.008114287644,0.85,1.0671846746239393,0.6630723590496865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519449401148414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.630548475705,1534.3271256292892,0.37721781096127205,0.1256525616353714,6.112874298809886,3.4912762926443337
3967.0,-30.074979246773644,5.004429679292768,35.00278955629511,24.091963469423376,4.997584774414162,-26.567733446987457,-40.077773470524676,1.490338974628346,-0.029712151801277287,-5.008755662229689,40.00554950932649,42251.939969316154,25750.636173017763,25750.636173017763,68002.57614233391,77299.18637559762,77299.18637559762,25750.636173017763,103049.82254861538,103049.82254861538,103049.82254861538,127829.82777983588,91497.46174494804,56450.21533866797,38941.384895866744,24780.005231220497,0.0,63721.390127087245,21063.004446537423,1534.3269849938504,0.0,0.8868540774148271,2.8161198697424297,0.0014959135982669303,354534.9721209563,1554772.520621781,4.385385484880575,1554772.520621781,4.385385484880575,0.85,0.09553811585627377,4.027634451161993,1.2670083392271771,1.0,0.0,4.027634451161556,1.2847702319164946,1.2850678223178034,3.134906422258836,19309.80664364115,1969.0522903989793,4632.441516551485,4632.441516551485,5.558761202059867,5.004429679292768,-2.334571451897632,7.3390011311904,3.4912821373397898,3.4912821373397898,0.9975091820970828,0.0,0.0,0.00023161721984298723,7.816446864292483e-05,0.00015345275120006238,0.0006180515873589612,0.09553811585630013,0.07166593656647757,0.023872179289822562,0.09553807510003356,0.0716659365664578,0.023872179289815974,0.3772177258748131,0.3772177258748131,0.1256525710095144,0.0,4.97887991822779,4.970696307940159,5.003449426193129,4.979043510428426,4.970868841069546,5.003586173292774,24780.005231220497,21063.004446537423,0.85,1.067186010956575,0.6630731044167119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519447669554326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.628625932253,1534.3269849938504,0.3772177258748131,0.1256525710095144,6.112874298809886,3.4912821373397898
3968.0,-30.074950420023765,5.00442448682475,35.002788446858624,24.091967136506014,4.9975917436256765,-26.56770680185476,-40.07774280672891,1.490348125457091,-0.02967754882462259,-5.008747148959879,40.00554679788874,42251.93753876408,25750.623096162213,25750.623096162213,68002.5606349263,77299.17301525493,77299.17301525493,25750.623096162213,103049.79611141715,103049.79611141715,103049.79611141715,127829.7889770086,91497.43957110097,56450.20409461184,38941.372751654584,24779.99286559145,0.0,63721.36561724603,21062.99393575273,1534.3261170457386,0.0,0.8868541305418611,2.81612040894828,0.0014959135982669303,354535.08977303555,1554772.4036988316,4.38538369980291,1554772.4036988316,4.38538369980291,0.85,0.0955380833200831,4.027634451161993,1.2670082381227985,1.0,0.0,4.0276344511631885,1.2847701876729565,1.2850677789574294,3.134906530215382,19309.80196402828,1969.051813211268,4632.441516551485,4632.441516551485,5.5587583791735975,5.00442448682475,-2.3345607413578375,7.338985228182587,3.4912879297060666,3.4912879297060666,0.9975108370588762,0.0,0.0,0.00023161791519360733,7.816474005891272e-05,0.00015345317513469463,0.000618053294812691,0.09553808332012836,0.07166590642629363,0.02387217689383474,0.09553804507142125,0.07166590642625967,0.023872176893823434,0.37721764095384885,0.37721764095384885,0.12565258295570036,0.0,4.978914620030821,4.970746578712692,5.003437374393798,4.979069600135233,4.9709638406636145,5.003405353756023,24779.99286559145,21062.99393575273,0.85,1.0671861780771623,0.6630733213182848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45194459403153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.626703564765,1534.3261170457386,0.37721764095384885,0.12565258295570036,6.112874298809886,3.4912879297060666
3969.0,-30.0749215473816,5.004419210260788,35.0027873445691,24.091956798825436,4.997587390647512,-26.567681247747124,-40.07771235248072,1.4903470910134116,-0.029649892111763165,-5.008747693101611,40.00554478718794,42251.93596738741,25750.633187675445,25750.633187675445,68002.56915506285,77299.14889432801,77299.14889432801,25750.633187675445,103049.78208200345,103049.78208200345,103049.78208200345,127829.76972175148,91497.40203415198,56450.18910721278,38941.347696599114,24779.98763974802,0.0,63721.33533634713,21062.989493785815,1534.3258606461159,0.0,0.8868541350520862,2.8161199821151492,0.0014959135982669303,354535.0822530793,1554772.3169931492,4.38538354825856,1554772.3169931492,4.38538354825856,0.85,0.09553806309152564,4.027634451161993,1.26700811998453,1.0,0.0,4.027634451161714,1.2847701910739326,1.2850677832540305,3.134906521916822,19309.794042155772,1969.0510054050847,4632.441516551485,4632.441516551485,5.558760557617339,5.004419210260788,-2.3345566674629326,7.338975877723721,3.4912937461103692,3.4912937461103692,0.9975124988886769,0.0,0.0,0.00023161861165315678,7.816500962098384e-05,0.00015345360203217293,0.0006180550141996817,0.09553806309155423,0.07166588565901796,0.02387217743253626,0.0955380151115441,0.07166588565899652,0.023872177432529118,0.37721755653104294,0.37721755653104294,0.12565259408112409,0.0,4.97895146458626,4.970787639682953,5.003461551532098,4.979097800989848,4.9709508495421915,5.003557225517625,24779.98763974802,21062.989493785815,0.85,1.067186818922071,0.6630736117560077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451944421229277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.624781752429,1534.3258606461159,0.37721755653104294,0.12565259408112409,6.112874298809886,3.4912937461103692
3970.0,-30.074892741131997,5.00441410665679,35.00278625477716,24.091964796558045,4.997599956430981,-26.567654061401758,-40.077681618835754,1.49036127670115,-0.0296628888113446,-5.008736120173099,40.005542946628026,42251.93312036876,25750.61243247982,25750.61243247982,68002.54555284858,77299.13057137205,77299.13057137205,25750.61243247982,103049.74300385187,103049.74300385187,103049.74300385187,127829.72226101295,91497.37717164401,56450.17972064244,38941.330501112854,24779.979257161092,0.0,63721.30975827394,21062.982368586927,1534.3251503915776,0.0,0.8868542005927991,2.816121503777749,0.0014959135982669303,354535.2421892166,1554772.2376243053,4.385381346079322,1554772.2376243053,4.385381346079322,0.85,0.095538030384792,4.027634451161993,1.2670080260233956,1.0,0.0,4.027634451161575,1.2847701232782938,1.2850677163354698,3.1349066873417386,19309.78879512255,1969.0504703565998,4632.441516551485,4632.441516551485,5.558756077216336,5.00441410665679,-2.3345437008062992,7.338957807463089,3.491299528491615,3.491299528491615,0.9975141509976043,0.0,0.0,0.00023161930651311986,7.816528165697332e-05,0.00015345402485614654,0.0006180567171800846,0.095538030384826,0.0716658553069943,0.023872175077831688,0.09553802956955122,0.07166585530696881,0.023872175077823188,0.3772174719815496,0.3772174719815496,0.1256526067397924,0.0,4.9789714203216136,4.970829772235049,5.0034149136179735,4.979073231361781,4.971020295918493,5.003250366021916,24779.979257161092,21062.982368586927,0.85,1.0671868768990382,0.6630738332380641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519442481519615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.622861820359,1534.3251503915776,0.3772174719815496,0.1256526067397924,6.112874298809886,3.491299528491615
3971.0,-30.07486393827182,5.004408792115671,35.0027851685486,24.091945273708575,4.997587306775514,-26.567629399839443,-40.077651269361354,1.4903527683435063,-0.029617665936598314,-5.0087426070975525,40.00554087083445,42251.93179198856,25750.637744934273,25750.637744934273,68002.56953692283,77299.10279517058,77299.10279517058,25750.637744934273,103049.74054010485,103049.74054010485,103049.74054010485,127829.71617878819,91497.33264860869,56450.161645428045,38941.30111464516,24779.975638683343,0.0,63721.27675332851,21062.979292880842,1534.3251196799013,0.0,0.8868541751043636,2.8161201524727932,0.0014959135982669303,354535.1525408864,1554772.1481116947,4.385382202495117,1554772.1481116947,4.385382202495117,0.85,0.09553801615558466,4.027634451161993,1.2670078935986386,1.0,0.0,4.02763445116078,1.2847701616457763,1.2850677556045187,3.134906593723066,19309.779398892457,1969.0495122077832,4632.441516551485,4632.441516551485,5.558761541387736,5.004408792115671,-2.334543983272907,7.338952775388577,3.491305354254844,3.491305354254844,0.9975158155013839,0.0,0.0,0.0002316200012932465,7.81655502933718e-05,0.00015345445099987468,0.0006180584335312452,0.09553801615560864,0.07166583925021561,0.023872176905393033,0.09553797906788392,0.07166583925019762,0.023872176905387045,0.3772173874230895,0.3772173874230895,0.12565261634506128,0.0,4.979004591818921,4.970858769815493,5.0034606099070515,4.979124941160933,4.9709624323043045,5.0036310613492105,24779.975638683343,21062.979292880842,0.85,1.0671878060473843,0.6630741558357353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519440754726765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.620941520647,1534.3251196799013,0.3772173874230895,0.12565261634506128,6.112874298809886,3.491305354254844
3972.0,-30.074835128519652,5.004403680762573,35.002784065062926,24.091947927977913,4.997600406533745,-26.56760215690334,-40.07762053571639,1.4903674349178435,-0.029723770689031426,-5.008729674290459,40.005538195726054,42251.92892563796,25750.61336237167,25750.61336237167,68002.54228800963,77299.06067621482,77299.06067621482,25750.61336237167,103049.6740385865,103049.6740385865,103049.6740385865,127829.63606346,91497.28420501843,56450.15245444316,38941.257500639185,24779.9620248735,0.0,63721.219525512686,21062.967721142475,1534.3240775396325,0.0,0.8868542505845244,2.816123055998703,0.0014959135982669303,354535.3312703734,1554772.0327553635,4.38537966634889,1554772.0327553635,4.38537966634889,0.85,0.09553797895334022,4.027634451161993,1.267007791395299,1.0,0.0,4.027634451161991,1.2847700916003661,1.285067686435779,3.13490676463755,19309.76917526064,1969.0484696874714,4632.441516551485,4632.441516551485,5.558756277951055,5.004403680762573,-2.334530051111137,7.338933731873711,3.4913111078793673,3.4913111078793673,0.997517459394105,0.0,0.0,0.0002316206962415396,7.816582233110017e-05,0.00015345487391043943,0.0006180601368604055,0.09553797895338703,0.07166580547813191,0.023872173475255117,0.09553802081125645,0.0716658054780968,0.02387217347524342,0.3772173020886895,0.3772173020886895,0.125652629078127,0.0,4.978999939637674,4.9708661271200185,5.003419891377916,4.979005903601433,4.970920134082121,5.0032816068809325,24779.9620248735,21062.967721142475,0.85,1.0671883368582233,0.6630747063577643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519439028137477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.61902211324,1534.3240775396325,0.3772173020886895,0.125652629078127,6.112874298809886,3.4913111078793673
3973.0,-30.074806370987258,5.004398443717247,35.00278298515542,24.091943178232782,4.997594163121325,-26.567576895493595,-40.077593888249226,1.490364687628064,-0.02956597852988807,-5.008732135391024,40.005536675521306,42251.942720741274,25750.62844543914,25750.62844543914,68002.57116618041,77299.06672232968,77299.06672232968,25750.62844543914,103049.69516776882,103049.69516776882,103049.69516776882,127829.65547362859,91497.27611611343,56450.152114526616,38941.24889065201,24779.960305859775,0.0,63721.20919651179,21062.966259980807,1534.3240682869694,0.0,0.886854243566543,2.8161206958601492,0.0014959135982669303,354535.2972583211,1554771.9672009225,4.385379902154246,1554771.9672009225,4.385379902154246,0.85,0.0955379617709134,4.027634451161993,1.267007701280527,1.0,0.0,4.027634451161676,1.2847701030197687,1.2850676987491059,3.134906736773606,19309.76746816201,1969.0482956118562,4632.441516551485,4632.441516551485,5.558759533916061,5.004398443717247,-2.3345273821778094,7.338925825895057,3.491316913941376,3.491316913941376,0.9975191182689647,0.0,0.0,0.00023162138993210464,7.816605820088504e-05,0.0001534553317312196,0.0006180619807951523,0.09553796177093311,0.07166578701876677,0.02387217475216634,0.09553793941051814,0.07166578701875198,0.02387217475216141,0.3772172148400258,0.3772172148400258,0.1256526391013954,0.0,4.979034120128119,4.970905779779855,5.003437634150828,4.97916615686114,4.971059713364582,5.003503925886889,24779.960305859775,21062.966259980807,0.85,1.0671889630415707,0.6630750303315684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451943730113545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.617103804,1534.3240682869694,0.3772172148400258,0.1256526391013954,6.112874298809886,3.491316913941376
