time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3974.0,-30.074777558329355,5.004393338806913,35.002781899699436,24.091946461144857,4.997603267230987,-26.56755004955252,-40.077563224453456,1.4903757584545458,-0.029580704747672826,-5.008722502766218,40.005534354093335,42251.94010793789,25750.61258924011,25750.61258924011,68002.552697178,77299.04334764976,77299.04334764976,25750.61258924011,103049.65593688987,103049.65593688987,103049.65593688987,127829.60579779345,91497.24479789527,56450.141558184885,38941.22582190043,24779.949860903584,0.0,63721.17568280401,21062.957381768047,1534.323283920055,0.0,0.8868543009764968,2.816122013747248,0.0014959135982669303,354535.43037981185,1554771.8670960502,4.385377973170218,1554771.8670960502,4.385377973170218,0.85,0.09553792887355789,4.027634451161993,1.2670076106162744,1.0,0.0,4.0276344511628,1.2847700497951513,1.2850676464051503,3.134906866644482,19309.760858702844,1969.0476216345894,4632.441516551485,4632.441516551485,5.558756111056005,5.004393338806913,-2.334515861074055,7.338909199880968,3.491322673567307,3.491322673567307,0.9975207638763735,0.0,0.0,0.0002316220849543314,7.816632962197573e-05,0.00015345575533235568,0.0006180636869056814,0.09553792887359817,0.07166575659912842,0.023872172274469753,0.0955379414646244,0.0716657565990982,0.023872172274459685,0.3772171280241076,0.3772171280241076,0.1256526504763326,0.0,4.9790519956221715,4.970941371312961,5.003402309674243,4.9791417980185315,4.971102043536291,5.003279326623215,24779.949860903584,21062.957381768047,0.85,1.0671892344812681,0.6630753380675637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451943557726413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.61518540895,1534.323283920055,0.3772171280241076,0.1256526504763326,6.112874298809886,3.491322673567307
3975.0,-30.07474877822943,5.004388110726726,35.00278082069571,24.09193126894536,4.997596421996226,-26.56752482799488,-40.077536542061694,1.4903724717620848,-0.029579716538876255,-5.008724860033606,40.00553237111791,42251.954023969636,25750.627369622416,25750.627369622416,68002.58139359206,77299.00963394553,77299.00963394553,25750.627369622416,103049.63700356794,103049.63700356794,103049.63700356794,127829.58247239498,91497.19669649376,56450.14108651972,38941.172899971156,24779.945468827038,0.0,63721.1183687982,21062.953648502982,1534.3231154771597,0.0,0.8868542961619686,2.8161217255970965,0.0014959135982669303,354535.3978027113,1554771.781585967,4.38537813493916,1554771.781585967,4.38537813493916,0.85,0.09553790994748976,4.027634451161993,1.2670075287437066,1.0,0.0,4.02763445116289,1.2847700637367516,1.2850676612419636,3.1349068326262404,19309.750707287225,1969.0465864782802,4632.441516551485,4632.441516551485,5.5587593016807,5.004388110726726,-2.3345131291467047,7.338901239873431,3.4913284643255516,3.4913284643255516,0.997522418378729,0.0,0.0,0.00023162277919310559,7.816656580231296e-05,0.00015345621339079261,0.0006180655317976226,0.09553790994751632,0.07166573696874443,0.023872172978771897,0.09553792068191624,0.0716657369687245,0.023872172978765264,0.37721704133444595,0.37721704133444595,0.1256526597250202,0.0,4.979071522737513,4.970960203846175,5.0034239148697,4.979145143494748,4.971031054196544,5.003505853724619,24779.945468827038,21062.953648502982,0.85,1.067190644709248,0.6630761528607886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519433850088699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.61326907683,1534.3231154771597,0.37721704133444595,0.1256526597250202,6.112874298809886,3.4913284643255516
3976.0,-30.074720029801444,5.0043829550201036,35.00277972087592,24.09193004658448,4.997600899507697,-26.567498502549007,-40.07750594811512,1.490379372255599,-0.029571992773639977,-5.0087180884878215,40.00552960679656,42251.95145203012,25750.618684794717,25750.618684794717,68002.57013682484,77298.98667725467,77298.98667725467,25750.618684794717,103049.60536204939,103049.60536204939,103049.60536204939,127829.5388361181,91497.16394913966,56450.128723916496,38941.15025024796,24779.93347406871,0.0,63721.083724316675,21062.943452958403,1534.3223075393237,0.0,0.8868543406192325,2.8161224145892154,0.0014959135982669303,354535.4913845183,1554771.6623826078,4.385376641167782,1554771.6623826078,4.385376641167782,0.85,0.09553787845633614,4.027634451161993,1.2670074171992023,1.0,0.0,4.027634451161488,1.2847700300241818,1.285067628412589,3.134906914886694,19309.743796220366,1969.0458817455876,4632.441516551485,4632.441516551485,5.5587574268966,5.0043829550201036,-2.334503733311503,7.338886688331606,3.4913342094193736,3.4913342094193736,0.9975240598341067,0.0,0.0,0.00023162347266979962,7.816683660675739e-05,0.00015345663606304225,0.0006180672341669368,0.09553787845638118,0.07166570762417733,0.023872170832203842,0.09553789853745596,0.07166570762414355,0.02387217083219259,0.3772169537528045,0.3772169537528045,0.12565267070289193,0.0,4.979083864821462,4.970979559629029,5.00341519066194,4.979146095714157,4.971069851564778,5.003393168781031,24779.93347406871,21062.943452958403,0.85,1.0671910482726819,0.663076473005846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451943212486535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.611353052886,1534.3223075393237,0.3772169537528045,0.12565267070289193,6.112874298809886,3.4913342094193736
3977.0,-30.074691266230573,5.004377850310762,35.00277864452171,24.09192871944981,4.997606076549689,-26.5674720935679,-40.07747535416854,1.4903869038874027,-0.029587719394442047,-5.00871224391429,40.005528090644795,42251.94889426411,25750.612565120995,25750.612565120995,68002.5614593851,77298.96043784279,77298.96043784279,25750.612565120995,103049.57300296379,103049.57300296379,103049.57300296379,127829.50206329297,91497.12819594417,56450.11665236686,38941.123937308126,24779.929060329174,0.0,63721.0529976373,21062.939701279796,1534.3219535063402,0.0,0.886854375842186,2.816123303432022,0.0014959135982669303,354535.5721557139,1554771.5970029524,4.385375457670826,1554771.5970029524,4.385375457670826,0.85,0.09553785205809232,4.027634451161993,1.2670072957640515,1.0,0.0,4.027634451163598,1.2847699933583852,1.2850675926297757,3.1349070043531824,19309.736250794747,1969.045112326304,4632.441516551485,4632.441516551485,5.5587561058494375,5.004377850310762,-2.3344949900137446,7.338872840324507,3.49133996763242,3.49133996763242,0.9975257050378342,0.0,0.0,0.00023162416651368987,7.816710741206877e-05,0.0001534570591016211,0.0006180689380116913,0.0955378520581186,0.07166568213117394,0.02387216992694465,0.09553791044156301,0.07166568213115422,0.023872169926938087,0.3772168655018781,0.3772168655018781,0.12565268123853063,0.0,4.979089776610522,4.9709956260139165,5.003390605733841,4.979124524519875,4.971070998717778,5.003303378509145,24779.929060329174,21062.939701279796,0.85,1.0671914267001608,0.6630767526053086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519430401540967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.609437353785,1534.3219535063402,0.3772168655018781,0.12565268123853063,6.112874298809886,3.49133996763242
3978.0,-30.07466250893469,5.004372717769312,35.002777577002284,24.091928300354652,4.99760553647922,-26.56744626197404,-40.077448601927586,1.4903892895190012,-0.02946838622000314,-5.0087100954225265,40.00552619526713,42251.962342180675,25750.61590497405,25750.61590497405,68002.57824715473,77298.96101912542,77298.96101912542,25750.61590497405,103049.57692409947,103049.57692409947,103049.57692409947,127829.50057041155,91497.11695142301,56450.118274479864,38941.109641047944,24779.923646312072,0.0,63721.03328736001,21062.935099365262,1534.3216286050306,0.0,0.8868543936338725,2.8161219866006935,0.0014959135982669303,354535.60184757615,1554771.5152702797,4.385374859867291,1554771.5152702797,4.385374859867291,0.8500000000000001,0.09553782803570672,4.027634451161993,1.2670072573004294,1.0,0.0,4.027634451161692,1.2847699807659294,1.285067580925687,3.134907035079443,19309.733877728595,1969.0448703409008,4632.441516551485,4632.441516551485,5.5587568268198035,5.004372717769312,-2.334488956259962,7.338861674029273,3.4913457326368023,3.4913457326368023,0.9975273521819435,0.0,0.0,0.00023162486020812485,7.816734421285837e-05,0.0001534575159952665,0.0006180707782122779,0.09553782803573577,0.07166565857448583,0.023872169461249936,0.09553784745358442,0.07166565857446404,0.02387216946124268,0.37721677652887076,0.37721677652887076,0.12565269045234972,0.0,4.979119347917106,4.9710372533251075,5.003383971615392,4.97924170920254,4.971207845687616,5.003361520134661,24779.923646312072,21062.935099365262,0.85,1.067192020262547,0.6630771687527227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519428677309232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.607522916329,1534.3216286050306,0.37721677652887076,0.12565269045234972,6.112874298809886,3.4913457326368023
3979.0,-30.07463373826175,5.0043675937761165,35.00277650147211,24.09192236317324,4.997606562594983,-26.56742026168699,-40.077414305973775,1.4903930860206387,-0.029469437204909354,-5.008706265997635,40.005523826897274,42251.944381099376,25750.61487918337,25750.61487918337,68002.55926028275,77298.93296139162,77298.93296139162,25750.61487918337,103049.54784057499,103049.54784057499,103049.54784057499,127829.46278632987,91497.07769665562,56450.08911636498,38941.09842254515,24779.914945754874,0.0,63721.01336830002,21062.92770389164,1534.3210748992074,0.0,0.8868544216895909,2.8161224474233024,0.0014959135982669303,354535.65476970875,1554771.4131411954,4.385373917190666,1554771.4131411954,4.385373917190666,0.8499999999999999,0.09553780073044835,4.027634451161993,1.2670071078417826,1.0,0.0,4.0276344511600675,1.2847699615727424,1.2850675626197554,3.1349070819118405,19309.725593324267,1969.0440255667602,4632.441516551485,4632.441516551485,5.55875660538351,5.0043675937761165,-2.334481705331285,7.338849299107402,3.4913514807373156,3.4913514807373156,0.9975289944963759,0.0,0.0,0.0002316255542271637,7.816764778873026e-05,0.00015345790643843345,0.0006180723507746284,0.09553780073048566,0.07166563259976443,0.02387216813072124,0.09553783163179427,0.07166563259973643,0.02387216813071191,0.37721668853960577,0.37721668853960577,0.12565269968133896,0.0,4.9791413898964265,4.971068594184658,5.0033780864648065,4.97923682879275,4.971201235194371,5.003361826861521,24779.914945754874,21062.92770389164,0.85,1.0671920558958456,0.6630770941586894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519426953454044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.60560931195,1534.3210748992074,0.37721668853960577,0.12565269968133896,6.112874298809886,3.4913514807373156
3980.0,-30.07460503712316,5.004362445675997,35.00277541814289,24.09192204885187,4.997605436061515,-26.5673945392733,-40.07738755373282,1.4903949382120625,-0.029334677968790857,-5.008703993351838,40.005521448673015,42251.957654705046,25750.617772014335,25750.617772014335,68002.57542671938,77298.93629773102,77298.93629773102,25750.617772014335,103049.55406974535,103049.55406974535,103049.55406974535,127829.46074315293,91497.0689925051,56450.09034948062,38941.087381138306,24779.906673407575,0.0,63720.99405454588,21062.920672396438,1534.320584068859,0.0,0.8868544418607773,2.816120942441363,0.0014959135982669303,354535.6861773686,1554771.310587172,4.385373239435604,1554771.310587172,4.385373239435604,0.85,0.09553777515024112,4.027634451161993,1.267007031464018,1.0,0.0,4.027634451163169,1.284769951478514,1.2850675534127376,3.134907106542295,19309.723756382995,1969.0438382508803,4632.441516551485,4632.441516551485,5.558757229855714,5.004362445675997,-2.3344756079045874,7.338838053580584,3.4913572228623178,3.4913572228623178,0.9975306351035194,0.0,0.0,0.00023162624657077128,7.816788459103322e-05,0.00015345836197973805,0.0006180741855284807,0.09553777515027724,0.0716656079205256,0.023872167229751638,0.09553775218518436,0.0716656079204985,0.02387216722974261,0.37721660074104146,0.37721660074104146,0.12565270896347897,0.0,4.979186112560626,4.971125749076521,5.003385474219215,4.979369315383053,4.971358687777354,5.003419346289206,24779.906673407575,21062.920672396438,0.85,1.06719263306703,0.6630775034447344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451942522879736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.603696934131,1534.320584068859,0.37721660074104146,0.12565270896347897,6.112874298809886,3.4913572228623178
3981.0,-30.074576315164766,5.004357320431929,35.002774328444474,24.09192124558615,4.997607395115457,-26.56736848953514,-40.077360801491864,1.4903995694862482,-0.02927281231791312,-5.008699530040933,40.00551909649838,42251.970818772876,25750.615029288216,25750.615029288216,68002.58584806109,77298.92515747575,77298.92515747575,25750.615029288216,103049.54018676397,103049.54018676397,103049.54018676397,127829.43797383399,91497.04705258606,56450.09271388503,38941.06037633448,24779.897787070015,0.0,63720.95816340449,21062.91311900951,1534.3200068822005,0.0,0.8868544730827906,2.816120650751331,0.0014959135982669303,354535.74785973236,1554771.209156471,4.385372190371045,1554771.209156471,4.385372190371045,0.8499999999999999,0.09553774774040263,4.027634451161993,1.2670069567346949,1.0,0.0,4.027634451161338,1.284769928382674,1.2850675312017439,3.1349071628973757,19309.71912613877,1969.04336609737,4632.441516551485,4632.441516551485,5.558756637786476,5.004357320431929,-2.334467914784214,7.3388252352161425,3.491362949175075,3.491362949175075,0.9975322711928786,0.0,0.0,0.0002316269394185121,7.81681213939992e-05,0.0001534588180245129,0.0006180760223101272,0.09553774774044026,0.07166558183115362,0.02387216590928663,0.09553770971319178,0.0716655818311254,0.02387216590927723,0.3772165146819829,0.3772165146819829,0.12565271908943904,0.0,4.97923253842697,4.97118782323173,5.003384909012652,4.979426717723015,4.971444602217957,5.003391134411004,24779.897787070015,21062.91311900951,0.85,1.0671933977150327,0.6630780835156769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519423508309297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.601784122333,1534.3200068822005,0.3772165146819829,0.12565271908943904,6.112874298809886,3.491362949175075
3982.0,-30.074547597061613,5.004352144336442,35.00277323079531,24.091905389819317,4.997604481947695,-26.567342930526184,-40.077330347243674,1.4903998154126088,-0.02936195610368486,-5.008698559433927,40.00551668551916,42251.968582374655,25750.62113145839,25750.62113145839,68002.58971383305,77298.8730017881,77298.8730017881,25750.62113145839,103049.4941332465,103049.4941332465,103049.4941332465,127829.38389741657,91496.9821262361,56450.077706824006,38941.00491045787,24779.88976417007,0.0,63720.89467462794,21062.90629954456,1534.3195535543837,0.0,0.8868544867483485,2.8161219350935385,0.0014959135982669303,354535.7612733933,1554771.1051899963,4.385371731206165,1554771.1051899963,4.385371731206165,0.85,0.09553772433671825,4.027634451161993,1.2670068177161737,1.0,0.0,4.027634451162509,1.2847699258017138,1.2850675295102651,3.1349071691950563,19309.705423952495,1969.04196886322,4632.441516551485,4632.441516551485,5.5587579550551665,5.004352144336442,-2.3344627968566405,7.338814941193083,3.491368673802574,3.491368673802574,0.9975339068007355,0.0,0.0,0.00023162763217516645,7.816839096685149e-05,0.00015345924120831495,0.0006180777267397875,0.09553772433675398,0.07166555880080216,0.023872165535951805,0.09553772652957944,0.07166555880077537,0.023872165535942885,0.3772164303510675,0.3772164303510675,0.1256527294129007,0.0,4.979252983922777,4.971208040231659,5.003406033175509,4.979336603330239,4.971290752816287,5.00349237529133,24779.88976417007,21062.90629954456,0.85,1.0671945216881893,0.6630787090815649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519421786573588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.59987268433,1534.3195535543837,0.3772164303510675,0.1256527294129007,6.112874298809886,3.491368673802574
3983.0,-30.074518912804443,5.004347032595206,35.00277212876814,24.09190413253384,4.997609151881121,-26.567316643617772,-40.0772997532971,1.4904068826948387,-0.029364399715802847,-5.008692184361844,40.00551436270213,42251.965758947284,25750.613408948393,25750.613408948393,68002.57916789567,77298.8491467474,77298.8491467474,25750.613408948393,103049.46255569579,103049.46255569579,103049.46255569579,127829.34296044405,91496.94858426174,56450.065196463256,38940.98154199832,24779.88040474825,0.0,63720.861946746576,21062.898344036013,1534.3189046903285,0.0,0.8868545275902653,2.816122711368736,0.0014959135982669303,354535.84937605937,1554771.0050252634,4.3853703589114446,1554771.0050252634,4.3853703589114446,0.85,0.095537695358483,4.027634451161993,1.2670067034242676,1.0,0.0,4.0276344511607824,1.2847698913120806,1.2850674959016755,3.134907253351604,19309.698345187397,1969.0412470300662,4632.441516551485,4632.441516551485,5.558756288005521,5.004347032595206,-2.334453724841384,7.33880075743659,3.491374374547823,3.491374374547823,0.9975355355850922,0.0,0.0,0.00023162832411726856,7.816866177714194e-05,0.00015345966234012662,0.0006180794229047806,0.09553769535852122,0.07166553132588895,0.02387216403263227,0.09553771686175382,0.07166553132586027,0.02387216403262272,0.37721634490471534,0.37721634490471534,0.1256527412098086,0.0,4.9792655222533995,4.971226952512552,5.003399426154942,4.9793277846460455,4.971314717010955,5.003385119187783,24779.88040474825,21062.898344036013,0.85,1.0671949043113613,0.6630790053382911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519420065069364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.59796212649,1534.3189046903285,0.37721634490471534,0.1256527412098086,6.112874298809886,3.491374374547823
3984.0,-30.074490220157838,5.00434197248007,35.00277105187744,24.091908044088655,4.997614438677052,-26.56729028750299,-40.07726915935052,1.4904145060225726,-0.029298301423182238,-5.008686335562467,40.00551289080276,42251.96292945576,25750.607213816278,25750.607213816278,68002.57014327204,77298.84368806463,77298.84368806463,25750.607213816278,103049.45090188092,103049.45090188092,103049.45090188092,127829.32703246729,91496.93368485429,56450.052926246804,38940.97862067498,24779.876130586366,0.0,63720.854751261344,21062.89471099841,1534.3185601880834,0.0,0.8868545626744819,2.8161225258066374,0.0014959135982669303,354535.93020572054,1554770.941553886,4.385369180076404,1554770.941553886,4.385369180076404,0.85,0.0955376696049397,4.027634451161993,1.267006627046503,1.0,0.0,4.027634451161083,1.2847698542208426,1.2850674596911407,3.134907343856211,19309.695200786755,1969.0409263904346,4632.441516551485,4632.441516551485,5.558754950669238,5.00434197248007,-2.3344450138676085,7.338786986347678,3.4913800860797766,3.4913800860797766,0.9975371674513648,0.0,0.0,0.00023162901626365626,7.816893258829905e-05,0.0001534600836753572,0.0006180811198890708,0.09553766960496539,0.07166550629418247,0.02387216331078291,0.09553769289482492,0.07166550629416321,0.023872163310776493,0.3772162585003388,0.3772162585003388,0.1256527525171978,0.0,4.979287802857243,4.971264618259113,5.003375505609881,4.979388034139276,4.9714263965308305,5.003290943943,24779.876130586366,21062.89471099841,0.85,1.0671948831936524,0.6630790358100052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451941834559443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.596051847873,1534.3185601880834,0.3772162585003388,0.1256527525171978,6.112874298809886,3.4913800860797766
3985.0,-30.07446152761154,5.0043368744083345,35.00276998303998,24.091907764691882,4.997613185058562,-26.567264585551268,-40.077242407109566,1.490416242998699,-0.029165736924255725,-5.008684694321635,40.00551097158815,42251.97617873371,25750.611768608236,25750.611768608236,68002.58794734195,77298.8476211598,77298.8476211598,25750.611768608236,103049.45938976805,103049.45938976805,103049.45938976805,127829.33002017203,91496.9255294022,56450.05408697773,38940.96826936052,24779.870630403984,0.0,63720.83889976451,21062.890035843386,1534.3182415351823,0.0,0.8868545779717697,2.8161209759529306,0.0014959135982669303,354535.9528874619,1554770.8587933406,4.385368666085218,1554770.8587933406,4.385368666085218,0.85,0.09553764674265218,4.027634451161993,1.2670065528666599,1.0,0.0,4.027634451161527,1.2847698446660019,1.285067451023381,3.134907367170535,19309.693479643898,1969.040750882707,4632.441516551485,4632.441516551485,5.558755933907113,5.0043368744083345,-2.3344393897341162,7.338776264142451,3.491385804666036,3.491385804666036,0.9975388013331532,0.0,0.0,0.00023162970840952802,7.81691693942e-05,0.00015346053901532802,0.0006180829538320243,0.09553764674268117,0.07166548365565356,0.023872163087027606,0.09553762212194673,0.07166548365563181,0.02387216308702036,0.3772161724798612,0.3772161724798612,0.12565276237821352,0.0,4.979333411336711,4.971326330422869,5.003372755882992,4.979518957397374,4.971576298305706,5.003364877512354,24779.870630403984,21062.890035843386,0.85,1.0671954280814289,0.6630794086876006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519416625616979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.594142693468,1534.3182415351823,0.3772161724798612,0.12565276237821352,6.112874298809886,3.491385804666036
3986.0,-30.07443282352461,5.004331798527734,35.00276890705586,24.091901687812083,4.997615108500552,-26.567238555461447,-40.077208111155755,1.490420840437788,-0.029191437305883028,-5.008680253927035,40.005508625750544,42251.957914309496,25750.609105672058,25750.609105672058,68002.56701998155,77298.81535838942,77298.81535838942,25750.609105672058,103049.42446406148,103049.42446406148,103049.42446406148,127829.28618674478,91496.88245976405,56450.02501568565,38940.95271564266,24779.8617226833,0.0,63720.814438325964,21062.882464280807,1534.3176609871223,0.0,0.8868546090542265,2.8161218319024126,0.0014959135982669303,354536.0142531615,1554770.7576359275,4.385367621709994,1554770.7576359275,4.385367621709994,0.85,0.09553761969819964,4.027634451161993,1.2670063902204856,1.0,0.0,4.027634451160405,1.284769821729317,1.2850674289710378,3.1349074231372778,19309.684390141643,1969.0398240114253,4632.441516551485,4632.441516551485,5.558755359062042,5.004331798527734,-2.334431728231846,7.33876352675958,3.4913915033685297,3.4913915033685297,0.9975404295338656,0.0,0.0,0.00023163040083569924,7.816947297662597e-05,0.00015346092785907328,0.0006180845199524888,0.09553761969823714,0.07166545794913007,0.023872161749107074,0.09553761835956769,0.07166545794910194,0.023872161749097707,0.37721608825042924,0.37721608825042924,0.1256527723505464,0.0,4.979362805908636,4.971368370182063,5.00336417640699,4.979488816621142,4.971544967962586,5.003338301154031,24779.8617226833,21062.882464280807,0.85,1.0671955093386292,0.6630793766015699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519414905645927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.592234493472,1534.3176609871223,0.37721608825042924,0.1256527723505464,6.112874298809886,3.4913915033685297
3987.0,-30.074404171200527,5.004326757152749,35.002767840283774,24.091900640074186,4.997618602838741,-26.567212414884867,-40.07718128906561,1.4904268465234933,-0.029169146239041766,-5.008675207130936,40.00550674210339,42251.970724908875,25750.60496499824,25750.60496499824,68002.57568990711,77298.79702048507,77298.79702048507,25750.60496499824,103049.40198548332,103049.40198548332,103049.40198548332,127829.25724776347,91496.85397178878,56450.02767621444,38940.918106193705,24779.855262280154,0.0,63720.77336847386,21062.87697293813,1534.3172079489134,0.0,0.8868546415486842,2.8161221281970596,0.0014959135982669303,354536.0839992642,1554770.676409134,4.385366529891385,1554770.676409134,4.385366529891385,0.85,0.0955375935758254,4.027634451161993,1.2670062935119497,1.0,0.0,4.027634451160276,1.2847697922055483,1.2850674003284828,3.134907495176862,19309.678377982575,1969.0392109418176,4632.441516551485,4632.441516551485,5.558754465219389,5.004326757152749,-2.334423614908872,7.338750372061622,3.4913972002685623,3.4913972002685623,0.9975420572195892,0.0,0.0,0.0002316310920151008,7.81697104023379e-05,0.0001534613816127629,0.0006180863475064815,0.09553759357585648,0.0716654329855632,0.02387216059029327,0.0955376037025346,0.0716654329855399,0.023872160590285508,0.37721600430151603,0.37721600430151603,0.1256527820564284,0.0,4.979389539892566,4.971409918466236,5.003346423759126,4.979506060891879,4.97158570277162,5.003285008793284,24779.855262280154,21062.87697293813,0.85,1.0671963332377208,0.6630800050178491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519413184983467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.590327481093,1534.3172079489134,0.37721600430151603,0.1256527820564284,6.112874298809886,3.4913972002685623
3988.0,-30.07437551739651,5.004321712892808,35.00276678121931,24.091899941582255,4.997619652027597,-26.567186517507967,-40.07715076496822,1.490430652139392,-0.02909024522813297,-5.008671905049037,40.00550483306003,42251.96800758747,25750.605311192907,25750.605311192907,68002.57331878037,77298.79015322577,77298.79015322577,25750.605311192907,103049.39546441867,103049.39546441867,103049.39546441867,127829.24467045494,91496.8359639315,56450.013818294465,38940.913495152265,24779.849206036262,0.0,63720.76270118853,21062.871825130824,1534.3168185230716,0.0,0.8868546652587518,2.8161214771697276,0.0014959135982669303,354536.12963363656,1554770.5940872058,4.385365733229625,1554770.5940872058,4.385365733229625,0.85,0.09553756918053286,4.027634451161993,1.267006231970154,1.0,0.0,4.027634451160854,1.2847697729755165,1.2850673819820975,3.1349075420991763,19309.674577568494,1969.0388234074321,4632.441516551485,4632.441516551485,5.558754539952047,5.004321712892808,-2.334416779141716,7.338738492034524,3.4914028991179884,3.4914028991179884,0.9975436854622824,0.0,0.0,0.00023163178323210262,7.816998059855504e-05,0.0001534618026335476,0.0006180880432242985,0.09553756918056307,0.07166540943860544,0.02387215974195762,0.09553755992203433,0.07166540943858278,0.023872159741950075,0.3772159205752281,0.3772159205752281,0.12565279098692433,0.0,4.979426710044493,4.971462951490025,5.003335959178742,4.979581659820894,4.971681359094305,5.00330037920088,24779.849206036262,21062.871825130824,0.85,1.0671964746823719,0.6630800733777059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451941146742431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.588420388536,1534.3168185230716,0.3772159205752281,0.12565279098692433,6.112874298809886,3.4914028991179884
3989.0,-30.074346879346923,5.004316554936097,35.00276569625558,24.09187965039166,4.997611895859028,-26.56716151487518,-40.077124152425654,1.4904265313877012,-0.02915250741341424,-5.008673901124013,40.00550196055795,42251.981448051796,25750.618954805253,25750.618954805253,68002.60040285705,77298.73943179843,77298.73943179843,25750.618954805253,103049.35838660368,103049.35838660368,103049.35838660368,127829.19781111267,91496.77054350829,56450.01255976326,38940.84220416115,24779.839424508984,0.0,63720.681628670136,21062.863510832634,1534.3163315244096,0.0,0.8868546655018333,2.8161220620732004,0.0014959135982669303,354536.10204812157,1554770.4702189337,4.385365725062051,1554770.4702189337,4.385365725062051,0.8499999999999999,0.09553754744178956,4.027634451161993,1.2670061165792865,1.0,0.0,4.027634451161877,1.284769790825866,1.285067400724197,3.1349074985433614,19309.660771112023,1969.0374155406814,4632.441516551485,4632.441516551485,5.558757485183476,5.004316554936097,-2.3344138662633607,7.3387304211994575,3.4914085886948274,3.4914085886948274,0.997545311055665,0.0,0.0,0.00023163247407096064,7.817021617079024e-05,0.0001534622579001704,0.000618089876871833,0.09553754744182924,0.0716653879543315,0.023872159487497734,0.09553754946717083,0.07166538795430175,0.02387215948748782,0.3772158377514802,0.3772158377514802,0.12565279972741902,0.0,4.979446406927082,4.971476471532014,5.003374194884884,4.97952139371057,4.97152675829949,5.003523342577864,24779.839424508984,21062.863510832634,0.85,1.0671982575318266,0.6630811279495349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451940974977683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.586514280703,1534.3163315244096,0.3772158377514802,0.12565279972741902,6.112874298809886,3.4914085886948274
3990.0,-30.074318243702717,5.004311567799153,35.0027646082464,24.091893096361332,4.997623546883611,-26.56713457356114,-40.077093488629885,1.490439876742436,-0.029054522362059743,-5.008662514038078,40.00549970192654,42251.978019018556,25750.598456433298,25750.598456433298,68002.57647545185,77298.74670257622,77298.74670257622,25750.598456433298,103049.3451590095,103049.3451590095,103049.3451590095,127829.17379480282,91496.7709733307,56450.00228977454,38940.85409284018,24779.828635793314,0.0,63720.68272863349,21062.854340424317,1534.315490587858,0.0,0.8868547316101977,2.816122104125608,0.0014959135982669303,354536.2594162972,1554770.3728220505,4.385363503811428,1554770.3728220505,4.385363503811428,0.85,0.09553751330759416,4.027634451161993,1.26700603635516,1.0,0.0,4.027634451164407,1.28476972696977,1.285067337740852,3.134907654355683,19309.660861822602,1969.0374247905863,4632.441516551485,4632.441516551485,5.55875306022271,5.004311567799153,-2.3344011421660045,7.338712709965158,3.4914142355660407,3.4914142355660407,0.9975469244474402,0.0,0.0,0.00023163316485368883,7.817048760522888e-05,0.00015346267724845994,0.000618091565853451,0.0955375133076343,0.07166535669563912,0.023872156611995182,0.0955375056526644,0.07166535669560901,0.023872156611985156,0.3772157532879988,0.3772157532879988,0.1256528112634204,0.0,4.979474396788817,4.971524885176677,5.003340855557326,4.979607991676005,4.971740180275674,5.003229148865898,24779.828635793314,21062.854340424317,0.85,1.0671978636050339,0.6630810626897479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519408033074133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.584608812382,1534.315490587858,0.3772157532879988,0.1256528112634204,6.112874298809886,3.4914142355660407
3991.0,-30.074289590883335,5.004306391376259,35.00276352472437,24.091873329039686,4.997612261212076,-26.56710991064747,-40.077063139155484,1.490432580976627,-0.02904196721141261,-5.008668055382706,40.00549765660641,42251.97604712989,25750.621170747305,25750.621170747305,68002.59721787719,77298.71253781092,77298.71253781092,25750.621170747305,103049.33370855823,103049.33370855823,103049.33370855823,127829.15856562872,91496.72067451228,56449.98418383297,38940.818322977015,24779.824857070485,0.0,63720.6431800475,21062.851128509912,1534.3154285281487,0.0,0.8868547108222365,2.816121292343155,0.0014959135982669303,354536.1828355651,1554770.284623598,4.385364202289911,1554770.284623598,4.385364202289911,0.85,0.0955374982871563,4.027634451161993,1.267005930854939,1.0,0.0,4.0276344511625775,1.2847697596721115,1.2850673713388465,3.134907574560202,19309.650246659738,1969.0363423452186,4632.441516551485,4632.441516551485,5.558757963536423,5.004306391376259,-2.3344008324144956,7.338707223790754,3.4914199253712894,3.4914199253712894,0.9975485501060827,0.0,0.0,0.0002316338560526393,7.817075625816805e-05,0.00015346309979447125,0.0006180932677143234,0.09553749828718076,0.07166534010981959,0.02387215817736117,0.09553747200909236,0.07166534010980125,0.023872158177355055,0.3772156696386224,0.3772156696386224,0.1256528207190989,0.0,4.979506842914077,4.971552063327351,5.003389111479521,4.979626088171301,4.971650244994464,5.003571599349129,24779.824857070485,21062.851128509912,0.85,1.067198851488845,0.6630814432890098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519406316516013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.582704250477,1534.3154285281487,0.3772156696386224,0.1256528207190989,6.112874298809886,3.4914199253712894
3992.0,-30.07426093073359,5.004301385825256,35.00276242337004,24.091881606169068,4.997623188323591,-26.5670830196576,-40.07703244043512,1.4904452772479795,-0.029012898399855658,-5.0086567178056525,40.00549497015712,42251.97275368556,25750.60066612041,25750.60066612041,68002.57341980597,77298.70191218083,77298.70191218083,25750.60066612041,103049.30257830123,103049.30257830123,103049.30257830123,127829.1141916401,91496.70290501163,56449.97374651807,38940.81017610394,24779.811613338865,0.0,63720.62178944281,21062.839871338034,1534.314446492668,0.0,0.8868547782273637,2.8161222339364893,0.0014959135982669303,354536.33951956214,1554770.168778331,4.385361937468032,1554770.168778331,4.385361937468032,0.85,0.0955374630035235,4.027634451161993,1.2670058143651115,1.0,0.0,4.027634451161756,1.2847696988512058,1.2850673113921591,3.1349077229665028,19309.64649654891,1969.0359599403375,4632.441516551485,4632.441516551485,5.558753537225409,5.004301385825256,-2.334388172292888,7.338689558118144,3.491425549763382,3.491425549763382,0.997550157075252,0.0,0.0,0.00023163454743032065,7.817102800349383e-05,0.0001534635194268268,0.0006180949578400554,0.09553746300356994,0.07166530783022526,0.023872155173344678,0.09553745006554153,0.07166530783019043,0.023872155173333076,0.37721558538451927,0.37721558538451927,0.12565283343840467,0.0,4.979529929983244,4.971591623299048,5.003362731571087,4.979643819405794,4.971771409601047,5.003278768413793,24779.811613338865,21062.839871338034,0.85,1.067198836265477,0.6630816141955136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519404598928718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.580800987169,1534.314446492668,0.37721558538451927,0.12565283343840467,6.112874298809886,3.491425549763382
3993.0,-30.074232308942676,5.004296300092448,35.00276134681307,24.091876367479585,4.997619888922672,-26.56705758600866,-40.077005758043356,1.4904451659889921,-0.028926633708465488,-5.008657111051101,40.0054934897271,42251.985862802045,25750.61028793699,25750.61028793699,68002.59615073903,77298.69415649911,77298.69415649911,25750.61028793699,103049.3044444361,103049.3044444361,103049.3044444361,127829.1137617903,91496.68226101325,56449.973967317535,38940.786992995236,24779.809317354207,0.0,63720.59631034944,21062.837919751077,1534.314355396756,0.0,0.8868547815857345,2.8161210548148725,0.0014959135982669303,354536.3340849549,1554770.1049391173,4.385361824626299,1554770.1049391173,4.385361824626299,0.85,0.09553744446021016,4.027634451161993,1.2670057280967013,1.0,0.0,4.027634451162167,1.284769697945916,1.2850673113737805,3.134907725175459,19309.64213979836,1969.0355156754206,4632.441516551485,4632.441516551485,5.558755614276257,5.004296300092448,-2.3343840879496542,7.338680388042102,3.491431217074456,3.491431217074456,0.9975517763069874,0.0,0.0,0.00023163523788455925,7.817126419695581e-05,0.00015346397368760342,0.0006180967874364091,0.09553744446023113,0.0716652883901429,0.023872156070088225,0.09553740475312998,0.07166528839012717,0.023872156070082987,0.37721550141591725,0.37721550141591725,0.12565284427287585,0.0,4.979570190397283,4.971641585892144,5.003373854238475,4.979730477342628,4.971840689034536,5.003417597225962,24779.809317354207,21062.837919751077,0.85,1.0671996197200389,0.6630820850610828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519402880902397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.578898825805,1534.314355396756,0.37721550141591725,0.12565284427287585,6.112874298809886,3.491431217074456
3994.0,-30.074203668542328,5.0042912018912045,35.00276024803896,24.09186550593006,4.997618764527055,-26.567031918032832,-40.07697907565159,1.490447014017944,-0.028969523907164785,-5.00865440561589,40.00549068948893,42251.99890938097,25750.611784149245,25750.611784149245,68002.61069353021,77298.65490536466,77298.65490536466,25750.611784149245,103049.2666895139,103049.2666895139,103049.2666895139,127829.06502372355,91496.63099485598,56449.97499887401,38940.72888442441,24779.798334209652,0.0,63720.52721863406,21062.828584078205,1534.3136945071465,0.0,0.8868548054863594,2.816121934052845,0.0014959135982669303,354536.37147376215,1554769.984187046,4.3853610215619545,1554769.984187046,4.3853610215619545,0.85,0.09553741828867496,4.027634451161993,1.2670056511694567,1.0,0.0,4.027634451161862,1.2847696878741341,1.2850673021873658,3.134907749751153,19309.631320486376,1969.0344124126361,4632.441516551485,4632.441516551485,5.558755937261934,5.0042912018912045,-2.334377768764577,7.338668970655782,3.491436851854768,3.491436851854768,0.9975533862442194,0.0,0.0,0.00023163592878961537,7.817150039107708e-05,0.0001534644283985383,0.0006180986188458358,0.09553741828871769,0.07166526316316761,0.023872155125550076,0.09553739600441936,0.07166526316313555,0.023872155125539397,0.37721541833318184,0.37721541833318184,0.125652855857049,0.0,4.979592101719106,4.97166592762045,5.003388460931603,4.979684881708749,4.971768436072125,5.0034520316332305,24779.798334209652,21062.828584078205,0.85,1.06720100510474,0.6630830087831577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451940116517587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.576996851325,1534.3136945071465,0.37721541833318184,0.125652855857049,6.112874298809886,3.491436851854768
3995.0,-30.07417505552851,5.004286201433174,35.00275916001569,24.091869068238907,4.99762627821118,-26.567005410875556,-40.07694467492399,1.490456633558575,-0.028955090825263596,-5.0086464780790365,40.00548880508388,42251.97996511009,25750.60005496366,25750.60005496366,68002.58002007374,77298.6390052708,77298.6390052708,25750.60005496366,103049.23906023445,103049.23906023445,103049.23906023445,127829.02995131619,91496.60658782301,56449.947547663665,38940.73226684372,24779.79089108173,0.0,63720.52315792545,21062.82225741947,1534.3131203678831,0.0,0.8868548526394011,2.8161226698485278,0.0014959135982669303,354536.4810314406,1554769.9029276012,4.385359437213241,1554769.9029276012,4.385359437213241,0.8499999999999999,0.09553738951735812,4.027634451161993,1.2670054962160067,1.0,0.0,4.0276344511631645,1.2847696414485352,1.285067256637866,3.1349078630321374,19309.626169577507,1969.0338871661074,4632.441516551485,4632.441516551485,5.558753405295683,5.004286201433174,-2.3343676084940417,7.338653809927216,3.4914424743975467,3.4914424743975467,0.9975549926850134,0.0,0.0,0.00023163661903591334,7.817180490934052e-05,0.00015346481412657282,0.0006181001724173563,0.095537389517391,0.07166523583078639,0.023872153686604614,0.09553739029597437,0.07166523583076172,0.023872153686596394,0.3772153344381156,0.3772153344381156,0.12565286825976305,0.0,4.979608946838766,4.97169672669412,5.003363402286027,4.979691387253752,4.971834988832143,5.0032782405712055,24779.79089108173,21062.82225741947,0.85,1.0672005917392677,0.6630827537368525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519399448334196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.575096203715,1534.3131203678831,0.3772153344381156,0.12565286825976305,6.112874298809886,3.4914424743975467
3996.0,-30.07414646580271,5.004281111434182,35.00275807976697,24.091864039097004,4.997621584594945,-26.56698014550102,-40.07691802745683,1.490455264293646,-0.028833594151478792,-5.0086473477694735,40.00548685548736,42251.99303904811,25750.61079987902,25750.61079987902,68002.60383892713,77298.63779235833,77298.63779235833,25750.61079987902,103049.24859223736,103049.24859223736,103049.24859223736,127829.0346100395,91496.5919351613,56449.94718185268,38940.71639256513,24779.786017802133,0.0,63720.50241036726,21062.818115131813,1534.3128934215174,0.0,0.8868548552721777,2.8161209722859306,0.0014959135982669303,354536.4690124141,1554769.8188569674,4.385359348751587,1554769.8188569674,4.385359348751587,0.85,0.09553736982278697,4.027634451161993,1.2670054302783686,1.0,0.0,4.0276344511622,1.2847696464297897,1.2850672625064088,3.1349078508776054,19309.623077250584,1969.0335718365177,4632.441516551485,4632.441516551485,5.5587557247886155,5.004281111434182,-2.334363898572227,7.338645010006409,3.4914481179291927,3.4914481179291927,0.9975566051226264,0.0,0.0,0.00023163730872231356,7.81720407958147e-05,0.00015346526792649887,0.0006181020001575725,0.09553736982281436,0.0716652155438725,0.023872154278941852,0.09553731885821583,0.07166521554385197,0.023872154278935007,0.37721525030115816,0.37721525030115816,0.12565287892068375,0.0,4.97965024023955,4.971746550272314,5.003379076904935,4.979813753617975,4.9719441918998655,5.003440121823928,24779.786017802133,21062.818115131813,0.85,1.0672013130245372,0.6630831748146064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451939773313459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.57319596214,1534.3128934215174,0.37721525030115816,0.12565287892068375,6.112874298809886,3.4914481179291927
3997.0,-30.074117853166975,5.004276053980955,35.002756980867126,24.0918579971418,4.997623503344665,-26.566954198183677,-40.076887503359444,1.4904598483617515,-0.028859926541940695,-5.008642540842708,40.0054841517346,42251.99011510091,25750.60689438722,25750.60689438722,68002.59700948813,77298.60555782235,77298.60555782235,25750.60689438722,103049.21245220957,103049.21245220957,103049.21245220957,127828.98733545924,91496.54892883348,56449.93348611366,38940.68382524425,24779.774883249665,0.0,63720.45870849391,21062.808650762214,1534.3121771401113,0.0,0.8868548895149424,2.816121879322638,0.0014959135982669303,354536.53544361866,1554769.7022655648,4.385358198190034,1554769.7022655648,4.385358198190034,0.85,0.09553734168300165,4.027634451161993,1.2670053093926983,1.0,0.0,4.027634451161712,1.2847696235601733,1.2850672405183414,3.134907906680715,19309.614001109465,1969.0326463276926,4632.441516551485,4632.441516551485,5.558754881714442,5.004276053980955,-2.3343560552249767,7.338632109205932,3.491453726115219,3.491453726115219,0.9975582074614912,0.0,0.0,0.0002316379989632791,7.817231099947935e-05,0.00015346568796379973,0.0006181036919142763,0.09553734168304459,0.07166518881735803,0.023872152865686565,0.09553730871757593,0.07166518881732582,0.023872152865675837,0.37721516714537373,0.37721516714537373,0.12565289064261537,0.0,4.979674889265084,4.971779041542675,5.00338017251994,4.9797826143007455,4.9719181419499705,5.0033936945230835,24779.774883249665,21062.808650762214,0.85,1.0672019377729842,0.663083583694741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519396019331356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.571296207794,1534.3121771401113,0.37721516714537373,0.12565289064261537,6.112874298809886,3.491453726115219
3998.0,-30.074089289756945,5.00427102467597,35.00275589114676,24.09185174563902,4.997626423423529,-26.566928195069817,-40.076856944337464,1.4904653287367715,-0.02891420698216507,-5.008637909007274,40.00548222130852,42251.98694634953,25750.603516598152,25750.603516598152,68002.59046294767,77298.5686291443,77298.5686291443,25750.603516598152,103049.17214574246,103049.17214574246,103049.17214574246,127828.94046831784,91496.5016534908,56449.919970697636,38940.64631421463,24779.768322575383,0.0,63720.41463679001,21062.803074189076,1534.3117257797321,0.0,0.8868549200675446,2.8161231330609757,0.0014959135982669303,354536.5994550888,1554769.6190216083,4.385357171618497,1554769.6190216083,4.385357171618497,0.8500000000000001,0.09553731634115964,4.027634451161993,1.2670052209263667,1.0,0.0,4.0276344511644275,1.2847695965000772,1.2850672143373,3.1349079727088256,19309.604024026947,1969.0316289484124,4632.441516551485,4632.441516551485,5.558754152554872,5.00427102467597,-2.3343483313547573,7.338619356030727,3.491459335635886,3.491459335635886,0.9975598101816817,0.0,0.0,0.0002316386880186281,7.817258151316632e-05,0.00015346610650546178,0.0006181053776470936,0.09553731634119109,0.07166516418215348,0.023872152159037614,0.09553732643716965,0.07166516418212988,0.023872152159029755,0.3772150837562501,0.3772150837562501,0.12565290233934592,0.0,4.979682892593985,4.971792637035776,5.003371378200427,4.979723702025126,4.971855821547422,5.003345007560256,24779.768322575383,21062.803074189076,0.85,1.0672025731559707,0.6630839925820988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519394304155189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.569397865404,1534.3117257797321,0.3772150837562501,0.12565290233934592,6.112874298809886,3.491459335635886
3999.0,-30.07406072234507,5.00426600318859,35.00275480992623,24.09185628583657,4.997628031347202,-26.566902319579132,-40.07683019209651,1.4904696285816275,-0.02876285581612592,-5.008634217941271,40.00548028944349,42251.999554222915,25750.602578485603,25750.602578485603,68002.60213270852,77298.58043739677,77298.58043739677,25750.602578485603,103049.18301588237,103049.18301588237,103049.18301588237,127828.94502888455,91496.5025822274,56449.92169905526,38940.64542574683,24779.76201300218,0.0,63720.40743874901,21062.79771105185,1534.3113151214252,0.0,0.8868549458391508,2.8161215757004,0.0014959135982669303,354536.6504652331,1554769.535715605,4.385356305689108,1554769.535715605,4.385356305689108,0.85,0.09553729166244544,4.027634451161993,1.2670051516918464,1.0,0.0,4.027634451162955,1.2847695749623047,1.2850671936799885,3.1349080252621677,19309.604220029367,1969.0316489350969,4632.441516551485,4632.441516551485,5.558753950045559,5.00426600318859,-2.3343412948549864,7.338607298043577,3.49146494521885,3.49146494521885,0.9975614129196714,0.0,0.0,0.00023163937717240847,7.817281832928724e-05,0.00015346655884312124,0.0006181071994978344,0.09553729166247624,0.07166514007041143,0.02387215159206481,0.09553725080925145,0.07166514007038832,0.023872151592057116,0.37721499905577216,0.37721499905577216,0.12565291341665666,0.0,4.979719184873886,4.971843959129217,5.003362536813597,4.979871362125152,4.9720562622788975,5.003334189192287,24779.76201300218,21062.79771105185,0.85,1.0672028768503363,0.663084265348389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519392591930227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.567499490613,1534.3113151214252,0.37721499905577216,0.12565291341665666,6.112874298809886,3.49146494521885
