time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4000.0,-30.074032153564648,5.0042609390361745,35.00275372097369,24.091845633834623,4.997625603153418,-26.566876846480934,-40.07679970292372,1.4904702960700256,-0.028777865112488143,-5.008632934102345,40.00547790179034,42251.99673035487,25750.607698289878,25750.607698289878,68002.60442864474,77298.54730752119,77298.54730752119,25750.607698289878,103049.15500581107,103049.15500581107,103049.15500581107,127828.90892691459,91496.45693830386,56449.90636113882,38940.6117524056,24779.75392110352,0.0,63720.36567350912,21062.79083293799,1534.3108523342273,0.0,0.886854961013809,2.816121922734785,0.0014959135982669303,354536.6682077533,1554769.4327550842,4.385355795818593,1554769.4327550842,4.385355795818593,0.85,0.09553726820875644,4.027634451161993,1.267005006079562,1.0,0.0,4.027634451159992,1.2847695704166437,1.2850671900187691,3.134908036353829,19309.594587244796,1969.0306666644365,4632.441516551485,4632.441516551485,5.558755055252015,5.0042609390361745,-2.3343360401498923,7.338596979186066,3.4914705487779503,3.4914705487779503,0.9975630139365572,0.0,0.0,0.00023164006636109205,7.817308822627488e-05,0.00015346697813481717,0.0006181088882515139,0.09553726820879214,0.07166511700874198,0.023872151200050165,0.09553723540067575,0.0716651170087152,0.023872151200041235,0.3772149156040215,0.3772149156040215,0.12565292398971326,0.0,4.979745875104356,4.971875898303892,5.003373460141177,4.9798550689898775,4.972006094910114,5.003419594453021,24779.75392110352,21062.79083293799,0.85,1.0672036123753117,0.6630846556475517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451939087946576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.565602148106,1534.3108523342273,0.3772149156040215,0.12565292398971326,6.112874298809886,3.4914705487779503
4001.0,-30.07400361880627,5.004255932435303,35.0027526283596,24.091844481322937,4.9976298189853186,-26.566850739556028,-40.07676917882634,1.4904769397354682,-0.02877201276675123,-5.008626948151254,40.005475617235014,42251.993375827435,25750.60079210459,25750.60079210459,68002.59416793202,77298.52559292605,77298.52559292605,25750.60079210459,103049.12638503063,103049.12638503063,103049.12638503063,127828.87121810664,91496.42541327036,56449.89319617325,38940.59135233012,24779.744833076005,0.0,63720.33618540612,21062.783108114603,1534.3102275627323,0.0,0.8868549997374213,2.8161225446064004,0.0014959135982669303,354536.7509329841,1554769.334240356,4.385354494700168,1554769.334240356,4.385354494700168,0.85,0.09553724005933084,4.027634451161993,1.2670048989309,1.0,0.0,4.027634451161923,1.284769537916087,1.2850671583951263,3.1349081156569674,19309.587934138908,1969.0299882364425,4632.441516551485,4632.441516551485,5.558753564421474,5.004255932435303,-2.3343273453201427,7.338583277755445,3.4914761310972864,3.4914761310972864,0.9975646088849389,0.0,0.0,0.00023164075473091912,7.817335843328656e-05,0.00015346739629763255,0.0006181105724584753,0.0955372400593682,0.07166509030534562,0.023872149754022583,0.09553722176649292,0.07166509030531759,0.023872149754013246,0.3772148320095703,0.3772148320095703,0.1256529353525316,0.0,4.9797654131735385,4.9719059319238,5.003361478501006,4.9798549353844805,4.972037442411249,5.003324933195927,24779.744833076005,21062.783108114603,0.85,1.0672039452219129,0.6630849098612323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519389166919636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.563705785262,1534.3102275627323,0.3772148320095703,0.1256529353525316,6.112874298809886,3.4914761310972864
4002.0,-30.073975069293187,5.004250981487881,35.00275155993319,24.091848357953154,4.997635266611849,-26.566824496195732,-40.07674235673619,1.4904846935147973,-0.028711779059563014,-5.008620981872314,40.00547413652597,42252.00568365693,25750.594113690648,25750.594113690648,68002.59979734758,77298.51938947331,77298.51938947331,25750.594113690648,103049.11350316396,103049.11350316396,103049.11350316396,127828.85388106454,91496.4098919848,56449.89618617025,38940.57078423839,24779.74037790058,0.0,63720.31116213897,21062.779321215494,1534.3098694891162,0.0,0.886855035451093,2.816122449801055,0.0014959135982669303,354536.83338636236,1554769.2703891376,4.385353294716214,1554769.2703891376,4.385353294716214,0.8500000000000001,0.09553721450855446,4.027634451161993,1.2670048203552144,1.0,0.0,4.0276344511614415,1.2847695002216741,1.2850671215768836,3.134908207633404,19309.584658495874,1969.0296542138117,4632.441516551485,4632.441516551485,5.558752122759682,5.004250981487881,-2.334318641041628,7.3385696225295085,3.4914817223377503,3.4914817223377503,0.9975662063822144,0.0,0.0,0.0002316414434585728,7.817359586990837e-05,0.00015346784758866442,0.0006181123900937828,0.0955372145085803,0.0716650656483145,0.023872148860265792,0.09553720010125244,0.07166506564829513,0.02387214886025934,0.37721474820664785,0.37721474820664785,0.12565294596487353,0.0,4.979791904561409,4.971951036650864,5.003332077122877,4.979909202812735,4.972142794235026,5.003225815483233,24779.74037790058,21062.779321215494,0.85,1.0672044526636435,0.6630853634117534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519387456413348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.561809693136,1534.3098694891162,0.37721474820664785,0.12565294596487353,6.112874298809886,3.4914817223377503
4003.0,-30.073946542505574,5.00424589908819,35.00275048097772,24.091833375301235,4.997627008841607,-26.566799643896722,-40.07671197233719,1.4904801102330911,-0.028679146196395777,-5.008623865018675,40.00547169298987,42252.003056857975,25750.609887962943,25750.609887962943,68002.61294482092,77298.49231950879,77298.49231950879,25750.609887962943,103049.10220747173,103049.10220747173,103049.10220747173,127828.83555146641,91496.36796478169,56449.878702132155,38940.54362516615,24779.733343994685,0.0,63720.27696916084,21062.77334239548,1534.3095618978687,0.0,0.8868550296283588,2.816121684564913,0.0014959135982669303,354536.79354156624,1554769.165018843,4.385353490360826,1554769.165018843,4.385353490360826,0.85,0.0955371952171598,4.027634451161993,1.2670047126570716,1.0,0.0,4.027634451162399,1.284769520241222,1.2850671424852695,3.134908158784608,19309.57581009539,1969.0287519280682,4632.441516551485,4632.441516551485,5.558755527934305,5.00424589908819,-2.334316449210604,7.338562348298794,3.49148732202267,3.49148732202267,0.9975678062921914,0.0,0.0,0.00023164213163988107,7.817386484188764e-05,0.00015346826679799345,0.0006181140785157187,0.09553719521719273,0.071665045960376,0.023872149256816733,0.0955371543604462,0.0716650459603513,0.023872149256808504,0.3772146651712846,0.3772146651712846,0.12565295491204914,0.0,4.979823564755463,4.971983461578873,5.003361434386079,4.979944718822253,4.972107682072533,5.003473381672677,24779.733343994685,21062.77334239548,0.85,1.0672052316679765,0.6630856780064999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519385745022972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.559914847754,1534.3095618978687,0.3772146651712846,0.12565295491204914,6.112874298809886,3.49148732202267
4004.0,-30.07391802868021,5.004240932847051,35.00274938545772,24.091836937610083,4.997634407891687,-26.566773237452377,-40.07668137839062,1.4904896166642556,-0.02865688250602716,-5.008615149603378,40.005469052601455,42251.99943078686,25750.59594893659,25750.59594893659,68002.59537972345,77298.47696394974,77298.47696394974,25750.59594893659,103049.07291288633,103049.07291288633,103049.07291288633,127828.79416246405,91496.3440960487,56449.866562887655,38940.53059240117,24779.721249577717,0.0,63720.25184197888,21062.763062141057,1534.3087042556906,0.0,0.8868550835262694,2.816122409464223,0.0014959135982669303,354536.91398775013,1554769.0511598773,4.3853516793842156,1554769.0511598773,4.3853516793842156,0.8499999999999999,0.09553716288774347,4.027634451161993,1.2670046060578901,1.0,0.0,4.027634451161205,1.2847694743496672,1.2850670974668847,3.1349082707625247,19309.57077279042,1969.0282382659134,4632.441516551485,4632.441516551485,5.558752518932184,5.004240932847051,-2.3343057740762205,7.338546706923272,3.4914928738012434,3.4914928738012434,0.9975693925146409,0.0,0.0,0.00023164281951037094,7.817413566971002e-05,0.00015346868384066094,0.0006181157582111339,0.09553716288778787,0.07166501617095336,0.023872146716834502,0.09553713135591907,0.07166501617092007,0.023872146716823407,0.3772145820107974,0.3772145820107974,0.12565296607218168,0.0,4.979847193653654,4.972021416604264,5.003342042632028,4.979958267097345,4.972189799956027,5.00328104647366,24779.721249577717,21062.763062141057,0.85,1.067205376845723,0.6630858825788767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519384034995253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.558020498756,1534.3087042556906,0.3772145820107974,0.12565296607218168,6.112874298809886,3.4914928738012434
4005.0,-30.073889562790402,5.004236029541156,35.00274832938798,24.091840639617317,4.997641058352279,-26.566746949092042,-40.076654591225065,1.4904984446542544,-0.028627291239160968,-5.00860881519093,40.00546801063753,42252.01135300004,25750.58839670744,25750.58839670744,68002.59974970747,77298.46512339609,77298.46512339609,25750.58839670744,103049.05352010354,103049.05352010354,103049.05352010354,127828.77271871995,91496.32345831174,56449.86968791705,38940.50418932743,24779.71919861641,0.0,63720.22338794384,21062.76131882395,1534.3084745305587,0.0,0.8868551195245953,2.816122760166266,0.0014959135982669303,354537.0015287286,1554769.0062282544,4.385350469835994,1554769.0062282544,4.385350469835994,0.85,0.09553713849114709,4.027634451161993,1.2670045516593382,1.0,0.0,4.027634451164281,1.2847694316342504,1.2850670556238903,3.1349083749904976,19309.566417361286,1969.0277941357433,4632.441516551485,4632.441516551485,5.558750888640874,5.004236029541156,-2.3342968003514573,7.338532829892613,3.4914984521503136,3.4914984521503136,0.997570986328661,0.0,0.0,0.00023164350622633642,7.817437279934919e-05,0.00015346913342698722,0.0006181175689805103,0.09553713849116666,0.07166499251071336,0.023872145980453296,0.09553713282710861,0.07166499251069869,0.023872145980448407,0.37721449910732024,0.37721449910732024,0.12565297606481088,0.0,4.979871653191708,4.972066580037563,5.003304332918162,4.979981523951778,4.972259272084386,5.00316553789645,24779.71919861641,21062.76131882395,0.85,1.067205921983222,0.6630863657799779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451938232574494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.556126840975,1534.3084745305587,0.37721449910732024,0.12565297606481088,6.112874298809886,3.4914984521503136
4006.0,-30.073861065708765,5.004230965512611,35.00274726138683,24.091820732597284,4.997630879597712,-26.56672231564577,-40.076624241750665,1.4904921295350955,-0.02863739289591649,-5.008613061633985,40.00546555096725,42252.00873184135,25750.60768342544,25750.60768342544,68002.61641526679,77298.42577642364,77298.42577642364,25750.60768342544,103049.03345984907,103049.03345984907,103049.03345984907,127828.74597464764,91496.2684883642,56449.85144378353,38940.46338286741,24779.712514798557,0.0,63720.17589766597,21062.75563757877,1534.3082163397273,0.0,0.886855106824457,2.816122397171615,0.0014959135982669303,354536.942843287,1554768.9001622335,4.385350896562209,1554768.9001622335,4.385350896562209,0.85,0.09553712060366797,4.027634451161993,1.2670044302241878,1.0,0.0,4.0276344511619575,1.2847694597568071,1.2850670846362486,3.1349083063699075,19309.554816394026,1969.0266111663032,4632.441516551485,4632.441516551485,5.558755052043247,5.004230965512611,-2.33429561357311,7.3385265790857215,3.49150404120778,3.49150404120778,0.9975725832022228,0.0,0.0,0.0002316441936966576,7.817464146463311e-05,0.00015346955223202448,0.0006181192557741067,0.09553712060369973,0.07166497405821119,0.02387214654548854,0.09553710306753704,0.07166497405818736,0.023872146545480602,0.37721441687206453,0.37721441687206453,0.12565298399922004,0.0,4.9798940718292215,4.972085011452748,5.0033387163593375,4.979975668738064,4.972150666982088,5.003468176299862,24779.712514798557,21062.75563757877,0.85,1.0672069789085075,0.663086818838945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519380619368485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.554233173345,1534.3082163397273,0.37721441687206453,0.12565298399922004,6.112874298809886,3.49150404120778
4007.0,-30.073832574178088,5.004226046872715,35.00274617424948,24.09182401550936,4.997640076861288,-26.566695749430597,-40.07659364780409,1.4905032521141612,-0.02865523571193762,-5.008602963661536,40.00546285758193,42252.004913252626,25750.590236787517,25750.590236787517,68002.59515004014,77298.40198655854,77298.40198655854,25750.590236787517,103048.99222334605,103048.99222334605,103048.99222334605,127828.69187605719,91496.23692236196,56449.83984905744,38940.441192560575,24779.699652711126,0.0,63720.1408452717,21062.744704804456,1534.307282718344,0.0,0.8868551679479807,2.816123810318334,0.0014959135982669303,354537.0823963245,1554768.7840179484,4.38534884280434,1554768.7840179484,4.38534884280434,0.85,0.09553708644691267,4.027634451161993,1.2670043390104548,1.0,0.0,4.027634451160357,1.2847694063060087,1.2850670320561852,3.1349084367928075,19309.548154642012,1969.0259318566498,4632.441516551485,4632.441516551485,5.558751285856913,5.004226046872715,-2.3342839320844546,7.33850997895717,3.491509573608404,3.491509573608404,0.9975741638881155,0.0,0.0,0.00023164488103494382,7.817491229494278e-05,0.00015346996874000102,0.0006181209333159822,0.09553708644695862,0.0716649429664478,0.023872143480510807,0.0955370994591552,0.07166494296641333,0.02387214348049933,0.37721433357975254,0.37721433357975254,0.12565299463556473,0.0,4.979900965905642,4.972102920415296,5.003312531759207,4.979947727949593,4.972193746963569,5.00322699290831,24779.699652711126,21062.744704804456,0.85,1.0672072322496478,0.6630871236749298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451937891112263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.552341079454,1534.307282718344,0.37721433357975254,0.12565299463556473,6.112874298809886,3.491509573608404
4008.0,-30.073804079887655,5.0042211549170315,35.00274512598936,24.091828101687156,4.997644384731694,-26.566669669782822,-40.076566860638536,1.490509974627258,-0.028570344211686916,-5.008598325162149,40.005461815692684,42252.01708394032,25750.587034682012,25750.587034682012,68002.60411862233,77298.40113369355,77298.40113369355,25750.587034682012,103048.98816837557,103048.98816837557,103048.98816837557,127828.68635721339,91496.22631243327,56449.84226268154,38940.426721946365,24779.69818883783,0.0,63720.124910784194,21062.743460512153,1534.3071261815228,0.0,0.8868551953180112,2.816123236602419,0.0014959135982669303,354537.1464999677,1554768.7390895525,4.385347923168029,1554768.7390895525,4.385347923168029,0.85,0.09553706351717181,4.027634451161993,1.267004230762832,1.0,0.0,4.027634451161421,1.2847693734385988,1.2850670000643665,3.1349085169911084,19309.54591550152,1969.0257035278632,4632.441516551485,4632.441516551485,5.558750594621958,5.0042211549170315,-2.334276208979998,7.33849736389703,3.4915151414278895,3.4915151414278895,0.9975757546936828,0.0,0.0,0.00023164556844168892,7.817514942676026e-05,0.00015347041901492866,0.0006181227468587933,0.0955370635171903,0.07166492046761751,0.02387214304957279,0.09553707319716173,0.07166492046760364,0.023872143049568167,0.3772142494223876,0.3772142494223876,0.125653003781919,0.0,4.979924607044438,4.97214398047754,5.003283866755908,4.980027980950467,4.972317036035747,5.0031780260664505,24779.69818883783,21062.743460512153,0.85,1.0672076398756927,0.6630874804953413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519377203209913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.550449824263,1534.3071261815228,0.3772142494223876,0.125653003781919,6.112874298809886,3.4915151414278895
4009.0,-30.07377566510963,5.004216167419415,35.00274406889521,24.09181276978927,4.997638592836673,-26.566644671705753,-40.07653644131494,1.4905075994332087,-0.028593162142669826,-5.008599485599794,40.00545946185988,42252.01388872406,25750.598499713975,25750.598499713975,68002.61238843804,77298.36250335752,77298.36250335752,25750.598499713975,103048.9610030715,103048.9610030715,103048.9610030715,127828.65209817312,91496.17386838091,56449.82525374916,38940.387349590834,24779.691095101614,0.0,63720.07844469245,21062.737430836372,1534.3067750262796,0.0,0.8868551979348968,2.8161234008898774,0.0014959135982669303,354537.1304628232,1554768.6375874719,4.3853478352403625,1554768.6375874719,4.3853478352403625,0.85,0.09553704234256492,4.027634451161993,1.2670041340542957,1.0,0.0,4.027634451163678,1.284769383134256,1.2850670106430127,3.1349084933331675,19309.534847604213,1969.0245749164305,4632.441516551485,4632.441516551485,5.558753069565663,5.004216167419415,-2.334272761657089,7.338488929076504,3.4915207090993796,3.4915207090993796,0.9975773454569656,0.0,0.0,0.00023164625393211694,7.817541871285053e-05,0.00015347083521926642,0.0006181244231777227,0.09553704234259791,0.07166489951358801,0.023872142829009905,0.09553705718705507,0.07166489951356327,0.023872142829001658,0.3772141659894197,0.3772141659894197,0.12565301156834668,0.0,4.979941392768296,4.972160778193597,5.003300609857945,4.980006323457133,4.972225763715699,5.003365375907947,24779.691095101614,21062.737430836372,0.85,1.0672085478906421,0.6630879138888354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519375495132143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.548559574074,1534.3067750262796,0.3772141659894197,0.12565301156834668,6.112874298809886,3.4915207090993796
4010.0,-30.073747201868734,5.004211302615533,35.00274300586524,24.091816192399733,4.997647010563758,-26.56661820893297,-40.07650584736837,1.4905180176283652,-0.02859386078711168,-5.008590395392936,40.005457174778165,42252.01001176189,25750.583776465734,25750.583776465734,68002.59378822762,77298.34237238148,77298.34237238148,25750.583776465734,103048.92614884721,103048.92614884721,103048.92614884721,127828.60707654594,91496.14565701199,56449.81329639391,38940.36928957564,24779.68092769873,0.0,63720.05021727437,21062.72878854392,1534.3060185933311,0.0,0.8868552524605697,2.8161244711841835,0.0014959135982669303,354537.25608868425,1554768.5389638403,4.385346003171326,1554768.5389638403,4.385346003171326,0.8499999999999999,0.09553701026957702,4.027634451161993,1.2670040126191453,1.0,0.0,4.027634451161463,1.2847693329799716,1.2850669613593573,3.1349086157124053,19309.5288938207,1969.023967799473,4632.441516551485,4632.441516551485,5.5587498912744335,5.004211302615533,-2.3342618061724028,7.338473108787936,3.491526239795794,3.491526239795794,0.9975789256559411,0.0,0.0,0.0002316469405935586,7.817568954564965e-05,0.00015347125104790894,0.0006181260979834891,0.0955370102696164,0.07166487010850218,0.023872140161114216,0.0955370522696152,0.07166487010847264,0.023872140161104376,0.37721408169142717,0.37721408169142717,0.12565302100248155,0.0,4.979948967034716,4.972181192149378,5.003269626827489,4.979996534605846,4.97228012348495,5.0031629781638,24779.68092769873,21062.72878854392,0.85,1.0672087287494363,0.663088146787233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519373791821093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.546668680798,1534.3060185933311,0.37721408169142717,0.12565302100248155,6.112874298809886,3.491526239795794
4011.0,-30.073718832227616,5.004206330265162,35.002741949292215,24.091811337880813,4.997641132214303,-26.56659326015084,-40.0764792348258,1.4905155601379088,-0.028442623382375132,-5.008592113188925,40.005455236791356,42252.02233506749,25750.596682044572,25750.596682044572,68002.61901711207,77298.34673226134,77298.34673226134,25750.596682044572,103048.94341430592,103048.94341430592,103048.94341430592,127828.61983386506,91496.13618631432,56449.81178912196,38940.36044132485,24779.676419559146,0.0,63720.03686088399,21062.724956625272,1534.3058324158733,0.0,0.8868552507365594,2.8161222839354543,0.0014959135982669303,354537.2323488922,1554768.4553938985,4.385346061098276,1554768.4553938985,4.385346061098276,0.85,0.09553699089900704,4.027634451161993,1.2670039175590504,1.0,0.0,4.027634451161233,1.2847693430628522,1.2850669723239223,3.134908591109616,19309.526895105795,1969.0237639872735,4632.441516551485,4632.441516551485,5.558752677187388,5.004206330265162,-2.334258771690371,7.338465101955533,3.491531799192322,3.491531799192322,0.9975805140549491,0.0,0.0,0.00023164762499881808,7.817592513379036e-05,0.00015347169986502772,0.000618127905654779,0.09553699089903363,0.07166485043310464,0.02387214046592899,0.09553696628870546,0.0716648504330847,0.023872140465922342,0.3772139969319986,0.3772139969319986,0.12565302887055882,0.0,4.979989725907046,4.972228908061879,5.003289490950465,4.980149489806536,4.972416507220885,5.003365681374248,24779.676419559146,21062.724956625272,0.85,1.0672093483809177,0.663088479175141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519372085605347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.544779705553,1534.3058324158733,0.3772139969319986,0.12565302887055882,6.112874298809886,3.491531799192322
4012.0,-30.07369040857595,5.004201490471135,35.00274088872742,24.091814655717485,4.997650300924221,-26.566566757912437,-40.07644864087922,1.4905266502611032,-0.028461694221050493,-5.008582555482473,40.00545300737601,42252.01826452257,25750.58077528323,25750.58077528323,68002.5990398058,77298.32308094263,77298.32308094263,25750.58077528323,103048.90385622586,103048.90385622586,103048.90385622586,127828.570252517,91496.10477461242,56449.79995819421,38940.338684909126,24779.66639629114,0.0,63720.00508120027,21062.71643684747,1534.3050730890536,0.0,0.8868553074318808,2.816123650147044,0.0014959135982669303,354537.3644355875,1554768.3592569658,4.385344156128957,1554768.3592569658,4.385344156128957,0.85,0.09553695871572615,4.027634451161993,1.2670038268947978,1.0,0.0,4.027634451161945,1.2847692897672536,1.2850669198970024,3.1349087211538436,19309.520265917636,1969.0230879982091,4632.441516551485,4632.441516551485,5.558749243412502,5.004201490471135,-2.3342474789124226,7.338448969383558,3.4915373180376523,3.4915373180376523,0.9975820908679006,0.0,0.0,0.0002316483107089293,7.817619596821169e-05,0.00015347211474071762,0.0006181295766224006,0.09553695871576484,0.07166482095019842,0.023872137765566414,0.09553697146377993,0.0716648209501694,0.023872137765556745,0.37721391347334915,0.37721391347334915,0.12565303854986198,0.0,4.980012321152401,4.972269902354242,5.003256837373556,4.980120861261412,4.972452043572048,5.003144395389199,24779.66639629114,21062.71643684747,0.85,1.0672095671233564,0.6630887460018182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519370385000767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.542889803968,1534.3050730890536,0.37721391347334915,0.12565303854986198,6.112874298809886,3.4915373180376523
4013.0,-30.073661998168237,5.004196606942518,35.00273985151113,24.09180903285744,4.997649392600188,-26.56654127541164,-40.07641818663103,1.4905286698439097,-0.02842886447183446,-5.00858122018842,40.00545156632266,42252.01475646379,25750.58602343403,25750.58602343403,68002.60077989782,77298.30412253799,77298.30412253799,25750.58602343403,103048.89014597202,103048.89014597202,103048.89014597202,127828.55383019458,91496.07398125951,56449.78461518659,38940.32151785881,24779.66368422256,0.0,63719.98520208137,21062.714131589175,1534.3049176821003,0.0,0.8868553194416873,2.816123374751135,0.0014959135982669303,354537.3828892412,1554768.2971158135,4.385343752598097,1554768.2971158135,4.385343752598097,0.85,0.09553693808232552,4.027634451161993,1.2670037060091275,1.0,0.0,4.0276344511621724,1.2847692789043312,1.2850669099121805,3.1349087476599804,19309.51376722708,1969.0224253161966,4632.441516551485,4632.441516551485,5.558750376324981,5.004196606942518,-2.334242192049709,7.338438798992227,3.491542868583563,3.491542868583563,0.997583676738161,0.0,0.0,0.00023164899610140109,7.817646556680762e-05,0.00015347253053459345,0.0006181312512881396,0.09553693808234758,0.07166480040836805,0.02387213767397953,0.09553695373797462,0.0716648004083515,0.023872137673974024,0.3772138306793554,0.3772138306793554,0.12565304650531484,0.0,4.980039821782043,4.972308623560423,5.003250642435944,4.980152355716598,4.972466046115812,5.003228401509887,24779.66368422256,21062.714131589175,0.85,1.067209927375761,0.6630888978154322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451936868115894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.541001930049,1534.3049176821003,0.3772138306793554,0.12565304650531484,6.112874298809886,3.491542868583563
4014.0,-30.073633569699204,5.004191738860712,35.00273880639891,24.09180306075143,4.9976508786622595,-26.56651553715839,-40.076391434390075,1.4905328461218308,-0.028445317853197594,-5.008577139681937,40.00544926190258,42252.02685248849,25750.584169816753,25750.584169816753,68002.61102230524,77298.27393033152,77298.27393033152,25750.584169816753,103048.85810014827,103048.85810014827,103048.85810014827,127828.51312278255,91496.0329163534,56449.78583851186,38940.27453093505,24779.65502263428,0.0,63719.92955356933,21062.70676923914,1534.3043589919391,0.0,0.8868553485431211,2.8161240672154366,0.0014959135982669303,354537.43928150984,1554768.1977445323,4.385342774786657,1554768.1977445323,4.385342774786657,0.85,0.09553691158438297,4.027634451161993,1.267003638423048,1.0,0.0,4.0276344511627284,1.2847692579514791,1.2850668898356536,3.13490879878611,19309.505100807466,1969.0215415873379,4632.441516551485,4632.441516551485,5.558749976186679,5.004191738860712,-2.334234910586465,7.338426649447177,3.4915483978698822,3.4915483978698822,0.9975852565342521,0.0,0.0,0.00023164968193146803,7.817670239380694e-05,0.0001534729795376611,0.0006181330597083635,0.09553691158441949,0.07166477545828956,0.023872136126129928,0.09553694557667444,0.07166477545826218,0.0238721361261208,0.3772137483065151,0.3772137483065151,0.12565305466507581,0.0,4.980056671962586,4.972333707638654,5.003242764354127,4.980131821828763,4.972441798798172,5.003219010383532,24779.65502263428,21062.70676923914,0.85,1.0672110201430065,0.6630896667418192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519366978111394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.539114738263,1534.3043589919391,0.3772137483065151,0.12565305466507581,6.112874298809886,3.4915483978698822
4015.0,-30.073605130059896,5.004186825004755,35.00273775103889,24.091797682363563,4.997648240344071,-26.566490201317293,-40.076360980141885,1.4905333116018693,-0.028366893920235725,-5.008575966749296,40.00544687318905,42252.023558769775,25750.589662714865,25750.589662714865,68002.61322148464,77298.26308576272,77298.26308576272,25750.589662714865,103048.85274847758,103048.85274847758,103048.85274847758,127828.49960430697,91496.00952479872,56449.769997807496,38940.26614110136,24779.64685582939,0.0,63719.912996930754,21062.69982745498,1534.303896407458,0.0,0.8868553631573414,2.8161231739201877,0.0014959135982669303,354537.4554913458,1554768.0947383512,4.3853422837472325,1554768.0947383512,4.3853422837472325,0.85,0.09553688791820322,4.027634451161993,1.267003496107645,1.0,0.0,4.027634451160674,1.2847692543571907,1.2850668871220605,3.1349088075563745,19309.500164207155,1969.0210381942004,4632.441516551485,4632.441516551485,5.558751161932489,5.004186825004755,-2.3342297758626014,7.338416600867356,3.4915539236767748,3.4915539236767748,0.9975868353362214,0.0,0.0,0.00023165036803288628,7.817697199401761e-05,0.00015347339603886866,0.000618134737222976,0.0955368879182387,0.07166475260217389,0.023872135316064802,0.09553688804211243,0.07166475260214729,0.02387213531605594,0.3772136654690927,0.3772136654690927,0.1256530628820426,0.0,4.980086707576675,4.972368885798687,5.003257353240713,4.980209072829041,4.972511827597941,5.003317938919736,24779.64685582939,21062.69982745498,0.85,1.0672113319545835,0.6630897873448911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519365273981555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.53722885532,1534.303896407458,0.3772136654690927,0.1256530628820426,6.112874298809886,3.4915539236767748
4016.0,-30.07357673379752,5.004181970330983,35.002736690426055,24.091791256237798,4.9976525959008065,-26.566464205084895,-40.0763304560445,1.4905400671885394,-0.028450521194429257,-5.008569869985688,40.00544460946972,42252.01967817395,25750.5825608527,25750.5825608527,68002.60223902666,77298.21943429827,77298.21943429827,25750.5825608527,103048.80199515098,103048.80199515098,103048.80199515098,127828.43979361924,91495.95617536512,56449.756419242185,38940.22195124771,24779.63779846827,0.0,63719.85974971598,21062.69212869803,1534.3032682614735,0.0,0.8868554023691817,2.8161249841739817,0.0014959135982669303,354537.53974814015,1554767.997122178,4.385340966225098,1554767.997122178,4.385340966225098,0.85,0.09553685958016056,4.027634451161993,1.2670033867610617,1.0,0.0,4.027634451161801,1.2847692213399224,1.2850668549773292,3.134908888120357,19309.488905236387,1969.019890098697,4632.441516551485,4632.441516551485,5.558749628861398,5.004181970330983,-2.334221038807312,7.338403009138295,3.491559427561662,3.491559427561662,0.9975884078747607,0.0,0.0,0.0002316510530897128,7.817724221344007e-05,0.00015347381087627276,0.0006181364080363964,0.09553685958019781,0.0716647260537768,0.023872133526421,0.0955369145660783,0.07166472605374886,0.023872133526411696,0.37721358288910156,0.37721358288910156,0.12565307250251803,0.0,4.980090919598467,4.9723773507171245,5.0032487894064275,4.980119348791277,4.97242279702499,5.003226125981769,24779.63779846827,21062.69212869803,0.85,1.0672120514096042,0.6630902805520108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45193635691825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.535344143773,1534.3032682614735,0.37721358288910156,0.12565307250251803,6.112874298809886,3.491559427561662
4017.0,-30.073548338648415,5.004177089249795,35.00273563637892,24.091796110756718,4.997651969289648,-26.566438708124842,-40.07630377365274,1.490542338766474,-0.028247306779860537,-5.008567778917752,40.005442679484965,42252.031777982185,25750.58572974242,25750.58572974242,68002.6175077246,77298.24173695523,77298.24173695523,25750.58572974242,103048.82746669765,103048.82746669765,103048.82746669765,127828.4594165048,91495.9667633692,56449.75680439786,38940.233287745934,24779.63194980715,0.0,63719.86523755308,21062.687157336077,1534.3029208383878,0.0,0.8868554199938761,2.8161225587485896,0.0014959135982669303,354537.56864653854,1554767.9138973241,4.385340374033458,1554767.9138973241,4.385340374033458,0.85,0.09553683647812575,4.027634451161993,1.2670033504953606,1.0,0.0,4.027634451161841,1.2847692092989118,1.2850668438136827,3.134908917501098,19309.491139749865,1969.0201179556593,4632.441516551485,4632.441516551485,5.558750312926098,5.004177089249795,-2.33421523484702,7.338392324096816,3.491564941110082,3.491564941110082,0.9975899831743092,0.0,0.0,0.0002316517381215461,7.81774784242598e-05,0.00015347425969728631,0.0006181382157233729,0.09553683647815553,0.07166470340577134,0.023872133072384193,0.09553681254917917,0.071664703405749,0.02387213307237675,0.37721349891790423,0.37721349891790423,0.1256530818509279,0.0,4.980136036576198,4.972435596303569,5.003254481846568,4.980320472137919,4.972672552782001,5.003281227401885,24779.63194980715,21062.687157336077,0.85,1.0672121991188315,0.6630904133344133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519361866984037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.533459511225,1534.3029208383878,0.37721349891790423,0.1256530818509279,6.112874298809886,3.491564941110082
4018.0,-30.073519936670877,5.004172139001224,35.0027345590851,24.091785842925333,4.997647142546806,-26.56641362502689,-40.076273354329146,1.4905408309031698,-0.028205628635362245,-5.008567776128461,40.00543989427943,42252.02847639169,25750.594029828488,25750.594029828488,68002.62250622018,77298.21987055326,77298.21987055326,25750.594029828488,103048.81390038175,103048.81390038175,103048.81390038175,127828.4357688815,91495.93147925072,56449.740085090765,38940.21266017773,24779.621868499755,0.0,63719.834528677486,21062.67858822479,1534.302373989339,0.0,0.8868554300902243,2.816122011571466,0.0014959135982669303,354537.56868508656,1554767.7937936194,4.385340034795076,1554767.7937936194,4.385340034795076,0.8499999999999999,0.0955368132230362,4.027634451161993,1.2670032400498163,1.0,0.0,4.027634451163316,1.284769214937794,1.2850668503342388,3.134908903741909,19309.483693319195,1969.0193586310509,4632.441516551485,4632.441516551485,5.558752104656451,5.004172139001224,-2.334210996120414,7.338383135121639,3.4915704386011424,3.4915704386011424,0.9975915538860407,0.0,0.0,0.0002316524233199822,7.817774771776698e-05,0.00015347467560221522,0.000618139890836393,0.09553681322307653,0.07166468064234578,0.023872132580730742,0.09553676102307965,0.07166468064231554,0.023872132580720663,0.37721341685941245,0.37721341685941245,0.1256530918408568,0.0,4.980181259054177,4.972484838000753,5.0032876300587645,4.980362147493111,4.972681810195013,5.003420228258619,24779.621868499755,21062.67858822479,0.85,1.0672127918915923,0.6630906810873138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519360164852686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.531575802921,1534.302373989339,0.37721341685941245,0.1256530918408568,6.112874298809886,3.4915704386011424
4019.0,-30.073491569623773,5.004167214427935,35.00273346184651,24.091779870819323,4.997648495193651,-26.56638795538626,-40.07624663701279,1.490544880956477,-0.028221538469495044,-5.0085633654636945,40.005437158758376,42252.04035094845,25750.590948794765,25750.590948794765,68002.63129974323,77298.19030841171,77298.19030841171,25750.590948794765,103048.78125720647,103048.78125720647,103048.78125720647,127828.39184486194,91495.89101526105,56449.741057799176,38940.16661940208,24779.610587655457,0.0,63719.77720705754,21062.66899950714,1534.3016580624135,0.0,0.8868554624318635,2.816122735434557,0.0014959135982669303,354537.62964014127,1554767.6758324155,4.385338948112555,1554767.6758324155,4.385338948112555,0.85,0.09553678589860093,4.027634451161993,1.2670031279558316,1.0,0.0,4.027634451163827,1.2847691945784634,1.285066830849479,3.134908953419818,19309.475153718187,1969.018487834091,4632.441516551485,4632.441516551485,5.558751439557127,5.004167214427935,-2.3342035493220665,7.338370763750001,3.491575907091573,3.491575907091573,0.997593116311878,0.0,0.0,0.000231653107677587,7.8177984239178e-05,0.000153475123438409,0.0006181416945568756,0.09553678589864384,0.07166465456388868,0.023872131334755166,0.09553674448530201,0.07166465456385648,0.023872131334744442,0.3772133358236795,0.3772133358236795,0.125653104013446,0.0,4.980211697425318,4.97251952059122,5.003305318289222,4.98034182699422,4.972666633295546,5.003384457321943,24779.610587655457,21062.66899950714,0.85,1.0672138899476773,0.6630914639523985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451935846231239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.529693177914,1534.3016580624135,0.3772133358236795,0.125653104013446,6.112874298809886,3.491575907091573
4020.0,-30.07346324396807,5.004162339429501,35.00273237680156,24.09177340976896,4.9976528988181785,-26.56636201792123,-40.076216112915404,1.4905516727717085,-0.028313860444484362,-5.008557790848337,40.005435319448786,42252.036203532705,25750.584999812003,25750.584999812003,68002.62120334471,77298.14643623137,77298.14643623137,25750.584999812003,103048.73143604337,103048.73143604337,103048.73143604337,127828.33556120304,91495.83749299511,56449.72726029794,38940.122480774626,24779.604125159676,0.0,63719.7266059343,21062.663506385725,1534.3011896116636,0.0,0.886855497450921,2.816124598953049,0.0014959135982669303,354537.70668091776,1554767.59651767,4.38533777146856,1554767.59651767,4.38533777146856,0.85,0.09553676052161716,4.027634451161993,1.2670030180597678,1.0,0.0,4.027634451160816,1.2847691613952226,1.2850667985365576,3.1349090343887904,19309.463858272535,1969.0173360191845,4632.441516551485,4632.441516551485,5.558750155356832,5.004162339429501,-2.3341952367458654,7.338357576175367,3.491581375076966,3.491581375076966,0.9975946785934189,0.0,0.0,0.00023165379103847725,7.817825446183556e-05,0.00015347553657664168,0.0006181433585266546,0.09553676052164804,0.07166462982639628,0.02387213069525176,0.09553678230830136,0.07166462982637312,0.023872130695244048,0.377213254755729,0.377213254755729,0.12565311701635673,0.0,4.980216026384028,4.972526863746452,5.0033005900062335,4.980243930403844,4.972566830702533,5.003292276018783,24779.604125159676,21062.663506385725,0.85,1.0672145789936822,0.663091925438326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519356761866358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.527810799871,1534.3011896116636,0.377213254755729,0.12565311701635673,6.112874298809886,3.491581375076966
4021.0,-30.0734349031013,5.004157514193788,35.00273131608731,24.09177735624837,4.997657955748642,-26.566336001444423,-40.07618558881802,1.4905590540921416,-0.028247511947483872,-5.008552147696834,40.00543385804318,42252.032073329094,25750.5790282856,25750.5790282856,68002.61110161469,77298.1420797907,77298.1420797907,25750.5790282856,103048.72110807631,103048.72110807631,103048.72110807631,127828.32087927693,91495.82374476097,56449.71373830096,38940.12222940001,24779.59977120062,0.0,63719.72200060063,21062.65980552053,1534.3008441786044,0.0,0.8868555314506754,2.8161243861035543,0.0014959135982669303,354537.7846688717,1554767.5334989093,4.385336629073311,1554767.5334989093,4.385336629073311,0.85,0.09553673592083732,4.027634451161993,1.2670029455283656,1.0,0.0,4.027634451161324,1.284769125453515,1.2850667634650041,3.1349091220885814,19309.460956817806,1969.0170401531416,4632.441516551485,4632.441516551485,5.558748866290064,5.004157514193788,-2.3341868538425263,7.3383443680363145,3.491586849809819,3.491586849809819,0.9975962428028053,0.0,0.0,0.00023165447476819525,7.817852468535615e-05,0.0001534759500828391,0.0006181450239784611,0.09553673592086269,0.07166460568976042,0.023872130231102268,0.0955367572408537,0.0716646056897414,0.02387213023109593,0.3772131720265337,0.3772131720265337,0.12565312933538167,0.0,4.980231604559435,4.972555221208154,5.003277792076119,4.980304635749349,4.972679375674545,5.0031973298250705,24779.59977120062,21062.65980552053,0.85,1.0672144975926556,0.6630919085449057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519355063901893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.525928538185,1534.3008441786044,0.3772131720265337,0.12565312933538167,6.112874298809886,3.491586849809819
4022.0,-30.073406562202166,5.0041526539442955,35.002730263665825,24.0917770768516,4.997656836388825,-26.56631060259726,-40.07615890642626,1.4905608767842844,-0.028122660777171404,-5.008550485022849,40.00543197815793,42252.04400031479,25750.58322993908,25750.58322993908,68002.62723025387,77298.14540693095,77298.14540693095,25750.58322993908,103048.72863687003,103048.72863687003,103048.72863687003,127828.32294350694,91495.81517964574,56449.71377303094,38940.11267401644,24779.594306636904,0.0,63719.70698065334,21062.655160641367,1534.300526001545,0.0,0.8868555467145398,2.8161229400891346,0.0014959135982669303,354537.8076469109,1554767.452434464,4.385336116205915,1554767.452434464,4.385336116205915,0.85,0.09553671394019642,4.027634451161993,1.2670028697000815,1.0,0.0,4.027634451163325,1.2847691155150782,1.2850667544027488,3.1349091463389276,19309.459149218823,1969.0168558293428,4632.441516551485,4632.441516551485,5.55874977329633,5.0041526539442955,-2.334181390646658,7.338334044590954,3.4915923314294277,3.4915923314294277,0.9975978089798365,0.0,0.0,0.0002316551585005553,7.81787608997588e-05,0.00015347639760079652,0.000618146826417204,0.09553671394022499,0.07166458375087428,0.023872130189350707,0.09553669001723876,0.07166458375085286,0.023872130189343567,0.377213089248106,0.377213089248106,0.12565314000792052,0.0,4.980270217844691,4.972607932402298,5.003274070530949,4.98042782424568,4.97282193714824,5.003262345627263,24779.594306636904,21062.655160641367,0.85,1.0672150022739577,0.6630922520272011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519353365025993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.524047525416,1534.300526001545,0.377213089248106,0.12565314000792052,6.112874298809886,3.4915923314294277
4023.0,-30.073378220886738,5.004147727239738,35.00272918666116,24.091766809020214,4.99765209353756,-26.566285565712263,-40.07612852202726,1.490559438363492,-0.028083943960723445,-5.008550383565566,40.00542915727578,42252.040466904924,25750.59120454683,25750.59120454683,68002.63167145176,77298.12315109525,77298.12315109525,25750.59120454683,103048.71435564208,103048.71435564208,103048.71435564208,127828.29829883334,91495.77956454872,56449.69688036013,38940.091871320656,24779.583943191265,0.0,63719.675814511924,21062.646351712574,1534.2999605241275,0.0,0.8868555574420011,2.8161224433313814,0.0014959135982669303,354537.8090490432,1554767.3307923377,4.385335755762136,1554767.3307923377,4.385335755762136,0.85,0.09553669069057195,4.027634451161993,1.2670027581555767,1.0,0.0,4.027634451162194,1.28476912083211,1.2850667605995116,3.1349091333650705,19309.451632937784,1969.016089381979,4632.441516551485,4632.441516551485,5.558751494766041,5.004147727239738,-2.334177108244611,7.338324835484349,3.4915977944444867,3.4915977944444867,0.997599369841282,0.0,0.0,0.0002316558422448156,7.817902988816716e-05,0.00015347681235664844,0.0006181484969021619,0.09553669069061288,0.07166456095421622,0.023872129736396654,0.09553663910967553,0.07166456095418552,0.023872129736386433,0.3772130079266571,0.3772130079266571,0.1256531505053726,0.0,4.980309424991447,4.972652138049568,5.003298263213992,4.980466439604868,4.972829153537987,5.0033952268769895,24779.583943191265,21062.646351712574,0.85,1.067215593962021,0.6630925209020316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519351666148523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.522167457993,1534.2999605241275,0.3772130079266571,0.1256531505053726,6.112874298809886,3.4915977944444867
4024.0,-30.073349900782045,5.004142906963025,35.00272810693401,24.091770371329062,4.997659506748097,-26.56625933224366,-40.07610169993711,1.4905689382100702,-0.028067948970203815,-5.008542150869714,40.00542692396929,42252.05179799487,25750.57843320552,25750.57843320552,68002.6302312004,77298.10774225078,77298.10774225078,25750.57843320552,103048.6861754563,103048.6861754563,103048.6861754563,127828.2604052024,91495.75572638983,56449.69978213529,38940.062160282825,24779.574229746097,0.0,63719.63639002892,21062.638095284183,1534.2992490530853,0.0,0.886855607410279,2.816123194230742,0.0014959135982669303,354537.9228243477,1554767.2344876654,4.38533407682303,1554767.2344876654,4.38533407682303,0.85,0.09553666093777295,4.027634451161993,1.2670026515563952,1.0,0.0,4.027634451161374,1.2847690749809584,1.285066715615582,3.134909245244471,19309.44660208523,1969.0155763777877,4632.441516551485,4632.441516551485,5.5587487378307925,5.004142906963025,-2.3341668664936503,7.338309773456675,3.4916032293118526,3.4916032293118526,0.9976009226605294,0.0,0.0,0.00023165652547921866,7.817926734071483e-05,0.00015347725813850383,0.0006181502923485204,0.09553666093781107,0.07166453309082882,0.023872127846982262,0.09553662566533404,0.07166453309080022,0.023872127846972735,0.3772129272899288,0.3772129272899288,0.12565316255373737,0.0,4.980339252246495,4.972698718031836,5.003277784709496,4.980474201899483,4.972900684000592,5.0032115237090125,24779.574229746097,21062.638095284183,0.85,1.0672162316645248,0.6630931089965639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519349967246487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.520288343605,1534.2992490530853,0.3772129272899288,0.12565316255373737,6.112874298809886,3.4916032293118526
4025.0,-30.073321594216647,5.004137988580182,35.00272703361724,24.091760208271467,4.997654122455146,-26.566234390824533,-40.076071315538115,1.4905669190634354,-0.02802178892147822,-5.008543524311004,40.00542495123186,42252.04817367348,25750.59020594119,25750.59020594119,68002.63837961467,77298.08849789517,77298.08849789517,25750.59020594119,103048.67870383635,103048.67870383635,103048.67870383635,127828.24796733068,91495.72287695693,56449.682552736725,38940.04480468912,24779.569263494323,0.0,63719.61406818344,21062.633873970175,1534.299025471895,0.0,0.8868556075639794,2.8161224275282657,0.0014959135982669303,354537.9038434791,1554767.1494192583,4.385334071658681,1554767.1494192583,4.385334071658681,0.8500000000000001,0.09553664250754183,4.027634451161993,1.2670025493530557,1.0,0.0,4.0276344511612745,1.2847690830163496,1.2850667245302616,3.1349092256376614,19309.439669475454,1969.014869448329,4632.441516551485,4632.441516551485,5.558751279198152,5.004137988580182,-2.33416366715092,7.338301655731103,3.4916086880737773,3.4916086880737773,0.9976024823067935,0.0,0.0,0.00023165720838883542,7.81795363307345e-05,0.0001534776720581009,0.0006181519594653496,0.09553664250756916,0.07166451396212811,0.023872128545441046,0.09553658574981966,0.07166451396210761,0.02387212854543422,0.37721284737449046,0.37721284737449046,0.12565317314890873,0.0,4.9803762723155955,4.972740514734255,5.003300456553063,4.980521735389516,4.972905091443408,5.003388532595409,24779.569263494323,21062.633873970175,0.85,1.0672167334040688,0.663093284407867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519348269616288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.518409749006,1534.299025471895,0.37721284737449046,0.12565317314890873,6.112874298809886,3.4916086880737773
