time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4026.0,-30.073293240815843,5.004133183456725,35.0027259563486,24.091763735655718,4.99766191268675,-26.56620808967695,-40.07604449344797,1.4905767615482763,-0.028015178189832568,-5.008534978204812,40.00542268949091,42252.05960636673,25750.57661481484,25750.57661481484,68002.63622118157,77298.07131810237,77298.07131810237,25750.57661481484,103048.64793291721,103048.64793291721,103048.64793291721,127828.20717286988,91495.69740706155,56449.685695327535,38940.0130130378,24779.55923995267,0.0,63719.572252990474,21062.625353959767,1534.298288794056,0.0,0.8868556592296476,2.8161233382882,0.0014959135982669303,354538.021950118,1554767.051888442,4.385332335687231,1554767.051888442,4.385332335687231,0.85,0.09553661250759193,4.027634451161993,1.2670024784700948,1.0,0.0,4.027634451162361,1.2847690355606718,1.2850666779424706,3.134909341432204,19309.434294257982,1969.0143213286885,4632.441516551485,4632.441516551485,5.5587483452968165,5.004133183456725,-2.334153205576858,7.338286389033582,3.491614109206558,3.491614109206558,0.9976040312018737,0.0,0.0,0.00023165789243023742,7.817977378470447e-05,0.00015347811864553296,0.0006181537581562763,0.09553661250763057,0.0716644859643477,0.023872126543282877,0.09553657634199829,0.07166448596431871,0.023872126543273222,0.3772127677769518,0.3772127677769518,0.1256531851856608,0.0,4.980401730573078,4.9727826762697305,5.003275757652489,4.980519800014974,4.972967564075873,5.003193210969812,24779.55923995267,21062.625353959767,0.85,1.0672173998781056,0.6630938989767585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451934657279807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.516531827174,1534.298288794056,0.3772127677769518,0.1256531851856608,6.112874298809886,3.491614109206558
4027.0,-30.07326497307485,5.004128279483261,35.00272488692349,24.091748298984044,4.997656553779713,-26.566183180670457,-40.076014143973566,1.490574761375715,-0.028057218460901368,-5.00853638934591,40.005420763413746,42252.05583538643,25750.588476815625,25750.588476815625,68002.64431220206,77298.0306664946,77298.0306664946,25750.588476815625,103048.61914331022,103048.61914331022,103048.61914331022,127828.1737152619,91495.64317630872,56449.66834520216,38939.97203456284,24779.554571951685,0.0,63719.526606514526,21062.62138615893,1534.2980808283617,0.0,0.8868556590226453,2.8161237258226044,0.0014959135982669303,354538.0024482363,1554766.9688321266,4.385332342642529,1554766.9688321266,4.385332342642529,0.85,0.09553659434707948,4.027634451161993,1.2670023757172748,1.0,0.0,4.027634451162741,1.2847690435092285,1.285066686769097,3.1349093220372746,19309.422849291845,1969.0131542669358,4632.441516551485,4632.441516551485,5.5587509059337386,5.004128279483261,-2.334150041830292,7.3382783213135525,3.491619556308615,3.491619556308615,0.9976055875167472,0.0,0.0,0.00023165857440690248,7.818004246714914e-05,0.00015347853193975334,0.0006181554227543168,0.09553659434710608,0.07166446710511282,0.023872127241993262,0.09553657651728824,0.07166446710509286,0.02387212724198661,0.37721268848373046,0.37721268848373046,0.12565319551696685,0.0,4.98041775639598,4.972797462259393,5.003295499273975,4.980479170885019,4.972853924401647,5.003371782742136,24779.554571951685,21062.62138615893,0.85,1.0672182913745885,0.6630943148134859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519344873172724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.514655787163,1534.2980808283617,0.37721268848373046,0.12565319551696685,6.112874298809886,3.491619556308615
4028.0,-30.073236657877423,5.004123488796871,35.00272381320933,24.091757099982374,4.997664329406486,-26.56615691537245,-40.07598355002699,1.4905845869018894,-0.02796210873509608,-5.0085278452224715,40.00541849963523,42252.05144417554,25750.574882366785,25750.574882366785,68002.62632654232,77298.0348486044,77298.0348486044,25750.574882366785,103048.60973097118,103048.60973097118,103048.60973097118,127828.15426470304,91495.6390778207,56449.65567339347,38939.9815604747,24779.544533731863,0.0,63719.526094206565,21062.612853672083,1534.2973457062533,0.0,0.886855710685583,2.8161234737901117,0.0014959135982669303,354538.1205274994,1554766.8712134578,4.385330606762958,1554766.8712134578,4.385330606762958,0.85,0.0955365640620739,4.027634451161993,1.26700226417277,1.0,0.0,4.0276344511633,1.2847689961347817,1.2850666402613764,3.1349094376336155,19309.42198433877,1969.0130660662683,4632.441516551485,4632.441516551485,5.55874797131518,5.004123488796871,-2.3341395898798853,7.338263078676757,3.4916249655823814,3.4916249655823814,0.9976071330235375,0.0,0.0,0.00023165925753033766,7.818031331475751e-05,0.00015347894421558015,0.0006181570832506403,0.09553656406211282,0.0716644388976157,0.023872125164497122,0.0955365277584593,0.0716644388975865,0.0238721251644874,0.3772126078012876,0.3772126078012876,0.1256532071635085,0.0,4.980444105879542,4.972841512478681,5.0032686968858116,4.980565736487392,4.973033951272555,5.003177732484403,24779.544533731863,21062.612853672083,0.85,1.0672180176921495,0.6630942512301128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519343178682569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.512778976214,1534.2973457062533,0.3772126078012876,0.1256532071635085,6.112874298809886,3.4916249655823814
4029.0,-30.07320841797133,5.0041186087250855,35.00272274888264,24.09174683215099,4.997659660598822,-26.566131962406395,-40.07595316562799,1.4905832050342374,-0.027932345845613327,-5.008528808492589,40.005416625637636,42252.04752724945,25750.585608614274,25750.585608614274,68002.63313586373,77298.01225226992,77298.01225226992,25750.585608614274,103048.5978608842,103048.5978608842,103048.5978608842,127828.13786869236,91495.603192967,56449.63846794803,38939.96080557663,24779.540007808162,0.0,63719.50081338479,21062.609006636936,1534.2971376934147,0.0,0.8868557125686065,2.8161229703679975,0.0014959135982669303,354538.1072151639,1554766.790402924,4.385330543493197,1554766.790402924,4.385330543493197,0.85,0.09553654536755873,4.027634451161993,1.2670021515293048,1.0,0.0,4.02763445116024,1.2847690011922859,1.2850666461954223,3.1349094252930176,19309.41441112774,1969.012293813661,4632.441516551485,4632.441516551485,5.558750286778301,5.0041186087250855,-2.3341361034883157,7.338254712213401,3.4916304008577925,3.4916304008577925,0.9976086859593692,0.0,0.0,0.00023165993883916667,7.818058230810455e-05,0.00015347935653106212,0.0006181587439066802,0.09553654536758485,0.07166441966699723,0.02387212570058763,0.09553649793040306,0.07166441966697763,0.023872125700581105,0.37721252779268816,0.37721252779268816,0.1256532170517298,0.0,4.98047494472587,4.9728777160647155,5.003283421955246,4.980596462646986,4.973020699800088,5.003340490756216,24779.540007808162,21062.609006636936,0.85,1.067218547976748,0.663094452842513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451934148134805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.510904058232,1534.2971376934147,0.37721252779268816,0.1256532170517298,6.112874298809886,3.4916304008577925
4030.0,-30.073180174212983,5.004113884204814,35.00272169187035,24.091749835666292,4.9976707613507525,-26.566105428891934,-40.07592253675682,1.4905960160300626,-0.028002428701540794,-5.008518239532788,40.00541471003161,42252.04266706865,25750.56694243257,25750.56694243257,68002.60960950122,77297.9795495147,77297.9795495147,25750.56694243257,103048.54649194727,103048.54649194727,103048.54649194727,127828.07782574405,91495.56358458607,56449.62670214128,38939.9298693831,24779.531333796782,0.0,63719.46120317988,21062.601633727263,1534.2964308656856,0.0,0.8868557732725453,2.816125124739459,0.0014959135982669303,354538.25327758,1554766.7077981576,4.38532850383532,1554766.7077981576,4.38532850383532,0.85,0.09553651406974992,4.027634451161993,1.2670020328415559,1.0,0.0,4.0276344511609095,1.2847689398553634,1.2850665857197816,3.1349095749586033,19309.406052096103,1969.0114414296527,4632.441516551485,4632.441516551485,5.55874625733041,5.004113884204814,-2.3341241589489696,7.338238043153783,3.491635801184132,3.491635801184132,0.997610228909752,0.0,0.0,0.00023166062024277957,7.81808534666318e-05,0.00015347976677614777,0.0006181603962239206,0.09553651406978478,0.07166439083070525,0.023872123239079522,0.09553653354415545,0.0716643908306791,0.023872123239070807,0.37721244787650116,0.37721244787650116,0.12565322803475898,0.0,4.980479101665708,4.9728988104796485,5.003236718885091,4.980515810831264,4.973003274138762,5.003070001664753,24779.531333796782,21062.601633727263,0.85,1.06721884217859,0.6630947887701236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519339788527197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.509028575754,1534.2964308656856,0.37721244787650116,0.12565322803475898,6.112874298809886,3.491635801184132
4031.0,-30.07315191626919,5.004108999323244,35.00272064256707,24.091740266326838,4.997661482694954,-26.56608092070854,-40.07589980084447,1.4905904871347275,-0.027865050650177636,-5.008522513665742,40.00541282054847,42252.07046154379,25750.586185788354,25750.586185788354,68002.65664733214,77297.97857778962,77297.97857778962,25750.586185788354,103048.56476357798,103048.56476357798,103048.56476357798,127828.09257441146,91495.54745073114,56449.63933448692,38939.89790693802,24779.527810833486,0.0,63719.425717771504,21062.598639208463,1534.2963572871743,0.0,0.8868557583675901,2.8161228211556955,0.0014959135982669303,354538.19420930295,1554766.626319864,4.385329004643155,1554766.626319864,4.385329004643155,0.85,0.09553649849449364,4.027634451161993,1.2670019872346896,1.0,0.0,4.027634451161768,1.2847689643117601,1.285066611057778,3.1349095152836,19309.40264717521,1969.011094224349,4632.441516551485,4632.441516551485,5.558750411372229,5.004108999323244,-2.3341230965064805,7.338232095829724,3.4916412403017256,3.4916412403017256,0.9976117829433502,0.0,0.0,0.0002316613019904759,7.818105474906542e-05,0.00015348024724141048,0.0006181623313623653,0.09553649849451702,0.07166437415430403,0.023872124340212995,0.09553644920832641,0.07166437415428649,0.023872124340207152,0.37721236714175677,0.37721236714175677,0.1256532361768107,0.0,4.980516399946168,4.972939536877732,5.003263718220012,4.980657463015575,4.9730943196795465,5.0033635890941355,24779.527810833486,21062.598639208463,0.85,1.067220174716139,0.6630955942492054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519338095475796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.507154111783,1534.2963572871743,0.37721236714175677,0.1256532361768107,6.112874298809886,3.4916412403017256
4032.0,-30.07312368131558,5.004104163372784,35.00271955803336,24.09172891583296,4.997663645599437,-26.56605528891976,-40.075865539815254,1.4905952532040283,-0.027983219955274308,-5.008517057058464,40.00540969577815,42252.05042922355,25750.580314055234,25750.580314055234,68002.63074327879,77297.9239327368,77297.9239327368,25750.580314055234,103048.50424679203,103048.50424679203,103048.50424679203,127828.01817636685,91495.48228526222,56449.60878175057,38939.85944834627,24779.513929574823,0.0,63719.373377921096,21062.5868401386,1534.2954664704298,0.0,0.8868557974394349,2.8161250104372137,0.0014959135982669303,354538.2696193106,1554766.4915735226,4.385327691825681,1554766.4915735226,4.385327691825681,0.85,0.09553646849115621,4.027634451161993,1.267001821841113,1.0,0.0,4.027634451162343,1.2847689406094445,1.2850665882251948,3.1349095731186027,19309.3888945248,1969.0096918442894,4632.441516551485,4632.441516551485,5.558749143847728,5.004104163372784,-2.3341149462478006,7.338219109620584,3.49164662316946,3.49164662316946,0.99761332090556,0.0,0.0,0.00023166198318536077,7.818135806497386e-05,0.0001534806251203869,0.0006181638533207492,0.09553646849120559,0.07166434637230405,0.023872122118901537,0.09553647221953905,0.07166434637226701,0.023872122118889196,0.37721228695723635,0.37721228695723635,0.1256532464862243,0.0,4.980517814461393,4.972939818105033,5.0032685286217315,4.980533837103167,4.972951313133365,5.003298144987525,24779.513929574823,21062.5868401386,0.85,1.0672206448100736,0.6630958245402956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519336401574439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.505280873449,1534.2954664704298,0.37721228695723635,0.1256532464862243,6.112874298809886,3.49164662316946
4033.0,-30.07309549622571,5.004099357510229,35.002718483953565,24.091733211558335,4.997666673750992,-26.56602961554162,-40.075838822498895,1.49060079306729,-0.02786762101743534,-5.008512439763221,40.005407831205936,42252.06152198901,25750.576703506566,25750.576703506566,68002.63822549558,77297.92910434357,77297.92910434357,25750.576703506566,103048.50580785013,103048.50580785013,103048.50580785013,127828.0134293714,91495.47730664813,56449.60972429518,38939.85286928105,24779.507621521283,0.0,63719.36049080233,21062.58147829309,1534.2950337967425,0.0,0.8868558276794889,2.81612403086458,0.0014959135982669303,354538.3334300823,1554766.4111694472,4.385326675757219,1554766.4111694472,4.385326675757219,0.85,0.09553644343643213,4.027634451161993,1.2670017328253014,1.0,0.0,4.027634451160783,1.284768913289801,1.2850665617729022,3.134909639780094,19309.387843828164,1969.00958470305,4632.441516551485,4632.441516551485,5.558748364442602,5.004099357510229,-2.334107396405041,7.338206753915269,3.4916520126566093,3.4916520126566093,0.9976148607590313,0.0,0.0,0.00023166266317907724,7.818159459648324e-05,0.000153481068582594,0.0006181656394244121,0.09553644343646267,0.07166432215023158,0.023872121286231087,0.09553641530391761,0.07166432215020867,0.023872121286223458,0.3772122047863724,0.3772122047863724,0.1256532572013984,0.0,4.98054146148894,4.972973290550158,5.0032626688883965,4.980644818745759,4.973115955412823,5.003248008913829,24779.507621521283,21062.58147829309,0.85,1.0672209780779505,0.6630961327379917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519334709051592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.503408116476,1534.2950337967425,0.3772122047863724,0.1256532572013984,6.112874298809886,3.4916520126566093
4034.0,-30.073067274564288,5.004094633866672,35.002717434562264,24.091736843716376,4.997673820480651,-26.566003497371632,-40.075808263476915,1.4906100432883733,-0.02784883079721112,-5.008505306348914,40.005406402151976,42252.05681938189,25750.566837226703,25750.566837226703,68002.6236566086,77297.91495228054,77297.91495228054,25750.566837226703,103048.48178950723,103048.48178950723,103048.48178950723,127827.98475458803,91495.45465697338,56449.59652407623,38939.84236988572,24779.502965080796,0.0,63719.34533496652,21062.577520318675,1534.2946364058605,0.0,0.8868558691437707,2.81612461672387,0.0014959135982669303,354538.4320135013,1554766.3495457878,4.385325282553797,1554766.3495457878,4.385325282553797,0.85,0.0955364171287264,4.027634451161993,1.2670016718329862,1.0,0.0,4.027634451162852,1.284768868611278,1.2850665179588445,3.13490974879825,19309.383063795674,1969.0090972753871,4632.441516551485,4632.441516551485,5.558746234619736,5.004094633866672,-2.3340979795361627,7.3381926134028355,3.49165740316036,3.49165740316036,0.9976164009029601,0.0,0.0,0.00023166334405696064,7.818186513987036e-05,0.00015348147891709027,0.0006181672921017659,0.09553641712875206,0.07166429705397298,0.023872120074779082,0.09553641490134027,0.07166429705395373,0.023872120074772667,0.37721212304022167,0.37721212304022167,0.12565326759706624,0.0,4.980561753985285,4.973011951099295,5.003227806312623,4.9806564755517115,4.973180150212613,5.0031019189571,24779.502965080796,21062.577520318675,0.85,1.06722100327813,0.6630962166555048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451933301951816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.501535301733,1534.2946364058605,0.37721212304022167,0.12565326759706624,6.112874298809886,3.49165740316036
4035.0,-30.073039066961233,5.004089829664861,35.00271639241538,24.091721197497122,4.997669698596092,-26.565978518785002,-40.075781650934346,1.4906091504202497,-0.027916107336011464,-5.0085058236610625,40.005404514377354,42252.06843054821,25750.5765042174,25750.5765042174,68002.6449347656,77297.86850160753,77297.86850160753,25750.5765042174,103048.44500582493,103048.44500582493,103048.44500582493,127827.9432587607,91495.39515225096,56449.595081193125,38939.77785673093,24779.498252935762,0.0,63719.276109666695,21062.573514995398,1534.2944053462647,0.0,0.886855873345477,2.8161254401106546,0.0014959135982669303,354538.4248642737,1554766.268141184,4.385325141376109,1554766.268141184,4.385325141376109,0.85,0.09553639740765507,4.027634451161993,1.2670015509473158,1.0,0.0,4.027634451162953,1.2847688713828276,1.2850665216054191,3.13490974203551,19309.370505800485,1969.0078167162574,4632.441516551485,4632.441516551485,5.558748321422269,5.004089829664861,-2.3340941744047705,7.338184004069632,3.491662810457071,3.491662810457071,0.9976179458448774,0.0,0.0,0.0002316640245975136,7.818210074521673e-05,0.00015348192385229687,0.0006181690841381326,0.09553639740768194,0.07166427721838659,0.023872120189295347,0.09553642889972006,0.07166427721836643,0.023872120189288634,0.3772120419709014,0.3772120419709014,0.12565327597371687,0.0,4.980567544378118,4.973017820595146,5.003233352821553,4.980589716325028,4.973040315445587,5.003254555283547,24779.498252935762,21062.573514995398,0.85,1.067222496654338,0.6630971192740567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519331327792855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.499664159144,1534.2944053462647,0.3772120419709014,0.12565327597371687,6.112874298809886,3.491662810457071
4036.0,-30.073010884072822,5.004085109424373,35.002715343406265,24.091725039202743,4.997675538288841,-26.565952566192486,-40.07575112683696,1.4906172204089012,-0.02785986426698628,-5.008498628496516,40.005402230205824,42252.06366236485,25750.56642885865,25750.56642885865,68002.6300912235,77297.8604838077,77297.8604838077,25750.56642885865,103048.42691266636,103048.42691266636,103048.42691266636,127827.91552721211,91495.37812347592,56449.581302034814,38939.77424604567,24779.48861454576,0.0,63719.262860591436,21062.565322363895,1534.293722626126,0.0,0.8868559182193285,2.816125541181483,0.0014959135982669303,354538.52430109814,1554766.1696431607,4.385323633610963,1554766.1696431607,4.385323633610963,0.85,0.09553636772615871,4.027634451161993,1.2670014674263075,1.0,0.0,4.027634451163135,1.2847688322273583,1.2850664833144976,3.1349098375771036,19309.36691201387,1969.0074502520097,4632.441516551485,4632.441516551485,5.5587461464657775,5.004085109424373,-2.334084726956368,7.33816983638074,3.4916681855793024,3.4916681855793024,0.9976194815940864,0.0,0.0,0.00023166470454363786,7.818237098102889e-05,0.000153482333562609,0.0006181707343015006,0.09553636772619711,0.07166424972786561,0.023872117998331503,0.09553639465138564,0.0716642497278368,0.023872117998321906,0.3772119594794954,0.3772119594794954,0.12565328516339644,0.0,4.980579054522877,4.973041581437428,5.003208074871054,4.980638764229525,4.973150299042572,5.003120643392435,24779.48861454576,21062.565322363895,0.85,1.067222485608527,0.6630971823199883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519329636910638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.497793675639,1534.293722626126,0.3772119594794954,0.12565328516339644,6.112874298809886,3.4916681855793024
4037.0,-30.072982696886232,5.004080338007371,35.00271430182861,24.0917143522762,4.997673305135773,-26.56592741709528,-40.07572070751337,1.4906180253451706,-0.02788185331820614,-5.008497764236467,40.005400348645416,42252.05940052538,25750.572570040236,25750.572570040236,68002.63197056562,77297.82646485255,77297.82646485255,25750.572570040236,103048.39903489279,103048.39903489279,103048.39903489279,127827.88254749286,91495.33182338307,56449.56475905726,38939.74118258422,24779.483512600076,0.0,63719.2246951843,21062.560985710064,1534.293439666789,0.0,0.8868559294272875,2.816125930925762,0.0014959135982669303,354538.5362451311,1554766.088506532,4.385323257022624,1554766.088506532,4.385323257022624,0.85,0.0955363461507418,4.027634451161993,1.2670013196161016,1.0,0.0,4.027634451163043,1.284768827057588,1.2850664790172843,3.1349098501916406,19309.357140750013,1969.0064538603922,4632.441516551485,4632.441516551485,5.55874747215582,5.004080338007371,-2.3340799155651575,7.3381602535725285,3.4916735780228634,3.4916735780228634,0.9976210222922467,0.0,0.0,0.00023166538459529857,7.81826402901165e-05,0.00015348274430518208,0.0006181723886224385,0.09553634615076968,0.07166422848888937,0.023872117661880313,0.0955363914616149,0.07166422848886846,0.023872117661873343,0.377211876939742,0.377211876939742,0.12565329313717966,0.0,4.980586098541437,4.973050088501225,5.003210719857009,4.980615910918289,4.973085759262233,5.00322294303561,24779.483512600076,21062.560985710064,0.85,1.067223154328572,0.6630975126054642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519327947510305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.49592363727,1534.293439666789,0.377211876939742,0.12565329313717966,6.112874298809886,3.4916735780228634
4038.0,-30.072954568912635,5.004075528568501,35.002713235737,24.0917143522762,4.997670389408094,-26.56590238952254,-40.0756940949708,1.490618210018388,-0.027708058216774134,-5.0084963589098885,40.00539755146696,42252.07064076543,25750.57713266431,25750.57713266431,68002.64777342974,77297.838233645,77297.838233645,25750.57713266431,103048.41536630932,103048.41536630932,103048.41536630932,127827.88824622634,91495.33105874593,56449.563465867956,38939.74176986441,24779.47287991703,0.0,63719.21464978144,21062.551947929474,1534.2928332973631,0.0,0.8868559467023552,2.8161238119264214,0.0014959135982669303,354538.5556666796,1554765.9678866372,4.385322676578947,1554765.9678866372,4.385322676578947,0.85,0.09553632079097418,4.027634451161993,1.267001270162873,1.0,0.0,4.02763445116178,1.2847688247923545,1.2850664776234475,3.1349098557189405,19309.35697937947,1969.0064374051763,4632.441516551485,4632.441516551485,5.558748457084407,5.004075528568501,-2.3340747413620777,7.338150269930579,3.491678947161108,3.491678947161108,0.9976225563317451,0.0,0.0,0.00023166606322020574,7.818287589762242e-05,0.00015348318732258333,0.0006181741729345862,0.09553632079101579,0.07166420426579194,0.02387211652522385,0.09553628367903508,0.07166420426576073,0.02387211652521345,0.3772117934517555,0.3772117934517555,0.12565330181538528,0.0,4.980626006054365,4.97309674880313,5.0032303462486425,4.980788300693121,4.973286060891098,5.003311523804882,24779.47287991703,21062.551947929474,0.85,1.0672235705852817,0.6630977935461788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519326257852692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.49405462444,1534.2928332973631,0.3772117934517555,0.12565330181538528,6.112874298809886,3.491678947161108
4039.0,-30.072926401584127,5.004070782076103,35.00271216475541,24.09171312991532,4.997674862366062,-26.565876587620618,-40.07566360579801,1.490625048402923,-0.027709408212672315,-5.008490208433677,40.00539527685407,42252.06589744636,25750.569579087736,25750.569579087736,68002.6354765341,77297.81533776688,77297.81533776688,25750.569579087736,103048.38491685461,103048.38491685461,103048.38491685461,127827.8486173869,91495.29860483763,56449.54916451873,38939.721600354336,24779.463700532284,0.0,63719.18530088662,21062.54414545244,1534.2921989770132,0.0,0.8868559862267337,2.816124547615841,0.0014959135982669303,354538.6406659857,1554765.8698008142,4.385321348556684,1554765.8698008142,4.385321348556684,0.85,0.0955362926048361,4.027634451161993,1.2670011597173292,1.0,0.0,4.027634451162418,1.2847687913990957,1.285066445095596,3.1349099372004154,19309.350130241997,1969.0057389875235,4632.441516551485,4632.441516551485,5.5587468265022295,5.004070782076103,-2.334066092308893,7.338136874384996,3.4916842968770614,3.4916842968770614,0.9976240848220176,0.0,0.0,0.00023166674279643488,7.818314582671367e-05,0.0001534835969697212,0.0006181758228435116,0.0955362926048736,0.07166417776931033,0.02387211483556327,0.09553627339743166,0.0716641777692822,0.023872114835553907,0.3772117115254836,0.3772117115254836,0.12565331208909744,0.0,4.980654628206651,4.973137001772727,5.003224041331748,4.980780800220998,4.973309702547169,5.003210515680905,24779.463700532284,21062.54414545244,0.85,1.0672238691599825,0.66309802452635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519324571744923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.492185364948,1534.2921989770132,0.3772117115254836,0.12565331208909744,6.112874298809886,3.4916842968770614
4040.0,-30.072898236342045,5.0040660115868665,35.00271110256462,24.0917021985166,4.997674357823499,-26.56585128540244,-40.07563315154982,1.4906274068842487,-0.0277741675931793,-5.008488122383068,40.00539339094248,42252.06144862615,25750.57245870839,25750.57245870839,68002.63390733453,77297.7732110019,77297.7732110019,25750.57245870839,103048.34566971028,103048.34566971028,103048.34566971028,127827.8038109011,91495.24490563298,56449.533143258726,38939.67973597139,24779.458141190815,0.0,63719.137877162204,21062.539420012192,1534.2918611980801,0.0,0.886856003666295,2.8161256418302787,0.0014959135982669303,354538.66949511506,1554765.7884765654,4.385320762586061,1554765.7884765654,4.385320762586061,0.85,0.09553627033949158,4.027634451161993,1.2670010333368555,1.0,0.0,4.027634451162969,1.2847687789629245,1.2850664335296251,3.134909967545391,19309.338797454846,1969.004583364844,4632.441516551485,4632.441516551485,5.5587474481227375,5.0040660115868665,-2.3340604173749777,7.338126428961845,3.491689657566136,3.491689657566136,0.9976256164474674,0.0,0.0,0.00023166742232416592,7.818341544746756e-05,0.00015348400687669836,0.0006181774737989746,0.09553627033952047,0.07166415579692433,0.023872114542596155,0.09553629136443641,0.07166415579690265,0.02387211454258894,0.3772116304909788,0.3772116304909788,0.12565332207913305,0.0,4.980665701865462,4.973149754636722,5.0032300667083405,4.9807139547899055,4.973204730586303,5.003258134463749,24779.458141190815,21062.539420012192,0.85,1.0672246388271927,0.6630984482257073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519322883278438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.490317831465,1534.2918611980801,0.3772116304909788,0.12565332207913305,6.112874298809886,3.491689657566136
4041.0,-30.0728701137344,5.004061247640757,35.00271003393858,24.09170684348794,4.997675109211738,-26.565825895940208,-40.07560646915806,1.4906308914179052,-0.02760350601005257,-5.0084846273811285,40.00539107911954,42252.07244615544,25750.571673533133,25750.571673533133,68002.64411968857,77297.7890676752,77297.7890676752,25750.571673533133,103048.36074120834,103048.36074120834,103048.36074120834,127827.81028997152,91495.24971562286,56449.533094104496,38939.68513502041,24779.449548763176,0.0,63719.13468378359,21062.5321164487,1534.291324207005,0.0,0.8868560298156394,2.8161238079273128,0.0014959135982669303,354538.71779589617,1554765.6887861807,4.385319883966075,1554765.6887861807,4.385319883966075,0.85,0.09553624498418226,4.027634451161993,1.2670009772898627,1.0,0.0,4.027634451161852,1.284768761261201,1.2850664166955628,3.134910010738618,19309.339812564696,1969.0046868772413,4632.441516551485,4632.441516551485,5.558747278627829,5.004061247640757,-2.33405372341557,7.338114971056327,3.4916950031053426,3.4916950031053426,0.9976271437443837,0.0,0.0,0.0002316681008251081,7.818365167553181e-05,0.00015348444914957627,0.0006181792551124544,0.09553624498421849,0.07166413138896933,0.023872113595249156,0.09553619852971718,0.07166413138894215,0.023872113595240104,0.3772115485283832,0.3772115485283832,0.12565333258606193,0.0,4.980707458527206,4.973204139613642,5.003233901418639,4.9808811213710555,4.973428321819824,5.0032558853712885,24779.449548763176,21062.5321164487,0.85,1.067224852584119,0.6630986540516929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519321194937393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.488451195097,1534.291324207005,0.3772115485283832,0.12565333258606193,6.112874298809886,3.4916950031053426
4042.0,-30.07284197513545,5.004056457104158,35.00270895798463,24.091701325401687,4.99767365089128,-26.56580071306909,-40.07557985661549,1.490632388825317,-0.027557925209350742,-5.008482713883324,40.005388728426546,42252.08363767198,25750.57486439184,25750.57486439184,68002.65850206383,77297.77270791517,77297.77270791517,25750.57486439184,103048.34757230702,103048.34757230702,103048.34757230702,127827.78884698961,91495.22140811551,56449.53233787393,38939.65452249065,24779.441274682602,0.0,63719.09579717326,21062.52508348021,1534.2908376201374,0.0,0.886856048059789,2.816123432525713,0.0014959135982669303,354538.74424035766,1554765.5874196473,4.385319270961264,1554765.5874196473,4.385319270961264,0.85,0.09553622162966645,4.027634451161993,1.2670009064069019,1.0,0.0,4.027634451162316,1.2847687528544534,1.2850664091591275,3.1349100312515685,19309.33383849194,1969.0040776913565,4632.441516551485,4632.441516551485,5.55874796743495,5.004056457104158,-2.3340482016875823,7.338104658791741,3.491700342667578,3.491700342667578,0.9976286693335937,0.0,0.0,0.00023166877971370124,7.818388728585566e-05,0.00015348489242784558,0.0006181810404752834,0.09553622162970213,0.07166410852634823,0.02387211310335389,0.09553615746121448,0.07166410852632148,0.02387211310334497,0.3772114683574984,0.3772114683574984,0.12565334337762193,0.0,4.9807501984919895,4.973256200079902,5.0032486508663965,4.980924788673974,4.973468078623171,5.003311286838084,24779.441274682602,21062.52508348021,0.85,1.0672257296074281,0.6630992343671391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451931950915241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.486584643459,1534.2908376201374,0.3772114683574984,0.12565334337762193,6.112874298809886,3.491700342667578
4043.0,-30.072813879805807,5.004051696128174,35.00270787768957,24.091689939983212,4.9976759490045035,-26.56577519347722,-40.075549367442704,1.4906372626762945,-0.027687523409952064,-5.008478174628104,40.00538645007493,42252.07875730932,25750.57131711806,25750.57131711806,68002.65007442738,77297.71743802147,77297.71743802147,25750.57131711806,103048.28875513954,103048.28875513954,103048.28875513954,127827.72131485387,91495.15572874984,56449.51704803906,38939.59853412309,24779.432559714332,0.0,63719.031093837424,21062.517675757183,1534.2902623208502,0.0,0.8868560794005961,2.8161256648545603,0.0014959135982669303,354538.80697268597,1554765.4891726198,4.385318217907809,1554765.4891726198,4.385318217907809,0.85,0.09553619605696108,4.027634451161993,1.2670007393648852,1.0,0.0,4.027634451161826,1.2847687286548568,1.2850663858248457,3.134910090299984,19309.319977387735,1969.0026642520877,4632.441516551485,4632.441516551485,5.558747201688902,5.004051696128174,-2.3340407638215104,7.338092459949685,3.4917056662684387,3.4917056662684387,0.9976301903624111,0.0,0.0,0.0002316694575601779,7.818415721817502e-05,0.00015348530034200287,0.0006181826834043963,0.09553619605699745,0.07166408393570119,0.023872112121296262,0.09553620074612275,0.0716640839356739,0.023872112121287172,0.3772113895152186,0.3772113895152186,0.12565335506160405,0.0,4.980756564853664,4.973264233123587,5.003250006404016,4.980790651218172,4.973304992053613,5.003264059123978,24779.432559714332,21062.517675757183,0.85,1.0672266810567408,0.6630998311177353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451931782240922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.484719349599,1534.2902623208502,0.3772113895152186,0.12565335506160405,6.112874298809886,3.4917056662684387
4044.0,-30.072785762859755,5.004046960406886,35.002706807954425,24.091694270633184,4.997678669255024,-26.565749612229496,-40.07551887826992,1.4906425186251768,-0.027567349500884575,-5.008473809670147,40.00538459706532,42252.07393214539,25750.56828655454,25750.56828655454,68002.64221869993,77297.72405869066,77297.72405869066,25750.56828655454,103048.2923452452,103048.2923452452,103048.2923452452,127827.71864656851,91495.15210205068,56449.50197550701,38939.611251715185,24779.42630132331,0.0,63719.03755303849,21062.512356124815,1534.2898377896024,0.0,0.886856108314972,2.816124595730205,0.0014959135982669303,354538.8672962419,1554765.409267185,4.385317246382666,1554765.409267185,4.385317246382666,0.8500000000000001,0.095536171820172,4.027634451161993,1.267000654744916,1.0,0.0,4.027634451163193,1.2847687026667263,1.2850663607022879,3.1349101537125286,19309.319212001923,1969.0025862044556,4632.441516551485,4632.441516551485,5.5587465474845255,5.004046960406886,-2.33403344602244,7.338080406429326,3.491710990802524,3.491710990802524,0.997631711657864,0.0,0.0,0.00023167013593001836,7.818442715135558e-05,0.0001534857087786628,0.000618184328437959,0.09553617182020209,0.07166406028511538,0.02387211153508671,0.09553614115676436,0.07166406028509281,0.023872111535079194,0.3772113090995328,0.3772113090995328,0.12565336665679294,0.0,4.9807848859975365,4.973304589731981,5.003242185532372,4.980906460169251,4.973474311748134,5.0032192012245105,24779.42630132331,21062.512356124815,0.85,1.0672264495849588,0.6630996881736574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519316138260134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.482854126865,1534.2898377896024,0.3772113090995328,0.12565336665679294,6.112874298809886,3.491710990802524
4045.0,-30.07275767238903,5.004042312663279,35.00270576331513,24.09169786786663,4.997686205935616,-26.565723573150724,-40.07549212602896,1.4906521066977054,-0.02755995572675829,-5.008466430628741,40.005383188565965,42252.08439754205,25750.557729232863,25750.557729232863,68002.64212677491,77297.70808618962,77297.70808618962,25750.557729232863,103048.26581542249,103048.26581542249,103048.26581542249,127827.68740115834,91495.12784276762,56449.50415412165,38939.581876273296,24779.421585735854,0.0,63719.00346200915,21062.508347875475,1534.2894307483466,0.0,0.8868561509543919,2.816125359970405,0.0014959135982669303,354538.9692743359,1554765.3485299142,4.385315813695122,1554765.3485299142,4.385315813695122,0.85,0.09553614580884687,4.027634451161993,1.2670005882577975,1.0,0.0,4.027634451162749,1.2847686564142422,1.2850663153098634,3.1349102665712767,19309.314092274482,1969.002064137548,4632.441516551485,4632.441516551485,5.558744268487231,5.004042312663279,-2.3340238960677664,7.338066208731046,3.4917163150201485,3.4917163150201485,0.9976332328628995,0.0,0.0,0.00023167081366292166,7.818466400065292e-05,0.00015348614966226873,0.0006181861041559592,0.09553614580887268,0.07166403542633082,0.02387211038254186,0.09553614633130189,0.07166403542631146,0.023872110382535415,0.3772112293914405,0.3772112293914405,0.12565337762514878,0.0,4.980806400061965,4.973346291413009,5.0032030818500175,4.980906474901985,4.973527121934239,5.003060697083583,24779.421585735854,21062.508347875475,0.85,1.0672270191312672,0.6631002071891127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451931445281565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.480990273692,1534.2894307483466,0.3772112293914405,0.12565337762514878,6.112874298809886,3.4917163150201485
4046.0,-30.072729606646384,5.004037565385677,35.00270472404689,24.091682431194954,4.997680749322255,-26.565698855739733,-40.07546554841099,1.4906499984159782,-0.027598546643275768,-5.008467872553046,40.00538125572981,42252.095559560206,25750.56967331226,25750.56967331226,68002.66523287247,77297.66790666344,77297.66790666344,25750.56967331226,103048.2375799757,103048.2375799757,103048.2375799757,127827.65440626146,91495.07412608223,56449.5017789806,38939.52483011292,24779.416826285757,0.0,63718.941656398674,21062.50430234289,1534.2892180391116,0.0,0.8868561506152537,2.8161256985980003,0.0014959135982669303,354538.9493469903,1554765.2651822055,4.3853158250901885,1554765.2651822055,4.3853158250901885,0.85,0.09553612737258867,4.027634451161993,1.2670004871534184,1.0,0.0,4.0276344511621085,1.2847686648785204,1.2850663246461136,3.1349102459179456,19309.302755798162,1969.0009081386777,4632.441516551485,4632.441516551485,5.558746846842374,5.004037565385677,-2.3340208186556035,7.338058384041281,3.4917216578848387,3.4917216578848387,0.9976347593956681,0.0,0.0,0.00023167149080104027,7.818489930459284e-05,0.00015348659149644743,0.0006181878837025191,0.09553612737261526,0.07166401662449041,0.023872110748124842,0.09553614453775729,0.07166401662447047,0.023872110748118198,0.37721115035792846,0.37721115035792846,0.1256533861890004,0.0,4.98081953460337,4.973360724551696,5.003212311281516,4.980869325909794,4.9734157167667945,5.003246487453396,24779.416826285757,21062.50430234289,0.85,1.0672284169372048,0.6631010255537921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519312768958579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.479126827358,1534.2892180391116,0.37721115035792846,0.1256533861890004,6.112874298809886,3.4917216578848387
4047.0,-30.072701537219473,5.004032931313824,35.002703678899536,24.091691232193284,4.9976885147711165,-26.565672812688057,-40.07543498938901,1.490659790240054,-0.027502045695996458,-5.008459331236373,40.00537900595074,42252.090250382375,25750.55608862239,25750.55608862239,68002.64633900477,77297.672153209,77297.672153209,25750.55608862239,103048.22824183138,103048.22824183138,103048.22824183138,127827.63505822515,91495.07018710717,56449.48828428182,38939.535447583716,24779.40681639376,0.0,63718.94226397747,21062.495793934693,1534.2884843855377,0.0,0.8868562022130573,2.8161254279651127,0.0014959135982669303,354539.0673877116,1554765.1681673012,4.3853140914004385,1554765.1681673012,4.3853140914004385,0.8499999999999999,0.09553609684658046,4.027634451161993,1.2670003761583941,1.0,0.0,4.027634451160337,1.2847686176739304,1.2850662783007147,3.134910361099894,19309.301924509018,1969.0008233707758,4632.441516551485,4632.441516551485,5.558743914330472,5.004032931313824,-2.334010432600627,7.338043363914451,3.491726962977201,3.491726962977201,0.9976362751363431,0.0,0.0,0.0002316721680298736,7.818516985855238e-05,0.00015348699817132125,0.0006181895216402513,0.09553609684661914,0.07166398856222171,0.02387210828439743,0.09553609523230047,0.0716639885621927,0.023872108284387763,0.37721107023759015,0.37721107023759015,0.12565339573538845,0.0,4.980843839196893,4.973404387429923,5.003178488407173,4.9809572855403985,4.973595271642125,5.00305943670196,24779.40681639376,21062.495793934693,0.85,1.0672281102420156,0.6631009359091158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519311086584181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.47726382199,1534.2884843855377,0.37721107023759015,0.12565339573538845,6.112874298809886,3.491726962977201
4048.0,-30.0726734182228,5.004028210562534,35.00270264261128,24.091675655823224,4.997684060786583,-26.56564794707181,-40.07540463991461,1.4906585896360094,-0.02756337584258972,-5.008460164061172,40.005377173697134,42252.08586861142,25750.56649015477,25750.56649015477,68002.6523587662,77297.62726650963,77297.62726650963,25750.56649015477,103048.1937566644,103048.1937566644,103048.1937566644,127827.59622911316,91495.01214767019,56449.47074977359,38939.49044210734,24779.402472448754,0.0,63718.89291455609,21062.49210158144,1534.288281340108,0.0,0.8868562046086107,2.816126136405446,0.0014959135982669303,354539.05587809905,1554765.0891569175,4.3853140109096795,1554765.0891569175,4.3853140109096795,0.85,0.09553607789356508,4.027634451161993,1.2670002602180466,1.0,0.0,4.027634451161246,1.284768621889432,1.2850662833888598,3.1349103508138243,19309.289675750588,1968.99957434502,4632.441516551485,4632.441516551485,5.558746159697703,5.004028210562534,-2.334006913386911,7.338035123949446,3.4917322943078344,3.4917322943078344,0.997637798373667,0.0,0.0,0.0002316728464564996,7.818543855814185e-05,0.00015348740789835775,0.0006181911718709791,0.0955360778935907,0.07166396948380832,0.02387210840978237,0.09553610688085072,0.07166396948378911,0.023872108409775973,0.37721099103068384,0.37721099103068384,0.1256534034621187,0.0,4.980854746800844,4.973415778977369,5.003187936962206,4.980896788218558,4.973459762404218,5.0032241477233015,24779.402472448754,21062.49210158144,0.85,1.067229031269492,0.6631013807046113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451930940398931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.475401825955,1534.288281340108,0.37721099103068384,0.1256534034621187,6.112874298809886,3.4917322943078344
4049.0,-30.072645349782917,5.004023503791937,35.00270158377628,24.09167509702968,4.997684577123656,-26.565622629857156,-40.07537799244744,1.4906618571982875,-0.027471453908674448,-5.008456336614041,40.005374444396715,42252.096677998896,25750.564812471723,25750.564812471723,68002.66149047062,77297.62293875805,77297.62293875805,25750.564812471723,103048.18775122978,103048.18775122978,103048.18775122978,127827.5790758956,91494.99670000892,56449.47043925136,38939.47362306396,24779.391324665816,0.0,63718.86494772977,21062.482625965942,1534.287588527568,0.0,0.8868562339604494,2.816125375666589,0.0014959135982669303,354539.10877330374,1554764.971464116,4.385313024685945,1554764.971464116,4.385313024685945,0.85,0.09553605072523834,4.027634451161993,1.267000207467936,1.0,0.0,4.027634451163345,1.2847686052053728,1.2850662675710367,3.1349103915239023,19309.286415645372,1968.9992419068055,4632.441516551485,4632.441516551485,5.558745797538129,5.004023503791937,-2.334000009240405,7.338023513032342,3.491737591766719,3.491737591766719,0.9976393119333482,0.0,0.0,0.00023167352366516993,7.818567448265065e-05,0.00015348784918251928,0.0006181929492022708,0.09553605072528083,0.07166394402260115,0.02387210670267968,0.0955360410953484,0.07166394402256927,0.023872106702669062,0.3772109106258376,0.3772109106258376,0.1256534123357075,0.0,4.980879320284146,4.97344690107974,5.003192842654471,4.980984882705343,4.973578663525075,5.003219742612373,24779.391324665816,21062.482625965942,0.85,1.0672296429990547,0.6631018413880941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519307718423395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.473541758614,1534.287588527568,0.3772109106258376,0.1256534123357075,6.112874298809886,3.491737591766719
4050.0,-30.072617245704574,5.004018855341643,35.00270053377139,24.091679078433685,4.997689426833337,-26.56559684722823,-40.07534746835006,1.4906690283573627,-0.027398163507484696,-5.008450387462238,40.00537258392446,42252.09167547757,25750.557814035263,25750.557814035263,68002.64948951283,77297.61957053213,77297.61957053213,25750.557814035263,103048.17738456739,103048.17738456739,103048.17738456739,127827.56188113659,91494.9839517443,56449.45605669136,38939.47543894772,24779.384496569197,0.0,63718.85993551691,21062.476822083816,1534.287094642634,0.0,0.8868562709613741,2.816125107349715,0.0014959135982669303,354539.19099041546,1554764.8912368976,4.385311781452473,1554764.8912368976,4.385311781452473,0.85,0.09553602437509122,4.027634451161993,1.267000092077069,1.0,0.0,4.027634451161339,1.2847685702585157,1.2850662334872918,3.134910476796276,19309.283725226207,1968.998967560401,4632.441516551485,4632.441516551485,5.558744286793431,5.004018855341643,-2.333991538251231,7.338010393592874,3.4917428855751926,3.4917428855751926,0.9976408244500551,0.0,0.0,0.0002316742017355184,7.818594472988244e-05,0.00015348825700563595,0.0006181945917647055,0.09553602437512257,0.07166391909442624,0.023872105280696325,0.09553600522578586,0.07166391909440273,0.023872105280688494,0.3772108304672208,0.3772108304672208,0.12565342185748185,0.0,4.980911640794318,4.973495324809619,5.003176808736953,4.981052223954748,4.973700326098651,5.003123984294916,24779.384496569197,21062.476822083816,0.85,1.067229538606483,0.6631018150393215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519306035888433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.471681615752,1534.287094642634,0.3772108304672208,0.12565342185748185,6.112874298809886,3.4917428855751926
4051.0,-30.072589216011007,5.004014087141934,35.00269947379508,24.091669264622055,4.997681871066808,-26.565572372179208,-40.07532092565668,1.4906650272353639,-0.02729938619592076,-5.008452852142191,40.00537019347488,42252.10283025621,25750.572183965076,25750.572183965076,68002.67501422128,77297.61053186178,77297.61053186178,25750.572183965076,103048.18271582686,103048.18271582686,103048.18271582686,127827.56012246011,91494.96054068168,56449.452839077625,38939.45300178229,24779.377406633255,0.0,63718.830408415546,21062.470795638266,1534.2867751703175,0.0,0.8868562670754869,2.816123522067961,0.0014959135982669303,354539.1569286057,1554764.7881560223,4.385311912018532,1554764.7881560223,4.385311912018532,0.85,0.09553600556000663,4.027634451161993,1.2670000217435882,1.0,0.0,4.027634451161791,1.2847685875792734,1.2850662516809677,3.1349104345326144,19309.2787845089,1968.998463747447,4632.441516551485,4632.441516551485,5.558747388814203,5.004014087141934,-2.333989255793642,7.338003342935576,3.4917481891323408,3.4917481891323408,0.9976423397520974,0.0,0.0,0.00023167487801299674,7.818617972817723e-05,0.00015348869828481953,0.0006181963690759479,0.09553600556003917,0.07166389998533404,0.023872105574705135,0.09553593113439675,0.07166389998530963,0.023872105574697003,0.37721075157596773,0.37721075157596773,0.12565343063073878,0.0,4.980960943965499,4.973549178056032,5.003212444642315,4.9811534659462495,4.973759907080137,5.00335030218065,24779.377406633255,21062.470795638266,0.85,1.0672304337406664,0.663102297381087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451930435121753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.469823122463,1534.2867751703175,0.37721075157596773,0.12565343063073878,6.112874298809886,3.4917481891323408
