time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4052.0,-30.072561196747426,5.0040094135342725,35.002698396777255,24.091667832713597,4.997687768499344,-26.565546561081383,-40.0752904364839,1.4906731328336655,-0.027335944475737506,-5.00844528657173,40.00536757715128,42252.097447033186,25750.560832919396,25750.560832919396,68002.65827995258,77297.58096351987,77297.58096351987,25750.560832919396,103048.14179643926,103048.14179643926,103048.14179643926,127827.50740784517,91494.92205085036,56449.438534364934,38939.426129428255,24779.36561140591,0.0,63718.79174083416,21062.460769695022,1534.2859577998931,0.0,0.8868563150360012,2.8161248854520893,0.0014959135982669303,354539.26148459216,1554764.675335019,4.385310300542235,1554764.675335019,4.385310300542235,0.85,0.09553597567693532,4.027634451161993,1.2669998909672722,1.0,0.0,4.027634451164501,1.28476854826533,1.2850662132265,3.1349105304609366,19309.27066153821,1968.9976354349558,4632.441516551485,4632.441516551485,5.558744938476592,5.0040094135342725,-2.3339796414047345,7.3379890549390066,3.4917534488176645,3.4917534488176645,0.9976438425193327,0.0,0.0,0.0002316755540406469,7.81864496678139e-05,0.000153489104372833,0.0006181980046500211,0.09553597567697854,0.07166387227932286,0.023872103397655674,0.09553593165770752,0.07166387227929044,0.023872103397644878,0.37721067406027875,0.37721067406027875,0.1256534419291284,0.0,4.980987748932989,4.973587064224773,5.003205973083141,4.9811093420959764,4.973752987223293,5.003194471392874,24779.36561140591,21062.460769695022,0.85,1.0672308187597521,0.6631026152989017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519302671005925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.4679640758,1534.2859577998931,0.37721067406027875,0.1256534419291284,6.112874298809886,3.4917534488176645
4053.0,-30.07253321108552,5.004004834697715,35.00269736059172,24.091665946785383,4.99769647291302,-26.565520499581837,-40.075263649318345,1.4906837614097534,-0.027447161688257893,-5.0084375872771165,40.00536661244647,42252.107449800635,25750.54946038694,25750.54946038694,68002.65691018758,77297.53822922891,77297.53822922891,25750.54946038694,103048.08768961586,103048.08768961586,103048.08768961586,127827.45102604106,91494.87154477069,56449.4407653439,38939.36753269644,24779.363336425195,0.0,63718.73086912163,21062.458835961414,1534.2856798679725,0.0,0.8868563576981595,2.816127245196093,0.0014959135982669303,354539.3678886677,1554764.6337350593,4.3853088670911315,1554764.6337350593,4.3853088670911315,0.85,0.09553595125071661,4.027634451161993,1.2669998074462638,1.0,0.0,4.027634451161562,1.284768497150575,1.2850661629674474,3.1349106551839383,19309.260002634514,1968.9965485292648,4632.441516551485,4632.441516551485,5.558742483500656,5.004004834697715,-2.333969882898307,7.337974717596022,3.4917587290912566,3.4917587290912566,0.9976453511689305,0.0,0.0,0.00023167622925939583,7.818668683198567e-05,0.00015348954242741015,0.0006181997689737275,0.09553595125073615,0.07166384874734079,0.023872102503395363,0.09553599900074825,0.07166384874732613,0.023872102503390478,0.37721059671227386,0.37721059671227386,0.12565345271686193,0.0,4.980985358756811,4.973597320124554,5.003165608165546,4.980990425588857,4.973652976129017,5.003018787348935,24779.363336425195,21062.458835961414,0.85,1.067231816808548,0.6631034057565667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519300991419901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.466105754515,1534.2856798679725,0.37721059671227386,0.12565345271686193,6.112874298809886,3.4917587290912566
4054.0,-30.072505187185573,5.004000132420297,35.0026963295506,24.09165606312456,4.997689477720444,-26.565495973704213,-40.07523333476854,1.4906802642395094,-0.027363723227892933,-5.0084401620390855,40.005364689915226,42252.10286690493,25750.564273290074,25750.564273290074,68002.667140195,77297.52656116126,77297.52656116126,25750.564273290074,103048.09083445133,103048.09083445133,103048.09083445133,127827.44977303849,91494.8457335288,56449.4220392744,38939.35966028266,24779.358938587156,0.0,63718.71859886982,21062.455097799084,1534.2855161496113,0.0,0.8868563515584281,2.8161258485593987,0.0014959135982669303,354539.3323055129,1554764.5508317477,4.385309073386473,1554764.5508317477,4.385309073386473,0.8500000000000001,0.09553593408149122,4.027634451161993,1.2669997288705779,1.0,0.0,4.0276344511626405,1.2847685121141228,1.2850661788031947,3.1349106186720026,19309.254555378593,1968.995993063747,4632.441516551485,4632.441516551485,5.558745681145586,5.004000132420297,-2.3339676660551234,7.337967798475421,3.491764030164785,3.491764030164785,0.9976468657613672,0.0,0.0,0.00023167690540254308,7.818695522718297e-05,0.0001534899501753601,0.0006182014112334182,0.09553593408151669,0.07166383093888788,0.023872103142628803,0.0955359407646911,0.07166383093886879,0.02387210314262244,0.3772105178474373,0.3772105178474373,0.12565346103555913,0.0,4.981004554752076,4.973617145512492,5.003182908379699,4.981076438811215,4.973691553781521,5.003247213813324,24779.358938587156,21062.455097799084,0.85,1.0672321828738276,0.6631034615258938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451929931384847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.464247694048,1534.2855161496113,0.3772105178474373,0.12565346103555913,6.112874298809886,3.491764030164785
4055.0,-30.07247718108905,5.003995500941851,35.002695277225804,24.091654910612874,4.997693754246468,-26.5654703365588,-40.07520665237678,1.4906869097165483,-0.027359555971827376,-5.008433669769659,40.005362007898974,42252.11321494566,25750.55577741358,25750.55577741358,68002.66899235925,77297.5045977527,77297.5045977527,25750.55577741358,103048.06037516629,103048.06037516629,103048.06037516629,127827.40749989077,91494.81419772047,56449.4228149147,38939.32375867307,24779.34712472448,0.0,63718.67088339755,21062.445056015807,1534.2847228925127,0.0,0.886856394296313,2.8161265516701257,0.0014959135982669303,354539.4220285408,1554764.4351779625,4.3853076373910325,1554764.4351779625,4.3853076373910325,0.85,0.0955359044965202,4.027634451161993,1.266999621721916,1.0,0.0,4.027634451162802,1.2847684796312726,1.2850661471810017,3.134910697932067,19309.247899998765,1968.9953144038757,4632.441516551485,4632.441516551485,5.558743847150173,5.003995500941851,-2.333958830588497,7.337954331530348,3.4917692863689274,3.4917692863689274,0.9976483675339792,0.0,0.0,0.00023167758111795563,7.818719146513598e-05,0.00015349038965281966,0.0006182031812879748,0.09553590449656377,0.07166380357414334,0.023872100922420425,0.09553591982729204,0.07166380357411066,0.02387210092240954,0.3772104383565217,0.3772104383565217,0.12565347085046868,0.0,4.981015999876945,4.9736361338351,5.003171699597772,4.981074113797831,4.973724425614762,5.0031392083269,24779.34712472448,21062.445056015807,0.85,1.0672330111342283,0.6631041204902912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519297633985269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.462391332474,1534.2847228925127,0.3772104383565217,0.12565347085046868,6.112874298809886,3.4917692863689274
4056.0,-30.072449165185716,5.003990850881209,35.002694233539245,24.091649148054444,4.99769361805196,-26.565445131929117,-40.07517619812859,1.4906895847957562,-0.027346433231798528,-5.008431346417815,40.00536015485826,42252.10818564078,25750.558007277075,25750.558007277075,68002.66619291785,77297.48204392035,77297.48204392035,25750.558007277075,103048.04005119743,103048.04005119743,103048.04005119743,127827.38161828247,91494.78028085284,56449.406422574786,38939.30428697561,24779.341567085037,0.0,63718.64585406065,21062.44033202228,1534.2843814544974,0.0,0.8868564128241045,2.8161266504934774,0.0014959135982669303,354539.4541372191,1554764.355271228,4.38530701485618,1554764.355271228,4.38530701485618,0.85,0.09553588214171502,4.027634451161993,1.2669994903961195,1.0,0.0,4.027634451161272,1.2847684657214424,1.285066134136438,3.1349107318728713,19309.24074211544,1968.9945845029076,4632.441516551485,4632.441516551485,5.558744328508326,5.003990850881209,-2.3339530417651346,7.337943892646344,3.4917745560936297,3.4917745560936297,0.9976498731696085,0.0,0.0,0.00023167825707180015,7.81874610987882e-05,0.00015349079597301194,0.0006182048177971794,0.09553588214174369,0.07166378168159253,0.023872100460151154,0.09553590391526667,0.07166378168157103,0.023872100460143993,0.3772103583271778,0.3772103583271778,0.1256534801443358,0.0,4.981028900608294,4.973653127908051,5.003172304251166,4.9810849131860095,4.973725519712502,5.003179140289944,24779.341567085037,21062.44033202228,0.85,1.0672333864198746,0.6631043020345064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519295955189642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.460535548369,1534.2843814544974,0.3772103583271778,0.1256534801443358,6.112874298809886,3.4917745560936297
4057.0,-30.07242119963997,5.003986196722269,35.002693182373754,24.091648659110092,4.997693672504895,-26.565419953542623,-40.07514581372959,1.4906924264079502,-0.02724740298026518,-5.00842837121343,40.005357849644454,42252.102956496914,25750.55849907279,25750.55849907279,68002.6614555697,77297.4798899461,77297.4798899461,25750.55849907279,103048.0383890189,103048.0383890189,103048.0383890189,127827.37152958724,91494.76686143302,56449.38992798542,38939.30770383066,24779.333140568346,0.0,63718.64084439901,21062.433169483094,1534.2838634773952,0.0,0.8868564363049921,2.8161256968949573,0.0014959135982669303,354539.49525449023,1554764.2558659108,4.385306225897042,1554764.2558659108,4.385306225897042,0.85,0.09553585747089986,4.027634451161993,1.266999398083426,1.0,0.0,4.027634451160944,1.284768451035077,1.2850661203136007,3.1349107677084684,19309.23791005434,1968.9942957130459,4632.441516551485,4632.441516551485,5.558744434671721,5.003986196722269,-2.3339467897899735,7.337932986512243,3.4917798124935726,3.4917798124935726,0.9976513749981636,0.0,0.0,0.00023167893181245212,7.818773011487188e-05,0.00015349120169758025,0.0006182064519074284,0.09553585747093561,0.07166375798450647,0.02387209948642914,0.09553584184122099,0.07166375798447966,0.023872099486420207,0.37721027775876564,0.37721027775876564,0.1256534897305782,0.0,4.98105818441752,4.973690795355878,5.003176410842286,4.981180968233161,4.973847119549589,5.003198494007563,24779.333140568346,21062.433169483094,0.85,1.0672333959795577,0.663104272102674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519294275806531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.458680894262,1534.2838634773952,0.37721027775876564,0.1256534897305782,6.112874298809886,3.4917798124935726
4058.0,-30.072393210154978,5.003981538833298,35.0026921251489,24.09164289655166,4.997693766692149,-26.565394749634546,-40.075119166262425,1.4906953061720953,-0.027237713548061038,-5.008425395952647,40.00535557082159,42252.11349647142,25750.558946676458,25750.558946676458,68002.67244314788,77297.45625714867,77297.45625714867,25750.558946676458,103048.01520382514,103048.01520382514,103048.01520382514,127827.34009152677,91494.7319696112,56449.38920893555,38939.269734084046,24779.324887701627,0.0,63718.59462178567,21062.42615454638,1534.2833531382917,0.0,0.8868564596906308,2.8161259169179873,0.0014959135982669303,354539.5363725444,1554764.157598629,4.385305440138298,1554764.157598629,4.385305440138298,0.85,0.0955358331339901,4.027634451161993,1.2669993513775988,1.0,0.0,4.027634451162911,1.2847684361690406,1.285066106311795,3.134910803982474,19309.23054641474,1968.9935448307772,4632.441516551485,4632.441516551485,5.558744531295426,5.003981538833298,-2.333940547869438,7.337922086702736,3.491785059907094,3.491785059907094,0.9976528742591697,0.0,0.0,0.00023167960713251314,7.818796604577376e-05,0.00015349164108673937,0.0006182082216063432,0.09553583313402558,0.07166373451382332,0.02387209862020226,0.09553582004712062,0.0716637345137967,0.023872098620193394,0.37721019802461303,0.37721019802461303,0.1256534997635748,0.0,4.981082954284432,4.973721600761166,5.003183053343093,4.981187682404595,4.973850476874588,5.003215280256484,24779.324887701627,21062.42615454638,0.85,1.0672343426089543,0.6631049185448488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519292599442422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.45682616519,1534.2833531382917,0.37721019802461303,0.1256534997635748,6.112874298809886,3.491785059907094
4059.0,-30.072365253183353,5.003976948229981,35.00269107720597,24.091646808106475,4.997699197947195,-26.565369041263843,-40.07508867708964,1.490702986028037,-0.027179467580651817,-5.008419053147146,40.005353726728686,42252.10790878128,25750.550872398093,25750.550872398093,68002.65878117937,77297.4501707512,77297.4501707512,25750.550872398093,103048.00104314928,103048.00104314928,103048.00104314928,127827.31900930736,91494.71679799249,56449.37453602409,38939.26917996489,24779.31796615808,0.0,63718.58714612297,21062.42027123437,1534.2828444094912,0.0,0.8868564986349114,2.8161258921833725,0.0014959135982669303,354539.6240300236,1554764.0780777503,4.385304131608398,1554764.0780777503,4.385304131608398,0.85,0.0955358067349372,4.027634451161993,1.266999227744527,1.0,0.0,4.027634451160391,1.2847683988498049,1.285066069850582,3.1349108950436144,19309.227344566094,1968.9932183330795,4632.441516551485,4632.441516551485,5.5587427883099325,5.003976948229981,-2.333931828955615,7.337908777185596,3.491790298438459,3.491790298438459,0.9976543709824168,0.0,0.0,0.0002316802816699129,7.818823599111205e-05,0.00015349204567880086,0.0006182098511552687,0.09553580673496838,0.07166370943613921,0.02387209729882916,0.09553579172603184,0.07166370943611583,0.02387209729882137,0.37721011856668246,0.37721011856668246,0.1256535103105577,0.0,4.981111870685254,4.973766481880602,5.003164031257086,4.98123958556647,4.973958060887128,5.003100002596909,24779.31796615808,21062.42027123437,0.85,1.0672342534091652,0.6631049086491266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519290921643668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.454972847885,1534.2828444094912,0.37721011856668246,0.1256535103105577,6.112874298809886,3.491790298438459
4060.0,-30.07233727523072,5.003972382111801,35.00269005207137,24.091640521679096,4.997702566569228,-26.565343520303642,-40.075061994697876,1.4907088116425105,-0.027250565197391552,-5.008414664254065,40.00535229518485,42252.11820683644,25750.54793418167,25750.54793418167,68002.66614101811,77297.41117760203,77297.41117760203,25750.54793418167,103047.9591117837,103047.9591117837,103047.9591117837,127827.27320421932,91494.66787601022,56449.37490524601,38939.21441196023,24779.314092435623,0.0,63718.52850439586,21062.41697857028,1534.282550370348,0.0,0.8868565261453193,2.8161273384710364,0.0014959135982669303,354539.6846844708,1554764.0163467936,4.3853032072572775,1554764.0163467936,4.3853032072572775,0.85,0.09553578389260732,4.027634451161993,1.2669991332339126,1.0,0.0,4.027634451160406,1.2847683702036583,1.2850660420651205,3.1349109649419082,19309.217019973476,1968.992165517631,4632.441516551485,4632.441516551485,5.55874215404042,5.003972382111801,-2.333924522831697,7.3378969049434986,3.491795549504513,3.491795549504513,0.9976558712870037,0.0,0.0,0.00023168095671534958,7.818847223264222e-05,0.00015349248448270734,0.0006182116184969997,0.09553578389263134,0.07166368724109862,0.023872096651532723,0.09553582544515787,0.0716636872410806,0.02387209665152672,0.3772100402041931,0.3772100402041931,0.12565351971617303,0.0,4.981120649214404,4.973785765731748,5.003141262716383,4.981164099056684,4.973871242201369,5.003058533237606,24779.314092435623,21062.41697857028,0.85,1.0672353511165389,0.6631056805387702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519289245794267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.45311981221,1534.282550370348,0.3772100402041931,0.12565351971617303,6.112874298809886,3.491795549504513
4061.0,-30.07230929439459,5.00396774709045,35.00268902037456,24.091630114149325,4.997698544119881,-26.565318735877497,-40.07503161029888,1.490707985603182,-0.027232804678760658,-5.008414702057512,40.00535005377527,42252.11328248652,25750.556202562053,25750.556202562053,68002.66948504857,77297.3855666632,77297.3855666632,25750.556202562053,103047.94176922526,103047.94176922526,103047.94176922526,127827.24878021755,91494.62934287822,56449.35705870314,38939.1914268612,24779.30701099229,0.0,63718.49843785349,21062.410959343444,1534.2821745744668,0.0,0.8868565340666171,2.8161271007492394,0.0014959135982669303,354539.6841620278,1554763.9196928556,4.385302941101269,1554763.9196928556,4.385302941101269,0.85,0.09553576279811907,4.027634451161993,1.2669990117987617,1.0,0.0,4.027634451161457,1.28476837267378,1.2850660454032286,3.1349109589146646,19309.208887864515,1968.991336273296,4632.441516551485,4632.441516551485,5.558743938926501,5.00396774709045,-2.3339204796388806,7.337888226729331,3.4918008003059122,3.4918008003059122,0.9976573715159749,0.0,0.0,0.00023168163183217032,7.818874125194192e-05,0.0001534928905802284,0.0006182132541093661,0.09553576279815153,0.07166366649079575,0.023872096307355775,0.09553579483402933,0.0716636664907714,0.023872096307347664,0.37720996119507644,0.37720996119507644,0.125653527968728,0.0,4.981132914427462,4.973798497502855,5.003152121093308,4.981181897378747,4.97384935274772,5.0031954827312575,24779.30701099229,21062.410959343444,0.85,1.0672359071890805,0.6631059161523751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451928756868755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.451268128756,1534.2821745744668,0.37720996119507644,0.125653527968728,6.112874298809886,3.4918008003059122
4062.0,-30.072281341964683,5.0039631922657755,35.00268798195142,24.09163926439362,4.9977041246160105,-26.565293016650802,-40.075004927907116,1.490715799302501,-0.027086619027500092,-5.0084077451428035,40.00534779446298,42252.12335080371,25750.546578960937,25750.546578960937,68002.66992976464,77297.4000712603,77297.4000712603,25750.546578960937,103047.94665022125,103047.94665022125,103047.94665022125,127827.24408246181,91494.63482458529,56449.35810413031,38939.19635606108,24779.29743224056,0.0,63718.49378830164,21062.402817404476,1534.2815022418526,0.0,0.8868565776381846,2.816125992492578,0.0014959135982669303,354539.7803065192,1554763.8222669219,4.385301477094454,1554763.8222669219,4.385301477094454,0.85,0.0955357339857532,4.027634451161993,1.2669989326735958,1.0,0.0,4.0276344511627675,1.2847683347286443,1.2850660083158367,3.134911051503047,19309.2100447349,1968.9914542412446,4632.441516551485,4632.441516551485,5.558741861490428,5.0039631922657755,-2.3339113174502444,7.33787450971602,3.4918060227113243,3.4918060227113243,0.997658863631807,0.0,0.0,0.00023168230626542124,7.818897749488333e-05,0.0001534933287705379,0.0006182150189797529,0.09553573398579093,0.07166363975120442,0.023872094234586506,0.09553572006624125,0.07166363975117612,0.023872094234577076,0.3772098812840211,0.3772098812840211,0.12565353732368864,0.0,4.981167913415902,4.9738517006930465,5.0031324581181025,4.98132112611529,4.974077735143965,5.003067033507705,24779.29743224056,21062.402817404476,0.85,1.067235992044896,0.6631061225518323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519285891408353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.449417435666,1534.2815022418526,0.3772098812840211,0.12565353732368864,6.112874298809886,3.4918060227113243
4063.0,-30.072253399184017,5.003958499535623,35.002686932699675,24.09162438651549,4.997695366272272,-26.56526874010106,-40.07497461335731,1.4907107071896677,-0.027047769729904303,-5.008411077999063,40.005345402210416,42252.118571808904,25750.563127618254,25750.563127618254,68002.68169942716,77297.37538925846,77297.37538925846,25750.563127618254,103047.93851687672,103047.93851687672,103047.93851687672,127827.22911679499,91494.59531840461,56449.33850095642,38939.17424160909,24779.290599918266,0.0,63718.464841527355,21062.397009930526,1534.2812152671684,0.0,0.8868565693420107,2.8161250931048585,0.0014959135982669303,354539.73424647615,1554763.7191083508,4.385301755846295,1554763.7191083508,4.385301755846295,0.85,0.09553571618446291,4.027634451161993,1.2669988332176585,1.0,0.0,4.027634451162868,1.2847683571573323,1.2850660316159601,3.134910996775717,19309.201707271808,1968.9906040566157,4632.441516551485,4632.441516551485,5.558745433830684,5.003958499535623,-2.333909716636556,7.337868216172179,3.491811261584365,3.491811261584365,0.9976603604526757,0.0,0.0,0.00023168298046766136,7.818924589735006e-05,0.0001534937345703113,0.0006182166533929004,0.09553571618449465,0.07166362149114537,0.02387209469334928,0.09553567079208719,0.07166362149112156,0.02387209469334135,0.3772098031151687,0.3772098031151687,0.12565354571618406,0.0,4.981208260527126,4.973892137783537,5.003172529057167,4.981363308269181,4.974047552143361,5.003326476073596,24779.290599918266,21062.397009930526,0.85,1.067236661594955,0.6631063487937621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519284215832307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.447567106197,1534.2812152671684,0.3772098031151687,0.12565354571618406,6.112874298809886,3.491811261584365
4064.0,-30.072225468523566,5.003953923503836,35.002685865641695,24.091628018673532,4.997702671490505,-26.565242867969275,-40.07494789604095,1.4907200709365962,-0.02702957848055121,-5.0084024879207405,40.00534278506216,42252.12845401658,25750.549123814435,25750.549123814435,68002.67757783101,77297.36051349038,77297.36051349038,25750.549123814435,103047.90963730481,103047.90963730481,103047.90963730481,127827.18803448262,91494.57212686217,56449.34006738985,38939.14673274702,24779.27839717781,0.0,63718.425129924835,21062.38663760114,1534.2803527925903,0.0,0.8868566225175668,2.8161258568715457,0.0014959135982669303,354539.85296128824,1554763.6062518465,4.385299969145103,1554763.6062518465,4.385299969145103,0.85,0.0955356851595238,4.027634451161993,1.2669987288163975,1.0,0.0,4.027634451164391,1.284768311962157,1.2850659872761787,3.1349111070546294,19309.196812882485,1968.990104967801,4632.441516551485,4632.441516551485,5.558742410845123,5.003953923503836,-2.3338993963176544,7.337853319821491,3.4918164512645453,3.4918164512645453,0.9976618432184415,0.0,0.0,0.00023168365437927456,7.818948245092203e-05,0.00015349417192835253,0.0006182184149112147,0.0955356851595677,0.07166359293796695,0.023872092221600742,0.09553564872673118,0.07166359293793403,0.023872092221589775,0.37720972560107074,0.37720972560107074,0.12565355694945612,0.0,4.9812379261652495,4.973935470961294,5.003161153310657,4.981372909440211,4.974125129151446,5.003131982765808,24779.27839717781,21062.38663760114,0.85,1.067237262050504,0.6631069171572042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451928254083504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.445717515171,1534.2803527925903,0.37720972560107074,0.12565355694945612,6.112874298809886,3.4918164512645453
4065.0,-30.07219754236466,5.00394925022073,35.00268480524334,24.091612582001858,4.997697269274946,-26.56521827076096,-40.07491754656655,1.4907179976716356,-0.027073661038741648,-5.008403936958653,40.005340844923325,42252.12340910172,25750.560793972803,25750.560793972803,68002.68420307452,77297.32008825285,77297.32008825285,25750.560793972803,103047.88088222565,103047.88088222565,103047.88088222565,127827.15442627377,91494.51824283697,56449.32156368735,38939.10742127736,24779.273544048116,0.0,63718.38096532547,21062.382512440898,1534.280134483873,0.0,0.88685662216868,2.8161262668072213,0.0014959135982669303,354539.83293559443,1554763.5225893052,4.385299980867715,1554763.5225893052,4.385299980867715,0.85,0.09553566748379674,4.027634451161993,1.2669986271625389,1.0,0.0,4.027634451160671,1.2847683202695053,1.28506599645118,3.1349110867842054,19309.185441090438,1968.988945367729,4632.441516551485,4632.441516551485,5.558744930069235,5.00394925022073,-2.3338964317694257,7.337845681990156,3.4918216683275154,3.4918216683275154,0.9976633338078615,0.0,0.0,0.00023168432818407807,7.818975116421375e-05,0.00015349457701986432,0.0006182200464717435,0.09553566748382357,0.07166357454992689,0.023872092933896683,0.09553564900249042,0.07166357454990677,0.023872092933889973,0.37720964881343033,0.37720964881343033,0.1256535673609645,0.0,4.981256948205441,4.973950916328818,5.0031909075318595,4.981330275919902,4.974009943922397,5.003307169379411,24779.273544048116,21062.382512440898,0.85,1.067238105752883,0.6631072975958797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519280866564677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.443868612763,1534.280134483873,0.37720964881343033,0.1256535673609645,6.112874298809886,3.4918216683275154
4066.0,-30.07216969795024,5.00394468937677,35.00268374095258,24.091621383000188,4.997704930255594,-26.56519244069916,-40.074890829250194,1.4907276730049057,-0.02697986676776054,-5.008395544737202,40.005338610751345,42252.13294730927,25750.547301275205,25750.547301275205,68002.68024858448,77297.32484016322,77297.32484016322,25750.547301275205,103047.87214143842,103047.87214143842,103047.87214143842,127827.13572786063,91494.51485775509,56449.322964902756,38939.10210316926,24779.26358642221,0.0,63718.36568959147,21062.374048458878,1534.279406677312,0.0,0.8868566729513002,2.8161260143298343,0.0014959135982669303,354539.94891605095,1554763.4262474866,4.385298274569415,1554763.4262474866,4.385298274569415,0.85,0.09553563811513605,4.027634451161993,1.266998559576459,1.0,0.0,4.027634451162869,1.2847682736210224,1.285065950655085,3.1349112006092814,19309.18472669601,1968.988872519771,4632.441516551485,4632.441516551485,5.558742017415605,5.00394468937677,-2.3338862621191865,7.337830951495956,3.491826848426285,3.491826848426285,0.9976648138360814,0.0,0.0,0.00023168500001834215,7.81899877191984e-05,0.00015349501229914377,0.0006182217996175653,0.09553563811517413,0.07166354707857897,0.02387209103659515,0.09553560058919731,0.07166354707855041,0.023872091036585635,0.3772095709439843,0.3772095709439843,0.12565357960269619,0.0,4.981285505263202,4.973995319703363,5.00317188157635,4.981415677969437,4.974188882671399,5.003111734017523,24779.26358642221,21062.374048458878,0.85,1.0672382995487417,0.6631076062613334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451927919256452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.442020551196,1534.279406677312,0.3772095709439843,0.12565357960269619,6.112874298809886,3.491826848426285
4067.0,-30.072141799531146,5.003940039740114,35.00268268653208,24.091611115168803,4.997700251123553,-26.56516779615148,-40.07486047977579,1.4907262477442598,-0.02695426568681114,-5.008396591626689,40.00533676966331,42252.1277548031,25750.557956398636,25750.557956398636,68002.68571120173,77297.30231545417,77297.30231545417,25750.557956398636,103047.86027185281,103047.86027185281,103047.86027185281,127827.11939221609,91494.47917818165,56449.30461753205,38939.08284516622,24779.259120363276,0.0,63718.34196552949,21062.370252308785,1534.279203101039,0.0,0.8868566742897817,2.8161255558201184,0.0014959135982669303,354539.9344480418,1554763.3468562143,4.385298229596381,1554763.3468562143,4.385298229596381,0.85,0.09553562037020974,4.027634451161993,1.2669984474824738,1.0,0.0,4.027634451161401,1.284768278898383,1.2850659567985412,3.134911187732207,19309.177196807737,1968.9881046848554,4632.441516551485,4632.441516551485,5.558744317525254,5.003940039740114,-2.3338830075050687,7.337823047245183,3.491832054655392,3.491832054655392,0.9976663013301119,0.0,0.0,0.00023168567315743783,7.819025643409565e-05,0.0001534954167233422,0.0006182234284903997,0.09553562037023552,0.07166352857950506,0.023872091790730465,0.09553557250251694,0.07166352857948571,0.02387209179072402,0.37720949397617637,0.37720949397617637,0.12565359036911192,0.0,4.981317268622433,4.9740310192287325,5.003191820809718,4.981442325939895,4.9741718277751374,5.003269587292834,24779.259120363276,21062.370252308785,0.85,1.0672387826411114,0.6631077716626833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451927752346481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.440171782886,1534.279203101039,0.37720949397617637,0.12565359036911192,6.112874298809886,3.491832054655392
4068.0,-30.0721139100621,5.003935484796786,35.002681627566396,24.09160961341115,4.997706747511071,-26.565142042002947,-40.074833762459434,1.4907348794522974,-0.02700848756802543,-5.008389033840948,40.00533452843301,42252.13753219494,25750.54659319936,25750.54659319936,68002.6841253943,77297.26994608316,77297.26994608316,25750.54659319936,103047.81653928253,103047.81653928253,103047.81653928253,127827.0659596938,91494.43818213623,56449.30576824963,38939.036015429556,24779.24942041127,0.0,63718.28543584082,21062.36200734958,1534.2785048804515,0.0,0.8868567208527662,2.8161271503301224,0.0014959135982669303,354540.0388966236,1554763.2502100389,4.385296665078144,1554763.2502100389,4.385296665078144,0.8500000000000001,0.09553559205106091,4.027634451161993,1.2669983546203003,1.0,0.0,4.027634451162223,1.2847682371297253,1.2850659158848035,3.134911289650225,19309.168544920623,1968.9872224378992,4632.441516551485,4632.441516551485,5.558741864564058,5.003935484796786,-2.333873456199031,7.337808940995817,3.4918372264972954,3.4918372264972954,0.9976677789992273,0.0,0.0,0.0002316863460823879,7.819049299049384e-05,0.00015349585309189405,0.0006182251860234126,0.09553559205109882,0.07166350199218334,0.023872090058915486,0.0955355881349659,0.07166350199215489,0.02387209005890601,0.37720941723124773,0.37720941723124773,0.12565360230647904,0.0,4.981327052437848,4.974050704883382,5.0031718692363825,4.981380546272931,4.974143811069723,5.003106432682955,24779.24942041127,21062.36200734958,0.85,1.0672397045879007,0.6631085134068687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451927585112822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.438325024616,1534.2785048804515,0.37720941723124773,0.12565360230647904,6.112874298809886,3.4918372264972954
4069.0,-30.072086009261298,5.0039309359979685,35.0026805929217,24.091603501606755,4.99770892021683,-26.565116710091573,-40.07480334313584,1.4907396210474624,-0.02705451689757865,-5.008385570515163,40.00533311890385,42252.13193252192,25750.54585585811,25750.54585585811,68002.67778838004,77297.23656848498,77297.23656848498,25750.54585585811,103047.78242434308,103047.78242434308,103047.78242434308,127827.02837346456,91494.39442266716,56449.28978670549,38939.005151068515,24779.245949121487,0.0,63718.25110019,21062.359056753263,1534.2782551242879,0.0,0.8868567435746461,2.8161281592678447,0.0014959135982669303,354540.0867597864,1554763.1894284238,4.385295901622068,1554763.1894284238,4.385295901622068,0.85,0.09553557066534558,4.027634451161993,1.2669982315367085,1.0,0.0,4.027634451161131,1.2847682135584333,1.2850658931730012,3.134911347165587,19309.159309835075,1968.986280721253,4632.441516551485,4632.441516551485,5.558741705395023,5.0039309359979685,-2.333866882958839,7.337797818956807,3.4918424191556245,3.4918424191556245,0.9976692626158927,0.0,0.0,0.00023168701928255467,7.819076232544719e-05,0.00015349625695710748,0.0006182268126448599,0.09553557066536868,0.07166348077873885,0.02387208988662982,0.09553560925863822,0.07166348077872153,0.02387208988662405,0.377209339716914,0.377209339716914,0.12565361277385784,0.0,4.981326537385826,4.974055705213743,5.003154788730569,4.981331053617566,4.974082288578586,5.003093051587143,24779.245949121487,21062.359056753263,0.85,1.0672401802342824,0.663108782852264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519274179328494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.436479016995,1534.2782551242879,0.377209339716914,0.12565361277385784,6.112874298809886,3.4918424191556245
4070.0,-30.07205815288346,5.003926413487082,35.00267956703735,24.091602593567245,4.997711727692771,-26.565091354668567,-40.07477288888765,1.4907449294782649,-0.027023017460408028,-5.008381149606544,40.00533130477714,42252.12612822618,25750.542701306447,25750.542701306447,68002.66882953263,77297.22150686054,77297.22150686054,25750.542701306447,103047.76420816699,103047.76420816699,103047.76420816699,127827.00401054249,91494.36925416104,56449.27387552818,38938.994865147615,24779.239802375498,0.0,63718.23466752311,21062.353832019173,1534.2778329036778,0.0,0.8868567726327856,2.816128261539709,0.0014959135982669303,354540.1478567512,1554763.1111997832,4.385294925267452,1554763.1111997832,4.385294925267452,0.85,0.0955355463609151,4.027634451161993,1.2669981458177788,1.0,0.0,4.027634451162373,1.2847681873376975,1.2850658678097664,3.1349114111457537,19309.153998223395,1968.9857390875984,4632.441516551485,4632.441516551485,5.558741024425462,5.003926413487082,-2.333859606721651,7.337786020208733,3.491847606075976,3.491847606075976,0.997670744593136,0.0,0.0,0.00023168769141266733,7.81910319704843e-05,0.00015349665944218302,0.0006182284337076162,0.09553554636094463,0.0716634574496883,0.02387208891125634,0.09553558956780307,0.07166345744966614,0.02387208891124896,0.3772092607092703,0.3772092607092703,0.125653622226123,0.0,4.981331177014397,4.974069223409515,5.003132765535668,4.981358132146113,4.974131698126598,5.0030530783060385,24779.239802375498,21062.353832019173,0.85,1.067240314870074,0.6631088627720864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519272506849872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.434634166035,1534.2778329036778,0.3772092607092703,0.125653622226123,6.112874298809886,3.491847606075976
4071.0,-30.07203027857955,5.003921900521457,35.00267854848288,24.09160182522612,4.997713406874581,-26.56506609594554,-40.074746241420485,1.490749224240959,-0.0269640125855517,-5.0083774998455475,40.00532946650699,42252.136141512565,25750.541555875,25750.541555875,68002.67769738757,77297.21173710225,77297.21173710225,25750.541555875,103047.75329297724,103047.75329297724,103047.75329297724,127826.98708652568,91494.34891349523,56449.273317907035,38938.97288398688,24779.23379354844,0.0,63718.206677535316,21062.348724516174,1534.277436697758,0.0,0.8868567978551265,2.8161279124729366,0.0014959135982669303,354540.19829646026,1554763.0319300336,4.38529407779585,1554763.0319300336,4.38529407779585,0.85,0.09553552248035131,4.027634451161993,1.266998076583259,1.0,0.0,4.027634451160673,1.284768165858,1.2850658471892262,3.134911463557504,19309.149705488748,1968.9853013504865,4632.441516551485,4632.441516551485,5.55874077716245,5.003921900521457,-2.33385289275229,7.337774793273747,3.4918527933451884,3.4918527933451884,0.9976722266700538,0.0,0.0,0.00023168836397710412,7.819126791059702e-05,0.0001534970960665071,0.000618230192270786,0.09553552248038064,0.07166343456665053,0.023872087913730113,0.09553555577221726,0.07166343456662853,0.02387208791372278,0.3772091810270627,0.3772091810270627,0.1256536305550538,0.0,4.981346252850187,4.974095516446994,5.003114157313121,4.981413487259999,4.974207624991152,5.00304666377059,24779.23379354844,21062.348724516174,0.85,1.0672409228579687,0.6631093112105603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519270837034497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.432789355164,1534.277436697758,0.3772091810270627,0.1256536305550538,6.112874298809886,3.4918527933451884
4072.0,-30.072002460116472,5.00391734695614,35.00267752168824,24.091591173224174,4.997711122355867,-26.565041283870865,-40.074715891946084,1.490749946110658,-0.02698504366844645,-5.0083762373161935,40.00532718938433,42252.13050471435,25750.54642783798,25750.54642783798,68002.67693255233,77297.1779841661,77297.1779841661,25750.54642783798,103047.72441200409,103047.72441200409,103047.72441200409,127826.95051041554,91494.30300752203,56449.25552807179,38938.9416438336,24779.226098411447,0.0,63718.167742245045,21062.34218364973,1534.276995733225,0.0,0.8868568125210896,2.81612833612196,0.0014959135982669303,354540.21574462135,1554762.9337361257,4.3852935850189585,1554762.9337361257,4.3852935850189585,0.85,0.095535499631788,4.027634451161993,1.2669979298720135,1.0,0.0,4.027634451162575,1.2847681610950588,1.2850658432875872,3.1349114751793667,19309.1400174007,1968.984313440441,4632.441516551485,4632.441516551485,5.558741828867682,5.00391734695614,-2.3338479438952406,7.33776529085138,3.49185797595637,3.49185797595637,0.9976737074161057,0.0,0.0,0.00023168903519598142,7.81915366295619e-05,0.00015349749856641954,0.0006182318133933,0.09553549963182215,0.0716634125699836,0.023872087061838545,0.09553554426640007,0.071663412569958,0.023872087061830017,0.37720910158922316,0.37720910158922316,0.12565363817780995,0.0,4.98135476225076,4.974105539634422,5.003118115888526,4.981391193647767,4.974148031823063,5.003136350653108,24779.226098411447,21062.34218364973,0.85,1.0672415629972152,0.6631096279421301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519269166144928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.430945831955,1534.276995733225,0.37720910158922316,0.12565363817780995,6.112874298809886,3.49185797595637
4073.0,-30.071974600006122,5.003912836250247,35.002676487447474,24.09159546894955,4.997714221295819,-26.565015895918297,-40.07468920955432,1.4907555172083926,-0.026868358966169126,-5.008371067309111,40.00532491891092,42252.14037873079,25750.54128470708,25750.54128470708,68002.68166343788,77297.1828457765,77297.1828457765,25750.54128470708,103047.72413048358,103047.72413048358,103047.72413048358,127826.94122411788,91494.29787883136,56449.25541178728,38938.936074493424,24779.217093634306,0.0,63718.15316812773,21062.33452958916,1534.2763957129998,0.0,0.8868568470421433,2.8161274068137123,0.0014959135982669303,354540.2871941497,1554762.8358289485,4.385292425110339,1554762.8358289485,4.385292425110339,0.85,0.09553547251100625,4.027634451161993,1.2669978403067215,1.0,0.0,4.0276344511614806,1.2847681336453727,1.2850658166952398,3.134911542158251,19309.1389350316,1968.984203069509,4632.441516551485,4632.441516551485,5.5587407186257325,5.003912836250247,-2.3338401398956887,7.337752976145936,3.4918631387983687,3.4918631387983687,0.9976751825138196,0.0,0.0,0.00023168970742154152,7.819177288031172e-05,0.0001534979345412298,0.0006182335693404657,0.0955354725110429,0.07166338721905395,0.02387208529198895,0.09553547909715564,0.07166338721902646,0.023872085291979792,0.3772090213773692,0.3772090213773692,0.12565364659227332,0.0,4.981382387349811,4.974145781535583,5.003107854830546,4.98150270834293,4.974316574805755,5.003076640397921,24779.217093634306,21062.33452958916,0.85,1.0672418813521622,0.6631099345777275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451926749860304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.429102119215,1534.2763957129998,0.3772090213773692,0.12565364659227332,6.112874298809886,3.4918631387983687
4074.0,-30.07194681102856,5.003908247898584,35.00267544408212,24.091590439807646,4.997709420576952,-26.564991362021857,-40.074662666860945,1.4907539715706233,-0.026745711036483044,-5.008371589584032,40.00532258465636,42252.15046656723,25750.5506021996,25750.5506021996,68002.70106876684,77297.18218970057,77297.18218970057,25750.5506021996,103047.73279190017,103047.73279190017,103047.73279190017,127826.94242217139,91494.28406292466,56449.2523397928,38938.92413681318,24779.209630271213,0.0,63718.13376708439,21062.32818573053,1534.2760117197747,0.0,0.8868568528347816,2.8161257347033954,0.0014959135982669303,354540.2799763065,1554762.7351714128,4.3852922304774955,1554762.7351714128,4.3852922304774955,0.85,0.09553545162194528,4.027634451161993,1.2669977771164849,1.0,0.0,4.027634451163488,1.2847681394912827,1.2850658234040004,3.134911527893879,19309.136019295118,1968.9839057471327,4632.441516551485,4632.441516551485,5.558742729982486,5.003908247898584,-2.3338365229820424,7.337744770880627,3.491868306980351,3.491868306980351,0.9976766591372431,0.0,0.0,0.00023169037793255716,7.819200789480132e-05,0.00015349837003775582,0.0006182353233612772,0.09553545162197875,0.07166336663293219,0.023872084989046565,0.09553539908552772,0.07166336663290708,0.0238720849890382,0.37720894238625446,0.37720894238625446,0.12565365478008378,0.0,4.981431285299038,4.974202756849252,5.0031324957381,4.981625878547561,4.974429665660921,5.003230066385186,24779.209630271213,21062.32818573053,0.85,1.067242510857965,0.663110294802669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519265828565018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.427260168086,1534.2760117197747,0.37720894238625446,0.12565365478008378,6.112874298809886,3.491868306980351
4075.0,-30.071918977463053,5.003903682768706,35.00267438007822,24.09158453755083,4.997710529604138,-26.564966196952543,-40.07463228246195,1.4907577490940103,-0.02675925172098914,-5.00836742839713,40.00531989678329,42252.144680165315,25750.547815585476,25750.547815585476,68002.69249575079,77297.15380666267,77297.15380666267,25750.547815585476,103047.70162224815,103047.70162224815,103047.70162224815,127826.9001480052,91494.24489473803,56449.23576824216,38938.89902943986,24779.198525757045,0.0,63718.0975551969,21062.31874689349,1534.2753106733705,0.0,0.8868568837344204,2.8161263983199762,0.0014959135982669303,354540.33748394076,1554762.6192651733,4.385291192248605,1554762.6192651733,4.385291192248605,0.85,0.09553542511709698,4.027634451161993,1.2669976694183425,1.0,0.0,4.027634451163691,1.2847681204332444,1.285065805204427,3.134911574396639,19309.127753162964,1968.9830628362351,4632.441516551485,4632.441516551485,5.558742128439192,5.003903682768706,-2.33382949877047,7.337733181539176,3.49187344422135,3.49187344422135,0.9976781269203857,0.0,0.0,0.00023169104952121294,7.819227692534764e-05,0.00015349877259586528,0.0006182369447181874,0.09553542511713915,0.07166334165517926,0.023872083461959893,0.09553538127458992,0.07166334165514762,0.023872083461949353,0.3772088654137194,0.3772088654137194,0.12565366489711707,0.0,4.981465082961563,4.974243554872885,5.003145269698166,4.981608176676161,4.974414655384464,5.003204277264047,24779.198525757045,21062.31874689349,0.85,1.0672429828408214,0.6631105808450051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519264162791332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.425417720604,1534.2753106733705,0.3772088654137194,0.12565366489711707,6.112874298809886,3.49187344422135
4076.0,-30.071891180162936,5.003899165276979,35.00267332671559,24.091583385039144,4.997714672235126,-26.564940761181653,-40.074605600070186,1.4907642532542318,-0.026762286229597976,-5.008362081332981,40.0053180787271,42252.15425603388,25750.542099007194,25750.542099007194,68002.69635504107,77297.13248553804,77297.13248553804,25750.542099007194,103047.67458454522,103047.67458454522,103047.67458454522,127826.86660721006,91494.21403112705,56449.23580162436,38938.86469944743,24779.192022664833,0.0,63718.05672211226,21062.313219265106,1534.274846263259,0.0,0.8868569175185388,2.816127062353417,0.0014959135982669303,354540.41138041904,1554762.5408671082,4.385290057101164,1554762.5408671082,4.385290057101164,0.85,0.0955354005804536,4.027634451161993,1.2669975644676015,1.0,0.0,4.027634451161417,1.2847680886218171,1.2850657742473874,3.134911652018439,19309.121239645003,1968.9823986422482,4632.441516551485,4632.441516551485,5.5587408944077925,5.003899165276979,-2.3338215933988593,7.337720758675839,3.491878580820334,3.491878580820334,0.9976795945200954,0.0,0.0,0.0002316917202366211,7.819251317816529e-05,0.0001534992070584558,0.0006182386945746848,0.09553540058048383,0.07166331806599102,0.023872082514492812,0.09553537852323606,0.07166331806596835,0.023872082514485256,0.37720878911260936,0.37720878911260936,0.12565367585402779,0.0,4.981489994000242,4.97427902324398,5.003138477682683,4.981599795103364,4.974431058893799,5.003121476061324,24779.192022664833,21062.313219265106,0.85,1.0672437273411368,0.6631111560778499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519262494345242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.423577092664,1534.274846263259,0.37720878911260936,0.12565367585402779,6.112874298809886,3.491878580820334
4077.0,-30.071863374602547,5.003894626607256,35.002672282175155,24.091577692329906,4.9977143240487685,-26.56491576708963,-40.07457521567119,1.4907667165362466,-0.026749169174479448,-5.008359956243529,40.00531622896706,42252.14845347406,25750.544640366807,25750.544640366807,68002.69309384086,77297.11094049229,77297.11094049229,25750.544640366807,103047.6555808591,103047.6555808591,103047.6555808591,127826.84196914556,91494.18112212492,56449.218635108205,38938.84720779635,24779.18638828647,0.0,63718.03359608282,21062.3084300435,1534.2745041178841,0.0,0.8868569350257376,2.816127138108431,0.0014959135982669303,354540.440749179,1554762.4611019152,4.385289468858753,1554762.4611019152,4.385289468858753,0.85,0.09553537942884838,4.027634451161993,1.2669974364386873,1.0,0.0,4.027634451164047,1.284768075713183,1.2850657621977792,3.1349116835162856,19309.114294463623,1968.9816904308427,4632.441516551485,4632.441516551485,5.558741443008267,5.003894626607256,-2.333816048160995,7.337710674768251,3.491883724181611,3.491883724181611,0.9976810640518889,0.0,0.0,0.0002316923911531296,7.819278221031864e-05,0.00015349960894281097,0.000618240313217959,0.09553537942887678,0.07166329709964198,0.023872082329234812,0.09553536167459585,0.07166329709962067,0.02387208232922771,0.37720871305250575,0.37720871305250575,0.1256536863043539,0.0,4.981513346008171,4.974308872253971,5.003142317273387,4.98161078706903,4.974432307072618,5.0031617160968835,24779.18638828647,21062.3084300435,0.85,1.0672440635082852,0.6631113056833503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519260828073401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.421736665996,1534.2745041178841,0.37720871305250575,0.1256536863043539,6.112874298809886,3.491883724181611
