time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4078.0,-30.071835595918525,5.003890165737649,35.002671247664445,24.09157622549685,4.9977204739610235,-26.564890147331802,-40.07454849835483,1.490775025374696,-0.02679779297159257,-5.0083531559601155,40.0053144320231,42252.157837870756,25750.5353043528,25750.5353043528,68002.69314222355,77297.08020402456,77297.08020402456,25750.5353043528,103047.61550837736,103047.61550837736,103047.61550837736,127826.79498416938,91494.14166335054,56449.219297198455,38938.80262905788,24779.179475792014,0.0,63717.98210484989,21062.30255442321,1534.2739822624405,0.0,0.8868569761266167,2.8161285706551125,0.0014959135982669303,354540.53472918447,1554762.3836142572,4.385288087868038,1554762.3836142572,4.385288087868038,0.85,0.09553535333663449,4.027634451161993,1.2669973902823402,1.0,0.0,4.027634451160342,1.2847680354604027,1.2850657227968585,3.134911781735503,19309.105967005253,1968.9808412664115,4632.441516551485,4632.441516551485,5.558739427653303,5.003890165737649,-2.333807069903544,7.337697235641192,3.49188885362504,3.49188885362504,0.9976825296071542,0.0,0.0,0.00023169306142292793,7.819301877378193e-05,0.000153500042649146,0.0006182420600285357,0.0955353533366655,0.07166327238780751,0.023872080948858,0.09553538220575916,0.07166327238778424,0.02387208094885025,0.377208636867945,0.377208636867945,0.1256536969898684,0.0,4.981519165577367,4.974325189604144,5.003116612679719,4.981555362988502,4.974403382979858,5.003026723784899,24779.179475792014,21062.30255442321,0.85,1.067244926719792,0.663111988831403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519259161306772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.419897331383,1534.2739822624405,0.377208636867945,0.1256536969898684,6.112874298809886,3.49188885362504
4079.0,-30.071807809627046,5.003885643652859,35.00267022106557,24.091570951882773,4.997717563516541,-26.564865426831478,-40.07451814888043,1.4907751807213157,-0.026724018349398193,-5.008352879435177,40.00531259345067,42252.152118899925,25750.542650174673,25750.542650174673,68002.6947690746,77297.07068041548,77297.07068041548,25750.542650174673,103047.61333059015,103047.61333059015,103047.61333059015,127826.78784585708,91494.11974620607,56449.2011846919,38938.79840168241,24779.174515266935,0.0,63717.97291694935,21062.298337976896,1534.2737216975886,0.0,0.8868569841888119,2.8161276338057935,0.0014959135982669303,354540.53855076304,1554762.3043315003,4.385287816978057,1554762.3043315003,4.385287816978057,0.85,0.09553533380260106,4.027634451161993,1.266997299618088,1.0,0.0,4.027634451162376,1.2847680333492313,1.285065721546622,3.134911786886889,19309.10134156741,1968.9803696030153,4632.441516551485,4632.441516551485,5.558741013387705,5.003885643652859,-2.3338028730136724,7.337688516666532,3.4918939989737203,3.4918939989737203,0.9976839997067772,0.0,0.0,0.00023169373187807338,7.819328749830937e-05,0.00015350044437976402,0.0006182436780526128,0.09553533380262771,0.0716632527809087,0.023872081021719015,0.09553533506751327,0.0716632527808887,0.023872081021712357,0.3772085597827971,0.3772085597827971,0.12565370607374615,0.0,4.981541000750781,4.9743526485195275,5.003121557471616,4.981628861085767,4.974463009751275,5.003141862400753,24779.174515266935,21062.298337976896,0.85,1.067245106144698,0.6631119946953085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519257496151576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.4180583852,1534.2737216975886,0.3772085597827971,0.12565370607374615,6.112874298809886,3.4918939989737203
4080.0,-30.07178005027879,5.00388117610327,35.00266918773158,24.091569834295683,4.997721439855761,-26.56484005183351,-40.074491466488666,1.4907814414108536,-0.026715986327644714,-5.0083471862533955,40.005310344077344,42252.16156909317,25750.536105950705,25750.536105950705,68002.69767504388,77297.0506111171,77297.0506111171,25750.536105950705,103047.58671706781,103047.58671706781,103047.58671706781,127826.75207875023,91494.0900420114,56449.20099998898,38938.76560224714,24779.165361682415,0.0,63717.93096392955,21062.290557430053,1534.273098071702,0.0,0.8868570212950754,2.816128192868631,0.0014959135982669303,354540.6172306251,1554762.2073342302,4.385286570206631,1554762.2073342302,4.385286570206631,0.85,0.09553530700011449,4.027634451161993,1.266997198513709,1.0,0.0,4.027634451163263,1.2847680026786388,1.285065691729514,3.134911861724994,19309.09507273498,1968.979730360009,4632.441516551485,4632.441516551485,5.558739600693352,5.00388117610327,-2.33379471804069,7.337675894143961,3.4918991184210384,3.4918991184210384,0.997685462406011,0.0,0.0,0.00023169440168489155,7.819352375395018e-05,0.00015350087793094137,0.0006182454242382712,0.09553530700015132,0.07166322764024809,0.023872079359903237,0.09553531919896861,0.07166322764022046,0.023872079359894036,0.3772084826639794,0.3772084826639794,0.1256537157185742,0.0,4.981556877583159,4.974378824249243,5.003106507419943,4.981631199925744,4.97449434711973,5.003057131731737,24779.165361682415,21062.290557430053,0.85,1.0672458544446446,0.6631125796129811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519255830540727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.416220517374,1534.273098071702,0.3772084826639794,0.1256537157185742,6.112874298809886,3.4918991184210384
4081.0,-30.071752274083252,5.00387669711892,35.00266816290619,24.091564036812656,4.997721767087005,-26.56481501662844,-40.07446108208967,1.4907845096325687,-0.026716076600848737,-5.00834456929448,40.005308525241475,42252.15561578092,25750.537478122103,25750.537478122103,68002.69309390301,77297.02589952885,77297.02589952885,25750.537478122103,103047.56337765095,103047.56337765095,103047.56337765095,127826.7231422244,91494.05425176174,56449.18396801543,38938.74475971812,24779.15976457344,0.0,63717.90452429156,21062.285799887424,1534.2727467785721,0.0,0.8868570411926862,2.816128499536306,0.0014959135982669303,354540.65339704324,1554762.1289025624,4.385285901646417,1554762.1289025624,4.385285901646417,0.85,0.09553528489842358,4.027634451161993,1.2669971023546531,1.0,0.0,4.02763445116251,1.2847679869415498,1.2850656768498945,3.134911900124446,19309.087519489378,1968.9789601433088,4632.441516551485,4632.441516551485,5.558739896902466,5.00387669711892,-2.3337888115990086,7.3376655087179286,3.491904246783,3.491904246783,0.9976869276522857,0.0,0.0,0.0002316950719000043,7.819379278931845e-05,0.00015350127911068585,0.0006182470400436311,0.09553528489845217,0.07166320613008983,0.023872078768362334,0.09553530987176946,0.0716632061300684,0.02387207876835519,0.37720840545868517,0.37720840545868517,0.12565372460243848,0.0,4.981570206975391,4.974398339030245,5.0031012602332225,4.9816284926936305,4.974481371715399,5.003085247136994,24779.15976457344,21062.285799887424,0.85,1.0672462253992978,0.6631127613381083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519254166545321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.414383035997,1534.2727467785721,0.37720840545868517,0.12565372460243848,6.112874298809886,3.491904246783
4082.0,-30.071724530328087,5.003872270984699,35.0026671444863,24.091562849376373,4.997726193930896,-26.564789600629076,-40.0744344346225,1.4907912642322394,-0.02672196630282997,-5.008338916321837,40.00530666216437,42252.164974282576,25750.531136106492,25750.531136106492,68002.69611038906,77297.00324873609,77297.00324873609,25750.531136106492,103047.53438484258,103047.53438484258,103047.53438484258,127826.68726591226,91494.02219517264,56449.18392072075,38938.709193835435,24779.15288106968,0.0,63717.86207490512,21062.27994890923,1534.2722535938412,0.0,0.8868570766960329,2.816129236786115,0.0014959135982669303,354540.73152123386,1554762.0485631267,4.385284708733135,1554762.0485631267,4.385284708733135,0.85,0.09553525921393591,4.027634451161993,1.2669969935575502,1.0,0.0,4.027634451160777,1.2847679539612205,1.2850656447220357,3.134911980598454,19309.080754202936,1968.9782702760817,4632.441516551485,4632.441516551485,5.5587385278586074,5.003872270984699,-2.3337806770632383,7.337652948047937,3.49190936424956,3.49190936424956,0.9976883897855886,0.0,0.0,0.00023169574133414156,7.819402873713307e-05,0.00015350171259700848,0.0006182487859680782,0.09553525921396692,0.07166318191419763,0.0238720772997693,0.09553530799764584,0.07166318191417435,0.023872077299761554,0.3772083277975627,0.3772083277975627,0.1256537334622055,0.0,4.981577407844554,4.974415319211346,5.003079094333998,4.981616950019031,4.974493983456796,5.003001178809541,24779.15288106968,21062.27994890923,0.85,1.067246983749185,0.6631133499835885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519252501540387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.412546817439,1534.2722535938412,0.3772083277975627,0.1256537334622055,6.112874298809886,3.49190936424956
4083.0,-30.0716968615744,5.003867751170669,35.0026661188989,24.091552721243374,4.997720498158416,-26.564765264467415,-40.074404154997296,1.4907889010517539,-0.02666677858752564,-5.008340181217136,40.00530441655475,42252.15898508196,25750.54237768361,25750.54237768361,68002.70136276557,77296.98550892278,77296.98550892278,25750.54237768361,103047.52788660639,103047.52788660639,103047.52788660639,127826.67402344658,91493.99098166749,56449.16445782806,38938.69613759936,24779.14613684019,0.0,63717.84227443955,21062.274216314163,1534.2719253773591,0.0,0.886857078389733,2.8161283641683816,0.0014959135982669303,354540.7140403556,1554761.951728167,4.385284651824772,1554761.951728167,4.385284651824772,0.8500000000000001,0.09553523953107033,4.027634451161993,1.266996896849014,1.0,0.0,4.027634451162819,1.2847679636375453,1.285065655258392,3.134911956987633,19309.074166842613,1968.9775985522695,4632.441516551485,4632.441516551485,5.558740954565362,5.003867751170669,-2.3337776288928573,7.337645380063527,3.4919144901942683,3.4919144901942683,0.9976898543412195,0.0,0.0,0.0002316964089603304,7.819429684639275e-05,0.00015350211211393765,0.000618250395076226,0.09553523953110175,0.07166316232578433,0.023872077205317418,0.0955352581399061,0.07166316232576077,0.023872077205309566,0.37720824963102173,0.37720824963102173,0.12565374127279474,0.0,4.981597088795468,4.9744344776080425,5.003100338376214,4.98167340262961,4.974508707267887,5.0031829096051865,24779.14613684019,21062.274216314163,0.85,1.067247397830433,0.6631134620519226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519250838480409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.410710874865,1534.2719253773591,0.37720824963102173,0.12565374127279474,6.112874298809886,3.4919144901942683
4084.0,-30.07166914202993,5.003863271601062,35.0026650714705,24.091557156667136,4.9977226941314346,-26.564740093327956,-40.07437750753013,1.4907936454298167,-0.026529514804792598,-5.0083352102912055,40.005301729213656,42252.1683885512,25750.537548352975,25750.537548352975,68002.70593690418,77296.99461611343,77296.99461611343,25750.537548352975,103047.5321644664,103047.5321644664,103047.5321644664,127826.6668660571,91493.98978979896,56449.16356223813,38938.69580840092,24779.134701590694,0.0,63717.83050999161,21062.26449635209,1534.2711909904954,0.0,0.8868571134069109,2.8161271412910285,0.0014959135982669303,354540.7827386566,1554761.8358449126,4.385283475246845,1554761.8358449126,4.385283475246845,0.85,0.09553521176079582,4.027634451161993,1.2669968204712494,1.0,0.0,4.027634451162052,1.2847679400622203,1.2850656325369707,3.1349120145128606,19309.0739153083,1968.977572902908,4632.441516551485,4632.441516551485,5.558739912063126,5.003863271601062,-2.3337700359687465,7.337633307569808,3.4919195805020102,3.4919195805020102,0.9976913087148601,0.0,0.0,0.00023169707781383947,7.819453279561326e-05,0.0001535025450182262,0.0006182521386564527,0.09553521176083862,0.07166313640486058,0.023872075355978038,0.09553517469837634,0.07166313640482848,0.02387207535596735,0.3772081712036111,0.3772081712036111,0.12565375086280092,0.0,4.981636921685549,4.97448629456261,5.003104184943936,4.9818056954864005,4.974703009783468,5.003129022490782,24779.134701590694,21062.26449635209,0.85,1.0672476666675061,0.6631137320647731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519249179916653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.408874354553,1534.2711909904954,0.3772081712036111,0.12565375086280092,6.112874298809886,3.4919195805020102
4085.0,-30.071641417886365,5.003858730417176,35.00266401581056,24.09154678406196,4.997718878107159,-26.56471551931255,-40.07434715805573,1.4907929795337345,-0.026520320959605215,-5.008335046653852,40.00529939459633,42252.16249228851,25750.544942066328,25750.544942066328,68002.70743435484,77296.96805422276,77296.96805422276,25750.544942066328,103047.5129962891,103047.5129962891,103047.5129962891,127826.63996141174,91493.95049291404,56449.1449309814,38938.67284659182,24779.12696512265,0.0,63717.799811714474,21062.257920354252,1534.2707727614452,0.0,0.8868571226904037,2.8161270396194547,0.0014959135982669303,354540.7850001287,1554761.7351717795,4.385283163321295,1554761.7351717795,4.385283163321295,0.85,0.09553519090128926,4.027634451161993,1.2669966962886972,1.0,0.0,4.027634451164065,1.2847679417958913,1.2850656351305545,3.134912010282598,19309.065622015405,1968.9767272223855,4632.441516551485,4632.441516551485,5.5587415081358085,5.003858730417176,-2.3337659779722486,7.337624708389424,3.49192467541713,3.49192467541713,0.9976927644048942,0.0,0.0,0.0002316977467801009,7.819480152495087e-05,0.00015350294525515003,0.0006182537506644756,0.09553519090132305,0.07166311569812796,0.023872075203195092,0.09553514620722535,0.0716631156981026,0.023872075203186648,0.37720809456156296,0.37720809456156296,0.12565376083505655,0.0,4.9816724214832675,4.974524055535369,5.003132889867857,4.981814725694221,4.974675410482234,5.003248020724811,24779.12696512265,21062.257920354252,0.85,1.067248204352665,0.663113959005855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519247518308678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.407039774042,1534.2707727614452,0.37720809456156296,0.12565376083505655,6.112874298809886,3.49192467541713
4086.0,-30.071613709070142,5.003854277666211,35.002662958333495,24.09154528230431,4.9977250584351145,-26.564689959387824,-40.07432047566397,1.490801308753162,-0.026568701697385677,-5.0083278324985985,40.005297230349434,42252.17161372383,25750.534330115766,25750.534330115766,68002.7059438396,77296.93717982424,77296.93717982424,25750.534330115766,103047.47150994,103047.47150994,103047.47150994,127826.58931534973,91493.9109367883,56449.145370689286,38938.62840677669,24779.11780540972,0.0,63717.74621218641,21062.250134598264,1534.270113204498,0.0,0.8868571672263689,2.816128517283695,0.0014959135982669303,354540.8846999246,1554761.641845349,4.385281666912023,1554761.641845349,4.385281666912023,0.85,0.09553516333166259,4.027634451161993,1.266996608371846,1.0,0.0,4.027634451160762,1.2847679014512292,1.2850655956355823,3.134912108726033,19309.057274011815,1968.9758759629249,4632.441516551485,4632.441516551485,5.5587392173458365,5.003854277666211,-2.3337567556017813,7.337611033267993,3.491929744279326,3.491929744279326,0.997694212651236,0.0,0.0,0.00023169841537830187,7.81950377848206e-05,0.00015350337759348126,0.000618255491965233,0.09553516333169913,0.07166308972809367,0.023872073603605465,0.09553516006455613,0.07166308972806626,0.023872073603596337,0.3772080185296198,0.3772080185296198,0.12565377262374974,0.0,4.981687022209542,4.974546946456314,5.003122594311719,4.981759130801208,4.974652220731116,5.003095128441714,24779.11780540972,21062.250134598264,0.85,1.067249078732067,0.6631146599727479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519245856425382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.405206209649,1534.270113204498,0.3772080185296198,0.12565377262374974,6.112874298809886,3.491929744279326
4087.0,-30.07158599475641,5.003849747463545,35.002661906873385,24.09154021823781,4.99772087496468,-26.564665430985812,-40.07429016111416,1.490800311194473,-0.02646786243042243,-5.008328407195269,40.00529529065223,42252.16570305948,25750.54362432,25750.54362432,68002.70932737947,77296.9336331572,77296.9336331572,25750.54362432,103047.47725747719,103047.47725747719,103047.47725747719,127826.58979540273,91493.89451025955,56449.12658016331,38938.63103344026,24779.11253792554,0.0,63717.7435713658,21062.24565723671,1534.2698548750463,0.0,0.886857171324062,2.8161271255420823,0.0014959135982669303,354540.87675760203,1554761.5582019312,4.385281529229462,1554761.5582019312,4.385281529229462,0.85,0.095535144857223,4.027634451161993,1.266996489684097,1.0,0.0,4.027634451161833,1.2847679047368983,1.2850655997812237,3.1349121007088,19309.053807324453,1968.975522459194,4632.441516551485,4632.441516551485,5.558741223675373,5.003849747463545,-2.3337532428174583,7.337602990281003,3.491934832250147,3.491934832250147,0.9976956663571849,0.0,0.0,0.000231699084110932,7.819530620652106e-05,0.00015350377790441096,0.0006182571042713247,0.09553514485725065,0.07166307068946527,0.02387207416778537,0.09553509720660647,0.07166307068944454,0.023872074167778465,0.3772079421088182,0.3772079421088182,0.12565378351870046,0.0,4.981721946415632,4.974586029081024,5.003145027356197,4.9818605447648565,4.974741267428726,5.0032336668770085,24779.11253792554,21062.24565723671,0.85,1.0672491760668579,0.6631145946926977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519244195461223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.403373262337,1534.2698548750463,0.3772079421088182,0.12565378351870046,6.112874298809886,3.491934832250147
4088.0,-30.071558347172456,5.003845381813877,35.00266086787808,24.091543082054727,4.9977326858153495,-26.56463936310155,-40.07426340887321,1.4908137017448406,-0.026561174816208677,-5.00831757178098,40.00529355079637,42252.174253679055,25750.523877960237,25750.523877960237,68002.69813163929,77296.89763965052,77296.89763965052,25750.523877960237,103047.42151761075,103047.42151761075,103047.42151761075,127826.52609215137,91493.85213922845,56449.12875325882,38938.58153996625,24779.10457454061,0.0,63717.68611450687,21062.23888835952,1534.2691810639988,0.0,0.8868572327467568,2.816129616158106,0.0014959135982669303,354541.0265033226,1554761.483176053,4.385279465425936,1554761.483176053,4.385279465425936,0.85,0.0955351148875564,4.027634451161993,1.2669964083610101,1.0,0.0,4.0276344511615205,1.2847678407184095,1.2850655366050456,3.1349122569178274,19309.04486525762,1968.9746106221412,4632.441516551485,4632.441516551485,5.558736961050643,5.003845381813877,-2.333741355113249,7.3375867369271255,3.4919398894351197,3.4919398894351197,0.9976971112671771,0.0,0.0,0.00023169975123517694,7.819554308628665e-05,0.00015350420814889027,0.0006182588371388119,0.09553511488758869,0.07166304288052,0.023872072007068687,0.09553514635908086,0.07166304288049577,0.023872072007060617,0.3772078663744871,0.3772078663744871,0.12565379567732862,0.0,4.981724718802866,4.974604724701919,5.0030999865277295,4.981756396964784,4.974700100021039,5.002940424774579,24779.10457454061,21062.23888835952,0.85,1.067249962740829,0.6631153268457959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451924253416789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.401541348787,1534.2691810639988,0.3772078663744871,0.12565379567732862,6.112874298809886,3.4919398894351197
4089.0,-30.07153066656147,5.003840818161556,35.002659832792844,24.091528762970142,4.9977206702600645,-26.564615648304965,-40.07423700587822,1.4908056520038733,-0.026453579675433048,-5.008323787780931,40.005291586694476,42252.18437472487,25750.547638278505,25750.547638278505,68002.73201300338,77296.88825575181,77296.88825575181,25750.547638278505,103047.43589403032,103047.43589403032,103047.43589403032,127826.53695262814,91493.82671819063,56449.12283716506,38938.55986780619,24779.10105859782,0.0,63717.660926404,21062.235899808144,1534.269149650429,0.0,0.8868572082329309,2.8161274771506726,0.0014959135982669303,354540.94059802836,1554761.3984802647,4.385280289090852,1554761.3984802647,4.385280289090852,0.8499999999999999,0.09553510219707949,4.027634451161993,1.26699635670986,1.0,0.0,4.027634451161387,1.2847678769958122,1.2850655737490249,3.1349121683987446,19309.039500351144,1968.9740635539297,4632.441516551485,4632.441516551485,5.558742090164134,5.003840818161556,-2.333741974183574,7.337582792345129,3.491944988709909,3.491944988709909,0.9976985682028312,0.0,0.0,0.00023170041915812414,7.819577687427718e-05,0.00015350464228384696,0.00061826058567572,0.09553510219710193,0.07166302843882098,0.023872073758280946,0.09553506919806064,0.07166302843880415,0.02387207375827534,0.37720778997857596,0.37720778997857596,0.12565380476843913,0.0,4.981756180793582,4.974632740823552,5.003141788281766,4.981870208105477,4.974732991764654,5.0032971768233665,24779.10105859782,21062.235899808144,0.85,1.0672509163754265,0.6631157478226882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519240876874933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.399709022227,1534.269149650429,0.37720778997857596,0.12565380476843913,6.112874298809886,3.491944988709909
4090.0,-30.07150298149378,5.003836438468853,35.00265878009884,24.091536935325735,4.99773231522567,-26.564589563230296,-40.074202640075214,1.4908188969625373,-0.026449797600605507,-5.008312098071154,40.005289003629734,42252.16171144259,25750.525563124364,25750.525563124364,68002.68727456695,77296.87432872907,77296.87432872907,25750.525563124364,103047.39989185343,103047.39989185343,103047.39989185343,127826.48779927229,91493.80633151463,56449.09371422953,38938.56957476122,24779.087907418863,0.0,63717.65748218008,21062.224721306033,1534.2681625104976,0.0,0.8868572770540932,2.8161287920260185,0.0014959135982669303,354541.10215016064,1554761.2870936345,4.385277976698844,1554761.2870936345,4.385277976698844,0.85,0.09553506822316093,4.027634451161993,1.266996189667843,1.0,0.0,4.02763445116191,1.2847678136565284,1.2850655112533755,3.134912322950477,19309.03519790642,1968.9736248266659,4632.441516551485,4632.441516551485,5.558737324825151,5.003836438468853,-2.333729489370902,7.337565927839755,3.491950020977815,3.491950020977815,0.9977000059936615,0.0,0.0,0.00023170108719038345,7.819608117072546e-05,0.00015350500601965799,0.0006182620506706036,0.095535068223206,0.07166299763746127,0.02387207058574473,0.09553505975113766,0.07166299763742746,0.023872070585733467,0.37720771363130823,0.37720771363130823,0.12565381664395828,0.0,4.981772962242474,4.974667256304656,5.0031053199608095,4.981862300470539,4.974827534720475,5.002981672490193,24779.087907418863,21062.224721306033,0.85,1.0672502719294925,0.6631154279841385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519239217602582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.397878278894,1534.2681625104976,0.37720771363130823,0.12565381664395828,6.112874298809886,3.491950020977815
4091.0,-30.071475375243292,5.0038319646924,35.002657752884,24.091526597645156,4.99772802980855,-26.564565142321243,-40.07417993908746,1.4908177968868825,-0.026436503484717377,-5.008313404068906,40.005287640379045,42252.18676714477,25750.536853174395,25750.536853174395,68002.72362031916,77296.84997683972,77296.84997683972,25750.536853174395,103047.38683001412,103047.38683001412,103047.38683001412,127826.47307289043,91493.76910200389,56449.10589231031,38938.514677437306,24779.08624287631,0.0,63717.60092031362,21062.223306444863,1534.268124379172,0.0,0.8868572753446712,2.8161284649392,0.0014959135982669303,354541.08410123,1554761.2283076912,4.385278034135444,1554761.2283076912,4.385278034135444,0.85,0.0955350523443038,4.027634451161993,1.2669961605453866,1.0,0.0,4.027634451163032,1.2847678174271406,1.2850655158807311,3.1349123137499517,19309.02734091629,1968.9728236366436,4632.441516551485,4632.441516551485,5.5587397619957,5.0038319646924,-2.3337265054050813,7.3375584700974805,3.491955101134119,3.491955101134119,0.9977014574668912,0.0,0.0,0.0002317017533225756,7.819628218015841e-05,0.0001535054711424172,0.0006182639240150526,0.09553505234432233,0.07166298078630666,0.023872071558015667,0.09553504609647559,0.07166298078629277,0.023872071558011035,0.37720763773592714,0.37720763773592714,0.12565382602648764,0.0,4.981794247548464,4.974692680396231,5.0031141733855975,4.981876900584211,4.97479189472574,5.003147103980268,24779.08624287631,21062.223306444863,0.85,1.0672517897427525,0.6631164098595946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519237558063445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.39604854753,1534.268124379172,0.37720763773592714,0.12565382602648764,6.112874298809886,3.491955101134119
4092.0,-30.07144771860904,5.003827569370471,35.002656718465744,24.09153050919997,4.997733378217312,-26.564539712561277,-40.07414948483927,1.4908253721699598,-0.026376703610139884,-5.008306634501258,40.00528537613276,42252.18006203232,25750.527438631456,25750.527438631456,68002.70750066378,77296.84429950429,77296.84429950429,25750.527438631456,103047.37173813574,103047.37173813574,103047.37173813574,127826.4483102111,91493.75442721239,56449.09018974217,38938.515819411354,24779.07657207536,0.0,63717.592391486716,21062.215086264056,1534.2674480802223,0.0,0.8868573179807561,2.8161284696117193,0.0014959135982669303,354541.17765687674,1554761.1306691214,4.385276601562518,1554761.1306691214,4.385276601562518,0.85,0.09553502459643028,4.027634451161993,1.2669960385607557,1.0,0.0,4.027634451161538,1.2847677806119724,1.2850654799144665,3.134912403581224,19309.024243919055,1968.9725078308145,4632.441516551485,4632.441516551485,5.558737729688781,5.003827569370471,-2.3337176182633224,7.337545187633793,3.4919601456090037,3.4919601456090037,0.9977028987454296,0.0,0.0,0.00023170242067228357,7.81965518427942e-05,0.00015350586882948938,0.0006182655257532053,0.09553502459646795,0.07166295491989465,0.023872069676573314,0.09553500873643059,0.07166295491986638,0.023872069676563898,0.3772075616735213,0.3772075616735213,0.12565383613983222,0.0,4.9818188120135005,4.974732636827071,5.003092520113967,4.981929930891113,4.9749053282793625,5.003018778088972,24779.07657207536,21062.215086264056,0.85,1.0672516796122635,0.6631163933883606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519235903249246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.394218160032,1534.2674480802223,0.3772075616735213,0.12565383613983222,6.112874298809886,3.4919601456090037
4093.0,-30.07142011731857,5.003823130599981,35.00265569265738,24.091519822273426,4.99773159828733,-26.56451504552734,-40.074122907221295,1.4908265264964542,-0.026417576242806717,-5.008305571989401,40.00528355807861,42252.18926499237,25750.532652458776,25750.532652458776,68002.72191745114,77296.80819416406,77296.80819416406,25750.532652458776,103047.34084662283,103047.34084662283,103047.34084662283,127826.41230996863,91493.70646070728,56449.08753153709,38938.465476855774,24779.0714633458,0.0,63717.53694020158,21062.21074384393,1534.2671583228432,0.0,0.8868573299673294,2.8161291305559173,0.0014959135982669303,354541.19234082696,1554761.0522712008,4.385276198813537,1554761.0522712008,4.385276198813537,0.85,0.09553500456404454,4.027634451161993,1.2669959314120933,1.0,0.0,4.027634451161142,1.2847677738367473,1.285065473993392,3.13491242011319,19309.01412097224,1968.9714755775153,4632.441516551485,4632.441516551485,5.55873885519189,5.003823130599981,-2.3337129088549853,7.3375360394549665,3.4919652062947093,3.4919652062947093,0.9977043446556312,0.0,0.0,0.00023170308668832136,7.81967871798108e-05,0.00015350629950851055,0.0006182672603708685,0.09553500456407164,0.07166293505692505,0.0238720695071466,0.09553501440721493,0.07166293505690471,0.02387206950713983,0.37720748637607376,0.37720748637607376,0.12565384499299168,0.0,4.981832246001204,4.974749979975627,5.003094211780535,4.981887995746604,4.974821371901214,5.003102998609052,24779.0714633458,21062.21074384393,0.85,1.0672528346673409,0.6631171149105423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451923424541523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.3923897021,1534.2671583228432,0.37720748637607376,0.12565384499299168,6.112874298809886,3.4919652062947093
4094.0,-30.071392517855024,5.003818787129227,35.002654673632016,24.091523454431467,4.997738739600762,-26.564489487940506,-40.07409241804851,1.4908357096866052,-0.026400624276902818,-5.008297970951963,40.005281704031006,42252.182237298075,25750.521216490593,25750.521216490593,68002.70345378866,77296.79410977988,77296.79410977988,25750.521216490593,103047.31532627047,103047.31532627047,103047.31532627047,127826.37923019375,91493.68412775126,56449.07225527097,38938.45763608921,24779.06390392328,0.0,63717.52154001249,21062.20431833479,1534.2665830363744,0.0,0.8868573753485949,2.8161297951506903,0.0014959135982669303,354541.2973874397,1554760.9723211795,4.385274674002645,1554760.9723211795,4.385274674002645,0.85,0.09553497715090528,4.027634451161993,1.2669958715187386,1.0,0.0,4.0276344511621325,1.2847677295026456,1.2850654305046834,3.13491252829113,19309.009407780697,1968.9709949657322,4632.441516551485,4632.441516551485,5.558736386522152,5.003818787129227,-2.3337034028056087,7.337522189934836,3.491970246547896,3.491970246547896,0.9977057847279703,0.0,0.0,0.00023170375266204092,7.819705715330524e-05,0.00015350669550873568,0.0006182688553150178,0.0955349771509376,0.07166290956658784,0.02387206758434976,0.0955350060200195,0.0716629095665636,0.023872067584341686,0.37720741034535793,0.37720741034535793,0.12565385423982708,0.0,4.98184237782624,4.974774536962741,5.00306102873617,4.981897346675055,4.974887210819986,5.002942748517626,24779.06390392328,21062.20431833479,0.85,1.0672528028430175,0.6631171648879203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451923259089907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.390561057331,1534.2665830363744,0.37720741034535793,0.12565385423982708,6.112874298809886,3.491970246547896
4095.0,-30.071364932195976,5.003814375643517,35.00265366477833,24.091512942127906,4.997735519281056,-26.564464979031587,-40.07406591027973,1.490835566117028,-0.026406951318222127,-5.008298026042025,40.00527996225228,42252.19146931927,25750.529378285086,25750.529378285086,68002.72084760436,77296.76476269012,77296.76476269012,25750.529378285086,103047.2941409752,103047.2941409752,103047.2941409752,127826.35375616646,91493.64234263396,56449.069049264705,38938.41477041029,24779.059615191265,0.0,63717.474385601556,21062.200672912575,1534.2663661866009,0.0,0.886857381373318,2.8161298718339505,0.0014959135982669303,354541.2966260927,1554760.8972124062,4.385274471571903,1554760.8972124062,4.385274471571903,0.85,0.09553495817721547,4.027634451161993,1.2669957390939817,1.0,0.0,4.027634451162358,1.2847677287997408,1.285065430656856,3.134912530006261,19309.000589366282,1968.970095737717,4632.441516551485,4632.441516551485,5.558738148399653,5.003814375643517,-2.3336995042545983,7.337513879898116,3.491975308151885,3.491975308151885,0.9977072309005386,0.0,0.0,0.0002317044183044196,7.819729187322891e-05,0.00015350712643119068,0.0006182705909131434,0.09553495817724071,0.07166289065680836,0.023872067520432343,0.09553499576773859,0.07166289065678944,0.023872067520426036,0.3772073341772291,0.3772073341772291,0.12565386168699857,0.0,4.9818521392548405,4.974786677818656,5.003063640811092,4.981891074723819,4.974835136549643,5.003073984367518,24779.059615191265,21062.200672912575,0.85,1.0672538656518242,0.6631178005207804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519230936492782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.388733296008,1534.2663661866009,0.3772073341772291,0.12565386168699857,6.112874298809886,3.491975308151885
4096.0,-30.07133738030455,5.003809944968265,35.00265263175183,24.091507458966248,4.997733798686842,-26.564440350491225,-40.07403556080533,1.4908367688738524,-0.026354010964098507,-5.008295863567055,40.00527724045808,42252.18480195003,25750.531681030254,25750.531681030254,68002.7164829803,77296.74967317,77296.74967317,25750.531681030254,103047.28135420024,103047.28135420024,103047.28135420024,127826.33026275878,91493.61543606596,56449.050564847355,38938.40541246511,24779.04890855854,0.0,63717.454321023644,21062.191572274758,1534.265734155875,0.0,0.886857402227299,2.81612942882204,0.0014959135982669303,354541.32651157945,1554760.7798435271,4.385273770878014,1554760.7798435271,4.385273770878014,0.85,0.09553493337422168,4.027634451161993,1.2669956313958393,1.0,0.0,4.027634451162986,1.28476772180041,1.2850654245100992,3.13491254708506,19308.994910950558,1968.9695167004593,4632.441516551485,4632.441516551485,5.558738645490695,5.003809944968265,-2.3336940137303293,7.337503958698594,3.4919803419989113,3.4919803419989113,0.9977086691425461,0.0,0.0,0.00023170508313374253,7.819756061133292e-05,0.0001535075225224096,0.0006182721862237825,0.09553493337426289,0.07166286723301496,0.023872066141247934,0.09553494363036696,0.07166286723298405,0.023872066141237634,0.377207257162296,0.377207257162296,0.12565386984388746,0.0,4.981869261013742,4.9748053751968655,5.003076026343706,4.981941852602972,4.974884274542319,5.003129680012194,24779.04890855854,21062.191572274758,0.85,1.0672541332295933,0.6631179046964668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519229282914345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.386906178115,1534.265734155875,0.377207257162296,0.12565386984388746,6.112874298809886,3.4919803419989113
4097.0,-30.07130985704575,5.003805542377211,35.00265159179961,24.091511929314606,4.997735860864832,-26.56441536943679,-40.07400894826276,1.4908413732562384,-0.02621762470869271,-5.008291486912322,40.00527497267997,42252.193479897694,25750.52831092645,25750.52831092645,68002.72179082414,77296.7594213377,77296.7594213377,25750.52831092645,103047.28773226414,103047.28773226414,103047.28773226414,127826.32780725203,91493.61491015222,56449.04896871349,38938.40660159858,24779.040074987886,0.0,63717.44667658646,21062.184063739704,1534.2651617318147,0.0,0.8868574327023208,2.8161281481051095,0.0014959135982669303,354541.3869971218,1554760.6820526784,4.385272746917132,1554760.6820526784,4.385272746917132,0.85,0.09553490786316875,4.027634451161993,1.266995557215996,1.0,0.0,4.027634451161193,1.2847676988897248,1.2850654024474153,3.134912602988547,19308.994799960674,1968.9695053826408,4632.441516551485,4632.441516551485,5.558737917990133,5.003805542377211,-2.333686906311767,7.3374924486889785,3.491985362704616,3.491985362704616,0.9977101036298902,0.0,0.0,0.00023170574727391505,7.819779626040791e-05,0.00015350795101350714,0.0006182739120292889,0.09553490786320477,0.07166284309952378,0.02387206476368099,0.09553486782250689,0.07166284309949676,0.02387206476367199,0.3772071798757756,0.3772071798757756,0.12565387916321474,0.0,4.981908518666728,4.974857168787025,5.0030776411647935,4.982073862203606,4.975072661172021,5.003092421819304,24779.040074987886,21062.184063739704,0.85,1.067254344575178,0.6631181204475922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519227631360412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.385079303267,1534.2651617318147,0.3772071798757756,0.12565387916321474,6.112874298809886,3.491985362704616
4098.0,-30.071282249396102,5.003801085310902,35.00265054452554,24.091496178321563,4.997732547787067,-26.56439084998382,-40.073978633712954,1.4908411483752078,-0.02630806287379528,-5.008291015144381,40.005272679510924,42252.18711772159,25750.53484795719,25750.53484795719,68002.72196567878,77296.70921712679,77296.70921712679,25750.53484795719,103047.24406508397,103047.24406508397,103047.24406508397,127826.27652956515,91493.55222158875,56449.030122185155,38938.357888226215,24779.032464481177,0.0,63717.39035270739,21062.177594809,1534.2647410769043,0.0,0.8868574434033565,2.8161293911978107,0.0014959135982669303,354541.39351697365,1554760.5831669322,4.38527238736229,1554760.5831669322,4.38527238736229,0.85,0.09553488695716772,4.027634451161993,1.2669954258901996,1.0,0.0,4.027634451162328,1.2847676985660874,1.285065402979632,3.1349126037782424,19308.981570041324,1968.968156306315,4632.441516551485,4632.441516551485,5.558739329131691,5.003801085310902,-2.3336826741037737,7.337483759414676,3.4919903844979285,3.4919903844979285,0.9977115384279795,0.0,0.0,0.00023170641345221317,7.819806469086204e-05,0.00015350834876135113,0.0006182755140122083,0.09553488695720143,0.07166282246539664,0.023872064491804793,0.09553488495302302,0.07166282246537135,0.02387206449179637,0.3772071043922873,0.3772071043922873,0.1256538887673266,0.0,4.9819232272163845,4.974868720051688,5.003101823040993,4.9819829522705845,4.97491582171898,5.0031994475479,24779.032464481177,21062.177594809,0.85,1.0672552907338162,0.66311860677022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519225981523174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.383252773208,1534.2647410769043,0.3772071043922873,0.1256538887673266,6.112874298809886,3.4919903844979285
4099.0,-30.071254730457074,5.003796703814932,35.00264949448537,24.091500124800973,4.997737832927462,-26.56436555050148,-40.073952021170385,1.490848652972259,-0.026248384227869792,-5.00828443561356,40.00527050439459,42252.19558381951,25750.525779516312,25750.525779516312,68002.72136333582,77296.70384594321,77296.70384594321,25750.525779516312,103047.22962545953,103047.22962545953,103047.22962545953,127826.25303899472,91493.5378828907,56449.02962076861,38938.34251346898,24779.023413535197,0.0,63717.36592700418,21062.169901504916,1534.2641046755243,0.0,0.8868574847499526,2.8161293752799867,0.0014959135982669303,354541.48444636667,1554760.4893718443,4.385270998116558,1554760.4893718443,4.385270998116558,0.85,0.09553485985791613,4.027634451161993,1.2669953929213809,1.0,0.0,4.027634451163148,1.2847676620884296,1.2850653673467025,3.134912692785985,19308.978543973917,1968.9678477333155,4632.441516551485,4632.441516551485,5.558737371537441,5.003796703814932,-2.3336739696054494,7.337470673420381,3.4919953825202206,3.4919953825202206,0.9977129664343487,0.0,0.0,0.0002317070774916608,7.819830034134068e-05,0.00015350877715032013,0.0006182772394063783,0.0955348598579525,0.07166279691207039,0.023872062945882105,0.095534849239853,0.07166279691204311,0.023872062945873018,0.3772070279443858,0.3772070279443858,0.1256538999694107,0.0,4.98194329211924,4.974898344314852,5.0030931815102235,4.982036051385705,4.975029345921314,5.003071125108079,24779.023413535197,21062.169901504916,0.85,1.0672556904069295,0.6631189938426586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519224326627622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.38142885122,1534.2641046755243,0.3772070279443858,0.1256538999694107,6.112874298809886,3.4919953825202206
4100.0,-30.071227189298614,5.003792348908899,35.00264846814381,24.091504350677155,4.9977412259662914,-26.564340420274693,-40.07392537370322,1.4908544569427309,-0.02615024676885014,-5.008280091950935,40.005269094588435,42252.20424792085,25750.522588724023,25750.522588724023,68002.72683664487,77296.70734950293,77296.70734950293,25750.522588724023,103047.22993822696,103047.22993822696,103047.22993822696,127826.24944354212,91493.531643808,56449.02854222719,38938.336779534235,24779.019505315177,0.0,63717.35628484941,21062.1665795179,1534.2638133773462,0.0,0.8868575119513775,2.816128593160088,0.0014959135982669303,354541.54447597713,1554760.4285783635,4.385270084148658,1554760.4285783635,4.385270084148658,0.85,0.0955348377759073,4.027634451161993,1.2669952995097264,1.0,0.0,4.027634451163169,1.2847676335651803,1.2850653396707157,3.1349127623844817,19308.977227265474,1968.9677134664207,4632.441516551485,4632.441516551485,5.558736682744657,5.003792348908899,-2.3336668810630643,7.337459229971963,3.492000395911121,3.492000395911121,0.997714398831749,0.0,0.0,0.00023170774206902447,7.819853630173013e-05,0.00015350920576729434,0.00061827896571887,0.09553483777593082,0.07166277523736647,0.023872062538564345,0.09553480749888445,0.07166277523734882,0.023872062538558468,0.37720695182908337,0.37720695182908337,0.12565391047470714,0.0,4.98197895271295,4.974951215316651,5.003077164952174,4.982129845182101,4.975170954663383,5.003021357373029,24779.019505315177,21062.1665795179,0.85,1.0672559378113184,0.66311923016755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519222677050045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.37960407232,1534.2638133773462,0.37720695182908337,0.12565391047470714,6.112874298809886,3.492000395911121
4101.0,-30.071199640982258,5.003787906332791,35.002647432994124,24.091488948930078,4.997735747735647,-26.564316170761906,-40.07389509407801,1.49085227751571,-0.026191795073884805,-5.008281165969582,40.00526678534774,42252.19779544696,25750.53310913294,25750.53310913294,68002.7309045799,77296.66730653973,77296.66730653973,25750.53310913294,103047.20041567268,103047.20041567268,103047.20041567268,127826.21264076975,91493.47826386106,56449.008752769994,38938.299456767854,24779.01222509708,0.0,63717.311681864936,21062.16039133252,1534.263447149114,0.0,0.8868575148464871,2.8161290135787493,0.0014959135982669303,354541.5296329909,1554760.3289995913,4.385269986872977,1554760.3289995913,4.385269986872977,0.85,0.0955348186965875,4.027634451161993,1.2669951995043083,1.0,0.0,4.027634451162559,1.2847676423878382,1.285065349349514,3.134912740856649,19308.96596185511,1968.9665647142613,4632.441516551485,4632.441516551485,5.558738953773632,5.003787906332791,-2.333663785633393,7.337451691966184,3.492005410020826,3.492005410020826,0.9977158314345217,0.0,0.0,0.00023170840682086694,7.819880442527795e-05,0.000153509602395589,0.0006182805631926539,0.09553481869662019,0.07166275603960444,0.023872062657015747,0.09553479926897702,0.07166275603957992,0.02387206265700758,0.3772068774099117,0.3772068774099117,0.12565391996939412,0.0,4.9820014457772,4.974973723711173,5.0030996062324675,4.9820893708957215,4.975061716116613,5.003187329333059,24779.01222509708,21062.16039133252,0.85,1.0672567487484672,0.6631195930928246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451922102614092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.377780655845,1534.263447149114,0.3772068774099117,0.12565391996939412,6.112874298809886,3.492005410020826
4102.0,-30.071172096596467,5.0037835767187255,35.00264639353551,24.091497784853004,4.997743422571222,-26.564290609382418,-40.07386841168625,1.4908619353575312,-0.026100652632521815,-5.008272816254348,40.00526458954187,42252.206211587654,25750.519553687907,25750.519553687907,68002.72576527557,77296.67201383067,77296.67201383067,25750.519553687907,103047.19156751857,103047.19156751857,103047.19156751857,127826.19392772298,91493.47496086889,56449.009158627385,38938.29533582389,24779.002360204417,0.0,63717.297696028305,21062.152006173754,1534.2627248527183,0.0,0.8868575652736621,2.816128790980444,0.0014959135982669303,354541.6450264453,1554760.234312341,4.38526829251997,1554760.234312341,4.38526829251997,0.85,0.09553478984225085,4.027634451161993,1.266995090707205,1.0,0.0,4.027634451163176,1.2847675958360445,1.2850653036409099,3.1349128544459175,19308.965264785056,1968.9664936328977,4632.441516551485,4632.441516551485,5.558736027574784,5.0037835767187255,-2.333653787832581,7.337437364551306,3.4920103904252153,3.4920103904252153,0.9977172544072044,0.0,0.0,0.0002317090714796212,7.81990406963298e-05,0.00015351003078329143,0.0006182822885817226,0.09553478984228833,0.0716627292722789,0.023872060570009426,0.0955347521740615,0.07166272927225079,0.023872060570000058,0.37720680254089384,0.37720680254089384,0.12565393097802469,0.0,4.982032416453649,4.975023079996333,5.003075371481884,4.98217216362184,4.975236374055271,5.002994307880158,24779.002360204417,21062.152006173754,0.85,1.0672569023515632,0.6631198707320786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451921937480308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.375958300805,1534.2627248527183,0.37720680254089384,0.12565393097802469,6.112874298809886,3.4920103904252153
4103.0,-30.071144558123788,5.003779147566746,35.00264536164001,24.091487656720005,4.997737921600089,-26.564266371025106,-40.07383813206104,1.4908597345017573,-0.026058498321958723,-5.008274441073346,40.00526273091756,42252.19972372803,25750.531498237546,25750.531498237546,68002.73122196557,77296.65336899842,77296.65336899842,25750.531498237546,103047.18486723596,103047.18486723596,103047.18486723596,127826.18269898012,91493.44297373672,56448.989328467826,38938.28182807654,24778.997831744153,0.0,63717.27965982069,21062.14815698253,1534.2625303844904,0.0,0.8868575637354428,2.8161280475622505,0.0014959135982669303,354541.6225713687,1554760.1541649937,4.385268344204135,1554760.1541649937,4.385268344204135,0.85,0.09553477305661141,4.027634451161993,1.2669949912512672,1.0,0.0,4.027634451160215,1.2847676047594287,1.2850653134201573,3.134912832672305,19308.958514156948,1968.9658052604047,4632.441516551485,4632.441516551485,5.558738606031436,5.003779147566746,-2.333651099607671,7.337430247174417,3.4920153975021933,3.4920153975021933,0.9977186850006267,0.0,0.0,0.00023170973599744506,7.819930882147669e-05,0.00015351042717596836,0.0006182838851065244,0.09553477305663684,0.07166271184769382,0.023872061208943012,0.09553471467948292,0.07166271184767475,0.02387206120893666,0.37720672895577667,0.37720672895577667,0.12565394038109176,0.0,4.982069740501231,4.975065957013953,5.003096018090105,4.982215942751395,4.975234377159438,5.003175515259386,24778.997831744153,21062.14815698253,0.85,1.0672572900950013,0.6631199566162855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519217723701219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.374136785302,1534.2625303844904,0.37720672895577667,0.12565394038109176,6.112874298809886,3.4920153975021933
