time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4104.0,-30.071117041833684,5.003774757073943,35.002644310117894,24.091476306226127,4.997740039941117,-26.564241390609517,-40.07381155444307,1.4908643887173054,-0.02618704716422826,-5.0082696347753135,40.00526009545767,42252.20837228395,25750.526859136357,25750.526859136357,68002.73523142032,77296.59898179062,77296.59898179062,25750.526859136357,103047.12584092698,103047.12584092698,103047.12584092698,127826.11250814903,91493.37833806817,56448.98772856288,38938.211788339206,24778.986667222045,0.0,63717.19845556125,21062.138667138737,1534.2618076615563,0.0,0.8868575977271684,2.8161302972629043,0.0014959135982669303,354541.6889946417,1554760.040519055,4.385267202082271,1554760.040519055,4.385267202082271,0.85,0.09553474692690962,4.027634451161993,1.2669948692666364,1.0,0.0,4.027634451160242,1.2847675816159503,1.2850652911244258,3.1349128891438323,19308.944873316665,1968.9644142818054,4632.441516551485,4632.441516551485,5.558737604593818,5.003774757073943,-2.333643725613227,7.33741848268717,3.4920203673358774,3.4920203673358774,0.9977201049531078,0.0,0.0,0.00023171039998174487,7.819954416616366e-05,0.0001535108558155812,0.0006182856115101962,0.0955347469269516,0.07166268724293133,0.02387205968402027,0.09553474965812257,0.07166268724289984,0.023872059684009777,0.37720665603760867,0.37720665603760867,0.12565395120635395,0.0,4.982070484013491,4.975066011013837,5.0030988258609455,4.982082587611103,4.975075361485551,5.0031191952000995,24778.986667222045,21062.138667138737,0.85,1.0672587131847606,0.6631209374616842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451921607295416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.372316069484,1534.2618076615563,0.37720665603760867,0.12565395120635395,6.112874298809886,3.4920203673358774
4105.0,-30.071089548355967,5.003770466330741,35.00264328440624,24.091479798685782,4.997748254696771,-26.564215821094734,-40.07378106527028,1.4908745274359223,-0.026200865515534133,-5.008261872085963,40.0052587442009,42252.20088330504,25750.514889184215,25750.514889184215,68002.71577248926,77296.57986882895,77296.57986882895,25750.514889184215,103047.09475801316,103047.09475801316,103047.09475801316,127826.07670464083,91493.35145381426,56448.972468291955,38938.19887280256,24778.981946627664,0.0,63717.18081943023,21062.134654633515,1534.261390181851,0.0,0.8868576421107144,2.8161313849359786,0.0014959135982669303,354541.79627540836,1554759.9822503468,4.385265710795372,1554759.9822503468,4.385265710795372,0.8500000000000001,0.09553472157938564,4.027634451161993,1.2669947522273288,1.0,0.0,4.027634451161202,1.2847675328171486,1.2850652431667213,3.134913008215951,19308.939199610155,1968.9638357247536,4632.441516551485,4632.441516551485,5.5587350206535575,5.003770466330741,-2.3336341540412864,7.337404620372028,3.4920253414498266,3.4920253414498266,0.9977215261285218,0.0,0.0,0.00023171106341731733,7.819981414845841e-05,0.00015351124926885892,0.0006182871961961725,0.09553472157941055,0.07166266311835413,0.023872058461056417,0.09553476534214057,0.07166266311833545,0.023872058461050193,0.37720658108365496,0.37720658108365496,0.12565396210091387,0.0,4.982065638788356,4.975071195657222,5.003063861840985,4.9820610065704045,4.975106687392554,5.00293876506646,24778.981946627664,21062.134654633515,0.85,1.067258703193475,0.6631210034707068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451921442353716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.370495827225,1534.261390181851,0.37720658108365496,0.12565396210091387,6.112874298809886,3.4920253414498266
4106.0,-30.071062063558347,5.003766064263552,35.00264226492034,24.09147504894065,4.997741958458855,-26.564191710585852,-40.0737545924261,1.490871605486717,-0.026050573882116623,-5.008264034944203,40.005256874114544,42252.20992517812,25750.528248062667,25750.528248062667,68002.73817324078,77296.58624921295,77296.58624921295,25750.528248062667,103047.11449727562,103047.11449727562,103047.11449727562,127826.09204862452,91493.34419159047,56448.96786755726,38938.195915592456,24778.977551348897,0.0,63717.173466941356,21062.130918646562,1534.261218384232,0.0,0.886857637876747,2.8161291581874486,0.0014959135982669303,354541.7663845933,1554759.9016087453,4.385265853056651,1554759.9016087453,4.385265853056651,0.85,0.09553470469484378,4.027634451161993,1.2669946648599577,1.0,0.0,4.0276344511611155,1.2847675451164644,1.2850652563210252,3.1349129782048526,19308.93766697597,1968.963679439561,4632.441516551485,4632.441516551485,5.5587379044197975,5.003766064263552,-2.3336318632199666,7.337397927483519,3.492030338337417,3.492030338337417,0.9977229538106905,0.0,0.0,0.00023171172664518565,7.820004856677353e-05,0.0001535116780784121,0.0006182889232843019,0.09553470469486897,0.07166264559791266,0.023872059096956305,0.09553467864815683,0.07166264559789376,0.023872059096950015,0.37720650481236767,0.37720650481236767,0.12565397076129517,0.0,4.982096026570048,4.975106131725909,5.003080588559726,4.982213461062088,4.9752417654917735,5.003143383188274,24778.977551348897,21062.130918646562,0.85,1.0672591779125753,0.6631212218963229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519212775487962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.36867604517,1534.261218384232,0.37720650481236767,0.12565397076129517,6.112874298809886,3.492030338337417
4107.0,-30.071034583789032,5.003761794567933,35.002641240819614,24.09147840170192,4.9977509164339535,-26.56416607904739,-40.07372410325331,1.49088241169264,-0.026074396199703642,-5.0082547559352255,40.00525470072553,42252.20233981525,25750.512363474347,25750.512363474347,68002.7147032896,77296.56365059811,77296.56365059811,25750.512363474347,103047.07601407246,103047.07601407246,103047.07601407246,127826.04356686122,91493.31412825915,56448.95281747769,38938.17923420162,24778.967552788767,0.0,63717.146786990386,21062.12241987045,1534.2604647477065,0.0,0.8868576929504535,2.816130554277008,0.0014959135982669303,354541.8946209994,1554759.8078881726,4.385264002580542,1554759.8078881726,4.385264002580542,0.85,0.09553467457777723,4.027634451161993,1.2669945785915475,1.0,0.0,4.027634451161235,1.2847674931958422,1.285065205240356,3.134913104894416,19308.931322350625,1968.963032467828,4632.441516551485,4632.441516551485,5.558734475431377,5.003761794567933,-2.333621192965847,7.33738298753378,3.492035294491033,3.492035294491033,0.9977243698545808,0.0,0.0,0.00023171238975346487,7.820031855067767e-05,0.0001535120712027872,0.0006182905066455786,0.09553467457781502,0.0716626179984357,0.02387205657937933,0.09553468501482221,0.07166261799840734,0.023872056579369885,0.3772064292955898,0.3772064292955898,0.12565398074692904,0.0,4.982109367016847,4.975135821402489,5.003044837697701,4.982180359735537,4.975272215121663,5.002919476539375,24778.967552788767,21062.12241987045,0.85,1.0672592564545629,0.6631213805142041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451921112795944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.366857005667,1534.2604647477065,0.3772064292955898,0.12565398074692904,6.112874298809886,3.492035294491033
4108.0,-30.07100710938088,5.003757395353897,35.00264022235472,24.091468552965694,4.997743426174219,-26.56414209729947,-40.073697665333725,1.4908784140931692,-0.025983931097130153,-5.008257776985165,40.00525281668033,42252.211415380545,25750.527905684296,25750.527905684296,68002.73932106484,77296.55434231802,77296.55434231802,25750.527905684296,103047.08224800232,103047.08224800232,103047.08224800232,127826.04562590545,91493.29069816481,56448.947771228726,38938.158807706764,24778.96337790313,0.0,63717.12218560989,21062.11887121766,1534.2603232703623,0.0,0.8868576844010231,2.816129013250405,0.0014959135982669303,354541.85286992224,1554759.7266446482,4.385264289841328,1554759.7266446482,4.385264289841328,0.85,0.09553465864184413,4.027634451161993,1.2669945082580667,1.0,0.0,4.027634451161489,1.2847675105275498,1.2850652234279,3.134913062603965,19308.92637761683,1968.9625282453062,4632.441516551485,4632.441516551485,5.558737830510959,5.003757395353897,-2.3336195385624348,7.337376933916332,3.49204028323996,3.49204028323996,0.9977257952114172,0.0,0.0,0.000231713052734123,7.820055266113005e-05,0.00015351250007299296,0.0006182922339779944,0.09553465864186875,0.07166260135218698,0.02387205728968177,0.09553462300647299,0.07166260135216851,0.023872057289675615,0.37720635408742903,0.37720635408742903,0.1256539886202762,0.0,4.982143412311757,4.975173226311767,5.003068790908458,4.982273845888017,4.97531710443053,5.003158859831672,24778.96337790313,21062.11887121766,0.85,1.0672600548871436,0.6631217789827134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519209480732684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.365038781594,1534.2603232703623,0.37720635408742903,0.1256539886202762,6.112874298809886,3.49204028323996
4109.0,-30.070979641448822,5.003753080357625,35.00263918432005,24.091467295680218,4.997748520039404,-26.56411686283837,-40.07366724601013,1.4908857414293373,-0.026004470436987503,-5.008250810262227,40.00525020973766,42252.204020436475,25750.51779955262,25750.51779955262,68002.72181998909,77296.52858113304,77296.52858113304,25750.51779955262,103047.04638068566,103047.04638068566,103047.04638068566,127825.9980220989,91493.25591269962,56448.931352004554,38938.138400772295,24778.95164141324,0.0,63717.09004218553,21062.108895201254,1534.2595221991226,0.0,0.886857729280511,2.8161300962968223,0.0014959135982669303,354541.9491504252,1554759.6142284453,4.385262781890984,1554759.6142284453,4.385262781890984,0.85,0.09553462973974979,4.027634451161993,1.2669943901197986,1.0,0.0,4.027634451161059,1.2847674748816327,1.2850651886253448,3.134913149582234,19308.919036422943,1968.9617796518633,4632.441516551485,4632.441516551485,5.55873564891155,5.003753080357625,-2.333610588756771,7.337363669114396,3.4920452258013395,3.4920452258013395,0.9977272073718113,0.0,0.0,0.00023171371556025385,7.82008220281185e-05,0.00015351289353213534,0.0006182938186875914,0.0955346297397925,0.07166257474268292,0.023872054997109583,0.0955346147016171,0.07166257474265088,0.023872054997098907,0.3772062796140125,0.3772062796140125,0.1256539984020072,0.0,4.982161350604372,4.975200888897007,5.003057528132331,4.982246339825224,4.975324779704977,5.003025722910138,24778.95164141324,21062.108895201254,0.85,1.0672603186204226,0.6631219974493864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519207833827656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.363221366113,1534.2595221991226,0.3772062796140125,0.1256539984020072,6.112874298809886,3.4920452258013395
4110.0,-30.07095215208646,5.003748801891256,35.00263817096046,24.09146614316853,4.997752643144637,-26.56409170622478,-40.07364063346756,1.4908921972833356,-0.026010658226766736,-5.008246005121316,40.0052488523851,42252.21244667916,25750.513415964226,25750.513415964226,68002.72586264339,77296.50737250806,77296.50737250806,25750.513415964226,103047.02078847229,103047.02078847229,103047.02078847229,127825.96866011663,91493.2252779046,56448.93035207732,38938.10547314142,24778.947871644337,0.0,63717.05334478576,21062.105690897686,1534.25922562485,0.0,0.8868577586397548,2.8161307384928285,0.0014959135982669303,354542.0155577551,1554759.5556968881,4.385261795420738,1554759.5556968881,4.385261795420738,0.85,0.09553460739594875,4.027634451161993,1.2669942857185377,1.0,0.0,4.027634451162691,1.2847674433114311,1.285065157900116,3.1349132266155064,19308.912571194756,1968.961120382063,4632.441516551485,4632.441516551485,5.558734702631197,5.003748801891256,-2.333603195064753,7.337351996956009,3.492050186436387,3.492050186436387,0.9977286246961106,0.0,0.0,0.0002317143789052677,7.820105768627948e-05,0.00015351332121898824,0.0006182955412538944,0.09553460739597197,0.07166255313831532,0.023872054257656643,0.095534621183214,0.0716625531382979,0.023872054257650845,0.37720620516229364,0.37720620516229364,0.1256540075899775,0.0,4.9821743243448395,4.975225141421049,5.0030366338681915,4.982235346894527,4.9753312838375905,5.002962192871848,24778.947871644337,21062.105690897686,0.85,1.0672609967486568,0.663122511614653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451920618731118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.361404736705,1534.25922562485,0.37720620516229364,0.1256540075899775,6.112874298809886,3.492050186436387
4111.0,-30.070924728366297,5.003744418343262,35.00263714756592,24.091456189658516,4.997745993710946,-26.56406768599539,-40.07361416062338,1.4908889513403771,-0.025937214431394295,-5.008247906545071,40.00524653337463,42252.22128170855,25750.526025759358,25750.526025759358,68002.74730746791,77296.49412317881,77296.49412317881,25750.526025759358,103047.02014893817,103047.02014893817,103047.02014893817,127825.96092037226,91493.19826771156,56448.92542624258,38938.08093496553,24778.940771434092,0.0,63717.021706399624,21062.09965571898,1534.2588911364248,0.0,0.8868577573608605,2.8161295517587575,0.0014959135982669303,354541.98927996546,1554759.4556968666,4.385261838391573,1554759.4556968666,4.385261838391573,0.85,0.09553458889367145,4.027634451161993,1.2669942032964903,1.0,0.0,4.0276344511607265,1.2847674571294103,1.2850651725715527,3.13491319289877,19308.9068709098,1968.960539114764,4632.441516551485,4632.441516551485,5.5587374246936525,5.003744418343262,-2.3336007405321864,7.337345158875448,3.4920551508996285,3.4920551508996285,0.9977300431141796,0.0,0.0,0.00023171504066801357,7.820129210804106e-05,0.0001535137485599725,0.000618297262427165,0.09553458889370352,0.0716625345594909,0.023872054334212616,0.09553455995881788,0.07166253455946685,0.0238720543342046,0.37720613053949764,0.37720613053949764,0.12565401571112048,0.0,4.982202321801708,4.975253774392002,5.0030627178425675,4.9823106921136855,4.9753646926038755,5.003163438580316,24778.940771434092,21062.09965571898,0.85,1.067261863255574,0.66312297954543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519204539510457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.359589452217,1534.2588911364248,0.37720613053949764,0.12565401571112048,6.112874298809886,3.4920551508996285
4112.0,-30.070897312774687,5.003740103981551,35.00263610531123,24.091449798457347,4.99775013274392,-26.564042594140282,-40.073583741299785,1.490895414109908,-0.02602335445760673,-5.00824166577096,40.005243937243044,42252.213749108545,25750.517723405308,25750.517723405308,68002.73147251386,77296.45155408263,77296.45155408263,25750.517723405308,103046.96927748794,103046.96927748794,103046.96927748794,127825.89865352199,91493.14630888258,56448.908503909995,38938.042005525094,24778.929376034044,0.0,63716.97138155914,21062.089969628938,1534.2581242687907,0.0,0.8868577985079769,2.816131411813267,0.0014959135982669303,354542.07552783977,1554759.3437468736,4.385260455849023,1554759.3437468736,4.385260455849023,0.85,0.09553456088763829,4.027634451161993,1.2669940988952293,1.0,0.0,4.027634451162416,1.2847674255305275,1.2850651418153531,3.134913270002028,19308.895905415,1968.959420945481,4632.441516551485,4632.441516551485,5.558735632473714,5.003740103981551,-2.333592339729749,7.3373324437113006,3.492060076532469,3.492060076532469,0.9977314504378484,0.0,0.0,0.00023171570223634946,7.820156147738491e-05,0.00015351414075896454,0.0006182988420613371,0.09553456088768046,0.07166250857604128,0.02387205231163918,0.09553457974088961,0.07166250857600964,0.023872052311628637,0.37720605606175533,0.37720605606175533,0.12565402581488522,0.0,4.9822031484682725,4.975256152609006,5.003058880487345,4.982218311313375,4.975277526233867,5.003055396690172,24778.929376034044,21062.089969628938,0.85,1.0672624576785064,0.6631233850725227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45192028956449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.357773769007,1534.2581242687907,0.37720605606175533,0.12565402581488522,6.112874298809886,3.492060076532469
4113.0,-30.07086987743261,5.003735764798624,35.00263507087733,24.091449414286785,4.9977494193298435,-26.56401796982048,-40.073560970462836,1.4908975117181045,-0.025915399281075224,-5.008239815757008,40.005242080532454,42252.23794920991,25750.520701951235,25750.520701951235,68002.75865116114,77296.45303834103,77296.45303834103,25750.520701951235,103046.97374029226,103046.97374029226,103046.97374029226,127825.89747020182,91493.13643075658,56448.92134162709,38938.01676569944,24778.92372990956,0.0,63716.940495609,21062.085170423125,1534.2577898596082,0.0,0.8868578146408063,2.81613020963884,0.0014959135982669303,354542.10109514755,1554759.263682085,4.3852599137862,1554759.263682085,4.3852599137862,0.85,0.09553453993250063,4.027634451161993,1.2669940648274496,1.0,0.0,4.027634451161705,1.2847674143508396,1.285065131483695,3.1349132972811695,19308.893820715606,1968.9592083653038,4632.441516551485,4632.441516551485,5.558736275449111,5.003735764798624,-2.3335871496481335,7.337322914446758,3.4920650157305917,3.4920650157305917,0.9977328616373119,0.0,0.0,0.00023171636428302898,7.820176311837305e-05,0.00015351460116465592,0.0006183006964071612,0.09553453993252901,0.0716624878425783,0.023872052089950718,0.0955345198732837,0.07166248784255701,0.02387205208994363,0.37720598012635626,0.37720598012635626,0.12565403570690936,0.0,4.982226699959938,4.975284805643923,5.00306710976389,4.982324416475933,4.975402933820419,5.003103544316275,24778.92372990956,21062.085170423125,0.85,1.067263401572891,0.6631240863192684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519201252266947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.35595883708,1534.2577898596082,0.37720598012635626,0.12565403570690936,6.112874298809886,3.4920650157305917
4114.0,-30.07084245905411,5.0037315097308115,35.002634046230945,24.091447912529134,4.997755871732297,-26.5639926441367,-40.07353055113924,1.4909060568152508,-0.02597231731311922,-5.008232820866737,40.00524029674687,42252.23028658394,25750.510608137563,25750.510608137563,68002.7408947215,77296.4209072912,77296.4209072912,25750.510608137563,103046.93151542876,103046.93151542876,103046.93151542876,127825.84829773993,91493.09584529554,56448.905224589864,38937.98957856186,24778.916782311164,0.0,63716.90636087302,21062.07926496449,1534.2572611940072,0.0,0.8868578566838494,2.8161317738542615,0.0014959135982669303,354542.19776497793,1554759.1867619595,4.385258501140651,1554759.1867619595,4.385258501140651,0.85,0.09553451375605793,4.027634451161993,1.2669939269078898,1.0,0.0,4.027634451161973,1.284767373010705,1.2850650909840773,3.134913398153701,19308.885255479036,1968.958334954244,4632.441516551485,4632.441516551485,5.558734096508776,5.0037315097308115,-2.3335781815021064,7.337309691232917,3.492069940250378,3.492069940250378,0.9977342686429651,0.0,0.0,0.00023171702592209842,7.820203248921617e-05,0.00015351499343288223,0.0006183022763201836,0.09553451375608873,0.07166246313308611,0.023872050623002634,0.09553454454802929,0.071662463133063,0.023872050622994932,0.37720590462042286,0.37720590462042286,0.12565404615902512,0.0,4.982230802790639,4.975298452612549,5.003042552315719,4.9822605035536185,4.975366334475098,5.00295762197004,24778.916782311164,21062.07926496449,0.85,1.0672636946554628,0.6631243213108976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451919960770544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.354145214675,1534.2572611940072,0.37720590462042286,0.12565404615902512,6.112874298809886,3.492069940250378
4115.0,-30.070815083130988,5.003727263865498,35.0026330455611,24.0914523130283,4.997758233695316,-26.563967765763408,-40.073500166740246,1.490910916328072,-0.02584968904869811,-5.008229284993396,40.00523894582262,42252.22271366716,25750.509503837584,25750.509503837584,68002.73221750474,77296.42925907859,77296.42925907859,25750.509503837584,103046.93876291618,103046.93876291618,103046.93876291618,127825.85219928437,91493.0941036823,56448.88755827213,38938.00727267797,24778.91343636819,0.0,63716.92070904616,21062.076420912963,1534.2570205949348,0.0,0.8868578795624908,2.8161305757234354,0.0014959135982669303,354542.24663098145,1554759.1285076153,4.385257732418717,1554759.1285076153,4.385257732418717,0.85,0.09553449247468684,4.027634451161993,1.2669938488816843,1.0,0.0,4.027634451162531,1.2847673489138105,1.2850650677303812,3.134913456951644,19308.88488792551,1968.958297474215,4632.441516551485,4632.441516551485,5.558733858124768,5.003727263865498,-2.3335717275247854,7.337298991390283,3.492074882912919,3.492074882912919,0.9977356808322625,0.0,0.0,0.00023171768653840443,7.820230155165007e-05,0.00015351538498675435,0.0006183038533560484,0.0955344924747091,0.07166244228830741,0.023872050186401688,0.09553449138561905,0.07166244228829072,0.02387205018639613,0.37720582856679596,0.37720582856679596,0.12565405507563904,0.0,4.982259218405886,4.975343411779704,5.003021293557879,4.982379595944678,4.975529968565695,5.0029429813180855,24778.91343636819,21062.076420912963,0.85,1.067263318138507,0.663124053131909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519197964161146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.352332166944,1534.2570205949348,0.37720582856679596,0.12565405507563904,6.112874298809886,3.492074882912919
4116.0,-30.07078770190968,5.003722952256619,35.002632035131796,24.091441940423124,4.997754187126068,-26.56394352348242,-40.07347369389606,1.4909100086992013,-0.025835626516936827,-5.008229318043909,40.00523666021606,42252.23123180343,25750.517393065467,25750.517393065467,68002.7486248689,77296.40380201276,77296.40380201276,25750.517393065467,103046.92119507823,103046.92119507823,103046.92119507823,127825.82708311683,91493.05595669684,56448.88338648913,38937.969522453015,24778.905888038607,0.0,63716.87541049162,21062.070004832814,1534.2566169031657,0.0,0.886857887667896,2.816130387136244,0.0014959135982669303,354542.246174221,1554759.0299480504,4.385257460077258,1554759.0299480504,4.385257460077258,0.85,0.09553447199198724,4.027634451161993,1.2669937285454944,1.0,0.0,4.027634451161363,1.2847673517952782,1.2850650714614655,3.134913449920681,19308.876837309686,1968.957476539867,4632.441516551485,4632.441516551485,5.558735561163621,5.003722952256619,-2.333567910983448,7.337290863240067,3.4920798212597672,3.4920798212597672,0.9977370917885049,0.0,0.0,0.00023171834728429695,7.82025359768588e-05,0.00015351581130743815,0.0006183055704199218,0.09553447199202023,0.07166242226132834,0.02387204973069189,0.09553446072420266,0.0716624222613036,0.023872049730683645,0.377205753983719,0.377205753983719,0.1256540629476004,0.0,4.982286126668214,4.97537565818925,5.003032169705193,4.9823936915269655,4.9755045810584875,5.00307561146019,24778.905888038607,21062.070004832814,0.85,1.0672643343975332,0.663124658257272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519196323162111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.350519182635,1534.2566169031657,0.377205753983719,0.1256540629476004,6.112874298809886,3.4920798212597672
4117.0,-30.07076034895842,5.003718650000148,35.00263100393128,24.091436177864693,4.9977544009855634,-26.563918880558308,-40.073447151202686,1.4909129325858181,-0.025831178873488625,-5.008225878060821,40.005234034351,42252.239385524765,25750.516270776505,25750.516270776505,68002.75565630128,77296.37965104337,77296.37965104337,25750.516270776505,103046.89592181987,103046.89592181987,103046.89592181987,127825.79112999515,91493.02085214644,56448.88058662944,38937.93362835221,24778.89520817528,0.0,63716.82883652749,21062.060926948987,1534.2559559708682,0.0,0.8868579146737883,2.816130730265204,0.0014959135982669303,354542.2937150193,1554758.9167159204,4.385256552679817,1554758.9167159204,4.385256552679817,0.85,0.09553444681248055,4.027634451161993,1.2669936812901872,1.0,0.0,4.02763445116289,1.2847673367543608,1.2850650572651374,3.1349134866214694,19308.86942877542,1968.9567210796163,4632.441516551485,4632.441516551485,5.558735318896351,5.003718650000148,-2.3335615739354023,7.337280223935551,3.4920847326975313,3.4920847326975313,0.9977384950564375,0.0,0.0,0.00023171900734972938,7.820277102125613e-05,0.00015351623632847326,0.0006183072822492852,0.09553444681252149,0.0716623985751259,0.023872048237395596,0.09553443411898886,0.07166239857509518,0.023872048237385368,0.37720567983581416,0.37720567983581416,0.1256540719191848,0.0,4.982306534587849,4.975400317670847,5.00303980761305,4.982394699187353,4.975505493416108,5.003076899705604,24778.89520817528,21062.060926948987,0.85,1.0672652248712784,0.6631252709378791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519194681845844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.348707216997,1534.2559559708682,0.37720567983581416,0.1256540719191848,6.112874298809886,3.4920847326975313
4118.0,-30.070732956708326,5.003714402517075,35.00262998040687,24.09143499042841,4.997758879794168,-26.563893775765255,-40.07341673187909,1.4909196988514315,-0.025843011527683757,-5.008220270630174,40.00523219553467,42252.231745111545,25750.509697968704,25750.509697968704,68002.74144308025,77296.35678034325,77296.35678034325,25750.509697968704,103046.86647831196,103046.86647831196,103046.86647831196,127825.75484479243,91492.98873856835,56448.863703338044,38937.916705811454,24778.88836648047,0.0,63716.80507229193,21062.055111508398,1534.255465503245,0.0,0.8868579498574082,2.8161315402660514,0.0014959135982669303,354542.371210101,1554758.8374227814,4.385255370510947,1554758.8374227814,4.385255370510947,0.8499999999999999,0.09553442206413104,4.027634451161993,1.2669935719436038,1.0,0.0,4.02763445116273,1.2847673037368739,1.2850650250892945,3.134913567186226,19308.86265146191,1968.9560299859697,4632.441516551485,4632.441516551485,5.558733900031637,5.003714402517075,-2.333553638261179,7.337268040778254,3.4920896397705903,3.4920896397705903,0.9977398970773115,0.0,0.0,0.00023171966836523503,7.820304039530916e-05,0.00015351662796992587,0.0006183088596378923,0.09553442206416178,0.07166237510962596,0.023872046954535816,0.0955344348472748,0.07166237510960291,0.023872046954528138,0.37720560559727095,0.37720560559727095,0.1256540815812652,0.0,4.982318548988474,4.975420636509,5.003026883959819,4.9823772591024635,4.975512568970544,5.0029858507883205,24778.88836648047,21062.055111508398,0.85,1.0672653998568442,0.6631253983493511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519193042224523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.346895597722,1534.255465503245,0.37720560559727095,0.1256540815812652,6.112874298809886,3.4920896397705903
4119.0,-30.070705607454997,5.003710136411827,35.002628966989,24.091434536408656,4.997758751007169,-26.563869170474767,-40.07338641732929,1.4909223140272956,-0.025749267080129812,-5.008218092324197,40.00523044286037,42252.2242237805,25750.511932629808,25750.511932629808,68002.7361564103,77296.35552782705,77296.35552782705,25750.511932629808,103046.86746045685,103046.86746045685,103046.86746045685,127825.7505944173,91492.97639508797,56448.84509104292,38937.923671161174,24778.883133960455,0.0,63716.806805121625,21062.050663866386,1534.2551466288767,0.0,0.8868579672837871,2.816130563091134,0.0014959135982669303,354542.40131444455,1554758.7618442464,4.385254784985018,1554758.7618442464,4.385254784985018,0.85,0.09553440119189133,4.027634451161993,1.2669934417167679,1.0,0.0,4.0276344511608295,1.2847672901402805,1.285065012337515,3.1349136003627756,19308.860046469217,1968.9557643506414,4632.441516551485,4632.441516551485,5.558734382425445,5.003710136411827,-2.3335482111605317,7.337258347572359,3.4920945561965304,3.4920945561965304,0.9977413017704373,0.0,0.0,0.0002317203283448957,7.820330884240671e-05,0.00015351701950248897,0.0006183104365879321,0.09553440119191828,0.07166235463483955,0.023872046557078724,0.09553438371926579,0.07166235463481933,0.02387204655707199,0.37720553103932436,0.37720553103932436,0.12565409055343296,0.0,4.982347777273787,4.975460000934902,5.003025674990852,4.982468825244041,4.97562159864691,5.003024980737678,24778.883133960455,21062.050663866386,0.85,1.067265287860348,0.6631252622719979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519191400247864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.3450856775,1534.2551466288767,0.37720553103932436,0.12565409055343296,6.112874298809886,3.4920945561965304
4120.0,-30.070678294266063,5.003705872513245,35.00262794827566,24.091428704001032,4.997759257267141,-26.56384453411933,-40.073359839711316,1.4909254971207637,-0.025754972951062882,-5.008214958917907,40.00522826178176,42252.23221113847,25750.51166782982,25750.51166782982,68002.7438789683,77296.33000782733,77296.33000782733,25750.51166782982,103046.84167565715,103046.84167565715,103046.84167565715,127825.71677505368,91492.94005585896,56448.842259171484,38937.886440763854,24778.87509939652,0.0,63716.76154016037,21062.04383448704,1534.2546434220649,0.0,0.8868579911199208,2.816131003812118,0.0014959135982669303,354542.4446183455,1554758.6677921382,4.385253984091496,1554758.6677921382,4.385253984091496,0.8500000000000001,0.09553437800060152,4.027634451161993,1.266993343909271,1.0,0.0,4.027634451162201,1.284767273888768,1.285064996929085,3.134913640017496,19308.852377365914,1968.9549823197437,4632.441516551485,4632.441516551485,5.558734325263366,5.003705872513245,-2.333542096371351,7.337247968884595,3.492099459925642,3.492099459925642,0.9977427028358977,0.0,0.0,0.00023172098745599906,7.820354419822344e-05,0.00015351744325777563,0.0006183121433193235,0.09553437800063573,0.07166233244246135,0.02387204555817438,0.09553436990447793,0.0716623324424357,0.023872045558165834,0.37720545739483324,0.37720545739483324,0.1256540996757457,0.0,4.982369028966616,4.975488266631601,5.00302586304565,4.982459985966841,4.975607284594844,5.003032572824907,24778.87509939652,21062.04383448704,0.85,1.067266167256578,0.6631258587194061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519189760848918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.343275808986,1534.2546434220649,0.37720545739483324,0.1256540996757457,6.112874298809886,3.492099459925642
4121.0,-30.070650937992905,5.003701658684335,35.00262693719035,24.091422312799864,4.997763467454035,-26.563819488574797,-40.073333227168746,1.4909320180363081,-0.025847989840031005,-5.0082095519295065,40.00522644653855,42252.2401346527,25750.505659469127,25750.505659469127,68002.74579412182,77296.28710893815,77296.28710893815,25750.505659469127,103046.79276840728,103046.79276840728,103046.79276840728,127825.66121044708,91492.8878198592,56448.84084557513,38937.82997142675,24778.868442039813,0.0,63716.69841346656,21062.03817573384,1534.2541657296345,0.0,0.8868580251984565,2.8161328568732045,0.0014959135982669303,354542.51934332564,1554758.5895155233,4.385252839053568,1554758.5895155233,4.385252839053568,0.85,0.09553435361864113,4.027634451161993,1.2669932384090496,1.0,0.0,4.027634451162381,1.2847672420208114,1.28506496590193,3.1349137177773336,19308.841353376443,1968.9538581856643,4632.441516551485,4632.441516551485,5.558733028245222,5.003701658684335,-2.333534308537178,7.337235967221513,3.4921043572102564,3.4921043572102564,0.9977441020600732,0.0,0.0,0.00023172164760852207,7.82037798639685e-05,0.00015351786774455355,0.0006183138529968944,0.0955343536186713,0.07166230933182077,0.023872044286850528,0.09553440669391734,0.07166230933179814,0.02387204428684299,0.3772053838340266,0.3772053838340266,0.1256541090021212,0.0,4.982365481263685,4.97548922797688,5.003008772300916,4.982361562089466,4.975503349511257,5.002950689660281,24778.868442039813,21062.03817573384,0.85,1.0672672546973871,0.6631266400602241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519188123612137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.341466129623,1534.2541657296345,0.3772053838340266,0.1256541090021212,6.112874298809886,3.4921043572102564
4122.0,-30.07062357908056,5.003697337730788,35.00262591601292,24.091412394214444,4.997756659041071,-26.56379554257999,-40.07330301739273,1.4909286225409073,-0.02577101010297156,-5.008211574331813,40.00522413041241,42252.23305509449,25750.518514425665,25750.518514425665,68002.75156952016,77296.27460981905,77296.27460981905,25750.518514425665,103046.79312424472,103046.79312424472,103046.79312424472,127825.65452019751,91492.8615216725,56448.81996694988,38937.8239496918,24778.861395952794,0.0,63716.6853456446,21062.032186559874,1534.2538371298776,0.0,0.8868580232936588,2.816131609568214,0.0014959135982669303,354542.4913935743,1554758.4896399246,4.385252903054719,1554758.4896399246,4.385252903054719,0.85,0.09553433522360502,4.027634451161993,1.2669931581849232,1.0,0.0,4.027634451162621,1.2847672565415804,1.2850649812743344,3.1349136823457346,19308.83580335472,1968.9532922409508,4632.441516551485,4632.441516551485,5.5587358032304,5.003697337730788,-2.3335319858803243,7.337229323611112,3.492109262492724,3.492109262492724,0.9977455035693498,0.0,0.0,0.00023172230782646664,7.820404738558998e-05,0.00015351826044087666,0.0006183154346341342,0.09553433522363679,0.07166229076364078,0.023872044459996012,0.0955343437140644,0.07166229076361695,0.02387204445998807,0.3772053087025473,0.3772053087025473,0.12565411744362512,0.0,4.982381267759479,4.975500319983155,5.003038647524875,4.9824405642288525,4.975540844373199,5.003154303255371,24778.861395952794,21062.032186559874,0.85,1.0672675642278768,0.6631266649526468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519186483793105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.339658223818,1534.2538371298776,0.3772053087025473,0.12565411744362512,6.112874298809886,3.492109262492724
4123.0,-30.070596219733698,5.003693160992098,35.00262489079657,24.091420880891405,4.997766352583423,-26.56376994587678,-40.07327630007637,1.4909400787268081,-0.025725435887181902,-5.008201784438999,40.00522197041583,42252.24065711688,25750.501208642774,25750.501208642774,68002.74186575966,77296.2698594677,77296.2698594677,25750.501208642774,103046.77106811048,103046.77106811048,103046.77106811048,127825.62233531967,91492.84965300928,56448.82045065961,38937.81022483297,24778.851267209197,0.0,63716.66149204216,21062.023577127817,1534.253066273146,0.0,0.8868580809178185,2.8161321536824175,0.0014959135982669303,354542.6266906412,1554758.3964969243,4.385250966884556,1554758.3964969243,4.385250966884556,0.85,0.09553430465322976,4.027634451161993,1.2669931081822141,1.0,0.0,4.027634451162167,1.2847672015863247,1.28506492715463,3.134913816440054,19308.83329856838,1968.953036823827,4632.441516551485,4632.441516551485,5.558732067450286,5.003693160992098,-2.3335210078371933,7.337214168829291,3.492114128436211,3.492114128436211,0.9977468938389175,0.0,0.0,0.00023172296805663186,7.820428398056153e-05,0.00015351868407607032,0.0006183171408818349,0.09553430465326773,0.0716622627285039,0.02387204192476384,0.09553432038054896,0.07166226272847542,0.023872041924754346,0.37720523292976427,0.37720523292976427,0.12565412801510673,0.0,4.982396563513078,4.975530701246157,5.003008646309354,4.982476348551813,4.9756708323543535,5.002907255042544,24778.851267209197,21062.023577127817,0.85,1.0672678114852707,0.6631270325171374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519184843816233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.337851282764,1534.253066273146,0.37720523292976427,0.12565412801510673,6.112874298809886,3.492114128436211
4124.0,-30.07056892110837,5.003688926260435,35.00262388964557,24.09141546757894,4.997764354317071,-26.563745573138572,-40.07324605537576,1.490941006347666,-0.025677939064053135,-5.00820143286706,40.00522062093935,42252.23306010709,25750.50816779954,25750.50816779954,68002.74122790663,77296.25608972834,77296.25608972834,25750.50816779954,103046.76425752789,103046.76425752789,103046.76425752789,127825.61327114973,91492.82405579484,56448.80102617509,38937.803366244174,24778.849013621842,0.0,63716.65237986602,21062.021661578565,1534.2529576487475,0.0,0.8868580875913064,2.8161315707913155,0.0014959135982669303,354542.631549393,1554758.3383050316,4.3852507426555585,1554758.3383050316,4.3852507426555585,0.85,0.09553428701113945,4.027634451161993,1.2669929587235673,1.0,0.0,4.0276344511608055,1.2847671958866012,1.2850649222999913,3.134913830347742,19308.827896481245,1968.9524859642434,4632.441516551485,4632.441516551485,5.558733569715721,5.003688926260435,-2.3335169254697847,7.33720585173022,3.4921190306829244,3.4921190306829244,0.9977482944808356,0.0,0.0,0.00023172362682320253,7.820455181305347e-05,0.00015351907501014904,0.0006183187154213985,0.0955342870111591,0.07166224469466759,0.023872042316491503,0.09553429456168057,0.07166224469465285,0.023872042316486593,0.37720515782154773,0.37720515782154773,0.12565413667798328,0.0,4.982421817021361,4.975564228366409,5.003009054518714,4.982523493803001,4.9756990050695435,5.003011355803039,24778.849013621842,21062.021661578565,0.85,1.0672679541054324,0.6631270081203839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519183203813664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.336045262377,1534.2529576487475,0.37720515782154773,0.12565413667798328,6.112874298809886,3.4921190306829244
4125.0,-30.070541580812712,5.003684724646839,35.002622881138585,24.091414594464027,4.997766794317742,-26.563720718991465,-40.07321944283319,1.4909459324968857,-0.025639808375672146,-5.008196833660875,40.005218404376755,42252.24103142573,25750.50419363152,25750.50419363152,68002.74522505725,77296.24278707572,77296.24278707572,25750.50419363152,103046.74698070725,103046.74698070725,103046.74698070725,127825.58723106436,91492.80070587412,56448.79895022588,38937.77972849805,24778.84025035711,0.0,63716.61997885516,21062.01421280354,1534.2523809079416,0.0,0.8868581190130056,2.81613160676913,0.0014959135982669303,354542.6951107886,1554758.2427228082,4.385249686887421,1554758.2427228082,4.385249686887421,0.8499999999999999,0.09553426191796338,4.027634451161993,1.2669928790489209,1.0,0.0,4.027634451162499,1.284767171479728,1.285064898735162,3.1349138899020694,19308.82296866745,1968.9519834670812,4632.441516551485,4632.441516551485,5.5587327118164875,5.003684724646839,-2.3335097461148706,7.33719447076171,3.4921239084738596,3.4921239084738596,0.9977496881353884,0.0,0.0,0.00023172428659708598,7.8204787481605e-05,0.00015351949911548098,0.0006183204235626443,0.09553426191799907,0.07166222106444375,0.023872040853555314,0.09553426325471978,0.07166222106441698,0.023872040853546397,0.37720508345608733,0.37720508345608733,0.1256541456388134,0.0,4.982447111406088,4.9756014152278,5.002998638740962,4.982557025285189,4.975758903686369,5.00296572011905,24778.84025035711,21062.01421280354,0.85,1.0672685595630227,0.6631274704378144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519181567451278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.334238937512,1534.2523809079416,0.37720508345608733,0.1256541456388134,6.112874298809886,3.4921239084738596
4126.0,-30.070514290605743,5.003680458440645,35.002621864185315,24.091404221858852,4.9977628261426466,-26.563696550797467,-40.07319296998901,1.4909450863346945,-0.025629460088794076,-5.008196853534518,40.00521614134668,42252.249204659,25750.511944743343,25750.511944743343,68002.76114940234,77296.21696842503,77296.21696842503,25750.511944743343,103046.72891316836,103046.72891316836,103046.72891316836,127825.56171236554,91492.76226577345,56448.79450200866,38937.74195973865,24778.832799197167,0.0,63716.574758935814,21062.007879317593,1534.251982240039,0.0,0.8868581271037128,2.816131468511545,0.0014959135982669303,354542.69483613316,1554758.145136826,4.385249415039909,1554758.145136826,4.385249415039909,0.85,0.09553424182640916,4.027634451161993,1.2669928043195977,1.0,0.0,4.027634451163681,1.2847671740781537,1.285064902180339,3.1349138835617447,19308.814856192006,1968.9511562248074,4632.441516551485,4632.441516551485,5.55873438504038,5.003680458440645,-2.3335059661488553,7.3371864245895,3.4921287891975252,3.4921287891975252,0.9977510826278644,0.0,0.0,0.0002317249451639603,7.820502191370341e-05,0.0001535199232502569,0.0006183221318224797,0.09553424182644193,0.07166220128540793,0.023872040541034006,0.0955342346119215,0.07166220128538334,0.023872040541025815,0.3772050099292075,0.3772050099292075,0.12565415418162337,0.0,4.982471176443994,4.9756271653166095,5.003017639369432,4.98256739344572,4.975730127929694,5.003093604111143,24778.832799197167,21062.007879317593,0.85,1.0672695669326673,0.6631280693369884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519179928591404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.332434357399,1534.251982240039,0.3772050099292075,0.12565415418162337,6.112874298809886,3.4921287891975252
4127.0,-30.070487010451764,5.003676268623313,35.00262084143246,24.091402894724183,4.997768076931063,-26.563671469686557,-40.07316258559001,1.490952536166241,-0.025657412787381872,-5.0081902587605605,40.005213938515126,42252.24109837645,25750.502778079754,25750.502778079754,68002.7438764562,77296.19048381718,77296.19048381718,25750.502778079754,103046.69326189693,103046.69326189693,103046.69326189693,127825.51672630562,91492.72689613991,56448.777510700704,38937.72153937689,24778.8234644087,0.0,63716.54500378559,21061.999944747393,1534.251326363289,0.0,0.8868581686279853,2.8161326055232854,0.0014959135982669303,354542.78597644944,1554758.0501467164,4.385248019825713,1554758.0501467164,4.385248019825713,0.85,0.09553421493960156,4.027634451161993,1.2669926839834078,1.0,0.0,4.027634451162728,1.2847671378685148,1.2850648668081488,3.1349139719155765,19308.80739171407,1968.9503950598898,4632.441516551485,4632.441516551485,5.5587324062429015,5.003676268623313,-2.33349734503339,7.337173613656703,3.492133643433068,3.492133643433068,0.9977524695523051,0.0,0.0,0.00023172560348995726,7.820529098564656e-05,0.0001535203125043107,0.0006183236995955171,0.09553421493963815,0.07166217620353077,0.02387203873610738,0.09553423681699845,0.07166217620350332,0.023872038736098236,0.37720493640415254,0.37720493640415254,0.1256541641676686,0.0,4.982481004502176,4.975644394885421,5.003005240341508,4.982532845973196,4.975725846777891,5.002968182902066,24778.8234644087,21061.999944747393,0.85,1.067269794249138,0.6631282517887013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519178292734345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.330629685184,1534.251326363289,0.37720493640415254,0.1256541641676686,6.112874298809886,3.492133643433068
4128.0,-30.070459790772528,5.003672035468281,35.00261982717347,24.09139744648712,4.997766246650064,-26.563647151192022,-40.073136042896635,1.490953607069933,-0.02561235075751256,-5.008189269649535,40.00521214041209,42252.24887814409,25750.507978603873,25750.507978603873,68002.75685674796,77296.17593139464,77296.17593139464,25750.507978603873,103046.68390999851,103046.68390999851,103046.68390999851,127825.50227412343,91492.70061619495,56448.773562945804,38937.696725832386,24778.818364124927,0.0,63716.51508995731,21061.995609506186,1534.2510404119216,0.0,0.8868581801688535,2.816132129037327,0.0014959135982669303,354542.7996460463,1554757.9726092427,4.385247632052935,1554757.9726092427,4.385247632052935,0.85,0.0955341953736716,4.027634451161993,1.2669926202436907,1.0,0.0,4.027634451160782,1.2847671315024365,1.2850648612845619,3.134913987449215,19308.80184554212,1968.9498295077442,4632.441516551485,4632.441516551485,5.558733528874262,5.003672035468281,-2.333492827497187,7.3371648629654675,3.492138513602241,3.492138513602241,0.9977538610292117,0.0,0.0,0.0002317262603582931,7.820552603769902e-05,0.00015352073432059408,0.0006183253985173121,0.09553419537369848,0.07166215669465345,0.023872038679045023,0.09553420409041773,0.07166215669463329,0.02387203867903831,0.3772048623808126,0.3772048623808126,0.1256541734160567,0.0,4.982499812478238,4.975666590645233,5.003013871687585,4.98257691889205,4.975757253547101,5.0030502776746175,24778.818364124927,21061.995609506186,0.85,1.0672704990337147,0.6631286852159258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519176657480253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.328825721248,1534.2510404119216,0.3772048623808126,0.1256541734160567,6.112874298809886,3.492138513602241
4129.0,-30.07043252111376,5.003667824259456,35.00261880467457,24.091391439456515,4.997767853967244,-26.563622443900154,-40.07310572834683,1.4909577767540343,-0.025643150375685764,-5.008185242542433,40.005209871888205,42252.24095390716,25750.50534505895,25750.50534505895,68002.74629896611,77296.14524904874,77296.14524904874,25750.50534505895,103046.65059410769,103046.65059410769,103046.65059410769,127825.46012443828,91492.65957798366,56448.75528284382,38937.67143904427,24778.809530330596,0.0,63716.48096937487,21061.988100781007,1534.2504708110484,0.0,0.8868582088681191,2.8161330037194094,0.0014959135982669303,354542.8553010077,1554757.8747863702,4.385246667758619,1554757.8747863702,4.385246667758619,0.85,0.0955341709635165,4.027634451161993,1.2669924647407607,1.0,0.0,4.027634451161191,1.2847671106378058,1.2850648412606147,3.1349140383602494,19308.793184756236,1968.948946353366,4632.441516551485,4632.441516551485,5.558732960373848,5.003667824259456,-2.333486097998684,7.337153922258141,3.492143363714845,3.492143363714845,0.99775524677567,0.0,0.0,0.00023172691843446094,7.820579449268403e-05,0.00015352112394177692,0.000618326967769011,0.09553417096355246,0.07166213345141963,0.02387203751213284,0.0955342013868777,0.07166213345139265,0.023872037512123856,0.3772047882716133,0.3772047882716133,0.1256541833418957,0.0,4.982506738657833,4.975675823040035,5.003013868304208,4.982542092166739,4.975720406287621,5.003021511524253,24778.809530330596,21061.988100781007,0.85,1.0672709048644953,0.6631289159584248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519175025851543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.32702145514,1534.2504708110484,0.3772047882716133,0.1256541833418957,6.112874298809886,3.492143363714845
