time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4130.0,-30.070405302396445,5.003663576568425,35.00261777652435,24.091386061068647,4.997765769455973,-26.563598151679123,-40.07307922057805,1.4909586187389794,-0.02558948201823341,-5.008183978637958,40.005207662283844,42252.24874552985,25750.509722923656,25750.509722923656,68002.75846845351,77296.13188935597,77296.13188935597,25750.509722923656,103046.64161227962,103046.64161227962,103046.64161227962,127825.44359450799,91492.63438829978,56448.751244475156,38937.64793758291,24778.80198222837,0.0,63716.449919811275,21061.981684894115,1534.250039071284,0.0,0.8868582232965422,2.8161324462555797,0.0014959135982669303,354542.8727682762,1554757.7795042188,4.385246182964126,1554757.7795042188,4.385246182964126,0.85,0.09553414964014531,4.027634451161993,1.2669924042979255,1.0,0.0,4.027634451163215,1.2847671053426475,1.2850648368081707,3.134914051280775,19308.787868675154,1968.9484042639592,4632.441516551485,4632.441516551485,5.558733905418634,5.003663576568425,-2.3334814037015197,7.3371449802699455,3.49214821339263,3.49214821339263,0.9977566323978942,0.0,0.0,0.0002317275752830177,7.820602923685445e-05,0.00015352154604616325,0.0006183286678511793,0.09553414964017833,0.07166211248034228,0.023872037159836042,0.0955341571463682,0.07166211248031752,0.023872037159827796,0.3772047133220796,0.3772047133220796,0.12565419329160946,0.0,4.982523810918849,4.975693372624789,5.00302950180685,4.982594496619697,4.975765973072782,5.003094438893243,24778.80198222837,21061.981684894115,0.85,1.0672716159490472,0.6631293613926285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519173391227258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.32521909761,1534.250039071284,0.3772047133220796,0.12565419329160946,6.112874298809886,3.49214821339263
4131.0,-30.07037802428803,5.0036594444507445,35.00261675902737,24.09138948367911,4.997774288465308,-26.56357274558065,-40.073052573110886,1.490969009758258,-0.025607830990963976,-5.008175531656607,40.00520591628262,42252.25611527051,25750.495854121753,25750.495854121753,68002.75196939227,77296.1113637115,77296.1113637115,25750.495854121753,103046.60721783325,103046.60721783325,103046.60721783325,127825.40191435307,91492.60630154717,56448.751053107684,38937.61694271054,24778.794696519828,0.0,63716.41163923037,21061.975492041853,1534.2494591951565,0.0,0.8868582725900784,2.8161336733215543,0.0014959135982669303,354542.9895062996,1554757.7042134802,4.385244526703171,1554757.7042134802,4.385244526703171,0.85,0.09553412215949901,4.027634451161993,1.2669922834122556,1.0,0.0,4.027634451162621,1.28476705537426,1.2850647876739887,3.1349141732068464,19308.781941190922,1968.9477998287819,4632.441516551485,4632.441516551485,5.558730911575786,5.0036594444507445,-2.333471432672663,7.337130877123407,3.4921530450462686,3.4921530450462686,0.9977580128703625,0.0,0.0,0.00023172823356653585,7.820626521880505e-05,0.0001535219683477308,0.0006183303687275217,0.09553412215953024,0.07166208674498964,0.0238720354145406,0.09553416797567013,0.07166208674496621,0.023872035414532793,0.37720463821100947,0.37720463821100947,0.12565420420905848,0.0,4.982529378956542,4.975711083700332,5.002998607165125,4.982567700665641,4.975797981819937,5.002891088903652,24778.794696519828,21061.975492041853,0.85,1.0672721551620272,0.6631298754629754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519171759656915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.323416628546,1534.2494591951565,0.37720463821100947,0.12565420420905848,6.112874298809886,3.4921530450462686
4132.0,-30.070350816221364,5.003655192438403,35.002615747534136,24.091384838707768,4.997767406489929,-26.563548942746717,-40.0730261351913,1.49096553301561,-0.025445674070056157,-5.008178149304942,40.00520405616024,42252.26415845286,25750.51024148098,25750.51024148098,68002.77439993384,77296.12051071448,77296.12051071448,25750.51024148098,103046.63075219546,103046.63075219546,103046.63075219546,127825.42118958438,91492.60168049781,56448.74532823759,38937.61816917803,24778.790437388914,0.0,63716.40860656694,21061.971871780577,1534.2493053529668,0.0,0.8868582660063649,2.816131237626175,0.0014959135982669303,354542.95333016623,1554757.62400163,4.385244747915693,1554757.62400163,4.385244747915693,0.85,0.09553410605107157,4.027634451161993,1.2669922048365696,1.0,0.0,4.027634451159664,1.2847670702825804,1.2850648034293795,3.134914136829587,19308.780965955455,1968.9477003824402,4632.441516551485,4632.441516551485,5.558734017359027,5.003655192438403,-2.3334695742631464,7.33712476670155,3.4921579044850484,3.4921579044850484,0.9977594012814424,0.0,0.0,0.00023172889016150134,7.820649934571547e-05,0.0001535223908157859,0.0006183320702744148,0.095534106051096,0.07166206982550026,0.023872036225595736,0.09553407505884386,0.07166206982548194,0.023872036225589633,0.377204562992207,0.377204562992207,0.12565421308841065,0.0,4.982570994390983,4.975758828556081,5.003021814828912,4.982732475234911,4.975944833136509,5.003109668564207,24778.790437388914,21061.971871780577,0.85,1.0672725579973308,0.6631300332595664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519170124526841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.321616256571,1534.2493053529668,0.377204562992207,0.12565421308841065,6.112874298809886,3.4921579044850484
4133.0,-30.070323604589323,5.003651085051153,35.00261473202544,24.09138805177065,4.997777157200125,-26.563523473288225,-40.07299568094311,1.4909770258993793,-0.025490391826167524,-5.008168344917272,40.0052019162143,42252.25552278837,25750.492886470034,25750.492886470034,68002.7484092584,77296.09421141043,77296.09421141043,25750.492886470034,103046.58709788046,103046.58709788046,103046.58709788046,127825.36745032146,91492.5683456561,56448.72965703553,38937.598542911735,24778.780352440994,0.0,63716.378895352726,21061.963299574843,1534.2485339420605,0.0,0.8868583236315871,2.816132969529994,0.0014959135982669303,354543.0888276915,1554757.5317232874,4.385242811710545,1554757.5317232874,4.385242811710545,0.85,0.09553407595927907,4.027634451161993,1.2669921075785533,1.0,0.0,4.027634451162657,1.2847670151629929,1.2850647491407465,3.1349142713249254,19308.773930904037,1968.946983006841,4632.441516551485,4632.441516551485,5.55873027095211,5.003651085051153,-2.33345861732496,7.337109702376113,3.4921627208687434,3.4921627208687434,0.9977607773910695,0.0,0.0,0.00023172954684422197,7.82067690409259e-05,0.00015352277780329607,0.000618333628918643,0.09553407595931669,0.07166204226733631,0.02387203369198038,0.09553409198526532,0.07166204226730809,0.02387203369197098,0.37720448952107544,0.37720448952107544,0.12565422359889544,0.0,4.982588660167323,4.975794276666761,5.002986087392685,4.982677953091127,4.975954702790659,5.00286181880125,24778.780352440994,21061.963299574843,0.85,1.0672726477589942,0.6631302069469945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519168493595624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.319815390698,1534.2485339420605,0.37720448952107544,0.12565422359889544,6.112874298809886,3.4921627208687434
4134.0,-30.070296398855557,5.003646827159293,35.00261372172832,24.091378482431196,4.99776826071738,-26.56349987401805,-40.07296927794812,1.4909717358802181,-0.025370614183259477,-5.008172406311979,40.005200036995795,42252.263679608695,25750.51094702323,25750.51094702323,68002.77462663193,77296.0915182843,77296.0915182843,25750.51094702323,103046.60246530753,103046.60246530753,103046.60246530753,127825.37888835405,91492.55106983923,56448.723231165015,38937.58648741579,24778.776423046533,0.0,63716.362910462325,21061.959959589552,1534.2484300054016,0.0,0.8868583097720693,2.816130922010211,0.0014959135982669303,354543.03269884427,1554757.4506879887,4.385243277389772,1554757.4506879887,4.385243277389772,0.85,0.09553406171694398,4.027634451161993,1.2669920581253247,1.0,0.0,4.027634451162503,1.2847670385539058,1.2850647733806277,3.134914214249592,19308.770284981223,1968.9466112261807,4632.441516551485,4632.441516551485,5.558734169663649,5.003646827159293,-2.333457825130516,7.337104652289809,3.4921675737943203,3.4921675737943203,0.9977621639412344,0.0,0.0,0.00023173020338631783,7.820700285994568e-05,0.00015352320052637215,0.0006183353314926674,0.09553406171696753,0.07166202695198211,0.023872034764985426,0.09553401456063465,0.07166202695196444,0.023872034764979542,0.3772044167339079,0.3772044167339079,0.12565423185436203,0.0,4.9826328315219826,4.975842625706946,5.00301771089795,4.9828017921287255,4.9760283031206995,5.003136483020114,24778.776423046533,21061.959959589552,0.85,1.0672733269818477,0.6631305013279534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519166862451038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.318015503184,1534.2484300054016,0.3772044167339079,0.12565423185436203,6.112874298809886,3.4921675737943203
4135.0,-30.070269191261332,5.003642685876945,35.002612693393424,24.09137684097516,4.997775506272749,-26.563474658711097,-40.07294263048095,1.4909809737228847,-0.025444242489811586,-5.008163966332047,40.0051974910114,42252.27086308992,25750.496953881768,25750.496953881768,68002.7678169717,77296.05568071568,77296.05568071568,25750.496953881768,103046.55263459745,103046.55263459745,103046.55263459745,127825.31704777396,91492.50718420256,56448.7223665783,38937.53868624918,24778.764413176516,0.0,63716.3030994257,21061.949751200038,1534.247578204029,0.0,0.8868583619257662,2.8161328744199166,0.0014959135982669303,354543.149340149,1554757.3409005427,4.385241525027768,1554757.3409005427,4.385241525027768,0.85,0.09553403212004342,4.027634451161993,1.266991955372505,1.0,0.0,4.027634451161531,1.2847669939835682,1.2850647296435687,3.1349143230040863,19308.761023269013,1968.9456667943705,4632.441516551485,4632.441516551485,5.558731148979759,5.003642685876945,-2.333447893052985,7.33709057892993,3.4921723744720277,3.4921723744720277,0.9977635355634364,0.0,0.0,0.00023173085997502295,7.820723884461247e-05,0.00015352362113041048,0.0006183370255319826,0.09553403212008624,0.07166199986133326,0.023872032258752975,0.09553403337229996,0.07166199986130115,0.023872032258742275,0.37720434530020014,0.37720434530020014,0.12565424236795286,0.0,4.9826470026698075,4.9758675623541535,5.002999555479278,4.982719723842251,4.975983349502258,5.002942980768637,24778.764413176516,21061.949751200038,0.85,1.0672742219657223,0.6631312365558566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519165231660365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.316216404564,1534.247578204029,0.37720434530020014,0.12565424236795286,6.112874298809886,3.4921723744720277
4136.0,-30.0702419654084,5.003638530988742,35.002611688985155,24.09137621233242,4.997776324850638,-26.56345006977232,-40.07291231593115,1.4909844292149237,-0.025377762554285255,-5.008161573551724,40.00519613125808,42252.26282308228,25750.4985865843,25750.4985865843,68002.76140966658,77296.04999226607,77296.04999226607,25750.4985865843,103046.54857885037,103046.54857885037,103046.54857885037,127825.3098643912,91492.49083807299,56448.70366889058,38937.541299091565,24778.76128554082,0.0,63716.30258463239,21061.947092709695,1534.2473736943045,0.0,0.8868583790209059,2.8161322804365634,0.0014959135982669303,354543.1824086006,1554757.2822655241,4.385240950631825,1554757.2822655241,4.385240950631825,0.85,0.09553401296244604,4.027634451161993,1.2669918531691655,1.0,0.0,4.027634451160761,1.2847669764620815,1.2850647129621973,3.134914365757645,19308.757573549257,1968.945315020854,4632.441516551485,4632.441516551485,5.558731501429439,5.003638530988742,-2.3334423678887912,7.337080898877534,3.4921772032304514,3.4921772032304514,0.9977649152087004,0.0,0.0,0.00023173151700607727,7.820750730503312e-05,0.00015352400970104416,0.0006183385905524535,0.09553401296246745,0.07166198075681016,0.023872032205657298,0.09553400232928211,0.07166198075679409,0.023872032205651948,0.377204273561141,0.377204273561141,0.12565425168920408,0.0,4.982673455798022,4.9759053063953615,5.00299210480398,4.982783810997432,4.976060830203039,5.002966851504482,24778.76128554082,21061.947092709695,0.85,1.0672741300288198,0.6631311157291324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451916360075852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.314418250075,1534.2473736943045,0.377204273561141,0.12565425168920408,6.112874298809886,3.4921772032304514
4137.0,-30.070214782984447,5.00363434731983,35.0026106772036,24.09136549048128,4.997774720878151,-26.56342576215978,-40.072885843086965,1.4909857000538778,-0.025424196001836208,-5.008159933943129,40.005193907677096,42252.27044991715,25750.50204026947,25750.50204026947,68002.77249018662,77296.01308992774,77296.01308992774,25750.50204026947,103046.51513019722,103046.51513019722,103046.51513019722,127825.26855206801,91492.44231495458,56448.69967494548,38937.49182223233,24778.753421870784,0.0,63716.24524410312,21061.940408590166,1534.2469122873867,0.0,0.8868583954112665,2.81613308179124,0.0014959135982669303,354543.2050681481,1554757.1863807037,4.385240399916444,1554757.1863807037,4.385240399916444,0.85,0.0955339917125717,4.027634451161993,1.2669917443720622,1.0,0.0,4.027634451160406,1.2847669691625345,1.2850647065037901,3.1349143835690105,19308.74733313366,1968.9442707890728,4632.441516551485,4632.441516551485,5.558732246972616,5.00363434731983,-2.3334374135081255,7.337071760827955,3.4921820209823053,3.4921820209823053,0.9977662917092301,0.0,0.0,0.00023173217299078585,7.82077417446691e-05,0.00015352443124611677,0.0006183402883819107,0.0955339917126053,0.07166196015404395,0.02387203155856135,0.09553400254916433,0.07166196015401875,0.023872031558552945,0.37720420237140706,0.37720420237140706,0.12565426069390107,0.0,4.982685289991366,4.975918786282136,5.002998992885352,4.9827357379413115,4.975975821983468,5.0030296626036375,24778.753421870784,21061.940408590166,0.85,1.0672752644111623,0.6631318322045595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519161968762544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.312621368284,1534.2469122873867,0.37720420237140706,0.12565426069390107,6.112874298809886,3.4921820209823053
4138.0,-30.070187626629597,5.0036301898020845,35.002609659329345,24.09136468721556,4.997776701992273,-26.56340111947857,-40.07285930039359,1.49099019484163,-0.025378489304159757,-5.008155728518431,40.00519170665122,42252.27776158693,25750.498902129406,25750.498902129406,68002.77666371633,77296.00195250438,77296.00195250438,25750.498902129406,103046.50085463378,103046.50085463378,103046.50085463378,127825.2456761658,91492.4210187181,56448.69682780225,38937.471323239835,24778.744821532022,0.0,63716.21614477185,21061.93309830222,1534.2463536220157,0.0,0.8868584247733328,2.8161329722827024,0.0014959135982669303,354543.26318752585,1554757.091468503,4.385239413352377,1554757.091468503,4.385239413352377,0.85,0.09553396764243505,4.027634451161993,1.26699167184066,1.0,0.0,4.027634451161378,1.2847669467826925,1.285064684960787,3.1349144381772716,19308.74283873348,1968.9438124877997,4632.441516551485,4632.441516551485,5.55873156954581,5.0036301898020845,-2.333430587590331,7.3370607773924155,3.4921868231271644,3.4921868231271644,0.9977676637506184,0.0,0.0,0.00023173282834808455,7.820797680353182e-05,0.00015352485154455274,0.0006183419811903711,0.09553396764247006,0.07166193730074225,0.023872030341727815,0.09553396721035234,0.07166193730071597,0.023872030341719065,0.3772041301742707,0.3772041301742707,0.12565427031027213,0.0,4.982702082243918,4.975942063646244,5.0029963096231995,4.982777239214272,4.976043165716476,5.002993572355422,24778.744821532022,21061.93309830222,0.85,1.0672758173398877,0.6631322498119481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519160339370178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.310824523998,1534.2463536220157,0.3772041301742707,0.12565427031027213,6.112874298809886,3.4921868231271644
4139.0,-30.070160439882116,5.003625973338371,35.002608633059424,24.09135427968579,4.997773019888282,-26.56337701580157,-40.07282902076838,1.4909895958080919,-0.025376844075253757,-5.00815555098689,40.005189426360865,42252.26984870963,25750.50597564563,25750.50597564563,68002.77582435525,77295.97479885729,77295.97479885729,25750.50597564563,103046.48077450292,103046.48077450292,103046.48077450292,127825.21794657674,91492.38140120478,56448.6764510587,38937.44994460676,24778.73717207381,0.0,63716.187116680565,21061.926596262736,1534.2459388003567,0.0,0.8868584339307864,2.8161329713941106,0.0014959135982669303,354543.2656410292,1554756.9931382812,4.3852391056623645,1554756.9931382812,4.3852391056623645,0.85,0.09553394767614139,4.027634451161993,1.2669915465591473,1.0,0.0,4.027634451159201,1.2847669482301622,1.2850646872515619,3.134914434645352,19308.734477774527,1968.9429599072598,4632.441516551485,4632.441516551485,5.558733096497894,5.003625973338371,-2.3334267283156565,7.337052701654027,3.492191626188178,3.492191626188178,0.9977690360537651,0.0,0.0,0.00023173348444055318,7.820824495700525e-05,0.00015352523948354793,0.0006183435436668332,0.09553394767617455,0.07166191752855772,0.023872030147616838,0.09553394233668087,0.07166191752853283,0.02387203014760855,0.37720405777457916,0.37720405777457916,0.12565427983991298,0.0,4.982717340773547,4.975954973955709,5.003018612712481,4.982778706911631,4.976006952607918,5.003108162632998,24778.73717207381,21061.926596262736,0.85,1.0672762904005046,0.663132427735121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519158711540816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.309028063542,1534.2459388003567,0.37720405777457916,0.12565427983991298,6.112874298809886,3.492191626188178
4140.0,-30.070133339118055,5.003621839880632,35.00260760424471,24.091363429930084,4.997778757851677,-26.563352047449555,-40.07280244315041,1.4909974661835057,-0.02524415098537247,-5.008148704328463,40.005187299698804,42252.27672442788,25750.49601492878,25750.49601492878,68002.77273935666,77295.98862257443,77295.98862257443,25750.49601492878,103046.4846375032,103046.4846375032,103046.4846375032,127825.21274526349,91492.38660952379,56448.67471137862,38937.45766460575,24778.72810776028,0.0,63716.18577236602,21061.918891596237,1534.2452966317276,0.0,0.8868584764606879,2.8161320275280812,0.0014959135982669303,354543.3602625298,1554756.901432793,4.385237676659739,1554756.901432793,4.385237676659739,0.85,0.09553392102795755,4.027634451161993,1.2669915080955252,1.0,0.0,4.0276344511638955,1.2847669100621304,1.2850646499149907,3.1349145277778203,19308.73557694855,1968.943071991817,4632.441516551485,4632.441516551485,5.55873094628902,5.003621839880632,-2.33341798444348,7.337039824324112,3.492196404537961,3.492196404537961,0.9977704012965604,0.0,0.0,0.00023173413845970384,7.820848032655631e-05,0.00015352565813314754,0.0006183452298343835,0.09553392102799341,0.07166189250146757,0.023872028526525844,0.09553387491220657,0.07166189250144066,0.023872028526516882,0.37720398459942717,0.37720398459942717,0.1256542908142195,0.0,4.98275218168294,4.976005753618949,5.003005595463037,4.982904553343076,4.976221884765607,5.002966544035587,24778.72810776028,21061.918891596237,0.85,1.0672762645005933,0.6631325496378484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451915708188998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.30723311716,1534.2452966317276,0.37720398459942717,0.1256542908142195,6.112874298809886,3.492196404537961
4141.0,-30.0701062236281,5.003617645882807,35.002606583370714,24.091352882701926,4.997775732976715,-26.563327942205138,-40.072775970306225,1.4909974515541087,-0.02526178011498814,-5.008148588710597,40.005185473360555,42252.284187373916,25750.503279738976,25750.503279738976,68002.7874671129,77295.95839054234,77295.95839054234,25750.503279738976,103046.46167028131,103046.46167028131,103046.46167028131,127825.18475129652,91492.34420839537,56448.67000522834,38937.415781296695,24778.723081015207,0.0,63716.1388623119,21061.914618862924,1534.2450325408972,0.0,0.8868584836599271,2.8161322726044253,0.0014959135982669303,354543.3618603804,1554756.8226778072,4.385237434765659,1554756.8226778072,4.385237434765659,0.8499999999999999,0.0955339029506076,4.027634451161993,1.2669913734728468,1.0,0.0,4.027634451162108,1.284766908779309,1.2850646494726365,3.134914530907988,19308.72662852992,1968.942159507061,4632.441516551485,4632.441516551485,5.558732514535521,5.003617645882807,-2.333414171332306,7.337031817215113,3.4922012009004404,3.4922012009004404,0.9977717716858401,0.0,0.0,0.0002317347928359344,7.820871476888878e-05,0.00015352607806704563,0.0006183469211746187,0.09553390295063395,0.07166187412208681,0.023872028828547134,0.09553386755731802,0.07166187412206705,0.02387202882854055,0.3772039131099211,0.3772039131099211,0.12565430081636006,0.0,4.982779064197359,4.976036885170231,5.003019715770847,4.982886808595595,4.976161631156629,5.003076416835256,24778.723081015207,21061.914618862924,0.85,1.0672772814131797,0.6631331549873017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519155457393584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.305437354471,1534.2450325408972,0.3772039131099211,0.12565430081636006,6.112874298809886,3.4922012009004404
4142.0,-30.070079104285224,5.003613580164319,35.00260557237469,24.0913562005386,4.997785042554479,-26.563302599954287,-40.072745516058035,1.491008538223917,-0.025301446141554607,-5.008139572716018,40.00518371932961,42252.27523357837,25750.487886218616,25750.487886218616,68002.76311979699,77295.93416694424,77295.93416694424,25750.487886218616,103046.42205316285,103046.42205316285,103046.42205316285,127825.1374739673,91492.31280784197,56448.6538744776,38937.3988148493,24778.71542080445,0.0,63716.114235653746,21061.90810768378,1534.244417264338,0.0,0.8868585358772394,2.8161338461166947,0.0014959135982669303,354543.4864623529,1554756.747040846,4.38523568026665,1554756.747040846,4.38523568026665,0.8499999999999999,0.09553387553016221,4.027634451161993,1.26699124104809,1.0,0.0,4.02763445116312,1.2847668555645653,1.285064597086447,3.1349146607554172,19308.72000169456,1968.9414837579154,4632.441516551485,4632.441516551485,5.558729191553394,5.003613580164319,-2.333403826830144,7.3370174069944625,3.492205972110898,3.492205972110898,0.9977731348888279,0.0,0.0,0.00023173544730684933,7.820898447116233e-05,0.000153526462835687,0.0006183484708820544,0.09553387553019374,0.07166184862076676,0.02387202690942698,0.09553388824988651,0.07166184862074311,0.023872026909419104,0.3772038418107994,0.3772038418107994,0.12565431167843483,0.0,4.982787450383853,4.976060449410909,5.002982527802374,4.98283812657445,4.976171841709402,5.002850918104457,24778.71542080445,21061.90810768378,0.85,1.0672773118004197,0.6631332707658306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519153832014824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.30364279015,1534.244417264338,0.3772038418107994,0.12565431167843483,6.112874298809886,3.492205972110898
4143.0,-30.070051977484006,5.00360946315763,35.00260458553423,24.091345478687458,4.997783493072737,-26.563278336999876,-40.07271904321385,1.4910098525889743,-0.02535442413011424,-5.008138938744642,40.00518240092039,42252.28264924881,25750.49404080266,25750.49404080266,68002.77669005147,77295.89701272671,77295.89701272671,25750.49404080266,103046.39105352937,103046.39105352937,103046.39105352937,127825.10419202261,91492.26407719702,56448.64971372071,38937.34929275145,24778.71313849324,0.0,63716.06243124469,21061.906167719255,1534.244297434683,0.0,0.8868585438749301,2.816134616052614,0.0014959135982669303,354543.49522390356,1554756.6901886782,4.385235411544664,1554756.6901886782,4.385235411544664,0.8500000000000001,0.09553385831234625,4.027634451161993,1.2669911729125305,1.0,0.0,4.027634451160989,1.2847668480641554,1.2850645904254185,3.1349146790569047,19308.70971748215,1968.9404350601021,4632.441516551485,4632.441516551485,5.55873052013661,5.00360946315763,-2.333399606674196,7.337009069831827,3.4922107750289584,3.4922107750289584,0.9977745071511309,0.0,0.0,0.00023173610195946007,7.820921891489176e-05,0.00015352688304456831,0.0006183501633298214,0.09553385831236588,0.07166183110325881,0.023872027209107066,0.09553390776902311,0.07166183110324409,0.02387202720910216,0.37720377022565615,0.37720377022565615,0.12565432012516842,0.0,4.982786623265099,4.976062031009917,5.002974463880719,4.982784514614536,4.976069562298619,5.002943413567436,24778.71313849324,21061.906167719255,0.85,1.0672783925314362,0.6631339263132086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519152206405457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.301849206866,1534.244297434683,0.37720377022565615,0.12565432012516842,6.112874298809886,3.4922107750289584
4144.0,-30.07002487569025,5.00360536885185,35.00260359081951,24.091344710346334,4.997785224625602,-26.563253768388492,-40.072692500520475,1.4910141173241822,-0.025300978436689547,-5.008134863164614,40.00518019788314,42252.28977216352,25750.49131669367,25750.49131669367,68002.7810888572,77295.8870497573,77295.8870497573,25750.49131669367,103046.37836645097,103046.37836645097,103046.37836645097,127825.08292333147,91492.24387640346,56448.64659881107,38937.33030843599,24778.7045568805,0.0,63716.034865316484,21061.898873348426,1534.2437428983185,0.0,0.8868585725836751,2.81613438972589,0.0014959135982669303,354543.5515488511,1554756.5951897674,4.38523444693238,1554756.5951897674,4.38523444693238,0.85,0.09553383394221575,4.027634451161993,1.2669911042274906,1.0,0.0,4.027634451162991,1.284766826763198,1.2850645699598713,3.1349147310326275,19308.705454266426,1968.940000333083,4632.441516551485,4632.441516551485,5.558729932086231,5.00360536885185,-2.3333928808074558,7.336998249659306,3.4922155556988814,3.4922155556988814,0.9977758730568232,0.0,0.0,0.00023173675601026662,7.82094539778588e-05,0.0001535273020324078,0.0006183518508596783,0.09553383394225079,0.07166180817435906,0.023872025767891724,0.0955338686540032,0.07166180817433278,0.023872025767882967,0.3772036970937915,0.3772036970937915,0.1256543283816959,0.0,4.982794527285421,4.976076836421953,5.0029616428512895,4.982833884727938,4.976143803907576,5.002918107639971,24778.7045568805,21061.898873348426,0.85,1.0672789233134496,0.6631343250011835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519150580349367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.300056676973,1534.2437428983185,0.3772036970937915,0.1256543283816959,6.112874298809886,3.4922155556988814
4145.0,-30.06999782485286,5.0036012261935525,35.00260258751065,24.091339436732255,4.997782308981283,-26.56322971039988,-40.07266602767629,1.491014194528664,-0.025227450222303105,-5.008134151030225,40.00517795813101,42252.296986806105,25750.497118995663,25750.497118995663,68002.79410580176,77295.87760049886,77295.87760049886,25750.497118995663,103046.37471949452,103046.37471949452,103046.37471949452,127825.07166316437,91492.22232843479,56448.641714743404,38937.311792990426,24778.696943669853,0.0,63716.00873666028,21061.892402119374,1534.2433199881275,0.0,0.8868585843141188,2.8161335069708455,0.0014959135982669303,354543.56139062473,1554756.4986076502,4.385234052790115,1554756.4986076502,4.385234052790115,0.85,0.09553381297880076,4.027634451161993,1.2669910146621985,1.0,0.0,4.027634451163013,1.2847668250539874,1.2850645690890332,3.1349147352032123,19308.70090674018,1968.9395366144588,4632.441516551485,4632.441516551485,5.558731184622711,5.0036012261935525,-2.3333886327487745,7.336989858942327,3.4922203363552335,3.4922203363552335,0.9977772389586381,0.0,0.0,0.00023173740883303284,7.820968842288967e-05,0.00015352772041014317,0.000618353535932259,0.09553381297883382,0.07166178784386353,0.02387202513497029,0.09553381363760692,0.07166178784383873,0.02387202513496203,0.37720362352784875,0.37720362352784875,0.1256543361920847,0.0,4.982816692306926,4.976102619972494,5.002972938903156,4.982906700807916,4.976207107648008,5.003019477098462,24778.696943669853,21061.892402119374,0.85,1.0672795652794083,0.6631347101704975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519148955792636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.298264550325,1534.2433199881275,0.37720362352784875,0.1256543361920847,6.112874298809886,3.4922203363552335
4146.0,-30.069970709906855,5.003597136363027,35.002601577478835,24.09134362768384,4.997785979507277,-26.563204936036758,-40.07263567820189,1.4910202056375617,-0.02513202229857825,-5.008128697295221,40.00517575569297,42252.28835905548,25750.490779663083,25750.490779663083,68002.77913871856,77295.87983127529,77295.87983127529,25750.490779663083,103046.37061093838,103046.37061093838,103046.37061093838,127825.05853233737,91492.21510108998,56448.623628871544,38937.323858020485,24778.68792139899,0.0,63716.011779419474,21061.88473318914,1534.2427105421284,0.0,0.8868586200319132,2.816132890031286,0.0014959135982669303,354543.6367618328,1554756.4036345861,4.385232852674225,1554756.4036345861,4.385232852674225,0.85,0.09553378719845171,4.027634451161993,1.2669909179536623,1.0,0.0,4.027634451162273,1.2847667955828568,1.2850645404518313,3.1349148071146926,19308.699381466933,1968.9393810798729,4632.441516551485,4632.441516551485,5.558729816158034,5.003597136363027,-2.3333809174025597,7.336978053765586,3.4922250956014,3.4922250956014,0.9977785987432571,0.0,0.0,0.00023173806320464467,7.820995720038025e-05,0.00015352810600426442,0.0006183550889644258,0.0955337871984876,0.07166176375927191,0.023872023439215687,0.09553375860748102,0.07166176375924499,0.02387202343920672,0.3772035502905209,0.3772035502905209,0.12565434510011808,0.0,4.982850616680025,4.976150800532594,5.002964057109409,4.9829966749966275,4.97635388796283,5.002938899123762,24778.68792139899,21061.88473318914,0.85,1.0672792794084411,0.6631345430930304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519147334290718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.296472306245,1534.2427105421284,0.3772035502905209,0.12565434510011808,6.112874298809886,3.4922250956014
4147.0,-30.06994365564879,5.00359295047043,35.0026005582898,24.09132836563515,4.99777987627959,-26.563181193750072,-40.072609240282304,1.4910174143812798,-0.025161920072775956,-5.008130272768159,40.005173468905745,42252.29578008511,25750.502307111678,25750.502307111678,68002.79808719679,77295.84275386285,77295.84275386285,25750.502307111678,103046.34506097452,103046.34506097452,103046.34506097452,127825.02587810963,91492.16463307459,56448.61765929856,38937.274415306696,24778.68081713511,0.0,63715.955232441804,21061.878694564843,1534.2423653586143,0.0,0.886858620294639,2.8161330988676014,0.0014959135982669303,354543.61498862505,1554756.305024241,4.385232843846653,1554756.305024241,4.385232843846653,0.8499999999999999,0.09553376910807862,4.027634451161993,1.2669908278388902,1.0,0.0,4.027634451162227,1.284766807292087,1.2850645530026543,3.134914778543407,19308.6887305964,1968.9382949933363,4632.441516551485,4632.441516551485,5.558732304575547,5.00359295047043,-2.333378369874194,7.336971320344624,3.492229863879514,3.492229863879514,0.9977799611084326,0.0,0.0,0.00023173871611335424,7.821019133750888e-05,0.00015352852477584536,0.0006183567756232723,0.09553376910811041,0.07166174556911328,0.023872023538997127,0.0955337442265073,0.07166174556908944,0.023872023538989182,0.3772034786920259,0.3772034786920259,0.12565435366967526,0.0,4.98287476382751,4.976172271353391,5.002996234098703,4.982968352695366,4.976255160393862,5.003121946652357,24778.68081713511,21061.878694564843,0.85,1.0672805239930279,0.6631352480857385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519145708946302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.294682248168,1534.2423653586143,0.3772034786920259,0.12565435366967526,6.112874298809886,3.492229863879514
4148.0,-30.069916533823857,5.003588890718963,35.00259953528442,24.09133178824561,4.997788352876661,-26.563155932552565,-40.072582627739735,1.4910277516057144,-0.02517962227790349,-5.008121408325699,40.005171319368785,42252.302568314815,25750.487170176002,25750.487170176002,68002.78973849081,77295.82243780955,77295.82243780955,25750.487170176002,103046.30960798555,103046.30960798555,103046.30960798555,127824.98055557931,91492.13680189435,56448.61693240086,38937.24429943721,24778.670947593764,0.0,63715.91524703098,21061.8703054547,1534.2416278686799,0.0,0.8868586731725601,2.816134366167118,0.0014959135982669303,354543.73749620013,1554756.2123323758,4.385231067151593,1554756.2123323758,4.385231067151593,0.8500000000000001,0.09553374037241708,4.027634451161993,1.2669907492632047,1.0,0.0,4.027634451161786,1.2847667575831012,1.2850645041231248,3.1349148998365783,19308.68285704867,1968.9376960581512,4632.441516551485,4632.441516551485,5.558729036982071,5.003588890718963,-2.333368174077172,7.336957064796135,3.492234596362519,3.492234596362519,0.997781313246434,0.0,0.0,0.00023173937065438003,7.821042702177303e-05,0.000153528943632607,0.0006183584626251957,0.09553374037245436,0.07166171906502172,0.02387202130743264,0.09553374699230224,0.07166171906499376,0.023872021307423323,0.37720340681632675,0.37720340681632675,0.12565436445342976,0.0,4.982884799587737,4.97619281762951,5.00297470898721,4.982941786047775,4.976291850060591,5.002905462524836,24778.670947593764,21061.8703054547,0.85,1.0672810627429479,0.6631357707803417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519144087240035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.292891878142,1534.2416278686799,0.37720340681632675,0.12565436445342976,6.112874298809886,3.492234596362519
4149.0,-30.069889462065333,5.003584797996163,35.00259853723143,24.091331369150453,4.997787953060153,-26.563131604168962,-40.07255231318993,1.4910300951641815,-0.025085496823237463,-5.008119954149925,40.005170000151224,42252.29402634798,25750.49112673594,25750.49112673594,68002.78515308393,77295.82247558652,77295.82247558652,25750.49112673594,103046.31360232247,103046.31360232247,103046.31360232247,127824.98195361135,91492.12575091144,56448.59730167461,38937.25383248537,24778.668351288885,0.0,63715.92218377425,21061.86809859555,1534.2414754554243,0.0,0.8868586853458762,2.816133299462785,0.0014959135982669303,354543.7575930727,1554756.1554453645,4.385230658128903,1554756.1554453645,4.385230658128903,0.85,0.09553372230996078,4.027634451161993,1.2669906234322115,1.0,0.0,4.02763445116221,1.2847667452708627,1.2850644926474588,3.134914929879246,19308.680524827214,1968.9374582377484,4632.441516551485,4632.441516551485,5.558729891080265,5.003584797996163,-2.3333633862079566,7.33694818420412,3.492239359921611,3.492239359921611,0.9977826742633173,0.0,0.0,0.00023174002398883165,7.821069549231231e-05,0.00015352932849651933,0.000618360012716348,0.09553372230998101,0.07166170076337508,0.023872021546605938,0.09553370262662873,0.0716617007633599,0.02387202154660088,0.37720333467708905,0.37720333467708905,0.12565437377206598,0.0,4.982914179392537,4.97623296593099,5.002971753636018,4.98303445732671,4.976396322940957,5.002962697057114,24778.668351288885,21061.86809859555,0.85,1.067280874581791,0.6631355645215452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451914246148397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.291103763513,1534.2414754554243,0.37720333467708905,0.12565437377206598,6.112874298809886,3.492239359921611
4150.0,-30.06986246415202,5.00358076868427,35.002597545748976,24.0913248033263,4.997792988620183,-26.563106798655372,-40.07252199864013,1.4910373231238776,-0.02519974622492782,-5.008113964672869,40.00516819542498,42252.28487822184,25750.48351742721,25750.48351742721,68002.76839564905,77295.77572901903,77295.77572901903,25750.48351742721,103046.25924644625,103046.25924644625,103046.25924644625,127824.92066795194,91492.07014603457,56448.57929523864,38937.21205643992,24778.661421505687,0.0,63715.87347794561,21061.862208279832,1534.2409678967772,0.0,0.8868587223495286,2.816135499428821,0.0014959135982669303,354543.84036833065,1554756.0776223566,4.385229414808454,1554756.0776223566,4.385229414808454,0.8499999999999999,0.09553369776909312,4.027634451161993,1.2669905063929034,1.0,0.0,4.027634451160511,1.284766710113144,1.2850644583187307,3.1349150156663823,19308.6687898632,1968.936261604442,4632.441516551485,4632.441516551485,5.558728248467249,5.00358076868427,-2.3333552746680395,7.33693604335231,3.492244106768098,3.492244106768098,0.9977840305051708,0.0,0.0,0.00023174067554283535,7.821096396370245e-05,0.0001535297115791329,0.00061836155563308,0.0955336977691236,0.07166167765779657,0.023872020111327018,0.09553374963919863,0.07166167765777372,0.023872020111319406,0.37720326352990763,0.37720326352990763,0.125654383030823,0.0,4.9829119113711045,4.976238325558654,5.002946580180094,4.982914218447945,4.976271147369744,5.002857274170992,24778.661421505687,21061.862208279832,0.85,1.0672814274324793,0.6631359278602199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451914083872937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.289315549948,1534.2409678967772,0.37720326352990763,0.125654383030823,6.112874298809886,3.492244106768098
4151.0,-30.069835459710198,5.00357670577603,35.002596563026785,24.09132452392953,4.997791885140327,-26.56308260121951,-40.072495525795944,1.4910390266500289,-0.0250849810918794,-5.008112516436967,40.005166467621464,42252.29180944153,25750.487548988778,25750.487548988778,68002.7793584303,77295.77907242281,77295.77907242281,25750.487548988778,103046.26662141159,103046.26662141159,103046.26662141159,127824.92304857195,91492.06214304041,56448.57488006063,38937.20806997753,24778.656427160364,0.0,63715.864497137896,21061.85796308631,1534.240678872205,0.0,0.886858735971634,2.816134160903104,0.0014959135982669303,354543.8603831183,1554756.003116397,4.3852289571065635,1554756.003116397,4.3852289571065635,0.85,0.09553367797719038,4.027634451161993,1.2669904327625408,1.0,0.0,4.027634451162034,1.2847667007983155,1.2850644498390866,3.134915038395175,19308.66710089537,1968.936089377654,4632.441516551485,4632.441516551485,5.558729118755964,5.00357670577603,-2.333350487661107,7.336927193437138,3.492248865922337,3.492248865922337,0.9977853902635249,0.0,0.0,0.00023174132725608298,7.821119841291822e-05,0.00015353012884316476,0.00061836323622007,0.09553367797721657,0.071661658252449,0.023872019724767567,0.09553368770193546,0.07166165825242936,0.023872019724761027,0.37720319109262385,0.37720319109262385,0.12565439089180802,0.0,4.98293448663776,4.976269973943772,5.002941910508866,4.983027535345116,4.976399319975144,5.002925985354921,24778.656427160364,21061.85796308631,0.85,1.0672817499240705,0.6631361301130818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519139220401598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.287526759408,1534.240678872205,0.37720319109262385,0.12565439089180802,6.112874298809886,3.492248865922337
4152.0,-30.069808411436405,5.003572660747733,35.00259557349066,24.09131855182352,4.997793361967041,-26.563058106258552,-40.07246898310257,1.4910430567895638,-0.02511383304863557,-5.008108673751366,40.00516430370585,42252.29874782906,25750.485403395684,25750.485403395684,68002.78415122474,77295.74901726804,77295.74901726804,25750.485403395684,103046.23442066372,103046.23442066372,103046.23442066372,127824.88255890341,91492.02176853415,56448.571499096666,38937.166966041645,24778.648138239685,0.0,63715.815104281326,21061.850917503732,1534.24014404082,0.0,0.8868587633539019,2.816134988471125,0.0014959135982669303,354543.91348948306,1554755.909804512,4.385228037064106,1554755.909804512,4.385228037064106,0.85,0.09553365418265816,4.027634451161993,1.2669903673743828,1.0,0.0,4.027634451160375,1.2847666805974367,1.2850644304722305,3.134915087686645,19308.658580179115,1968.9352205064029,4632.441516551485,4632.441516551485,5.558728655589169,5.003572660747733,-2.3333439581835087,7.336916618931242,3.4922536082261586,3.4922536082261586,0.9977867452074739,0.0,0.0,0.0002317419800288441,7.82114334813856e-05,0.0001535305465474585,0.0006183649185802738,0.09553365418269247,0.07166163585602903,0.023872018326663434,0.09553368542301346,0.0716616358560033,0.02387201832665486,0.37720311922168254,0.37720311922168254,0.12565439886168944,0.0,4.982945097677771,4.9762867591886675,5.00293397992391,4.982994840702759,4.976361203401211,5.002909563677861,24778.648138239685,21061.850917503732,0.85,1.0672826525082837,0.6631367530757675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451913760168283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.285738999588,1534.24014404082,0.37720311922168254,0.12565439886168944,6.112874298809886,3.4922536082261586
4153.0,-30.069781403436817,5.003568575356479,35.00259457613658,24.09131844704973,4.9977910131130745,-26.563034030147254,-40.072442510258384,1.4910436398238844,-0.024967639313331347,-5.008107590850356,40.00516209691891,42252.30576799037,25750.49024695044,25750.49024695044,68002.79601494082,77295.75820277548,77295.75820277548,25750.49024695044,103046.24844972593,103046.24844972593,103046.24844972593,127824.88894742621,91492.0191020888,56448.566667305065,38937.16937198193,24778.640497700282,0.0,63715.80986968221,21061.84442304524,1534.2397127498812,0.0,0.8868587768512397,2.816133194448172,0.0014959135982669303,354543.9284553036,1554755.8146439448,4.385227583554427,1554755.8146439448,4.385227583554427,0.85,0.09553363317402663,4.027634451161993,1.2669902701163664,1.0,0.0,4.0276344511634585,1.2847666765240684,1.285064427235376,3.1349150976259312,19308.658017447182,1968.9351631237153,4632.441516551485,4632.441516551485,5.558729701161949,5.003568575356479,-2.333339463361343,7.336908038717823,3.492258349152249,3.492258349152249,0.9977880997577854,0.0,0.0,0.00023174263183133435,7.821166793190255e-05,0.00015353096389943182,0.0006183665995214598,0.09553363317405947,0.07166161554528595,0.023872017628773515,0.09553359916158886,0.07166161554526132,0.02387201762876531,0.377203046923217,0.377203046923217,0.1256544067177461,0.0,4.982983657789305,4.9763341475166385,5.002946030399187,4.983139951536998,4.976525759037315,5.002996291226111,24778.640497700282,21061.84442304524,0.85,1.0672829263887058,0.6631369177353141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519135980337008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.283953018015,1534.2397127498812,0.377203046923217,0.1256544067177461,6.112874298809886,3.492258349152249
4154.0,-30.069754406092066,5.003564529014779,35.00259357202935,24.091312300320737,4.997793802112028,-26.563009449801427,-40.07241219570858,1.4910488458217857,-0.025028260281601433,-5.008102792031156,40.005159905510794,42252.29675419987,25750.485561003967,25750.485561003967,68002.78231520383,77295.72199538384,77295.72199538384,25750.485561003967,103046.2075563878,103046.2075563878,103046.2075563878,127824.83928100092,91491.97312714857,56448.54788596631,38937.13915686917,24778.631724613115,0.0,63715.77088148228,21061.836965921146,1534.2391279097476,0.0,0.8868588091972459,2.8161345509507,0.0014959135982669303,354543.99477555737,1554755.7201465438,4.385226496730753,1554755.7201465438,4.385226496730753,0.85,0.09553360863235977,4.027634451161993,1.2669901393400504,1.0,0.0,4.027634451163506,1.284766650825074,1.285064402367555,3.1349151603331675,19308.64831480418,1968.9341737294776,4632.441516551485,4632.441516551485,5.558728689611894,5.003564529014779,-2.3333322540866828,7.336896783101462,3.4922630711604667,3.4922630711604667,0.9977894489029905,0.0,0.0,0.00023174328337837062,7.821193640637939e-05,0.00015353134697199122,0.0006183681423976974,0.09553360863239518,0.07166159249776444,0.023872016134630754,0.09553361224682486,0.07166159249773787,0.0238720161346219,0.37720297615050924,0.37720297615050924,0.12565441568964023,0.0,4.983000009352111,4.976356985146879,5.002942903968119,4.983074531749537,4.976457456101457,5.002939522234442,24778.631724613115,21061.836965921146,0.85,1.0672833644545527,0.6631371820454527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451913436140567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.282167131227,1534.2391279097476,0.37720297615050924,0.12565441568964023,6.112874298809886,3.4922630711604667
4155.0,-30.0697273948342,5.003560407353647,35.00259255941963,24.091307271178835,4.997789082544666,-26.56298560784402,-40.07238575778899,1.4910472955548237,-0.0249168895376215,-5.008103397092845,40.00515764964344,42252.30393053306,25750.494599335892,25750.494599335892,68002.79852986895,77295.72101142543,77295.72101142543,25750.494599335892,103046.21561076131,103046.21561076131,103046.21561076131,127824.83996908626,91491.95933013113,56448.5422492401,38937.13008987892,24778.624358324952,0.0,63715.75444820387,21061.83070457621,1534.2387492035084,0.0,0.8868588142849131,2.8161330173324495,0.0014959135982669303,354543.9864135319,1554755.622869548,4.385226325785475,1554755.622869548,4.385226325785475,0.85,0.09553358976508997,4.027634451161993,1.2669900761498138,1.0,0.0,4.02763445116278,1.2847666567310874,1.2850644091125003,3.134915145922106,19308.645403054128,1968.933876813604,4632.441516551485,4632.441516551485,5.558730640706557,5.003560407353647,-2.333329020071007,7.336889427424654,3.492267798139648,3.492267798139648,0.9977907994684709,0.0,0.0,0.00023174393526287227,7.82121705489862e-05,0.00015353176471388606,0.0006183698249093447,0.09553358976512197,0.0716615736983067,0.023872016066815265,0.09553353718774797,0.0716615736982827,0.023872016066807267,0.37720290514059096,0.37720290514059096,0.12565442464150564,0.0,4.983037540027738,4.9763975104447695,5.002971438856548,4.983186507555217,4.976558461754109,5.00308442804203,24778.624358324952,21061.83070457621,0.85,1.0672838942078309,0.6631374657092228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519132743113357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.280381931252,1534.2387492035084,0.37720290514059096,0.12565442464150564,6.112874298809886,3.492267798139648
