time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4156.0,-30.069700402945998,5.003556302068671,35.00259152627268,24.091301473695808,4.997789652831434,-26.56296125427978,-40.07235925002021,1.4910505041655822,-0.024926498905870176,-5.008099751528335,40.00515502623254,42252.31071320749,25750.492634197075,25750.492634197075,68002.80334740457,77295.6952128963,77295.6952128963,25750.492634197075,103046.18784709337,103046.18784709337,103046.18784709337,127824.80129238006,91491.92286806667,56448.53836837937,38937.09388854144,24778.613445286683,0.0,63715.707333828126,21061.82142849368,1534.2380691058238,0.0,0.8868588423276285,2.81613356911485,0.0014959135982669303,354544.0367956739,1554755.509743433,4.3852253835521395,1554755.509743433,4.3852253835521395,0.85,0.09553356549256088,4.027634451161993,1.266989977792837,1.0,0.0,4.027634451162673,1.284766640376105,1.2850643935906925,3.134915185829339,19308.637708027392,1968.9330921392518,4632.441516551485,4632.441516551485,5.558730216494227,5.003556302068671,-2.333322696472715,7.336878998541386,3.4922724956535647,3.4922724956535647,0.9977921416153042,0.0,0.0,0.00023174458668159787,7.821240531085023e-05,0.00015353218137074764,0.0006183715030508748,0.09553356549260182,0.071661550615777,0.023872014876824818,0.09553351657888637,0.07166155061574629,0.023872014876814587,0.37720283502918117,0.37720283502918117,0.12565443549605051,0.0,4.983063297770741,4.976425975338316,5.002989063624966,4.983173252622464,4.976546763542615,5.003066494023301,24778.613445286683,21061.82142849368,0.85,1.067284759017347,0.6631380625162544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519131123987399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.278597909915,1534.2380691058238,0.37720283502918117,0.12565443549605051,6.112874298809886,3.4922724956535647
4157.0,-30.06967341224386,5.003552329659421,35.00259052026826,24.091299343295418,4.997800024591004,-26.562935921618042,-40.07232883069662,1.4910625339655383,-0.025082714092604874,-5.008090540653401,40.00515375052548,42252.30121414653,25750.47668911002,25750.47668911002,68002.77790325654,77295.64472428744,77295.64472428744,25750.47668911002,103046.12141339746,103046.12141339746,103046.12141339746,127824.7298985664,91491.8656843746,56448.52217423495,38937.04834459961,24778.60848516894,0.0,63715.656829768544,21061.8172123936,1534.2376007290347,0.0,0.8868588938047907,2.8161366963898855,0.0014959135982669303,354544.1640911031,1554755.4547326912,4.38522365392308,1554755.4547326912,4.38522365392308,0.85,0.09553353989353536,4.027634451161993,1.2669898299826312,1.0,0.0,4.027634451160997,1.2847665827557928,1.2850643367939563,3.1349153264267007,19308.625639867074,1968.931861529378,4632.441516551485,4632.441516551485,5.5587267744460105,5.003552329659421,-2.333312260892076,7.336864590551497,3.4922771912381863,3.4922771912381863,0.9977934832109103,0.0,0.0,0.00023174523807338666,7.821267471558413e-05,0.00015353256335780253,0.0006183730415550969,0.09553353989356016,0.07166152641356584,0.02387201347999432,0.0955335990478527,0.07166152641354724,0.023872013479988123,0.3772027649319305,0.3772027649319305,0.1256544472298816,0.0,4.983048703143197,4.9764187071752986,5.002952467551552,4.983007826560822,4.976407140292338,5.002823595936263,24778.60848516894,21061.8172123936,0.85,1.0672852056589806,0.6631384390658257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519129506022859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.276814400913,1534.2376007290347,0.3772027649319305,0.1256544472298816,6.112874298809886,3.4922771912381863
4158.0,-30.069646444047624,5.003548190705991,35.0025895189149,24.09129518726843,4.997790033461899,-26.56291264563821,-40.07230623448265,1.4910562350528895,-0.024852684109987422,-5.008095416437182,40.00515187398758,42252.324231790284,25750.49667441162,25750.49667441162,68002.8209062019,77295.66847332293,77295.66847332293,25750.49667441162,103046.16514773456,103046.16514773456,103046.16514773456,127824.76986614546,91491.87450341819,56448.53026188715,38937.04915725671,24778.604718410905,0.0,63715.65387566762,21061.81401064927,1534.2375267159935,0.0,0.8868588757925184,2.816133105510873,0.0014959135982669303,354544.0967071647,1554755.3738130645,4.385224259134155,1554755.3738130645,4.385224259134155,0.85,0.09553352683302767,4.027634451161993,1.266989797013812,1.0,0.0,4.027634451163474,1.284766610878032,1.2850643657589471,3.134915257806581,19308.627501055606,1968.9320513177902,4632.441516551485,4632.441516551485,5.558731088650848,5.003548190705991,-2.3333121593835515,7.336860350089543,3.4922819200648436,3.4922819200648436,0.997794834304241,0.0,0.0,0.00023174588892370382,7.821287483653274e-05,0.00015353301408717107,0.0006183748569282297,0.09553352683305022,0.07166151188212228,0.023872014950927944,0.0955334706832503,0.07166151188210536,0.02387201495092231,0.3772026926971783,0.3772026926971783,0.12565445638949374,0.0,4.983089363539193,4.976460924373839,5.002988448771134,4.983242732327199,4.976620526547038,5.003123103379721,24778.604718410905,21061.81401064927,0.85,1.0672859300620239,0.6631388310671646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519127888129757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.27503176788,1534.2375267159935,0.3772026926971783,0.12565445638949374,6.112874298809886,3.4922819200648436
4159.0,-30.069619471811727,5.003544112543815,35.002588483377,24.09128900561484,4.997792840603641,-26.56288808604316,-40.07227591993285,1.4910614548354455,-0.024910729143130084,-5.008089709615785,40.005148875580595,42252.31512305729,25750.489379461116,25750.489379461116,68002.80450251841,77295.63218255063,77295.63218255063,25750.489379461116,103046.12156201174,103046.12156201174,103046.12156201174,127824.71251431076,91491.82846272457,56448.51140323274,38937.01895499093,24778.59095229902,0.0,63715.609907289945,21061.802309454164,1534.2366359671541,0.0,0.8868589156790603,2.8161345341669857,0.0014959135982669303,354544.175576148,1554755.244516469,4.3852229189491885,1554755.244516469,4.3852229189491885,0.85,0.09553349896566007,4.027634451161993,1.2669897123938427,1.0,0.0,4.027634451162709,1.2847665851157892,1.2850643408270954,3.1349153206681537,19308.617784535883,1968.9310605085207,4632.441516551485,4632.441516551485,5.558729513897992,5.003544112543815,-2.333304343844574,7.336848456388389,3.4922865920299913,3.4922865920299913,0.9977961691514261,0.0,0.0,0.0002317465398731967,7.821314331483979e-05,0.00015353339655835692,0.0006183763973823545,0.0955334989657077,0.07166148597439022,0.023872012991317484,0.09553346798015648,0.0716614859743545,0.02387201299130558,0.3772026217496914,0.3772026217496914,0.12565446786835582,0.0,4.983105118595972,4.976479886820584,5.0029945688869475,4.983178980472644,4.97656658275622,5.003029899729199,24778.59095229902,21061.802309454164,0.85,1.0672864091149186,0.6631391457216993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451912627158606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.273249583672,1534.2366359671541,0.3772026217496914,0.12565446786835582,6.112874298809886,3.4922865920299913
4160.0,-30.069592514472184,5.00354011588917,35.00258747359431,24.091292672697477,4.997799789501248,-26.562863125722224,-40.07224557045845,1.4910704007516515,-0.024900525755981562,-5.008082937773351,40.00514755468402,42252.30570716393,25750.47959855734,25750.47959855734,68002.78530572126,77295.61904442382,77295.61904442382,25750.47959855734,103046.09864298116,103046.09864298116,103046.09864298116,127824.68517850846,91491.807257218,56448.49391995959,38937.014819176,24778.5865355273,0.0,63715.60135470331,21061.798555198206,1534.236257772958,0.0,0.8868589549114703,2.816135190620299,0.0014959135982669303,354544.26916387235,1554755.1875570838,4.385221600743086,1554755.1875570838,4.385221600743086,0.85,0.0955334756304681,4.027634451161993,1.2669895684299992,1.0,0.0,4.027634451162364,1.2847665419234928,1.2850642984606908,3.1349154260602132,19308.613309283523,1968.9306041597818,4632.441516551485,4632.441516551485,5.55872740250517,5.00354011588917,-2.3332957144963653,7.336835830385535,3.492291275435578,3.492291275435578,0.9977975072673081,0.0,0.0,0.00023174719046486716,7.821341210330685e-05,0.0001535337783615603,0.00061837793514609,0.09553347563049218,0.07166146343987999,0.023872012190612187,0.09553347092627913,0.07166146343986193,0.023872012190606175,0.3772025504493732,0.3772025504493732,0.1256544794150317,0.0,4.983118004090386,4.976505662782017,5.0029687484233705,4.9831824120173565,4.976621636927689,5.002878341892256,24778.5865355273,21061.798555198206,0.85,1.0672862510886667,0.6631390869552701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451912465480056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.27146837933,1534.236257772958,0.3772025504493732,0.1256544794150317,6.112874298809886,3.492291275435578
4161.0,-30.0695656057495,5.003536118741255,35.00258648892083,24.09128666566687,4.997801511402419,-26.562838731907807,-40.07221906268967,1.4910746375610828,-0.024943281137154827,-5.0080799657538275,40.00514626647746,42252.31210907655,25750.47965774986,25750.47965774986,68002.79176682641,77295.58784901632,77295.58784901632,25750.47965774986,103046.06750676618,103046.06750676618,103046.06750676618,127824.65108404245,91491.7658978427,56448.49015790431,38936.973044376,24778.58357727627,0.0,63715.55662165227,21061.79604068483,1534.236046793196,0.0,0.8868589746943683,2.816136099192127,0.0014959135982669303,354544.3102375663,1554755.1320073514,4.385220936039196,1554755.1320073514,4.385220936039196,0.85,0.09553345625768975,4.027634451161993,1.2669894997449593,1.0,0.0,4.02763445116248,1.2847665207627437,1.2850642781294341,3.134915477693843,19308.604580718547,1968.9297140938597,4632.441516551485,4632.441516551485,5.558727415282991,5.003536118741255,-2.333289851938517,7.336825970679771,3.492295976632333,3.492295976632333,0.997798850466381,0.0,0.0,0.0002317478398848879,7.821364686861591e-05,0.000153534193016272,0.0006183796052236922,0.09553345625771081,0.07166144415232102,0.023872012105389796,0.09553349074210858,0.07166144415230521,0.02387201210538453,0.37720247929278483,0.37720247929278483,0.1256544890823102,0.0,4.983120611441109,4.976515630867937,5.002949251762914,4.983136684616682,4.976561151708609,5.00287691583236,24778.58357727627,21061.79604068483,0.85,1.067287101808308,0.6631396530045861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451912303890833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.269687775637,1534.236046793196,0.37720247929278483,0.1256544890823102,6.112874298809886,3.492295976632333
4162.0,-30.069538737649737,5.003532072179475,35.00258549564798,24.09128666566687,4.997798516217133,-26.562814846363064,-40.07219639662651,1.4910746249308355,-0.024783313713840016,-5.008079335696633,40.00514404665374,42252.3343276889,25750.485587413583,25750.485587413583,68002.81991510247,77295.60007610996,77295.60007610996,25750.485587413583,103046.08566352354,103046.08566352354,103046.08566352354,127824.66162363467,91491.7660677823,56448.500319362734,38936.96194268841,24778.57596011113,0.0,63715.53790279954,21061.78956609446,1534.235627116221,0.0,0.8868589859350876,2.8161340713757936,0.0014959135982669303,354544.3189450392,1554755.0362846497,4.385220558351874,1554755.0362846497,4.385220558351874,0.8499999999999999,0.09553343589039308,4.027634451161993,1.2669894535886121,1.0,0.0,4.0276344511610285,1.2847665194828262,1.2850642776823589,3.1349154808169266,19308.60461658294,1968.9297177510098,4632.441516551485,4632.441516551485,5.558728695312907,5.003532072179475,-2.3332857257399255,7.3368177979194,3.492300671019194,3.492300671019194,0.9978001917197697,0.0,0.0,0.00023174848832618073,7.821384761048478e-05,0.00015353464071569595,0.0006183814083933159,0.09553343589042565,0.07166142424155902,0.02387201164886663,0.09553339702978939,0.07166142424153459,0.02387201164885849,0.3772024073093532,0.3772024073093532,0.12565449761250122,0.0,4.983155455049086,4.976560287661471,5.00295462865364,4.983296021982767,4.976740112383027,5.002977334144589,24778.57596011113,21061.78956609446,0.85,1.0672878571447257,0.6631401965427403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451912142593066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.267907096566,1534.235627116221,0.3772024073093532,0.12565449761250122,6.112874298809886,3.492300671019194
4163.0,-30.069511829262247,5.003527998060059,35.002584478947064,24.09127604858952,4.997796161161649,-26.562790860515104,-40.072166186850495,1.491075192414867,-0.02481090903626182,-5.00807774558858,40.00514137771484,42252.325293800066,25750.48889432989,25750.48889432989,68002.81418812995,77295.56671589449,77295.56671589449,25750.48889432989,103046.05561022437,103046.05561022437,103046.05561022437,127824.62110067919,91491.72089339732,56448.4794713044,38936.93491343657,24778.56549045481,0.0,63715.500403891376,21061.78066688659,1534.235018090191,0.0,0.8868590036856738,2.8161346194887,0.0014959135982669303,354544.3409205396,1554754.9211953178,4.385219961933532,1554754.9211953178,4.385219961933532,0.85,0.09553341331226682,4.027634451161993,1.2669893096247686,1.0,0.0,4.027634451162666,1.284766515487132,1.285064274520129,3.1349154905666854,19308.59508289072,1968.9287455849571,4632.441516551485,4632.441516551485,5.558729409173255,5.003527998060059,-2.3332809251618576,7.336808923221916,3.4923053438376255,3.4923053438376255,0.9978015268107502,0.0,0.0,0.00023174913774146413,7.821411516394634e-05,0.0001535350225775178,0.0006183829463931451,0.09553341331230675,0.07166140265767076,0.02387201065463598,0.09553337961317578,0.07166140265764082,0.023872010654626002,0.37720233677554066,0.37720233677554066,0.1256545067290199,0.0,4.983177127895544,4.97658348989728,5.002971704759489,4.983266836552332,4.976679320958624,5.003043032467417,24778.56549045481,21061.78066688659,0.85,1.0672883953992571,0.6631404450402706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519119815388375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.266126500639,1534.235018090191,0.37720233677554066,0.1256545067290199,6.112874298809886,3.4923053438376255
4164.0,-30.06948491650845,5.003524043908386,35.002583473285526,24.091274197585903,4.997804941537268,-26.56276575714889,-40.0721357675269,1.491085782178068,-0.024926302163294167,-5.008069175114521,40.005139665860554,42252.31560002835,25750.474498200743,25750.474498200743,68002.79009822909,77295.52369813324,77295.52369813324,25750.474498200743,103045.99819633398,103045.99819633398,103045.99819633398,127824.55643394645,91491.67056780927,56448.462469705846,38936.89788678158,24778.558237612466,0.0,63715.45612439405,21061.774501970594,1534.2344341460077,0.0,0.886859053483588,2.8161371357605223,0.0014959135982669303,354544.4593656284,1554754.847377159,4.385218288727503,1554754.847377159,4.385218288727503,0.85,0.09553338654385535,4.027634451161993,1.2669891848927364,1.0,0.0,4.027634451162453,1.2847664646071588,1.285064224462892,3.1349156147171984,19308.58446207834,1968.9276625634993,4632.441516551485,4632.441516551485,5.558726301496861,5.003524043908386,-2.3332709923422605,7.336795036250646,3.4923100015985677,3.4923100015985677,0.9978028575995908,0.0,0.0,0.00023174978726379973,7.821438457412484e-05,0.0001535354026896749,0.0006183844773459643,0.09553338654388613,0.07166137775673585,0.023872008787150283,0.09553343397749134,0.07166137775671276,0.023872008787142594,0.377202266129618,0.377202266129618,0.1256545170279377,0.0,4.983167019917687,4.976580324085262,5.002940749386596,4.983142872951248,4.976583949520034,5.002833222956156,24778.558237612466,21061.774501970594,0.85,1.067288759033047,0.6631407537527093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451911820243148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.264347607414,1534.2344341460077,0.377202266129618,0.1256545170279377,6.112874298809886,3.4923100015985677
4165.0,-30.069458080703217,5.003519962057515,35.00258247341096,24.091264383774273,4.997797494126327,-26.562742345948784,-40.07210939945651,1.4910817593722498,-0.02484098145629332,-5.0080722435616325,40.005137823095,42252.32228620705,25750.489822104493,25750.489822104493,68002.81210831154,77295.5142322047,77295.5142322047,25750.489822104493,103046.00405430919,103046.00405430919,103046.00405430919,127824.55820076459,91491.64725516787,56448.45530917183,38936.8799399956,24778.554146455397,0.0,63715.434086450994,21061.771024487087,1534.234297570263,0.0,0.8868590445437056,2.8161356567854896,0.0014959135982669303,354544.41695927887,1554754.767913878,4.385218589106845,1554754.767913878,4.385218589106845,0.85,0.09553337143970739,4.027634451161993,1.266989115108736,1.0,0.0,4.027634451163076,1.2847664820883757,1.2850642427803045,3.134915572061867,19308.579542132047,1968.9271608685992,4632.441516551485,4632.441516551485,5.558729609450928,5.003519962057515,-2.3332695932797742,7.3367895553372895,3.49231468875958,3.49231468875958,0.9978041967884514,0.0,0.0,0.00023175043493070364,7.821461810488189e-05,0.00015353581682582177,0.000618386145334977,0.09553337143973116,0.07166136180475466,0.023872009634976498,0.09553337433809087,0.07166136180473683,0.023872009634970555,0.3772021938098139,0.3772021938098139,0.12565452537024918,0.0,4.983181035839891,4.97659022677982,5.002967109108624,4.983231262105335,4.976624005799636,5.0030667139918705,24778.554146455397,21061.771024487087,0.85,1.0672894736311975,0.6631410880584733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519116589213203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.262569698605,1534.234297570263,0.3772021938098139,0.12565452537024918,6.112874298809886,3.49231468875958
4166.0,-30.069431240428134,5.003515956260337,35.00258145269522,24.09126846995207,4.997801910026326,-26.562717744268344,-40.07208285676313,1.491088413866858,-0.02476189589515343,-5.008065796963992,40.00513521630069,42252.32826864287,25750.480695661372,25750.480695661372,68002.80896430425,77295.51298492664,77295.51298492664,25750.480695661372,103045.99368058801,103045.99368058801,103045.99368058801,127824.53609409236,91491.63696247124,56448.452246188746,38936.871906980545,24778.54241350434,0.0,63715.41432048488,21061.761051478687,1534.2335102280756,0.0,0.8868590867761577,2.8161353704228986,0.0014959135982669303,354544.50605212594,1554754.6555043464,4.385217170099832,1554754.6555043464,4.385217170099832,0.8499999999999999,0.09553334350124745,4.027634451161993,1.2669890079600736,1.0,0.0,4.027634451163636,1.284766449621131,1.2850642111378199,3.134915651284103,19308.57736994084,1968.9269393667398,4632.441516551485,4632.441516551485,5.558727639335797,5.003515956260337,-2.3332612466073304,7.336777202867667,3.492319330807748,3.492319330807748,0.997805523087928,0.0,0.0,0.0002317510827071503,7.821485318285217e-05,0.00015353622952429813,0.0006183878075335783,0.09553334350129004,0.07166133592999234,0.0238720075712977,0.09553332014691962,0.07166133592996039,0.023872007571287063,0.3772021209416168,0.3772021209416168,0.12565453560375442,0.0,4.983203159300729,4.976621953131087,5.002960396946776,4.983303901068837,4.9767611107225775,5.002945805203751,24778.54241350434,21061.761051478687,0.85,1.0672897553840586,0.6631413876729434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519114980607757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.260791145354,1534.2335102280756,0.3772021209416168,0.12565453560375442,6.112874298809886,3.492319330807748
4167.0,-30.06940435977236,5.003512006069916,35.002580458239166,24.09127241643148,4.99780725986582,-26.562693012893558,-40.072056314069755,1.4910959129873886,-0.024713295720687256,-5.008060224732754,40.00513393974134,42252.33434537125,25750.47402285056,25750.47402285056,68002.80836822181,77295.50735354776,77295.50735354776,25750.47402285056,103045.98137639833,103045.98137639833,103045.98137639833,127824.52004407186,91491.62264726465,56448.44963908966,38936.85889797221,24778.53866767354,0.0,63715.39756564575,21061.75786752251,1534.233198399637,0.0,0.8868591197451474,2.8161353824564643,0.0014959135982669303,354544.5830611261,1554754.6004568741,4.3852160623444725,1554754.6004568741,4.3852160623444725,0.85,0.09553332116956469,4.027634451161993,1.2669889749912544,1.0,0.0,4.027634451163333,1.2847664132007266,1.2850641755425134,3.1349157401523167,19308.574348831116,1968.9266312992834,4632.441516551485,4632.441516551485,5.558726198883546,5.003512006069916,-2.333253509537345,7.336765515607261,3.492323988995695,3.492323988995695,0.99780685399877,0.0,0.0,0.0002317517314598383,7.821508826147434e-05,0.00015353664319836394,0.0006183894736614973,0.09553332116958717,0.07166131437109899,0.023872006798488176,0.09553330468972593,0.07166131437108213,0.02387200679848256,0.37720204896527565,0.37720204896527565,0.12565454536142687,0.0,4.983229796019373,4.976665838412373,5.002935244046114,4.983346929012043,4.976851969984523,5.002845226938291,24778.53866767354,21061.75786752251,0.85,1.0672900266871719,0.6631416574280781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519113371734718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.259013576175,1534.233198399637,0.37720204896527565,0.12565454536142687,6.112874298809886,3.492323988995695
4168.0,-30.069377544002624,5.003507918336766,35.002579452917836,24.091257573477947,4.997798392266859,-26.562669761737403,-40.07202994599936,1.4910906100019936,-0.024680892971218782,-5.008063786434856,40.005131634352644,42252.34104291377,25750.49052797806,25750.49052797806,68002.83157089184,77295.48326061845,77295.48326061845,25750.49052797806,103045.97378859652,103045.97378859652,103045.97378859652,127824.50580933632,91491.58414081797,56448.44192311479,38936.82468633686,24778.532020739807,0.0,63715.35670707667,21061.752217628837,1534.2329251176316,0.0,0.886859109970507,2.8161345410455074,0.0014959135982669303,354544.5338379132,1554754.5010444887,4.385216390771588,1554754.5010444887,4.385216390771588,0.85,0.09553330534825741,4.027634451161993,1.2669888376211746,1.0,0.0,4.027634451162364,1.2847664366715887,1.2850641998503445,3.1349156828818487,19308.566222353882,1968.9258026292243,4632.441516551485,4632.441516551485,5.55872976182707,5.003507918336766,-2.3332524926221567,7.336760410958922,3.4923286572820182,3.4923286572820182,0.9978081877948624,0.0,0.0,0.00023175237864819618,7.821532179417428e-05,0.0001535370568540219,0.0006183911397152762,0.09553330534828772,0.07166129797998921,0.023872007368298507,0.09553325807648727,0.07166129797996648,0.023872007368290933,0.37720197846121184,0.37720197846121184,0.12565455361522015,0.0,4.983261770472211,4.976696883134878,5.002970004791564,4.983382893463613,4.976814292834717,5.003102275964579,24778.532020739807,21061.752217628837,0.85,1.0672910752666158,0.6631421877956925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519111760441503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.25723771063,1534.2329251176316,0.37720197846121184,0.12565455361522015,6.112874298809886,3.4923286572820182
4169.0,-30.069350696850584,5.003504020067602,35.0025784452125,24.091260332521074,4.997811042059824,-26.562644330435475,-40.07199952667577,1.4911046756450674,-0.02479602500505962,-5.0080519737060865,40.005129554271356,42252.330868944424,25750.46779229958,25750.46779229958,68002.798661244,77295.44338581161,77295.44338581161,25750.46779229958,103045.91117811119,103045.91117811119,103045.91117811119,127824.43267541946,91491.53855128877,56448.426034423086,38936.791685406315,24778.521497308277,0.0,63715.31318271459,21061.743272712036,1534.2320811675102,0.0,0.8868591775958814,2.8161374323591377,0.0014959135982669303,354544.6970914702,1554754.4113477543,4.385214118564684,1554754.4113477543,4.385214118564684,0.85,0.09553327392785589,4.027634451161993,1.2669887453084812,1.0,0.0,4.027634451162476,1.2847663695347669,1.2850641335304671,3.1349158467001748,19308.5566010488,1968.9248215291461,4632.441516551485,4632.441516551485,5.558724853901433,5.003504020067602,-2.333240206884953,7.336744226952556,3.492333277492635,3.492333277492635,0.9978095078550385,0.0,0.0,0.0002317530265956234,7.821559120819581e-05,0.00015353743538742759,0.0006183926643094619,0.09553327392789361,0.07166126956389174,0.02387200436400187,0.09553331089381242,0.07166126956386344,0.02387200436399245,0.37720190838523293,0.37720190838523293,0.1256545642839027,0.0,4.983256116587256,4.976703903244982,5.002926295234033,4.983255948701014,4.97675443450197,5.0027739165846015,24778.521497308277,21061.743272712036,0.85,1.0672912878295726,0.6631424811140552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519110153038055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.255461441226,1534.2320811675102,0.37720190838523293,0.1256545642839027,6.112874298809886,3.492333277492635
4170.0,-30.069323936015238,5.003499997515909,35.00257746075058,24.091250379011058,4.997804649820573,-26.56262088121323,-40.07197312368078,1.4911015950189135,-0.024738754998907098,-5.008054848237142,40.00512821587606,42252.33721083313,25750.482706203198,25750.482706203198,68002.81991703634,77295.42897491132,77295.42897491132,25750.482706203198,103045.91168111452,103045.91168111452,103045.91168111452,127824.43190945915,91491.51075105075,56448.41898697383,38936.76862675213,24778.52022834462,0.0,63715.28885509675,21061.742194092927,1534.2321007241308,0.0,0.8868591678168025,2.8161363445005567,0.0014959135982669303,354544.6573650452,1554754.3536338161,4.385214447140899,1554754.3536338161,4.385214447140899,0.85,0.09553326046896904,4.027634451161993,1.2669886601390319,1.0,0.0,4.02763445116126,1.2847663826122002,1.2850641474407614,3.134915814790363,19308.55073403117,1968.9242232598463,4632.441516551485,4632.441516551485,5.558728073349227,5.003499997515909,-2.333238666703106,7.336738664219014,3.4923379480453316,3.4923379480453316,0.9978108422986661,0.0,0.0,0.00023175367246148506,7.821582505160128e-05,0.00015353784740988378,0.0006183943237853011,0.09553326046898582,0.07166125496888612,0.023872005500099696,0.09553327415415046,0.07166125496887353,0.02387200550009551,0.37720183721492523,0.37720183721492523,0.12565457214713877,0.0,4.983269205654267,4.976716309477467,5.002941429388557,4.983316093238216,4.9767604711905165,5.00299650067916,24778.52022834462,21061.742194092927,0.85,1.0672920289459948,0.66314283384832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519108543753818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.253686694372,1534.2321007241308,0.37720183721492523,0.12565457214713877,6.112874298809886,3.4923379480453316
4171.0,-30.069297170963456,5.003496020846823,35.00257645320894,24.091249505896144,4.997807078946157,-26.562596545933676,-40.071946650836594,1.4911064539167669,-0.024700901360688476,-5.00804980328763,40.005125574703364,42252.34303275084,25750.47720029022,25750.47720029022,68002.82023304106,77295.41576235197,77295.41576235197,25750.47720029022,103045.89296264219,103045.89296264219,103045.89296264219,127824.40169603865,91491.48771908614,56448.41498948663,38936.74747733279,24778.508733396462,0.0,63715.256210729254,21061.73242338699,1534.2313571789655,0.0,0.8868592030429477,2.8161364361522874,0.0014959135982669303,354544.72708696185,1554754.2397418485,4.385213263545455,1554754.2397418485,4.385213263545455,0.85,0.095533233969581,4.027634451161993,1.2669885815633464,1.0,0.0,4.027634451161942,1.2847663585484626,1.2850641242014094,3.134915873507492,19308.54587331947,1968.9237276051933,4632.441516551485,4632.441516551485,5.558726884793913,5.003496020846823,-2.3332313551299286,7.336727375976752,3.492342574609017,3.492342574609017,0.9978121641740049,0.0,0.0,0.00023175431843076597,7.821605951428795e-05,0.00015353825891647804,0.000618395981183437,0.09553323396962297,0.07166123038142837,0.023872003588194607,0.09553323475895975,0.07166123038139688,0.023872003588184115,0.37720176550059265,0.37720176550059265,0.12565458130672982,0.0,4.98328322810778,4.976736220785767,5.002937766942409,4.983348901926945,4.976825454275627,5.002932709106005,24778.508733396462,21061.73242338699,0.85,1.067292580730293,0.66314326498205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451910693964395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.251911113211,1534.2313571789655,0.37720176550059265,0.12565458130672982,6.112874298809886,3.492342574609017
4172.0,-30.069270301325567,5.003492061493293,35.002575455004234,24.09124873755502,4.997809146759783,-26.56257215268433,-40.07191633628679,1.4911109981188955,-0.0246609551178949,-5.008046063223112,40.00512383158025,42252.33358551417,25750.475122423653,25750.475122423653,68002.80870793783,77295.40423766115,77295.40423766115,25750.475122423653,103045.8793600848,103045.8793600848,103045.8793600848,127824.38226310963,91491.4661863414,56448.39553419569,38936.74516905078,24778.502903024826,0.0,63715.24807207561,21061.7274675711,1534.230967028199,0.0,0.8868592283798636,2.816136347994132,0.0014959135982669303,354544.77877519035,1554754.164575348,4.385212412227303,1554754.164575348,4.385212412227303,0.85,0.0955332119757912,4.027634451161993,1.2669884617766365,1.0,0.0,4.027634451159661,1.2847663359516515,1.285064102432569,3.1349159286452237,19308.54132900611,1968.9232642141926,4632.441516551485,4632.441516551485,5.558726436247167,5.003492061493293,-2.3332249879822715,7.336717049475564,3.4923472083097025,3.4923472083097025,0.9978134880884865,0.0,0.0,0.00023175496692588474,7.821632800270151e-05,0.00015353863892318323,0.0006183975117115345,0.09553321197581935,0.07166120918829587,0.023872002787523477,0.09553321020380406,0.07166120918827476,0.023872002787516444,0.37720169381461893,0.37720169381461893,0.12565459037316717,0.0,4.983302183352066,4.976763963477254,5.002930335058068,4.98338510810521,4.976882042505451,5.002907718494896,24778.502903024826,21061.7274675711,0.85,1.0672925361761454,0.6631432014157383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519105335281683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.250136508548,1534.230967028199,0.37720169381461893,0.12565459037316717,6.112874298809886,3.4923472083097025
4173.0,-30.069243470669246,5.003488044180653,35.00257444865934,24.091238295100652,4.997805536646892,-26.562548362341488,-40.0718899332918,1.4911104283195322,-0.024662124484734704,-5.008045895153821,40.00512159806935,42252.34001948597,25750.482077516837,25750.482077516837,68002.8220970028,77295.3767704668,77295.3767704668,25750.482077516837,103045.85884798363,103045.85884798363,103045.85884798363,127824.35429273336,91491.42642814727,56448.38967716815,38936.70750108791,24778.495444749737,0.0,63715.20294583765,21061.721128037276,1534.2305628844683,0.0,0.8868592373198038,2.816136382974127,0.0014959135982669303,354544.7810979321,1554754.0682624776,4.385212111846105,1554754.0682624776,4.385212111846105,0.85,0.09553319226717208,4.027634451161993,1.2669883826514705,1.0,0.0,4.02763445116188,1.2847663372799893,1.2850641045932163,3.1349159254039902,19308.5329383576,1968.9224086061602,4632.441516551485,4632.441516551485,5.558727937635398,5.003488044180653,-2.3332212554006566,7.33670929958131,3.492351840606132,3.492351840606132,0.997814811601752,0.0,0.0,0.00023175561448185542,7.821656184814328e-05,0.00015353905263371212,0.0006183991779863135,0.09553319226720462,0.07166118977714472,0.0238720024900599,0.09553318718831812,0.07166118977712031,0.023872002490051766,0.37720162263971047,0.37720162263971047,0.1256545991339607,0.0,4.983318437935338,4.976779526046585,5.002948662155973,4.983383770669093,4.9768420957621515,5.003022290112142,24778.495444749737,21061.721128037276,0.85,1.067293502224421,0.6631437720665098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519103724650608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.248364891262,1534.2305628844683,0.37720162263971047,0.1256545991339607,6.112874298809886,3.492351840606132
4174.0,-30.06921671805931,5.003484094538644,35.00257343662953,24.091237072739773,4.997810127548436,-26.562523822088618,-40.07186339059842,1.4911172315780832,-0.024677982552532285,-5.008039834020128,40.005119419794745,42252.345663653214,25750.473957041126,25750.473957041126,68002.81962069434,77295.35341735891,77295.35341735891,25750.473957041126,103045.82737440005,103045.82737440005,103045.82737440005,127824.31369486405,91491.39413578232,56448.386382077784,38936.67528189393,24778.486320464,0.0,63715.161602357926,21061.7133723944,1534.22993082143,0.0,0.886859276040036,2.8161372988138473,0.0014959135982669303,354544.8648636829,1554753.974331496,4.385210810849778,1554753.974331496,4.385210810849778,0.85,0.09553316645581661,4.027634451161993,1.2669882727554072,1.0,0.0,4.027634451161668,1.284766304121178,1.2850640722563031,3.134916006313713,19308.526123312557,1968.921713664968,4632.441516551485,4632.441516551485,5.558726184677336,5.003484094538644,-2.33321321050648,7.336697305045124,3.492356448819308,3.492356448819308,0.9978161282340879,0.0,0.0,0.00023175626015584078,7.82167969315139e-05,0.00015353946322432688,0.0006184008316952188,0.09553316645585264,0.07166116558628068,0.023872000869571953,0.09553318307057784,0.07166116558625366,0.023872000869562957,0.37720155115322185,0.37720155115322185,0.12565460920799618,0.0,4.983324817563812,4.976791304064136,5.002938829274967,4.983361851467578,4.976849935707207,5.002911021768739,24778.486320464,21061.7133723944,0.85,1.0672941559042948,0.6631442909514581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519102116356521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.2465933887,1534.22993082143,0.37720155115322185,0.12565460920799618,6.112874298809886,3.492356448819308
4175.0,-30.069189939459346,5.003480114984841,35.00257243350592,24.09123155465352,4.997809094429515,-26.562499820903437,-40.07183691775424,1.4911189758740182,-0.02465424129132998,-5.00803833510428,40.005117655147686,42252.35174654633,25750.47754645639,25750.47754645639,68002.82929300272,77295.33515522421,77295.33515522421,25750.47754645639,103045.8127016806,103045.8127016806,103045.8127016806,127824.29384214083,91491.36464689967,56448.38123822353,38936.64823186238,24778.481140460233,0.0,63715.12937232261,21061.7089693912,1534.2296278191689,0.0,0.8868592900532877,2.816137161914764,0.0014959135982669303,354544.8855789202,1554753.8982368538,4.385210340005799,1554753.8982368538,4.385210340005799,0.85,0.0955331468711881,4.027634451161993,1.2669881980260835,1.0,0.0,4.0276344511630935,1.2847662946268066,1.2850640635901227,3.134916029480617,19308.519899920004,1968.9210790555394,4632.441516551485,4632.441516551485,5.558726959520417,5.003480114984841,-2.333208503055924,7.336688618040765,3.4923610707509365,3.4923610707509365,0.9978174487859819,0.0,0.0,0.00023175690645875615,7.821703139689501e-05,0.00015353987506186114,0.00061840249042626,0.09553314687121475,0.07166114613594662,0.02387200073526813,0.0955331610687072,0.07166114613592663,0.023872000735261467,0.3772014791982481,0.3772014791982481,0.1256546186364712,0.0,4.983336104042792,4.976804597404623,5.002944085477679,4.983384093812958,4.9768606195598295,5.002967960172612,24778.481140460233,21061.7089693912,0.85,1.0672948475961608,0.6631447218704141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519100512741063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.244821216962,1534.2296278191689,0.3772014791982481,0.1256546186364712,6.112874298809886,3.4923610707509365
4176.0,-30.06916316451026,5.003476227950453,35.002571440559336,24.09123518681156,4.997816073649529,-26.562475021710224,-40.071806603204436,1.4911279308498409,-0.024639880381414514,-5.008031054903745,40.005115945328384,42252.341647088935,25750.466444126498,25750.466444126498,68002.80809121544,77295.32188724534,77295.32188724534,25750.466444126498,103045.78833137185,103045.78833137185,103045.78833137185,127824.26262977651,91491.34339750352,56448.36315734848,38936.64471128337,24778.474298404657,0.0,63715.11900968803,21061.703153643957,1534.2290996265076,0.0,0.8868593332796312,2.816137823095834,0.0014959135982669303,354544.986192377,1554753.824506484,4.385208887604662,1554753.824506484,4.385208887604662,0.85,0.09553312113737555,4.027634451161993,1.2669881002185868,1.0,0.0,4.02763445116162,1.2847662514011826,1.2850640211847606,3.1349161349540458,19308.515415405098,1968.9206217622836,4632.441516551485,4632.441516551485,5.558724562872807,5.003476227950453,-2.3331995500058427,7.336675777956296,3.4923656770764366,3.4923656770764366,0.9978187648789819,0.0,0.0,0.00023175755267521608,7.821729988839278e-05,0.0001535402527868233,0.0006184040117643307,0.09553312113740556,0.07166112200403302,0.023871999133372533,0.09553315526521904,0.07166112200401052,0.02387199913336504,0.37720140696826776,0.37720140696826776,0.12565462845734707,0.0,4.983344351630876,4.976825582381707,5.002914087211707,4.983391174522353,4.976923358795659,5.002807936000579,24778.474298404657,21061.703153643957,0.85,1.067294688421997,0.663144671214761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519098907568044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.243050457646,1534.2290996265076,0.37720140696826776,0.12565462845734707,6.112874298809886,3.4923656770764366
4177.0,-30.069136456261944,5.0034722586834315,35.00257045488925,24.091230157669656,4.997811671473951,-26.56245142078449,-40.071780200209446,1.4911266359968662,-0.024537583612811886,-5.0080319783202905,40.005114171378466,42252.347671589996,25750.476312042592,25750.476312042592,68002.82398363258,77295.31943489007,77295.31943489007,25750.476312042592,103045.79574693266,103045.79574693266,103045.79574693266,127824.26557590775,91491.32838280009,56448.3566195016,38936.63529255387,24778.469828975085,0.0,63715.10512152895,21061.69935462882,1534.2288934783414,0.0,0.8868593350032428,2.8161363715148955,0.0014959135982669303,354544.97343062196,1554753.7480106931,4.385208829691476,1554753.7480106931,4.385208829691476,0.85,0.09553310391030612,4.027634451161993,1.2669879864761606,1.0,0.0,4.027634451161909,1.2847662561273951,1.2850640267402826,3.134916123421769,19308.512246672166,1968.920298641449,4632.441516551485,4632.441516551485,5.558726693048884,5.0034722586834315,-2.3331966092380547,7.336668867921486,3.4923703046793713,3.4923703046793713,0.9978200870512489,0.0,0.0,0.00023175819728350075,7.821753373652106e-05,0.0001535406635469797,0.0006184056661560878,0.09553310391033093,0.07166110452486116,0.023871999385469772,0.09553309337183376,0.07166110452484255,0.023871999385463572,0.3772013349937704,0.3772013349937704,0.1256546364568766,0.0,4.983374712270518,4.976862755700381,5.00292398964848,4.9834943947074635,4.977009694022854,5.002961843709215,24778.469828975085,21061.69935462882,0.85,1.0672951704925437,0.663144910315987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45190973026142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.241280517812,1534.2288934783414,0.3772013349937704,0.1256546364568766,6.112874298809886,3.4923703046793713
4178.0,-30.06910967837165,5.00346837318013,35.002569462786724,24.09123406922447,4.997817351844639,-26.562426748818314,-40.07175365751607,1.4911344222916398,-0.024490866879659734,-5.00802512001389,40.00511201267884,42252.35334414917,25750.466260396188,25750.466260396188,68002.81960454535,77295.31225992144,77295.31225992144,25750.466260396188,103045.77852031763,103045.77852031763,103045.77852031763,127824.2389853622,91491.3126994596,56448.35378368869,38936.621017523226,24778.460465044573,0.0,63715.081482567795,21061.691395287886,1534.2282310960902,0.0,0.8868593777081047,2.816136558415761,0.0014959135982669303,354545.0682134568,1554753.6549238341,4.3852073948121655,1554753.6549238341,4.3852073948121655,0.85,0.09553307720971375,4.027634451161993,1.266987949111499,1.0,0.0,4.027634451162294,1.2847662183686888,1.2850639898032008,3.134916215555556,19308.508936828737,1968.9199611313484,4632.441516551485,4632.441516551485,5.55872452321115,5.00346837318013,-2.333187975094863,7.336656348274993,3.49237490099707,3.49237490099707,0.9978214002848772,0.0,0.0,0.00023175884357426433,7.821776882259212e-05,0.0001535410747516722,0.0006184073223382739,0.09553307720975007,0.07166107986196601,0.023871997347784054,0.09553306306724965,0.07166107986193877,0.02387199734777498,0.3772012642197421,0.3772012642197421,0.12565464539997287,0.0,4.983404014263783,4.976909211340683,5.002901787437452,4.9835342531342235,4.977108068663199,5.002826018279336,24778.460465044573,21061.691395287886,0.85,1.0672954977409965,0.6631452453797654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45190957016589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.239510134235,1534.2282310960902,0.3772012642197421,0.12565464539997287,6.112874298809886,3.49237490099707
4179.0,-30.06908296600153,5.003464341575411,35.002568459646966,24.091219331044726,4.997807916036347,-26.562403647561844,-40.07172732437027,1.4911285975970103,-0.024446271269994213,-5.0080291043650345,40.005109706990574,42252.359689754434,25750.48379256636,25750.48379256636,68002.8434823208,77295.29083961183,77295.29083961183,25750.48379256636,103045.77463217819,103045.77463217819,103045.77463217819,127824.22855233963,91491.27667732206,56448.34552746631,38936.590166506394,24778.45392016144,0.0,63715.04408666783,21061.685832137224,1534.2279732779944,0.0,0.8868593657843975,2.8161355075014844,0.0014959135982669303,354545.0131491167,1554753.5554985742,4.385207795447588,1554753.5554985742,4.385207795447588,0.85,0.09553306200080261,4.027634451161993,1.266987819983624,1.0,0.0,4.0276344511607975,1.2847662442852057,1.2850640165540705,3.1349161523175084,19308.501334645058,1968.9191859243533,4632.441516551485,4632.441516551485,5.558728307861234,5.003464341575411,-2.3331873068923046,7.336651648467715,3.4923795159680466,3.4923795159680466,0.9978227188480133,0.0,0.0,0.00023175948828533686,7.821800205336566e-05,0.0001535414862319712,0.000618408979630502,0.0955330620008324,0.07166106406172358,0.023871997939108828,0.09553301007841733,0.07166106406170122,0.023871997939101382,0.37720119499399873,0.37720119499399873,0.12565465315684218,0.0,4.983441293624992,4.976945218654407,5.002942880987803,4.983582833095056,4.977081675437944,5.003099679827244,24778.45392016144,21061.685832137224,0.85,1.0672964989213618,0.6631457341892604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451909409652943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.237742036095,1534.2279732779944,0.37720119499399873,0.12565465315684218,6.112874298809886,3.4923795159680466
4180.0,-30.069056209027693,5.0034605119581865,35.002567454654894,24.091227224003546,4.997821388183545,-26.5623782151879,-40.07169687012208,1.4911433943440646,-0.024494718220523737,-5.008016721971796,40.00510764675915,42252.349128817434,25750.459554066943,25750.459554066943,68002.80868288438,77295.26840388044,77295.26840388044,25750.459554066943,103045.72795794738,103045.72795794738,103045.72795794738,127824.17119353145,91491.24889621726,56448.329621155615,38936.57697229072,24778.443235584076,0.0,63715.0202078748,21061.676750246465,1534.2271087158929,0.0,0.886859436235891,2.816137589323311,0.0014959135982669303,354545.18427569966,1554753.46665784,4.385205428284256,1554753.46665784,4.385205428284256,0.85,0.09553303029743937,4.027634451161993,1.2669877161318435,1.0,0.0,4.027634451163687,1.284766173732769,1.2850639468150131,3.1349163244702147,19308.495471665345,1968.9185880668063,4632.441516551485,4632.441516551485,5.558723075523312,5.0034605119581865,-2.3331746419095825,7.336635153867769,3.492384080389257,3.492384080389257,0.9978240229683591,0.0,0.0,0.00023176013407459072,7.82182717852483e-05,0.00015354186228934243,0.000618410494252126,0.0955330302974769,0.07166103550901234,0.023871994788464548,0.09553303445563198,0.0716610355089842,0.02387199478845517,0.3772011264039887,0.3772011264039887,0.1256546637898713,0.0,4.983452729521957,4.976974939567583,5.002899415960201,4.983522003751261,4.977117356841404,5.002749098507877,24778.443235584076,21061.676750246465,0.85,1.0672963527441468,0.663145816966959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519092495327732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.235973517965,1534.2271087158929,0.3772011264039887,0.1256546637898713,6.112874298809886,3.492384080389257
4181.0,-30.069029526772564,5.003456619355954,35.00256648977,24.09122174084189,4.997819787053693,-26.562354357573813,-40.07167046712709,1.491144617855274,-0.02446548582520336,-5.008016684145058,40.00510680498435,42252.35488610563,25750.467112267917,25750.467112267917,68002.82199837355,77295.25281292488,77295.25281292488,25750.467112267917,103045.7199251928,103045.7199251928,103045.7199251928,127824.16367265294,91491.2218872686,56448.32396045084,38936.55325201974,24778.443747460144,0.0,63714.99699947988,21061.677185341123,1534.2271634658218,0.0,0.8868594394753997,2.8161372097370143,0.0014959135982669303,354545.1847984711,1554753.4303590595,4.385205319437084,1554753.4303590595,4.385205319437084,0.85,0.09553301585233955,4.027634451161993,1.266987649644725,1.0,0.0,4.027634451160495,1.2847661666794017,1.2850639405874276,3.1349163416809076,19308.489771643,1968.9180068262863,4632.441516551485,4632.441516551485,5.558724707103754,5.003456619355954,-2.333170985340616,7.33662760469657,3.49238869902402,3.49238869902402,0.9978253425782915,0.0,0.0,0.00023176077806213202,7.82185056360628e-05,0.00015354227242606923,0.0006184121461329365,0.09553301585235169,0.07166102030843388,0.0238719955439178,0.09553302533688653,0.07166102030842478,0.023871995543914764,0.3772010579651951,0.3772010579651951,0.12565467162133692,0.0,4.983472409845945,4.977003956902365,5.002891059751846,4.983551198319844,4.977120098170076,5.002857706842747,24778.443747460144,21061.677185341123,0.85,1.0672969504954801,0.6631461488799968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451909089145272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.234206783807,1534.2271634658218,0.3772010579651951,0.12565467162133692,6.112874298809886,3.49238869902402
