time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4182.0,-30.06900280549711,5.003452666432149,35.002565499963204,24.091211473010503,4.997815336437551,-26.56233074972486,-40.0716440641321,1.4911432806656213,-0.02444582441495413,-5.008016620145521,40.005104149307336,42252.360962280385,25750.474350856653,25750.474350856653,68002.83531313704,77295.22929616302,77295.22929616302,25750.474350856653,103045.70364701966,103045.70364701966,103045.70364701966,127824.13737335116,91491.18578345711,56448.31744957577,38936.52037097927,24778.433726331492,0.0,63714.954097310765,21061.668667381768,1534.2266149288619,0.0,0.8868594494140516,2.816136958932126,0.0014959135982669303,354545.18568295497,1554753.3158416934,4.385204985499368,1554753.3158416934,4.385204985499368,0.85,0.09553299514441568,4.027634451161993,1.2669875364517793,1.0,0.0,4.02763445116129,1.2847661716029977,1.2850639463407934,3.1349163296670004,19308.482152222685,1968.9172298616434,4632.441516551485,4632.441516551485,5.558726269689856,5.003452666432149,-2.333167351375337,7.336620017807485,3.49239329227561,3.49239329227561,0.9978266549358885,0.0,0.0,0.00023176142299309872,7.821873948752348e-05,0.00015354268350557525,0.0006184138018109172,0.09553299514445424,0.0716610004346888,0.023871994709765428,0.09553298374310863,0.0716610004346599,0.023871994709755796,0.37720098962450493,0.37720098962450493,0.12565467931251006,0.0,4.983492063630706,4.977023864686657,5.0029099462664135,4.983570795730543,4.9771036174770416,5.002985614021782,24778.433726331492,21061.668667381768,0.85,1.067297878128853,0.6631466907713545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519089292056864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.232439444684,1534.2266149288619,0.37720098962450493,0.12565467931251006,6.112874298809886,3.49239329227561
4183.0,-30.06897608050795,5.0034487984450875,35.00256450440928,24.09121534964072,4.997821101492335,-26.562306116908886,-40.071617521438725,1.4911511378936309,-0.024403172644952065,-5.008009730983129,40.0051020022974,42252.3664319785,25750.464158447347,25750.464158447347,68002.83059042585,77295.221727514,77295.221727514,25750.464158447347,103045.68588596134,103045.68588596134,103045.68588596134,127824.11024753365,91491.16976206983,56448.31446653584,38936.50588392665,24778.424361572306,0.0,63714.93024549895,21061.66070733646,1534.2259514234245,0.0,0.886859492233541,2.8161372028331484,0.0014959135982669303,354545.28089226875,1554753.2232589328,4.385203546768843,1554753.2232589328,4.385203546768843,0.8500000000000001,0.09553296887967588,4.027634451161993,1.2669874562276529,1.0,0.0,4.027634451162149,1.284766133515091,1.2850639090728049,3.1349164226040704,19308.47877103719,1968.9168850766766,4632.441516551485,4632.441516551485,5.55872406946579,5.0034487984450875,-2.3331587180546993,7.336607516499787,3.492397860842522,3.492397860842522,0.9978279602407206,0.0,0.0,0.00023176206801534988,7.821897457694492e-05,0.00015354309343840498,0.0006184154528705049,0.09553296887971202,0.07166097615232657,0.02387199272738546,0.09553295531454475,0.07166097615229945,0.023871992727376425,0.3772009208289963,0.3772009208289963,0.12565468853860365,0.0,4.983512344645135,4.977055997275102,5.002894641266437,4.983606558338181,4.977197621008202,5.002846519601178,24778.424361572306,21061.66070733646,0.85,1.0672982035514322,0.6631470248680584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519087690322372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.230673776678,1534.2259514234245,0.3772009208289963,0.12565468853860365,6.112874298809886,3.492397860842522
4184.0,-30.06894938750783,5.0034449402105095,35.0025635310978,24.091214511450403,4.997823359299144,-26.56228186367486,-40.07159104859454,1.4911558354665202,-0.02437229240990746,-5.008006311467276,40.00510065904996,42252.37199510739,25750.462988149415,25750.462988149415,68002.8349832568,77295.20932350372,77295.20932350372,25750.462988149415,103045.67231165314,103045.67231165314,103045.67231165314,127824.09312116414,91491.14749815123,56448.31016975629,38936.48592043882,24778.420809511008,0.0,63714.90672994983,21061.657688084357,1534.2256978259475,0.0,0.886859514492182,2.8161371963502764,0.0014959135982669303,354545.3281505262,1554753.1653357947,4.385202798880787,1554753.1653357947,4.385202798880787,0.85,0.09553294910640885,4.027634451161993,1.2669873803993688,1.0,0.0,4.0276344511619175,1.2847661102095835,1.2850638865896518,3.134916479471089,19308.474072415444,1968.9164059505993,4632.441516551485,4632.441516551485,5.558723816834877,5.0034449402105095,-2.3331526055295564,7.336597545740066,3.492402448443812,3.492402448443812,0.9978292709839464,0.0,0.0,0.00023176271226718102,7.821920904836075e-05,0.00015354350321882025,0.0006184171033162228,0.09553294910643093,0.07166095687670739,0.023871992229723537,0.09553294170136514,0.07166095687669083,0.023871992229718017,0.37720085242454293,0.37720085242454293,0.12565469693093936,0.0,4.9835353805541445,4.977091314189181,5.002880802087645,4.9836340190573765,4.977239080934112,5.0028319468859195,24778.420809511008,21061.657688084357,0.85,1.0672986664091182,0.6631473569315646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451908608836561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.228909073776,1534.2256978259475,0.37720085242454293,0.12565469693093936,6.112874298809886,3.492402448443812
4185.0,-30.068922685879173,5.003440942159931,35.00256253317652,24.09119977327066,4.997813732063987,-26.5622587912144,-40.071564715448744,1.4911498373995749,-0.024322045587268804,-5.008010015033698,40.00509799561133,42252.37831223543,25750.47976606944,25750.47976606944,68002.85807830487,77295.18880196317,77295.18880196317,25750.47976606944,103045.66856803262,103045.66856803262,103045.66856803262,127824.08057699206,91491.1123016866,56448.30181196024,38936.456099695955,24778.41200895944,0.0,63714.8681086554,21061.650207615523,1534.2253044402864,0.0,0.886859505291934,2.816136103977548,0.0014959135982669303,354545.2769666449,1554753.050483749,4.385203108008171,1554753.050483749,4.385203108008171,0.85,0.09553293262588766,4.027634451161993,1.2669872957793995,1.0,0.0,4.027634451162656,1.284766136937644,1.2850639141519327,3.1349164142528094,19308.466644483415,1968.9156485123274,4632.441516551485,4632.441516551485,5.55872743866582,5.003440942159931,-2.333151753852067,7.336592696011998,3.4924070325404566,3.4924070325404566,0.9978305807258447,0.0,0.0,0.0002317633567289162,7.821944228310499e-05,0.0001535439144458112,0.0006184187595882187,0.09553293262592284,0.07166094017993074,0.0238719924459921,0.09553287915804481,0.07166094017990436,0.023871992445983307,0.37720078454753786,0.37720078454753786,0.12565470473499193,0.0,4.9835673071726205,4.977118864189208,5.0029258635890415,4.983687969446407,4.977222025328103,5.003099068107417,24778.41200895944,21061.650207615523,0.85,1.0672996758360545,0.6631478580506647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451908448832668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.227144620862,1534.2253044402864,0.37720078454753786,0.12565470473499193,6.112874298809886,3.4924070325404566
4186.0,-30.06889602375444,5.003437138263348,35.00256153101734,24.091207805927866,4.997826586843443,-26.562233505959174,-40.07153429612515,1.491164069048549,-0.024356869629514222,-5.007998015576561,40.005095876332135,42252.367434252155,25750.45646758988,25750.45646758988,68002.82390184203,77295.16926888369,77295.16926888369,25750.45646758988,103045.62573647356,103045.62573647356,103045.62573647356,127824.02679710147,91491.08721157187,56448.285376941814,38936.44648292228,24778.401060627904,0.0,63714.84754355018,21061.64090153372,1534.2244335135608,0.0,0.8868595740089638,2.816137962145399,0.0014959135982669303,354545.4428010871,1554752.9590967966,4.385200799123146,1554752.9590967966,4.385200799123146,0.85,0.09553290132194062,4.027634451161993,1.2669872007193042,1.0,0.0,4.027634451162478,1.2847660690334428,1.2850638470587958,3.1349165799436696,19308.461349415607,1968.9151085656783,4632.441516551485,4632.441516551485,5.55872240924894,5.003437138263348,-2.3331393919569385,7.336576530220286,3.4924115680288823,3.4924115680288823,0.9978318765796806,0.0,0.0,0.00023176400023884483,7.821971171024805e-05,0.00015354428852859677,0.0006184202662569336,0.09553290132197896,0.07166091192177258,0.023871989400206378,0.09553289536487043,0.07166091192174381,0.023871989400196796,0.3772007166448432,0.3772007166448432,0.12565471563249977,0.0,4.9835775143590695,4.977144900593487,5.002888542852077,4.983641145947047,4.977271852075887,5.002762074454552,24778.401060627904,21061.64090153372,0.85,1.0672994839289374,0.6631479013643082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519082887770876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.225381230572,1534.2244335135608,0.3772007166448432,0.12565471563249977,6.112874298809886,3.4924115680288823
4187.0,-30.068869372328773,5.003433205527575,35.00256055276638,24.091192613728367,4.997819935683192,-26.5622101811164,-40.07150792805476,1.4911607444711796,-0.024384185806184178,-5.0080011368401705,40.00509456839325,42252.373383017046,25750.471928292813,25750.471928292813,68002.84531130985,77295.1347892715,77295.1347892715,25750.471928292813,103045.60671756431,103045.60671756431,103045.60671756431,127824.00666440779,91491.0392819509,56448.27787569794,38936.40156250329,24778.399946843485,0.0,63714.80150934678,21061.63995481696,1534.2244647240377,0.0,0.8868595628644511,2.8161379566256275,0.0014959135982669303,354545.3996647124,1554752.902696232,4.385201173577589,1554752.902696232,4.385201173577589,0.85,0.09553288894478781,4.027634451161993,1.2669871193962172,1.0,0.0,4.027634451162635,1.2847660832574634,1.2850638621125863,3.1349165452360923,19308.451234252894,1968.9140771061366,4632.441516551485,4632.441516551485,5.558725746733693,5.003433205527575,-2.3331380927878693,7.3365712983154445,3.4924161554236797,3.4924161554236797,0.9978331872639085,0.0,0.0,0.0002317646434921892,7.821994525571011e-05,0.00015354469823647908,0.0006184219164105153,0.09553288894480394,0.07166089821173487,0.023871990733069077,0.09553289592053951,0.07166089821172276,0.023871990733065045,0.37720064864813885,0.37720064864813885,0.12565472403695707,0.0,4.983586589196875,4.977149822126478,5.002910082039421,4.98361695103398,4.977163576073849,5.002990304367302,24778.399946843485,21061.63995481696,0.85,1.0673005910774755,0.6631484738568753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519081289583358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.223617938942,1534.2244647240377,0.37720064864813885,0.12565472403695707,6.112874298809886,3.4924161554236797
4188.0,-30.0688427169754,5.003429332685798,35.00255955384419,24.091191600915067,4.9978233732619035,-26.562185843729303,-40.071481455210574,1.49116650001616,-0.02437285084749874,-5.007995460229989,40.00509200979501,42252.37873376585,25750.464741013217,25750.464741013217,68002.84347477907,77295.11685328063,77295.11685328063,25750.464741013217,103045.58159429385,103045.58159429385,103045.58159429385,127823.97019444028,91491.0119791065,56448.273859593224,38936.375688348075,24778.388600146427,0.0,63714.7642884945,21061.630310124463,1534.2237142188906,0.0,0.8868596010050851,2.816138470366734,0.0014959135982669303,354545.4781163985,1554752.7923650986,4.385199892056352,1554752.7923650986,4.385199892056352,0.85,0.09553286263724516,4.027634451161993,1.2669870265340433,1.0,0.0,4.027634451163947,1.2847660550046478,1.2850638346798193,3.134916614174884,19308.445472206207,1968.913489540894,4632.441516551485,4632.441516551485,5.558724195223635,5.003429332685798,-2.3331303760718214,7.336559708757619,3.4924206976121606,3.4924206976121606,0.9978344850320459,0.0,0.0,0.000231765286841977,7.822017972981623e-05,0.00015354510711216077,0.0006184235632122971,0.09553286263728654,0.07166087376764263,0.023871988869643906,0.09553287072452601,0.07166087376761159,0.023871988869633567,0.3772005793126154,0.3772005793126154,0.12565473399292884,0.0,4.98359163628362,4.977158070696248,5.002905512498728,4.983622609382508,4.977201853785118,5.002898027245976,24778.388600146427,21061.630310124463,0.85,1.0673011857482286,0.6631489452342793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519079692037509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.221855321712,1534.2237142188906,0.3772005793126154,0.12565473399292884,6.112874298809886,3.4924206976121606
4189.0,-30.068816029154114,5.003425453857934,35.002558563973025,24.091191042121523,4.997823923152454,-26.562161765944865,-40.07145121050996,1.491169659943546,-0.024300220079851442,-5.007992846096627,40.00509027558282,42252.3686991509,25750.465459343584,25750.465459343584,68002.83415849449,77295.11246185534,77295.11246185534,25750.465459343584,103045.57792119893,103045.57792119893,103045.57792119893,127823.96101164038,91490.99703846782,56448.25327576464,38936.38195855908,24778.38309044145,0.0,63714.76504900053,21061.625626875233,1534.2233680272084,0.0,0.8868596205816557,2.8161378214285335,0.0014959135982669303,354545.51424415666,1554752.7175829036,4.385199234285695,1554752.7175829036,4.385199234285695,0.85,0.09553284230129637,4.027634451161993,1.2669868875155226,1.0,0.0,4.0276344511619095,1.28476603889246,1.285063819391503,3.1349166534897193,19308.44231910405,1968.913168013955,4632.441516551485,4632.441516551485,5.5587243502888155,5.003425453857934,-2.333124893568442,7.3365503474263765,3.4924252513141036,3.4924252513141036,0.9978357860897439,0.0,0.0,0.00023176593097705436,7.822044761263692e-05,0.00015354548336441744,0.0006184250786188483,0.09553284230132333,0.07166085380860429,0.023871988492719036,0.09553282926253881,0.07166085380858407,0.023871988492712295,0.377200509111158,0.377200509111158,0.12565474362054216,0.0,4.9836108414769456,4.977183581305155,5.002905782403957,4.9836926260167616,4.97729059211963,5.002911832260963,24778.38309044145,21061.625626875233,0.85,1.067301026790198,0.663148779826093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451907809425656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.220093671547,1534.2233680272084,0.377200509111158,0.12565474362054216,6.112874298809886,3.4924252513141036
4190.0,-30.068789419218234,5.003421631462388,35.00255758363672,24.091189819760643,4.997828574771616,-26.562137348065555,-40.071424667816586,1.4911765036193172,-0.02432164111576185,-5.007987275749978,40.00508857356374,42252.37380642167,25750.458687465634,25750.458687465634,68002.8324938873,77295.08883358263,77295.08883358263,25750.458687465634,103045.54752104827,103045.54752104827,103045.54752104827,127823.92428849658,91490.9645530291,56448.24952586965,38936.350030177164,24778.376767448306,0.0,63714.726797625466,21061.62025233106,1534.2229064501976,0.0,0.8868596550810179,2.816138753053469,0.0014959135982669303,354545.59122728254,1554752.6441889354,4.3851980751109,1554752.6441889354,4.3851980751109,0.85,0.09553281889755194,4.027634451161993,1.2669867770699783,1.0,0.0,4.027634451162045,1.2847660055516483,1.2850637868681565,3.1349167348435727,19308.435463312333,1968.9124689177584,4632.441516551485,4632.441516551485,5.558722888451053,5.003421631462388,-2.3331172379818796,7.336538869444267,3.492429796755508,3.492429796755508,0.9978370847872879,0.0,0.0,0.000231766573233938,7.822068270680539e-05,0.0001535458905271326,0.0006184267185214272,0.09553281889758083,0.07166083156149128,0.02387198733608955,0.09553283584123193,0.07166083156146962,0.023871987336082333,0.3772004392696828,0.3772004392696828,0.12565475327601539,0.0,4.983619683547602,4.977202081212681,5.002885624526755,4.983665634634235,4.977286667710814,5.002815583897075,24778.376767448306,21061.62025233106,0.85,1.0673016414224292,0.6631492581083521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519076494529741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.218333560333,1534.2229064501976,0.3772004392696828,0.12565475327601539,6.112874298809886,3.492429796755508
4191.0,-30.06876278250731,5.003417776365624,35.002556611166874,24.09117902806031,4.997827425422009,-26.56211348622429,-40.071398264821596,1.4911781291393529,-0.024383076704111772,-5.007985880882623,40.005086842018045,42252.37936608746,25750.46261161161,25750.46261161161,68002.84197769906,77295.04983554916,77295.04983554916,25750.46261161161,103045.51244716077,103045.51244716077,103045.51244716077,127823.88415645325,91490.91433846197,56448.24386900176,38936.300521622456,24778.37170929247,0.0,63714.672230914926,21061.6159528986,1534.2226099760244,0.0,0.886859668445082,2.8161397229069913,0.0014959135982669303,354545.6105045858,1554752.569521731,4.385197626079822,1554752.569521731,4.385197626079822,0.85,0.09553279973164516,4.027634451161993,1.266986703989096,1.0,0.0,4.027634451160573,1.2847659966199294,1.2850637787603925,3.1349167566375766,19308.42486593003,1968.911388285503,4632.441516551485,4632.441516551485,5.558723735552081,5.003417776365624,-2.3331126403352336,7.336530416700858,3.492434352755948,3.492434352755948,0.9978383865016994,0.0,0.0,0.00023176721613870575,7.822091656428295e-05,0.0001535462995744228,0.0006184283660143853,0.09553279973167134,0.07166081266094558,0.023871987070725752,0.09553285172065583,0.07166081266092596,0.02387198707071921,0.37720036930788453,0.37720036930788453,0.12565476171467102,0.0,4.983615778386991,4.977197397077475,5.002884053146943,4.983602804178531,4.977181311582967,5.002880419681446,24778.37170929247,21061.6159528986,0.85,1.0673027043322603,0.6631499133034263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519074899471889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.21657277841,1534.2226099760244,0.37720036930788453,0.12565476171467102,6.112874298809886,3.492434352755948
4192.0,-30.068736186234673,5.003413848830387,35.002555613026175,24.091174138616793,4.997822066986972,-26.562090081685074,-40.0713718967512,1.491175962437726,-0.02425404717234869,-5.007986436527348,40.00508414935837,42252.385030172256,25750.47130422843,25750.47130422843,68002.85633440068,77295.05187685652,77295.05187685652,25750.47130422843,103045.52318108495,103045.52318108495,103045.52318108495,127823.88491626362,91490.90347563279,56448.2366289499,38936.296496314324,24778.36173517867,0.0,63714.658231493,21061.60747490187,1534.2220812076894,0.0,0.8868596753652374,2.816137963092135,0.0014959135982669303,354545.60282548174,1554752.4534096573,4.385197393563373,1554752.4534096573,4.385197393563373,0.85,0.09553277915606431,4.027634451161993,1.2669866506895051,1.0,0.0,4.027634451160219,1.2847660054301604,1.2850637883974387,3.1349167351400116,19308.422573416912,1968.9111545142239,4632.441516551485,4632.441516551485,5.558725612017609,5.003413848830387,-2.333109507831866,7.336523356662253,3.4924388925208616,3.4924388925208616,0.9978396835773891,0.0,0.0,0.00023176785806909328,7.822115011307136e-05,0.00015354670795602194,0.0006184300108261833,0.09553277915610284,0.07166079261218705,0.023871986543915782,0.09553275984202342,0.07166079261215816,0.023871986543906158,0.37720029785566256,0.37720029785566256,0.12565477029401484,0.0,4.983639312797209,4.977219182213673,5.002912834282938,4.983732389354998,4.977305266733765,5.003026902417844,24778.36173517867,21061.60747490187,0.85,1.067303164168714,0.6631501479087848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519073302809409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.214813419878,1534.2220812076894,0.37720029785566256,0.12565477029401484,6.112874298809886,3.4924388925208616
4193.0,-30.06870957631406,5.003410029268756,35.00255461021741,24.091172532085352,4.9978292926124555,-26.562065406379347,-40.0713415472768,1.4911851226781174,-0.024331453833326577,-5.007978509288888,40.00508201711086,42252.37429894093,25750.458347395725,25750.458347395725,68002.83264633665,77295.01617335567,77295.01617335567,25750.458347395725,103045.47452075139,103045.47452075139,103045.47452075139,127823.82673677619,91490.85995715957,56448.21808274642,38936.268749347946,24778.352216024792,0.0,63714.62096537274,21061.599383621073,1534.2213828851739,0.0,0.8868597234122888,2.8161399052771703,0.0014959135982669303,354545.71238127444,1554752.3614635158,4.385195779187855,1554752.3614635158,4.385195779187855,0.85,0.09553275162146527,4.027634451161993,1.2669865028792993,1.0,0.0,4.027634451161363,1.2847659612524982,1.2850637450347357,3.1349168429365264,19308.413389191606,1968.910217983879,4632.441516551485,4632.441516551485,5.558722815040537,5.003410029268756,-2.3331001586749824,7.336510187943738,3.492443404008341,3.492443404008341,0.9978409725738118,0.0,0.0,0.0002317685003305292,7.822141892697754e-05,0.00015354708140355168,0.0006184315149363197,0.09553275162150171,0.07166076708451691,0.02387198453698481,0.0955327874199434,0.07166076708448957,0.023871984536975702,0.3772002268137813,0.3772002268137813,0.1256547808262476,0.0,4.983637848832302,4.977222913169555,5.002895768822157,4.983647055455549,4.97725290329538,5.002842578996706,24778.352216024792,21061.599383621073,0.85,1.0673034166411262,0.6631503673529504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519071708571227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.213054139123,1534.2213828851739,0.3772002268137813,0.1256547808262476,6.112874298809886,3.492443404008341
4194.0,-30.068683031957328,5.003406118660436,35.00255361467664,24.09116760771724,4.99782422850695,-26.562042019175987,-40.07131898598743,1.4911832157259446,-0.024215723365841768,-5.007979919541407,40.00508022318999,42252.39543325648,25750.469272998373,25750.469272998373,68002.86470625486,77295.01683739352,77295.01683739352,25750.469272998373,103045.48611039188,103045.48611039188,103045.48611039188,127823.83388505745,91490.84785701768,56448.226452882016,38936.24600459518,24778.347774665577,0.0,63714.59377926076,21061.59560846574,1534.221189530774,0.0,0.8868597227314808,2.8161382204017724,0.0014959135982669303,354545.692891341,1554752.2841065994,4.385195802062925,1554752.2841065994,4.385195802062925,0.85,0.09553273514886856,4.027634451161993,1.2669864869443699,1.0,0.0,4.027634451161676,1.2847659688502069,1.285063753457373,3.1349168243975973,19308.410835553554,1968.9099575852665,4632.441516551485,4632.441516551485,5.558725173538234,5.003406118660436,-2.333097650213097,7.336503768873533,3.4924479415219665,3.4924479415219665,0.9978422690062762,0.0,0.0,0.00023176914101113712,7.82216187592725e-05,0.0001535475222518646,0.0006184332905121726,0.09553273514889339,0.0716607499899064,0.02387198515898699,0.09553271815028518,0.07166074998988778,0.023871985158980785,0.37720015501940907,0.37720015501940907,0.1256547901586187,0.0,4.983663655422731,4.97724969546465,5.002918641044857,4.983764196175571,4.977354144385515,5.003007448654273,24778.347774665577,21061.59560846574,0.85,1.0673043752244709,0.6631509820126913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451907011351529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.211296018324,1534.221189530774,0.37720015501940907,0.1256547901586187,6.112874298809886,3.4924479415219665
4195.0,-30.06865641098177,5.003402309036966,35.00255261426087,24.091171309724473,4.9978310067485,-26.56201737865989,-40.07128867143763,1.491191974426967,-0.024196157221865633,-5.007972320073803,40.00507809011277,42252.384770543154,25750.457154816377,25750.457154816377,68002.84192535953,77295.00452272074,77295.00452272074,25750.457154816377,103045.46167753713,103045.46167753713,103045.46167753713,127823.79997831365,91490.8275417886,56448.20778961218,38936.244169084915,24778.338300776515,0.0,63714.58246986143,21061.587555660037,1534.2205034617773,0.0,0.8868597691140322,2.8161388504747076,0.0014959135982669303,354545.7979173047,1554752.1921246857,4.385194243614532,1554752.1921246857,4.385194243614532,0.85,0.09553270802862952,4.027634451161993,1.2669863457279282,1.0,0.0,4.027634451160644,1.2847659265503821,1.2850637119732895,3.134916927612066,19308.406548187133,1968.9095203955617,4632.441516551485,4632.441516551485,5.5587225575997605,5.003402309036966,-2.333088546511976,7.336490855548942,3.4924524452039045,3.4924524452039045,0.9978435557725441,0.0,0.0,0.00023176978354267255,7.822188726532836e-05,0.0001535478962773442,0.0006184347969500799,0.09553270802866574,0.07166072473939526,0.02387198328927048,0.09553270180070003,0.0716607247393681,0.023871983289261423,0.3772000840239793,0.3772000840239793,0.1256548009426096,0.0,4.983683269014932,4.977282403438153,5.0028989372915476,4.983776162851939,4.9774276787391045,5.002834571111919,24778.338300776515,21061.587555660037,0.85,1.067304207125999,0.6631509323714014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519068522389729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.20953747106,1534.2205034617773,0.3772000840239793,0.1256548009426096,6.112874298809886,3.4924524452039045
4196.0,-30.06862983742342,5.003398418249662,35.00255162159365,24.09116628058257,4.997826609017738,-26.561993898528765,-40.07126226844264,1.491190670123502,-0.02409735128713919,-5.007973264165327,40.005076314975206,42252.39029143381,25750.466894476478,25750.466894476478,68002.85718591028,77295.00205866214,77295.00205866214,25750.466894476478,103045.46895313862,103045.46895313862,103045.46895313862,127823.80270226934,91490.81257154875,56448.20080432214,38936.23529691846,24778.333749130717,0.0,63714.569046049175,21061.58368676111,1534.2202925929391,0.0,0.8868597707367608,2.816137442340217,0.0014959135982669303,354545.78486979415,1554752.115577743,4.385194189091039,1554752.115577743,4.385194189091039,0.85,0.0955326914612008,4.027634451161993,1.2669862786913293,1.0,0.0,4.027634451160722,1.2847659313274495,1.2850637175755413,3.134916915955694,19308.403388837887,1968.9091982315967,4632.441516551485,4632.441516551485,5.558724660089357,5.003398418249662,-2.3330857011540176,7.33648411940368,3.492456972831925,3.492456972831925,0.99784484938055,0.0,0.0,0.0002317704249313714,7.82221211261361e-05,0.0001535483038052353,0.0006184364383234538,0.09553269146122571,0.0716607076533913,0.023871983807834406,0.0955326410765875,0.07166070765337262,0.023871983807828186,0.37720001404504955,0.37720001404504955,0.125654810320202,0.0,4.98372215767165,4.977328611410485,5.002915846841347,4.983875912878204,4.977511649073051,5.002981690057368,24778.333749130717,21061.58368676111,0.85,1.067304671507105,0.6631511587388474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45190669266718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.207781343539,1534.2202925929391,0.37720001404504955,0.125654810320202,6.112874298809886,3.492456972831925
4197.0,-30.0686032781363,5.003394534243976,35.00255060767586,24.091160587873333,4.9978264962585985,-26.561970002674812,-40.07123586544765,1.4911932207974594,-0.024093289586289757,-5.007970144332307,40.00507371067052,42252.39549873726,25750.466080682363,25750.466080682363,68002.86157941962,77294.97949383223,77294.97949383223,25750.466080682363,103045.4455745146,103045.4455745146,103045.4455745146,127823.76857870726,91490.77924126135,56448.19524616788,38936.20443899274,24778.323004192654,0.0,63714.52744318539,21061.574553563754,1534.219633707935,0.0,0.8868597960355525,2.8161377531675935,0.0014959135982669303,354545.82798643486,1554752.0032757106,4.385193339054596,1554752.0032757106,4.385193339054596,0.8499999999999999,0.09553266809723096,4.027634451161993,1.2669861907744782,1.0,0.0,4.027634451161207,1.2847659180717188,1.285063705140375,3.1349169483005856,19308.396354747616,1968.9084809540075,4632.441516551485,4632.441516551485,5.558724484416526,5.003394534243976,-2.3330799070558492,7.336474441299826,3.49246146962615,3.49246146962615,0.9978461341789,0.0,0.0,0.00023177106597724786,7.822235498759002e-05,0.00015354871098965784,0.0006184380783134621,0.09553266809727107,0.07166068539339755,0.023871982703873508,0.09553261331868688,0.07166068539336748,0.023871982703863488,0.37719994572012505,0.37719994572012505,0.12565482078074683,0.0,4.983751912084415,4.977364306501897,5.002927761034641,4.983876854746029,4.977513016407158,5.002981349534593,24778.323004192654,21061.574553563754,0.85,1.0673054373676107,0.6631516734768843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45190653337965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.206025153459,1534.219633707935,0.37719994572012505,0.12565482078074683,6.112874298809886,3.49246146962615
4198.0,-30.06857672555097,5.003390722564322,35.002549605397945,24.09115395219999,4.997832167804892,-26.56194553441762,-40.07120932275427,1.4912009766718881,-0.024228590634947977,-5.007963900883503,40.005072021873524,42252.4003297468,25750.457401558568,25750.457401558568,68002.85773130537,77294.92979394793,77294.92979394793,25750.457401558568,103045.3871955065,103045.3871955065,103045.3871955065,127823.7037395423,91490.721120289,56448.191656089235,38936.14384911085,24778.316544035795,0.0,63714.46039314664,21061.569062430426,1534.2191461967377,0.0,0.8868598339113216,2.8161402593098606,0.0014959135982669303,354545.91427200695,1554751.9304519256,4.385192066433243,1554751.9304519256,4.385192066433243,0.85,0.09553264468475244,4.027634451161993,1.266986065492965,1.0,0.0,4.027634451161424,1.2847658804664979,1.2850636683498688,3.1349170400599062,19308.384088781804,1968.9072301735869,4632.441516551485,4632.441516551485,5.5587226108637235,5.003390722564322,-2.3330718091006335,7.336462531664955,3.4924659619815177,3.4924659619815177,0.9978474177090051,0.0,0.0,0.00023177170686299977,7.822259008705777e-05,0.000153549116775942,0.00061843971267228,0.09553264468478147,0.07166066304911703,0.023871981635664435,0.09553267205890306,0.07166066304909526,0.023871981635657184,0.3771998781114286,0.3771998781114286,0.12565483181587497,0.0,4.983746219286331,4.977362549302711,5.002910247638567,4.983735310248562,4.977367386660035,5.002852064695276,24778.316544035795,21061.569062430426,0.85,1.0673065001523578,0.6631524471686748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519063741776976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.204269563264,1534.2191461967377,0.3771998781114286,0.12565483181587497,6.112874298809886,3.4924659619815177
4199.0,-30.068550138993388,5.003386931069191,35.00254862753435,24.09115300923588,4.99783512356673,-26.561921307197384,-40.07117907805366,1.4912062917710882,-0.024214867770638193,-5.007960047063505,40.00507072843741,42252.38977055609,25750.454979415605,25750.454979415605,68002.8447499717,77294.91412290143,77294.91412290143,25750.454979415605,103045.36910231704,103045.36910231704,103045.36910231704,127823.68224927314,91490.69591486416,56448.171562520234,38936.13816927103,24778.313146956098,0.0,63714.451316227125,21061.56617491268,1534.2188913181017,0.0,0.886859858199062,2.816140528906269,0.0014959135982669303,354545.96753249294,1554751.8746767745,4.385191250368083,1554751.8746767745,4.385191250368083,0.85,0.09553262468937383,4.027634451161993,1.2669859797740353,1.0,0.0,4.027634451161451,1.2847658542774782,1.2850636429792657,3.1349171039629153,19308.37876937872,1968.90668774543,4632.441516551485,4632.441516551485,5.558722087998414,5.003386931069191,-2.3330654414068066,7.336452372475998,3.492470469681895,3.492470469681895,0.9978487056233986,0.0,0.0,0.00023177234857035757,7.822285797751091e-05,0.00015354949059284668,0.0006184412182701236,0.09553262468939559,0.0716606433763099,0.023871981313085693,0.09553266795000204,0.07166064337629358,0.023871981313080253,0.37719980882740567,0.37719980882740567,0.1256548415333388,0.0,4.9837445472531385,4.97736723012963,5.002889498018135,4.983745179292839,4.977393277921237,5.002813826794579,24778.313146956098,21061.56617491268,0.85,1.067306448461126,0.6631523759162473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451906215015951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.202514724118,1534.2188913181017,0.37719980882740567,0.1256548415333388,6.112874298809886,3.492470469681895
4200.0,-30.068523592204,5.003383059130653,35.00254764027905,24.09114808486777,4.997830018068319,-26.56189792192425,-40.07115270998327,1.4912043477889374,-0.024095744146563902,-5.0079609687921485,40.00506849915443,42252.39523438175,25750.464632624597,25750.464632624597,68002.85986700635,77294.91498097293,77294.91498097293,25750.464632624597,103045.37961359753,103045.37961359753,103045.37961359753,127823.68555209716,91490.68399109512,56448.16424450546,38936.133051766294,24778.305938499627,0.0,63714.43899026592,21061.56004772468,1534.2185284649236,0.0,0.8868598615794777,2.8161388564848373,0.0014959135982669303,354545.9547940366,1554751.7785463254,4.385191136786526,1554751.7785463254,4.385191136786526,0.8499999999999999,0.09553260631470725,4.027634451161993,1.2669858764717352,1.0,0.0,4.0276344511610205,1.2847658620482694,1.2850636515751133,3.1349170850016503,19308.376252962742,1968.9064311424129,4632.441516551485,4632.441516551485,5.558724171825906,5.003383059130653,-2.3330625950693826,7.336445654200036,3.4924749771184715,3.4924749771184715,0.9978499934624204,0.0,0.0,0.00023177298931948488,7.822309153165777e-05,0.0001535498977878271,0.0006184428583026552,0.09553260631473869,0.07166062505396409,0.023871981260774597,0.0955325889860424,0.07166062505394051,0.023871981260766742,0.3771997385925237,0.3771997385925237,0.12565484998866466,0.0,4.9837690340932,4.977394477707776,5.002905691705848,4.9838652246455695,4.977501716235395,5.002968713992345,24778.305938499627,21061.56004772468,0.85,1.0673068922006141,0.6631525899621737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519060556506005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.200761450636,1534.2185284649236,0.3771997385925237,0.12565484998866466,6.112874298809886,3.4924749771184715
4201.0,-30.06849705622579,5.0033792131333765,35.002546632137154,24.09114745622503,4.9978311675458915,-26.56187392081972,-40.07112627206368,1.49120803214018,-0.02403197267761925,-5.007956946816695,40.005065916276806,42252.400277932866,25750.461519673136,25750.461519673136,68002.861797606,77294.90778708684,77294.90778708684,25750.461519673136,103045.36930675997,103045.36930675997,103045.36930675997,127823.66434274853,91490.66655218009,56448.159043027736,38936.11945461373,24778.29503598856,0.0,63714.414490602285,21061.550780590278,1534.2178420267799,0.0,0.8868598913902095,2.816138488264629,0.0014959135982669303,354546.0103784655,1554751.667168283,4.385190135149567,1554751.667168283,4.385190135149567,0.85,0.09553258163560277,4.027634451161993,1.266985817127861,1.0,0.0,4.0276344511609405,1.2847658434903695,1.2850636338358343,3.134917130284203,19308.372572619362,1968.9060558518315,4632.441516551485,4632.441516551485,5.558723499836536,5.0033792131333765,-2.333056149915715,7.336435363049091,3.492479453968794,3.492479453968794,0.9978512725625126,0.0,0.0,0.0002317736298092941,7.822332570513845e-05,0.00015355030410415567,0.0006184444947962981,0.0955325816356433,0.07166060185805284,0.023871979777590452,0.09553253696296064,0.07166060185802245,0.023871979777580328,0.3771996689691246,0.3771996689691246,0.12565485966167442,0.0,4.983798694134862,4.9774324336605105,5.002910440739413,4.983924974139086,4.977591901614915,5.00293708382992,24778.29503598856,21061.550780590278,0.85,1.06730733290559,0.6631529241183718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519058965236626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.199008266683,1534.2178420267799,0.3771996689691246,0.12565485966167442,6.112874298809886,3.492479453968794
4202.0,-30.068470517202453,5.003375477453204,35.00254564835232,24.091145570296817,4.997839920141593,-26.561849156656958,-40.07109969444571,1.4912185595964236,-0.02415157340863061,-5.007948876041772,40.00506460944703,42252.40487118377,25750.448281620666,25750.448281620666,68002.85315280443,77294.86492501429,77294.86492501429,25750.448281620666,103045.31320663495,103045.31320663495,103045.31320663495,127823.60339213052,91490.6165218196,56448.15646799035,38936.066726476936,24778.29018549557,0.0,63714.35691197251,21061.546657671235,1534.2174060431153,0.0,0.8868599371795565,2.8161410014713595,0.0014959135982669303,354546.12191805744,1554751.610815579,4.38518859663317,1554751.610815579,4.38518859663317,0.85,0.09553255715753636,4.027634451161993,1.2669856934947892,1.0,0.0,4.027634451160842,1.2847657929204142,1.2850635840771762,3.1349172536783816,19308.362014112397,1968.9049791837579,4632.441516551485,4632.441516551485,5.558720642152866,5.003375477453204,-2.333046706900198,7.3364221843534025,3.4924839321915004,3.4924839321915004,0.9978525520547145,0.0,0.0,0.0002317742703742349,7.82235611166488e-05,0.0001535507092575861,0.0006184461266062126,0.09553255715756084,0.0716605788264344,0.02387197833112644,0.09553260000368692,0.07166057882641604,0.023871978331120324,0.3771996005027183,0.3771996005027183,0.12565486962531805,0.0,4.983795348714864,4.97744036210338,5.002873243929741,4.98379730263315,4.977487415021244,5.002739801647522,24778.29018549557,21061.546657671235,0.85,1.0673081617500573,0.6631535955006109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519057374615623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.197255751042,1534.2174060431153,0.3771996005027183,0.12565486962531805,6.112874298809886,3.4924839321915004
4203.0,-30.068444051473644,5.003371628192051,35.002544673223746,24.0911356167868,4.997833523974552,-26.56182597345067,-40.07107336129991,1.491215445951943,-0.024093488050539236,-5.007951324628933,40.00506289400849,42252.41011038754,25750.461911338418,25750.461911338418,68002.87202172595,77294.85055259067,77294.85055259067,25750.461911338418,103045.31246392909,103045.31246392909,103045.31246392909,127823.59894269498,91490.58887763796,56448.14843543607,38936.04493577987,24778.286478765895,0.0,63714.33141454577,21061.54350695101,1534.217276129197,0.0,0.8868599309322879,2.8161399526256172,0.0014959135982669303,354546.0880781301,1554751.5368429795,4.385188806540616,1554751.5368429795,4.385188806540616,0.85,0.09553254224461688,4.027634451161993,1.2669856088748204,1.0,0.0,4.0276344511621724,1.2847658061668905,1.285063598147471,3.1349172213560648,19308.35618002922,1968.9043842728374,4632.441516551485,4632.441516551485,5.558723584384883,5.003371628192051,-2.333044975800284,7.336416603992335,3.4924884372832037,3.4924884372832037,0.9978538392237725,0.0,0.0,0.00023177490917171425,7.822379436339029e-05,0.00015355111480832396,0.000618447760016336,0.09553254224463953,0.07166056325752297,0.023871978987116557,0.09553255566102269,0.07166056325750599,0.023871978987110902,0.37719953116554117,0.37719953116554117,0.12565487727992034,0.0,4.983808778053117,4.977452911023761,5.002889311789772,4.983857836578409,4.977498452978807,5.002948927760883,24778.286478765895,21061.54350695101,0.85,1.0673088850179966,0.6631539431133613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451905578381242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.195504180936,1534.217276129197,0.37719953116554117,0.12565487727992034,6.112874298809886,3.4924884372832037
4204.0,-30.068417582817055,5.003367823839041,35.00254367511638,24.091134778596484,4.997835853412716,-26.561801914936655,-40.07104692338032,1.4912201855327252,-0.024055589390286514,-5.0079463944073135,40.00506027444304,42252.41483062566,25750.45652236112,25750.45652236112,68002.87135298678,77294.83782781652,77294.83782781652,25750.45652236112,103045.29435017763,103045.29435017763,103045.29435017763,127823.56940596664,91490.56641273729,56448.14341554803,38936.025552432504,24778.275055789018,0.0,63714.30060822152,21061.533797420663,1534.2165388433984,0.0,0.8868599654963749,2.8161400302951,0.0014959135982669303,354546.15621470695,1554751.423882912,4.385187645191623,1554751.423882912,4.385187645191623,0.85,0.09553251629155954,4.027634451161993,1.2669855324970558,1.0,0.0,4.027634451163367,1.284765782675996,1.2850635754719721,3.1349172786754695,19308.35143899182,1968.903900821567,4632.441516551485,4632.441516551485,5.558722421072346,5.003367823839041,-2.333037866359739,7.336405690198781,3.492492901885178,3.492492901885178,0.9978551148243365,0.0,0.0,0.00023177554804147926,7.82240285388163e-05,0.00015355151950266295,0.000618449389977198,0.09553251629160137,0.07166053919400406,0.023871977097597304,0.09553251610979197,0.07166053919397268,0.023871977097586854,0.37719946141734206,0.37719946141734206,0.12565488629388163,0.0,4.983823310191838,4.977473077191064,5.00288692455365,4.98389080501704,4.977563112157384,5.002886749402762,24778.275055789018,21061.533797420663,0.85,1.0673093905736426,0.6631543378375172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519054197402976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.193752027128,1534.2165388433984,0.37719946141734206,0.12565488629388163,6.112874298809886,3.492492901885178
4205.0,-30.068391132520322,5.003364033958337,35.00254268568372,24.091134045179956,4.997837668213746,-26.561777924457413,-40.07101667867971,1.4912244601512024,-0.02401205721378119,-5.007942859077305,40.005058530899575,42252.40383135245,25750.45478568456,25750.45478568456,68002.85861703701,77294.82751853883,77294.82751853883,25750.45478568456,103045.2823042234,103045.2823042234,103045.2823042234,127823.55149781906,91490.54616222429,56448.12247503962,38936.026319094075,24778.269193595672,0.0,63714.29551268974,21061.52881455632,1534.2161510994613,0.0,0.8868599897931242,2.816139871134254,0.0014959135982669303,354546.2050736293,1554751.3486983879,4.385186828823932,1554751.3486983879,4.385186828823932,0.85,0.09553249490263636,4.027634451161993,1.2669854171061887,1.0,0.0,4.027634451159678,1.2847657613610979,1.285063554972407,3.1349173306852944,19308.3471652832,1968.9034650245703,4632.441516551485,4632.441516551485,5.558722046177907,5.003364033958337,-2.333031768046929,7.336395802005265,3.4924973736190066,3.4924973736190066,0.9978563924625733,0.0,0.0,0.00023177618646971613,7.822429643382364e-05,0.0001535518900358925,0.0006184508823495985,0.09553249490266436,0.07166051856387115,0.02387197633879321,0.09553248918377065,0.07166051856385015,0.02387197633878621,0.37719939181080425,0.37719939181080425,0.12565489528643287,0.0,4.9838434655370065,4.977501739858951,5.002881534348546,4.983930801863551,4.97762310974548,5.002866695224043,24778.269193595672,21061.52881455632,0.85,1.0673092760398353,0.6631542182387812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451905261081836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.192000814166,1534.2161510994613,0.37719939181080425,0.12565489528643287,6.112874298809886,3.4924973736190066
4206.0,-30.06836463426118,5.003360276795826,35.00254170634865,24.091133067291253,4.997840767404064,-26.561753762356805,-40.07099020583553,1.4912298954999856,-0.023998509634679976,-5.007938442746297,40.00505684614803,42252.40861556107,25750.450859501292,25750.450859501292,68002.85947506236,77294.81118064508,77294.81118064508,25750.450859501292,103045.26204014636,103045.26204014636,103045.26204014636,127823.52538119571,91490.5203837309,56448.11781864816,38936.00285009192,24778.263341049344,0.0,63714.266191141265,21061.523839891943,1534.2157431733278,0.0,0.8868600183590135,2.81614020869605,0.0014959135982669303,354546.2661081581,1554751.2760490717,4.385185869013717,1554751.2760490717,4.385185869013717,0.85,0.09553247283020092,4.027634451161993,1.266985329189338,1.0,0.0,4.02763445116225,1.2847657346139347,1.2850635290408072,3.1349173959502243,19308.341724938593,1968.90291026381,4632.441516551485,4632.441516551485,5.558721198637091,5.003360276795826,-2.333025017392061,7.336385294187886,3.4925018433780592,3.4925018433780592,0.9978576695365884,0.0,0.0,0.00023177682605724328,7.822453091998815e-05,0.00015355229513725513,0.0006184525139498029,0.09553247283022857,0.07166049748015353,0.023871975350075042,0.09553247831133778,0.07166049748013278,0.02387197535006813,0.377199322846494,0.377199322846494,0.12565490407808444,0.0,4.983861081135274,4.97753024028043,5.002866466753687,4.983939933111628,4.977652635596087,5.002814593115602,24778.263341049344,21061.523839891943,0.85,1.0673097806864074,0.6631545985133825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519051025334608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.190250115682,1534.2157431733278,0.377199322846494,0.12565490407808444,6.112874298809886,3.4925018433780592
4207.0,-30.068338183845224,5.003356435038855,35.00254071777616,24.091122939158254,4.9978353762052095,-26.561730492405314,-40.07096387268973,1.4912276847656316,-0.023961150760555938,-5.00793957882157,40.00505461841721,42252.413736513656,25750.46101083659,25750.46101083659,68002.87474735024,77294.79209474682,77294.79209474682,25750.46101083659,103045.25310558341,103045.25310558341,103045.25310558341,127823.50931494232,91490.48843922351,56448.11008099172,38935.97595359088,24778.256209358915,0.0,63714.2321629498,21061.517777955076,1534.2153873114746,0.0,0.8868600206433531,2.8161395853288735,0.0014959135982669303,354546.2504073829,1554751.1799855828,4.3851857922602,1554751.1799855828,4.3851857922602,0.85,0.09553245495857073,4.027634451161993,1.266985276439227,1.0,0.0,4.027634451160146,1.2847657436373658,1.2850635388866112,3.1349173739324274,19308.3349833061,1968.9022228086146,4632.441516551485,4632.441516551485,5.558723389994554,5.003356435038855,-2.33302235461865,7.3363787896575055,3.492506316690633,3.492506316690633,0.9978589476258951,0.0,0.0,0.00023177746449160147,7.822476416940358e-05,0.0001535527003221979,0.0006184541458866376,0.09553245495860196,0.07166047967944547,0.023871975279156486,0.09553243525201385,0.07166047967942205,0.023871975279148683,0.3771992544052313,0.3771992544052313,0.12565491211832786,0.0,4.983884983329176,4.977554524655943,5.002889216896904,4.983978428060993,4.977649502980512,5.002978057479595,24778.256209358915,21061.517777955076,0.85,1.067310590409882,0.6631550330615722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519049436976221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.188501259725,1534.2153873114746,0.3771992544052313,0.12565491211832786,6.112874298809886,3.492506316690633
