time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4208.0,-30.068311717002523,5.003352700893115,35.00253972451891,24.091126571316295,4.997842590592936,-26.56170594701212,-40.07093355813993,1.4912368206028783,-0.023953239993034003,-5.007931687451841,40.005052504819155,42252.40247120497,25750.44809748882,25750.44809748882,68002.8505686938,77294.77774448061,77294.77774448061,25750.44809748882,103045.22584196943,103045.22584196943,103045.22584196943,127823.47251805785,91490.4663271918,56448.09105391754,38935.972525860285,24778.246676088427,0.0,63714.21920194871,21061.509674675162,1534.2146906360106,0.0,0.8868600684403043,2.816140402582926,0.0014959135982669303,354546.35946761945,1554751.0888436947,4.385184186288872,1554751.0888436947,4.385184186288872,0.85,0.09553242790237945,4.027634451161993,1.2669851291785017,1.0,0.0,4.0276344511632045,1.2847656995809584,1.2850634956407847,3.1349174814331158,19308.33031673887,1968.9017469511882,4632.441516551485,4632.441516551485,5.558720602404529,5.003352700893115,-2.333013079825701,7.336365780718816,3.4925107582219392,3.4925107582219392,0.9978602166348398,0.0,0.0,0.0002317781033240744,7.82250326854415e-05,0.0001535530706386329,0.000618455637385869,0.0955324279024157,0.07166045475801708,0.02387197314439863,0.09553242474399724,0.07166045475798989,0.023871973144389567,0.3771991861456334,0.3771991861456334,0.1256549218416758,0.0,4.983900677215161,4.9775826036926105,5.002867723240513,4.98397844745881,4.9777099180700475,5.002796752427287,24778.246676088427,21061.509674675162,0.85,1.0673104280404322,0.6631549911532569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451904785148598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.186752328582,1534.2146906360106,0.3771991861456334,0.1256549218416758,6.112874298809886,3.4925107582219392
4209.0,-30.068285311281546,5.003348882261637,35.00253874026013,24.09112157709899,4.997838050578682,-26.56168263219015,-40.07091099685056,1.4912353714876492,-0.023852576698118355,-5.007932803871593,40.005050780404794,42252.42305556975,25750.458235777285,25750.458235777285,68002.88129134703,77294.77595930081,77294.77595930081,25750.458235777285,103045.2341950781,103045.2341950781,103045.2341950781,127823.47660647493,91490.45204595968,56448.09914223013,38935.947670810616,24778.242411396837,0.0,63714.19008220745,21061.506049687312,1534.2144997872072,0.0,0.8868600690027313,2.816138949935214,0.0014959135982669303,354546.3440384836,1554751.014484062,4.385184167391398,1554751.014484062,4.385184167391398,0.85,0.09553241191415125,4.027634451161993,1.2669851061003286,1.0,0.0,4.027634451160544,1.2847657050437717,1.2850635019237635,3.134917468103472,19308.327302799185,1968.9014396148723,4632.441516551485,4632.441516551485,5.558722790945591,5.003348882261637,-2.333010402269825,7.336359284531461,3.492515225813039,3.492515225813039,0.9978614930894397,0.0,0.0,0.00023177874068286227,7.822523252627149e-05,0.00015355350815659077,0.000618457399548269,0.09553241191417525,0.07166043834589787,0.023871973568277367,0.09553236364239844,0.07166043834587987,0.023871973568271376,0.3771991182777664,0.3771991182777664,0.12565493024255023,0.0,4.983937012540707,4.977625268754252,5.002885050789871,4.984080227173479,4.977793807231819,5.002952238360649,24778.242411396837,21061.506049687312,0.85,1.0673113980356037,0.6631556173130886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519046265011422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.185004608204,1534.2144997872072,0.3771991182777664,0.12565493024255023,6.112874298809886,3.492515225813039
4210.0,-30.068258909626856,5.003345065387295,35.00253773308775,24.091110680624865,4.997837532874655,-26.561658918723282,-40.07088459385557,1.491237541971424,-0.023926944152663054,-5.007929942159053,40.0050481444781,42252.4276982839,25750.45802492105,25750.45802492105,68002.88572320495,77294.73401406452,77294.73401406452,25750.45802492105,103045.19203898558,103045.19203898558,103045.19203898558,127823.42358757647,91490.39923495254,56448.09291917329,38935.895906421385,24778.231548590888,0.0,63714.127455012276,21061.496816302253,1534.2138377534322,0.0,0.8868600931027901,2.8161402608876354,0.0014959135982669303,354546.3835879023,1554750.9008184967,4.38518335763261,1554750.9008184967,4.38518335763261,0.85,0.09553238889607552,4.027634451161993,1.2669849824672568,1.0,0.0,4.027634451161793,1.2847656935743799,1.2850634912704884,3.1349174960895843,19308.31615745901,1968.9003031064644,4632.441516551485,4632.441516551485,5.5587227454282875,5.003345065387295,-2.333004841094197,7.336349906481492,3.4925196616940317,3.4925196616940317,0.997862760484009,0.0,0.0,0.00023177937794511823,7.822546639632556e-05,0.00015355391154879268,0.0006184590242645988,0.09553238889611596,0.07166041653555551,0.023871972360560448,0.09553236948662167,0.07166041653552517,0.02387197236055034,0.37719905162688905,0.37719905162688905,0.12565493992626994,0.0,4.9839491227072585,4.977636537627802,5.002899681871952,4.984002998006417,4.977687052053454,5.002963647160868,24778.231548590888,21061.496816302253,0.85,1.0673125166976651,0.6631563420234828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451904468220095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.183256545579,1534.2138377534322,0.37719905162688905,0.12565493992626994,6.112874298809886,3.4925196616940317
4211.0,-30.068232517050745,5.0033413240111635,35.002536736258115,24.091114557255082,4.997843336311583,-26.56163458130618,-40.07085427930576,1.4912454005673772,-0.023890984841784757,-5.0079235733550735,40.00504643138984,42252.416241051586,25750.44896513575,25750.44896513575,68002.86520618733,77294.72628791501,77294.72628791501,25750.44896513575,103045.17525305075,103045.17525305075,103045.17525305075,127823.40007692676,91490.38320569813,56448.0731588362,38935.90005206881,24778.22482387601,0.0,63714.12487594482,21061.49110029461,1534.213336497021,0.0,0.8868601317041354,2.816140531960903,0.0014959135982669303,354546.471606014,1554750.8269472695,4.385182060632576,1554750.8269472695,4.385182060632576,0.85,0.0955323651821795,4.027634451161993,1.2669848560867831,1.0,0.0,4.027634451160634,1.2847656554965738,1.2850634540023522,3.1349175890020775,19308.31277461322,1968.8999581521948,4632.441516551485,4632.441516551485,5.558720789702508,5.0033413240111635,-2.3329966956276977,7.336338019638861,3.4925240917407083,3.4925240917407083,0.997864026211631,0.0,0.0,0.00023178001498985577,7.822573491459221e-05,0.00015355428007526357,0.0006184605085545092,0.0955323651822088,0.07166039403580915,0.023871971146399648,0.09553235162819171,0.07166039403578718,0.023871971146392328,0.3771989840733447,0.3771989840733447,0.1256549504842319,0.0,4.983963395748333,4.97766097157006,5.002883444957149,4.984032588513287,4.977770811811979,5.002830606262023,24778.22482387601,21061.49110029461,0.85,1.0673122378843458,0.6631561890447298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519043099634548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.181509281687,1534.213336497021,0.3771989840733447,0.1256549504842319,6.112874298809886,3.4925240917407083
4212.0,-30.06820608726888,5.0033376054926695,35.002535765180085,24.09111357936638,4.997846520488851,-26.561610472364208,-40.07082780646158,1.4912509055845256,-0.023884241382120308,-5.007919613180075,40.005045187801706,42252.42076416722,25750.446222219267,25750.446222219267,68002.86698638648,77294.70955596474,77294.70955596474,25750.446222219267,103045.15577818401,103045.15577818401,103045.15577818401,127823.37739113944,91490.35709511863,56448.0683033226,38935.876435328915,24778.221612955425,0.0,63714.098048284344,21061.48837101211,1534.2130893759006,0.0,0.8868601563524499,2.8161409056548883,0.0014959135982669303,354546.52633641206,1554750.7733216768,4.385181232452546,1554750.7733216768,4.385181232452546,0.85,0.09553234552428895,4.027634451161993,1.2669847670709715,1.0,0.0,4.027634451160265,1.2847656284269013,1.2850634277460569,3.1349176550539632,19308.307264184492,1968.8993962448433,4632.441516551485,4632.441516551485,5.558720197592176,5.0033376054926695,-2.3329902925374335,7.3363278980301025,3.4925285382012206,3.4925285382012206,0.9978652966289202,0.0,0.0,0.000231780652934255,7.822596940474241e-05,0.0001535546835295126,0.000618462133520742,0.09553234552431017,0.07166037474834178,0.023871970775968393,0.09553235157244541,0.07166037474832586,0.02387197077596309,0.37719891660386007,0.37719891660386007,0.1256549598786832,0.0,4.983976286446932,4.977685013497137,5.002862852746375,4.984035371797972,4.977788707879256,5.002788013365148,24778.221612955425,21061.48837101211,0.85,1.067312715230654,0.6631565392661941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519041517612659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.179762715972,1534.2130893759006,0.37719891660386007,0.1256549598786832,6.112874298809886,3.4925285382012206
4213.0,-30.068179679292122,5.003333885009131,35.00253480243067,24.09110771203416,4.997847365849354,-26.561586616930878,-40.07080140346659,1.4912543034884413,-0.023906727369592318,-5.007916812076001,40.00504348823309,42252.42534779588,25750.44645802459,25750.44645802459,68002.87180582047,77294.68250662625,77294.68250662625,25750.44645802459,103045.12896465085,103045.12896465085,103045.12896465085,127823.34510664649,91490.31972913846,56448.06257030958,38935.84128758764,24778.216141995643,0.0,63714.05742958328,21061.483720696295,1534.2127381919888,0.0,0.8868601767547285,2.8161415280110176,0.0014959135982669303,354546.565048226,1554750.7000334433,4.385180546938774,1554750.7000334433,4.385180546938774,0.85,0.09553232535859554,4.027634451161993,1.2669847121229396,1.0,0.0,4.027634451161565,1.2847656112153412,1.2850634113494845,3.13491769705137,19308.29937839358,1968.898592117959,4632.441516551485,4632.441516551485,5.5587202484952085,5.003333885009131,-2.332984738691854,7.336318623700985,3.4925329853214935,3.4925329853214935,0.9978665672347125,0.0,0.0,0.00023178129035395263,7.82262032768333e-05,0.00015355508707711932,0.0006184637588629856,0.09553232535862217,0.07166035525465397,0.023871970103968205,0.09553235301493188,0.07166035525463399,0.023871970103961547,0.3771988491941303,0.3771988491941303,0.12565496806728008,0.0,4.983981982173248,4.9776972059999025,5.002849039316857,4.984010084706426,4.97775129975264,5.002799111318836,24778.216141995643,21061.483720696295,0.85,1.0673134713006966,0.6631570339794044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519039933360918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.178017775368,1534.2127381919888,0.3771988491941303,0.12565496806728008,6.112874298809886,3.4925329853214935
4214.0,-30.068153231500776,5.003330125249147,35.002533829747534,24.091097129881405,4.997844928593547,-26.561563053922516,-40.07077122861517,1.4912547510156036,-0.023936794269957318,-5.007915801073741,40.005041273392514,42252.4145974509,25750.451171198078,25750.451171198078,68002.86576864898,77294.64956329582,77294.64956329582,25750.451171198078,103045.1007344939,103045.1007344939,103045.1007344939,127823.30907021464,91490.27512419624,56448.04015835259,38935.81662871517,24778.20833572075,0.0,63714.024964435914,21061.477085362636,1534.2122936432645,0.0,0.8868601899153258,2.8161420409900626,0.0014959135982669303,354546.57902047865,1554750.604525831,4.385180104744513,1554750.604525831,4.385180104744513,0.85,0.09553230516130787,4.027634451161993,1.266984569807537,1.0,0.0,4.027634451162195,1.28476560780359,1.285063408757157,3.1349177053762807,19308.289964877702,1968.8976322064827,4632.441516551485,4632.441516551485,5.558721265922731,5.003330125249147,-2.332980514013284,7.336310639262431,3.4925374256514474,3.4925374256514474,0.9978678359004135,0.0,0.0,0.00023178192873628904,7.822647056001442e-05,0.00015355545817627463,0.0006184652535147282,0.09553230516134084,0.07166033578699717,0.02387196937434368,0.09553234415328266,0.07166033578697242,0.023871969374335437,0.3771987811293674,0.3771987811293674,0.12565497568871137,0.0,4.983981003673875,4.977693680069763,5.0028557041346176,4.983979006803793,4.977681497846049,5.002884285617029,24778.20833572075,21061.477085362636,0.85,1.0673139203904796,0.663157203159516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519038350416549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.176273278927,1534.2122936432645,0.3771987811293674,0.12565497568871137,6.112874298809886,3.4925374256514474
4215.0,-30.068126880380284,5.0033263312773215,35.00253283439004,24.091091856267326,4.997842138516857,-26.561539613201738,-40.0707486673258,1.4912548713386724,-0.02386890131265318,-5.0079146148589615,40.00503866758646,42252.43487146122,25750.45527661907,25750.45527661907,68002.89014808029,77294.63957250063,77294.63957250063,25750.45527661907,103045.0948491197,103045.0948491197,103045.0948491197,127823.29309285892,91490.25336802391,56448.048666986135,38935.78300115309,24778.19824373921,0.0,63713.981244892304,21061.468507178328,1534.2117172482751,0.0,0.8868602053825054,2.8161412876069747,0.0014959135982669303,354546.59541420365,1554750.4921591408,4.385179585049416,1554750.4921591408,4.385179585049416,0.85,0.09553228329825336,4.027634451161993,1.266984521453269,1.0,0.0,4.027634451162953,1.2847656059273072,1.2850634076976577,3.134917709954542,19308.285373411738,1968.897164007254,4632.441516551485,4632.441516551485,5.5587221521553944,5.0033263312773215,-2.3329761883316995,7.336302519609021,3.4925418479322006,3.4925418479322006,0.9978690994092002,0.0,0.0,0.00023178256478684713,7.822667040424054e-05,0.0001535558943826066,0.0006184670103943786,0.0955322832982921,0.07166031488899026,0.023871968409301832,0.09553228437133338,0.0716603148889612,0.023871968409292156,0.37719871159512125,0.37719871159512125,0.12565498408954823,0.0,4.983993495652726,4.977703344614497,5.002876679858389,4.9840457135463225,4.977744257298582,5.002962838114115,24778.19824373921,21061.468507178328,0.85,1.067315035403345,0.6631579764111575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519036765085949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.17453046037,1534.2117172482751,0.37719871159512125,0.12565498408954823,6.112874298809886,3.4925418479322006
4216.0,-30.068100529593345,5.003322595359883,35.00253183507238,24.091090738680236,4.997846124747795,-26.561515495118133,-40.07071842262519,1.491261090272899,-0.023873353859016788,-5.007909090732566,40.0050365615246,42252.42336839131,25750.44831009267,25750.44831009267,68002.87167848398,77294.61908332522,77294.61908332522,25750.44831009267,103045.06739341789,103045.06739341789,103045.06739341789,127823.2570201604,91490.22385697042,56448.028142037634,38935.773016591986,24778.189626742504,0.0,63713.96264333449,21061.461182731127,1534.2111261204336,0.0,0.886860241109144,2.8161419909357517,0.0014959135982669303,354546.6717587416,1554750.4013422558,4.385178384639349,1554750.4013422558,4.385178384639349,0.85,0.09553225859110065,4.027634451161993,1.2669844208983703,1.0,0.0,4.027634451162032,1.2847655755218728,1.2850633781023857,3.134917784145925,19308.279145340206,1968.8965289207024,4632.441516551485,4632.441516551485,5.558720648299086,5.003322595359883,-2.332968685065007,7.33629128042489,3.4925462536261147,3.4925462536261147,0.9978703581788899,0.0,0.0,0.00023178320083096395,7.822693830761232e-05,0.00015355626252335164,0.0006184684931307263,0.0955322585911352,0.07166029162642754,0.023871966964707676,0.09553227527054385,0.07166029162640161,0.023871966964699037,0.37719864168316014,0.37719864168316014,0.1256549939865477,0.0,4.983999844883726,4.977713103053304,5.002872789024309,4.984035736873523,4.977762635886904,5.0028677286585435,24778.189626742504,21061.461182731127,0.85,1.0673150571274062,0.6631579894805303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519035185550309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.172786586767,1534.2111261204336,0.37719864168316014,0.1256549939865477,6.112874298809886,3.4925462536261147
4217.0,-30.068074130382737,5.003318913002198,35.002530859761855,24.091094720084243,4.997851188685835,-26.56149122570184,-40.07069191485641,1.4912682840053262,-0.023820196716769715,-5.0079037061187295,40.00503526214966,42252.42766311003,25750.441882922165,25750.441882922165,68002.86954603219,77294.61482587025,77294.61482587025,25750.441882922165,103045.05670879241,103045.05670879241,103045.05670879241,127823.24239552599,91490.21099427056,56448.02383151195,38935.76351417623,24778.185686733577,0.0,63713.9492009098,21061.45783372354,1534.2108069307262,0.0,0.8868602732059806,2.81614192121005,0.0014959135982669303,354546.74617519946,1554750.3453110515,4.385177306190171,1554750.3453110515,4.385177306190171,0.85,0.0955322366946032,4.027634451161993,1.2669843516638504,1.0,0.0,4.02763445116077,1.2847655405539389,1.2850633439450603,3.1349178694701294,19308.2764307704,1968.896252111618,4632.441516551485,4632.441516551485,5.558719260872934,5.003318913002198,-2.33296125842426,7.336280171426458,3.4925506705098166,3.4925506705098166,0.9978716201456619,0.0,0.0,0.00023178383804552447,7.82271731104573e-05,0.00015355666493506716,0.0006184701138980153,0.09553223669462595,0.0716602705008278,0.023871966193798156,0.09553225648738317,0.07166027050081072,0.02387196619379247,0.37719857148116626,0.37719857148116626,0.1256550035858899,0.0,4.9840145318024724,4.977740131541225,5.00285041930664,4.984083509401955,4.977858479446297,5.002771178167222,24778.185686733577,21061.45783372354,0.85,1.0673152488413187,0.6631581968004376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451903360603499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.171043584853,1534.2108069307262,0.37719857148116626,0.1256550035858899,6.112874298809886,3.4925506705098166
4218.0,-30.068047785415132,5.003315098717794,35.00252987351691,24.091085115820192,4.997842630939665,-26.56146836734687,-40.07066561663521,1.491263212871748,-0.023709841440449964,-5.007907092262667,40.00503299303846,42252.432582252506,25750.45771412853,25750.45771412853,68002.89029638104,77294.61060212141,77294.61060212141,25750.45771412853,103045.06831624993,103045.06831624993,103045.06831624993,127823.24737052486,91490.19267247563,56448.01465260811,38935.753355408364,24778.179054274922,0.0,63713.932409683286,21061.452196133683,1534.2105319746224,0.0,0.8868602641932454,2.816140076299591,0.0014959135982669303,354546.69937800034,1554750.247463216,4.385177609016796,1554750.247463216,4.385177609016796,0.85,0.09553222101532045,4.027634451161993,1.2669842522079122,1.0,0.0,4.027634451162169,1.2847655629634682,1.285063367176818,3.1349178147893095,19308.272564102288,1968.8958578212018,4632.441516551485,4632.441516551485,5.558722678337851,5.003315098717794,-2.332960284264149,7.336275382981943,3.4925550973241815,3.4925550973241815,0.9978728849497661,0.0,0.0,0.00023178447395239368,7.822740605779646e-05,0.00015355706789459722,0.000618471736871701,0.0955322210153503,0.07166025427197034,0.02387196674337996,0.09553217581049978,0.07166025427194796,0.0238719667433725,0.3771985021013681,0.3771985021013681,0.12565501182346017,0.0,4.984052363784826,4.977779000463158,5.002885133505288,4.984197250822206,4.977928040554275,5.003017552305778,24778.179054274922,21061.452196133683,0.85,1.0673158558024574,0.6631584487764399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519032023617398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.169302431384,1534.2105319746224,0.3771985021013681,0.12565501182346017,6.112874298809886,3.4925550973241815
4219.0,-30.068021425385663,5.003311406338295,35.00252887230913,24.091088713053637,4.997850254665282,-26.56144387715088,-40.07063910886643,1.491272706430859,-0.02371050283693421,-5.007898582717757,40.00503058472352,42252.436575028194,25750.44308553987,25750.44308553987,68002.87966056807,77294.59433882115,77294.59433882115,25750.44308553987,103045.03742436101,103045.03742436101,103045.03742436101,127823.20500717507,91490.16885629806,56448.011092506385,38935.73084865741,24778.167582814058,0.0,63713.89843147147,21061.44244539195,1534.2097102494288,0.0,0.8868603162017972,2.8161410783190015,0.0014959135982669303,354546.8169816541,1554750.1436126877,4.385175861536892,1554750.1436126877,4.385175861536892,0.85,0.09553219248544771,4.027634451161993,1.2669841456087307,1.0,0.0,4.027634451162429,1.2847655172389456,1.2850633222591994,3.1349179263603464,19308.267537888718,1968.895345290055,4632.441516551485,4632.441516551485,5.5587195204806825,5.003311406338295,-2.332950606750824,7.336262013089119,3.4925594782033897,3.4925594782033897,0.9978741366295399,0.0,0.0,0.00023178511022442963,7.822764086193858e-05,0.00015355746936249106,0.0006184733538376212,0.09553219248548844,0.07166022813372426,0.023871964351764186,0.09553216423725322,0.0716602281336937,0.02387196435175401,0.3771984341156652,0.3771984341156652,0.12565502241979062,0.0,4.9840762730684105,4.9778168304473525,5.002867245311222,4.984188079880823,4.977984323586043,5.002811871664846,24778.167582814058,21061.44244539195,0.85,1.0673162580643167,0.6631588651018349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451903044445156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.167561071225,1534.2097102494288,0.3771984341156652,0.12565502241979062,6.112874298809886,3.4925594782033897
4220.0,-30.067995086621515,5.00330775575599,35.00252790888578,24.09108745576816,4.997855235995723,-26.56141967042452,-40.07060886416582,1.4912798197991244,-0.023747543818330996,-5.00789372346204,40.00502968286351,42252.42496664912,25750.438069876618,25750.438069876618,68002.86303652574,77294.56918218905,77294.56918218905,25750.438069876618,103045.00725206567,103045.00725206567,103045.00725206567,127823.17329756067,91490.13508530076,56447.99086976244,38935.715795042575,24778.166045495007,0.0,63713.88184053758,21061.441138670754,1534.209537477268,0.0,0.8868603441870199,2.8161421321220654,0.0014959135982669303,354546.8841375776,1554750.1047229925,4.38517492123747,1554750.1047229925,4.38517492123747,0.85,0.0955321731032035,4.027634451161993,1.2669840307673437,1.0,0.0,4.027634451162528,1.2847654826499593,1.285063288479041,3.1349180107599,19308.260410790157,1968.8946185282598,4632.441516551485,4632.441516551485,5.558718437755032,5.00330775575599,-2.3329435622851937,7.3362513180411835,3.492563889500104,3.492563889500104,0.9978753970000297,0.0,0.0,0.00023178574598477764,7.82279087683836e-05,0.00015355783721639405,0.000618474835418674,0.09553217310322021,0.07166020909097984,0.023871964012240364,0.09553219224186849,0.0716602090909673,0.023871964012236187,0.3771983672081223,0.3771983672081223,0.1256550317350602,0.0,4.984088408067578,4.977842644074599,5.002838309856202,4.9841461796436874,4.977955134057481,5.0027318069221,24778.166045495007,21061.441138670754,0.85,1.0673162750736578,0.663158855591283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519028864383212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.165820890968,1534.209537477268,0.3771983672081223,0.1256550317350602,6.112874298809886,3.492563889500104
4221.0,-30.0679687836475,5.0033040636279,35.00252695305089,24.09107673391702,4.997853504594889,-26.561396167203245,-40.07058626795185,1.491280888150985,-0.023798179734512814,-5.007892784401212,40.00502797704462,42252.44499645879,25750.44305537077,25750.44305537077,68002.88805182956,77294.53293735038,77294.53293735038,25750.44305537077,103044.97599272116,103044.97599272116,103044.97599272116,127823.13714199132,91490.08752298406,56447.999582093864,38935.653267655776,24778.161149270163,0.0,63713.81441692594,21061.43697687964,1534.2092601162624,0.0,0.8868603551390575,2.8161429069003825,0.0014959135982669303,354546.8971155938,1554750.0311652634,4.385174553250608,1554750.0311652634,4.385174553250608,0.85,0.0955321549797181,4.027634451161993,1.2669839664781466,1.0,0.0,4.027634451161879,1.2847654763412,1.2850632829845567,3.134918026153716,19308.250373144067,1968.8935949732138,4632.441516551485,4632.441516551485,5.558719513968111,5.0033040636279,-2.3329393951410644,7.336243458768965,3.4925683072516724,3.4925683072516724,0.9978766592147635,0.0,0.0,0.0002317863808828346,7.822810892536811e-05,0.00015355827195746648,0.0006184765863967946,0.09553215497974364,0.07166019124326858,0.02387196373647506,0.09553220243375196,0.07166019124324943,0.023871963736468677,0.37719830045933495,0.37719830045933495,0.12565503934335515,0.0,4.98408929129107,4.977845528784542,5.002833179802792,4.984094604666723,4.977858852392501,5.00281444501536,24778.161149270163,21061.43697687964,0.85,1.0673177971552148,0.6631598717347268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519027285589878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.164081163362,1534.2092601162624,0.37719830045933495,0.12565503934335515,6.112874298809886,3.4925683072516724
4222.0,-30.0679424907403,5.003300395297743,35.00252598931479,24.091081239189975,4.997855258445365,-26.561372324472803,-40.070559830032266,1.4912850921782284,-0.023663606341813193,-5.007888800744248,40.005025835234555,42252.44909480309,25750.44019961885,25750.44019961885,68002.88929442194,77294.54421550677,77294.54421550677,25750.44019961885,103044.98441512563,103044.98441512563,103044.98441512563,127823.13707754805,91490.08889883407,56447.99377813163,38935.66124522493,24778.152662422428,0.0,63713.81390764736,21061.429763059063,1534.20871386125,0.0,0.886860383158176,2.8161416041447556,0.0014959135982669303,354546.9521705698,1554749.9388068775,4.385173611812348,1554749.9388068775,4.385173611812348,0.85,0.09553213178498238,4.027634451161993,1.2669838988920672,1.0,0.0,4.027634451162393,1.2847654553643235,1.2850632628182452,3.134918077338769,19308.250663506195,1968.893624581911,4632.441516551485,4632.441516551485,5.558718897500119,5.003300395297743,-2.3329330093743463,7.33623340467209,3.4925727063859586,3.4925727063859586,0.9978779161102739,0.0,0.0,0.00023178701553949843,7.82283431127359e-05,0.00015355867242676253,0.000618478199340728,0.09553213178501645,0.07166016952388843,0.023871962261128015,0.09553212724427816,0.07166016952386287,0.023871962261119505,0.3771982324637402,0.3771982324637402,0.12565504701097444,0.0,4.984114958413272,4.97788327489053,5.002822579122608,4.984225194402427,4.978041830672851,5.002787750489517,24778.152662422428,21061.429763059063,0.85,1.067317825189237,0.6631599413597757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519025708942195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.162341596722,1534.20871386125,0.3771982324637402,0.12565504701097444,6.112874298809886,3.4925727063859586
4223.0,-30.06791623493552,5.00329667421807,35.00252501704369,24.091076070349686,4.997851999354235,-26.561349016472306,-40.07053349688647,1.4912847808914236,-0.023589084070010813,-5.007888439519792,40.00502365916225,42252.453358877334,25750.44652956083,25750.44652956083,68002.89988843817,77294.53643142374,77294.53643142374,25750.44652956083,103044.98296098458,103044.98296098458,103044.98296098458,127823.12818553891,91490.06919788981,56447.986125345014,38935.647858383105,24778.145224554337,0.0,63713.79308293744,21061.423440871185,1534.208307406035,0.0,0.8868603928727862,2.816140667377861,0.0014959135982669303,354546.9571627681,1554749.8449710507,4.385173285402882,1554749.8449710507,4.385173285402882,0.85,0.09553211261546889,4.027634451161993,1.2669838159205389,1.0,0.0,4.027634451159742,1.2847654555118257,1.2850632637800605,3.134918076978853,19308.24650577966,1968.8932006117952,4632.441516551485,4632.441516551485,5.5587202639376585,5.00329667421807,-2.332929291205392,7.336225965423461,3.4925771065457414,3.4925771065457414,0.9978791732987833,0.0,0.0,0.0002317876493021835,7.822857637265991e-05,0.00015355907292952358,0.0006184798124194462,0.09553211261550065,0.07166015091804555,0.023871961697455105,0.09553207120358508,0.07166015091802172,0.02387196169744717,0.3771981655875473,0.3771981655875473,0.12565505439074848,0.0,4.984151701371559,4.977927355425777,5.002837288946637,4.984299355449764,4.97810436419195,5.002896815043698,24778.145224554337,21061.423440871185,0.85,1.0673183403147497,0.6631602250375601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451902413289826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.160602705175,1534.208307406035,0.3771981655875473,0.12565505439074848,6.112874298809886,3.4925771065457414
4224.0,-30.067889919111458,5.003292929197158,35.00252402170834,24.09106014473366,4.997849838875036,-26.56132554455545,-40.07050335695965,1.491285464319385,-0.023713161496800694,-5.007886791007361,40.00502104282385,42252.44209844095,25750.44940250938,25750.44940250938,68002.89150095033,77294.48090784582,77294.48090784582,25750.44940250938,103044.93031035521,103044.93031035521,103044.93031035521,127823.06517133485,91490.00217809273,56447.96336868937,38935.598677114845,24778.134860979637,0.0,63713.733538094486,21061.41463183269,1534.207699708913,0.0,0.8868604107299337,2.816142489707062,0.0014959135982669303,354546.9799455579,1554749.7321502296,4.38517268540538,1554749.7321502296,4.38517268540538,0.8499999999999999,0.09553209101327874,4.027634451161993,1.2669836697587744,1.0,0.0,4.0276344511624345,1.2847654510030815,1.2850632600864134,3.1349180879805063,19308.23236178814,1968.8917583260484,4632.441516551485,4632.441516551485,5.558720884117867,5.003292929197158,-2.332924658377771,7.33621758757493,3.4925814846788694,3.4925814846788694,0.9978804241939627,0.0,0.0,0.00023178828451521767,7.822884335397235e-05,0.00015355944116124534,0.0006184812955222147,0.09553209101331797,0.07166013036437552,0.023871960648942456,0.09553209710600107,0.07166013036434608,0.023871960648932652,0.37719810001632875,0.37719810001632875,0.12565506306868313,0.0,4.9841554612191885,4.977924636679518,5.00286049414666,4.984173629510565,4.977916894841712,5.002956449269334,24778.134860979637,21061.41463183269,0.85,1.0673192061534325,0.6631606680713222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519022559078638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.158863946772,1534.207699708913,0.37719810001632875,0.12565506306868313,6.112874298809886,3.4925814846788694
4225.0,-30.067863679378345,5.003289224353948,35.002523022067564,24.09106451030823,4.997852643884298,-26.56130164456643,-40.070476884115465,1.4912906090727232,-0.023606159861913056,-5.007882130942823,40.00501892674961,42252.44593418594,25750.444581185227,25750.444581185227,68002.89051537117,77294.48725838872,77294.48725838872,25750.444581185227,103044.93183957395,103044.93183957395,103044.93183957395,127823.058174398,91489.99907335687,56447.957749155474,38935.601471334885,24778.12633482405,0.0,63713.72780615893,21061.407384600443,1534.2071354761615,0.0,0.886860442096994,2.8161416280964815,0.0014959135982669303,354547.0443486404,1554749.640901627,4.3851716314768625,1554749.640901627,4.3851716314768625,0.85,0.09553206777695566,4.027634451161993,1.266983586787246,1.0,0.0,4.027634451163412,1.2847654256281518,1.2850632355193863,3.1349181498971213,19308.2317065585,1968.8916915112197,4632.441516551485,4632.441516551485,5.558719843343981,5.003289224353948,-2.332917821520824,7.336207045874772,3.4925858493879245,3.4925858493879245,0.9978816712536928,0.0,0.0,0.0002317889178931602,7.822907785273782e-05,0.0001535598400404224,0.0006184829020617301,0.09553206777698979,0.07166010827823953,0.023871959498750265,0.09553203612274232,0.07166010827821392,0.023871959498741737,0.3771980326793203,0.3771980326793203,0.12565507331033893,0.0,4.984177792620869,4.977952922082636,5.002864945720546,4.984275971080933,4.978074920607128,5.002891612150165,24778.12633482405,21061.407384600443,0.85,1.067319286704766,0.6631607879346463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519020981661683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.15712726595,1534.2071354761615,0.3771980326793203,0.12565507331033893,6.112874298809886,3.4925858493879245
4226.0,-30.067837386580006,5.003285606335275,35.00252204927239,24.09106286885219,4.997859992634743,-26.56127724243986,-40.07045041127128,1.4912998484949447,-0.023696248612964155,-5.007875199110277,40.00501770940541,42252.449692416994,25750.434162240723,25750.434162240723,68002.88385465772,77294.45099878775,77294.45099878775,25750.434162240723,103044.88516102848,103044.88516102848,103044.88516102848,127823.00743527451,91489.9551764771,56447.95387010762,38935.5570070772,24778.122274246045,0.0,63713.679281323246,21061.403933109137,1534.206770486284,0.0,0.8868604817680654,2.816143620676737,0.0014959135982669303,354547.14014805725,1554749.5884077463,4.385170298534886,1554749.5884077463,4.385170298534886,0.85,0.09553204523942072,4.027634451161993,1.266983525794931,1.0,0.0,4.027634451160566,1.2847653810958124,1.2850631917921564,3.1349182585591704,19308.222442473525,1968.8907468374548,4632.441516551485,4632.441516551485,5.558717594218016,5.003285606335275,-2.332909290778254,7.336194897113529,3.4925902199755514,3.4925902199755514,0.9978829199930147,0.0,0.0,0.0002317895525535984,7.822931235215265e-05,0.00015356024020144577,0.0006184845137640539,0.09553204523944342,0.07166008672007236,0.023871958519371052,0.09553208526321967,0.07166008672005533,0.02387195851936538,0.37719796580878573,0.37719796580878573,0.1256550836807218,0.0,4.984175390009625,4.977959392398986,5.002835900164371,4.9841789504973235,4.977998448245785,5.0027328973908425,24778.122274246045,21061.403933109137,0.85,1.0673199950421288,0.6631613519893317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519019408806078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.155389937965,1534.206770486284,0.37719796580878573,0.1256550836807218,6.112874298809886,3.4925902199755514
4227.0,-30.067811123754492,5.003281960454776,35.00252109731486,24.09105721106755,4.997859738252827,-26.561253627661266,-40.07042400827629,1.491302242159988,-0.023696114376434707,-5.007873615875503,40.005016370755115,42252.453800329386,25750.43750565996,25750.43750565996,68002.89130598935,77294.4291184343,77294.4291184343,25750.43750565996,103044.86662409425,103044.86662409425,103044.86662409425,127822.98590598954,91489.92259276602,56447.9472746626,38935.52813122602,24778.119281895284,0.0,63713.6474131213,21061.40138961099,1534.2065888791096,0.0,0.8868604946681449,2.8161438037267996,0.0014959135982669303,354547.1620287054,1554749.5306829475,4.385169865094194,1554749.5306829475,4.385169865094194,0.85,0.0955320276263073,4.027634451161993,1.2669833988649768,1.0,0.0,4.027634451162844,1.2847653685892524,1.285063180097202,3.1349182890760603,19308.215565942213,1968.890045626408,4632.441516551485,4632.441516551485,5.558718315958208,5.003281960454776,-2.3329046667186106,7.336186627173387,3.4925946105805084,3.4925946105805084,0.9978841744515738,0.0,0.0,0.00023179018649214448,7.822954623348343e-05,0.00015356064025866104,0.0006184861250482765,0.0955320276263279,0.07166006908608039,0.023871958540247512,0.09553208155409082,0.07166006908606494,0.02387195854024236,0.37719789800683867,0.37719789800683867,0.12565509212489487,0.0,4.9841752113569555,4.97796282016526,5.002824889805083,4.984177501499062,4.977979540312731,5.00278385855745,24778.119281895284,21061.40138961099,0.85,1.0673206458430555,0.6631617481630449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519017832769976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.153654547712,1534.2065888791096,0.37719789800683867,0.12565509212489487,6.112874298809886,3.4925946105805084
4228.0,-30.067784898739735,5.003278228905735,35.002520120773475,24.09105246132242,4.997853586989014,-26.561230636597156,-40.07039771005509,1.4912993248468083,-0.023551610988306493,-5.0078748366540955,40.00501375078027,42252.45812497119,25750.447785884888,25750.447785884888,68002.90591085608,77294.4349042903,77294.4349042903,25750.447785884888,103044.88269017519,103044.88269017519,103044.88269017519,127822.99249362569,91489.91530334394,56447.93852402631,38935.52975479737,24778.109803450494,0.0,63713.63955824786,21061.39333293292,1534.2061030901114,0.0,0.8868604979414122,2.816141763009019,0.0014959135982669303,354547.1451572805,1554749.4177053343,4.385169755112913,1554749.4177053343,4.385169755112913,0.85,0.09553200843539919,4.027634451161993,1.2669833114976066,1.0,0.0,4.027634451161005,1.2847653809292012,1.2850631932533454,3.134918258965713,19308.21402756805,1968.8898887559005,4632.441516551485,4632.441516551485,5.558720535138936,5.003278228905735,-2.332902134931964,7.336180363837699,3.49259898675045,3.49259898675045,0.9978854247858429,0.0,0.0,0.00023179081951959786,7.822977918735626e-05,0.0001535610403322416,0.0006184877363984125,0.09553200843543608,0.07166005029107915,0.023871958144356924,0.09553198243026913,0.07166005029105148,0.023871958144347706,0.3771978292794938,0.3771978292794938,0.12565510010287162,0.0,4.984205279210073,4.977994116442744,5.002851265131653,4.984323225665776,4.978116981391111,5.0029544454145025,24778.109803450494,21061.39333293292,0.85,1.0673210066533227,0.6631618977965218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519016258530826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.151919433432,1534.2061030901114,0.3771978292794938,0.12565510010287162,6.112874298809886,3.49259898675045
4229.0,-30.067758657250394,5.003274622063966,35.002519139762306,24.091055918857478,4.997861926284091,-26.561206181556145,-40.07037120228631,1.4913094505901976,-0.023570313223785888,-5.007866165525329,40.00501166750671,42252.46163123387,25750.432821012328,25750.432821012328,68002.8944522462,77294.4152921312,77294.4152921312,25750.432821012328,103044.84811314353,103044.84811314353,103044.84811314353,127822.9482450889,91489.88847579798,56447.93481490226,38935.50406766191,24778.100131945375,0.0,63713.60419960729,21061.38511215357,1534.2053800588897,0.0,0.8868605495953261,2.816143020877188,0.0014959135982669303,354547.26499417453,1554749.3278711655,4.385168019549414,1554749.3278711655,4.385168019549414,0.8500000000000001,0.09553198074475791,4.027634451161993,1.266983236218803,1.0,0.0,4.027634451161905,1.2847653322532235,1.2850631453799315,3.1349183777385408,19308.208365829298,1968.8893114192206,4632.441516551485,4632.441516551485,5.558717304688534,5.003274622063966,-2.3328923533014305,7.336166975365396,3.4926033310005806,3.4926033310005806,0.9978866660001658,0.0,0.0,0.00023179145294631722,7.823001399808396e-05,0.00015356143894823326,0.0006184893418779134,0.09553198074479413,0.07166002489648932,0.02387195584830482,0.0955319856433106,0.07166002489646214,0.023871955848295767,0.3771977615048055,0.3771977615048055,0.12565510996861604,0.0,4.9842200984307965,4.9780222388428115,5.002826141094658,4.984295852301557,4.978151208764643,5.002742131288585,24778.100131945375,21061.38511215357,0.85,1.0673214191305371,0.6631623208579103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451901468655844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.150184437101,1534.2053800588897,0.3771977615048055,0.12565510996861604,6.112874298809886,3.4926033310005806
4230.0,-30.06773246966785,5.0032708947575015,35.00251816492422,24.091046035196655,4.997854915650886,-26.561183310164203,-40.070344938989706,1.4913057561475525,-0.023500541957503174,-5.0078690062124425,40.00500988528927,42252.46586816278,25750.447276775678,25750.447276775678,68002.91314493846,77294.40382120063,77294.40382120063,25750.447276775678,103044.85109797631,103044.85109797631,103044.85109797631,127822.9471685723,91489.86359663615,56447.925643599556,38935.486614485104,24778.096070595984,0.0,63713.582685081084,21061.381660006587,1534.2052385032002,0.0,0.8868605415950763,2.8161417727563895,0.0014959135982669303,354547.2257352545,1554749.2510190324,4.385168288356558,1554749.2510190324,4.385168288356558,0.8500000000000001,0.09553196655980928,4.027634451161993,1.2669831609399993,1.0,0.0,4.027634451163232,1.284765348230424,1.2850631621730129,3.134918338753041,19308.20311528141,1968.8887760123396,4632.441516551485,4632.441516551485,5.5587204252380955,5.0032708947575015,-2.3328910079907983,7.3361619027483,3.4926077066514893,3.4926077066514893,0.9978879161861398,0.0,0.0,0.00023179208507340075,7.823024664387464e-05,0.0001535618384295261,0.0006184909508425311,0.09553196655983245,0.07166000988826322,0.023871956671569227,0.09553193362714951,0.07166000988824585,0.023871956671563433,0.37719769432055805,0.37719769432055805,0.1256551182378634,0.0,4.9842508523913125,4.97805383331621,5.002854367154896,4.984368464254942,4.978174812260477,5.00296187046149,24778.096070595984,21061.381660006587,0.85,1.0673220729253035,0.6631626112913039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519013113598866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.14845064498,1534.2052385032002,0.37719769432055805,0.1256551182378634,6.112874298809886,3.4926077066514893
4231.0,-30.067706272304548,5.003267240430662,35.00251717147773,24.091039643995487,4.997859211364134,-26.561159299214896,-40.070314694289095,1.4913122382748347,-0.023599622821222965,-5.007862812147548,40.005007393602106,42252.45377284493,25750.438519220712,25750.438519220712,68002.89229206563,77294.36059980522,77294.36059980522,25750.438519220712,103044.79911902593,103044.79911902593,103044.79911902593,127822.88398773919,91489.81154065681,56447.90471369788,38935.45202995437,24778.084868713257,0.0,63713.53689866763,21061.372138406266,1534.2044813924613,0.0,0.8868605821257123,2.8161437973364967,0.0014959135982669303,354547.3113385969,1554749.1435734094,4.385166926533552,1554749.1435734094,4.385166926533552,0.85,0.09553194050346377,4.027634451161993,1.2669830559892579,1.0,0.0,4.027634451161648,1.284765316601388,1.2850631313491276,3.1349184159301284,19308.192129283805,1968.8876557523524,4632.441516551485,4632.441516551485,5.558718534754441,5.003267240430662,-2.332883065332349,7.336150305763011,3.4926120399508127,3.4926120399508127,0.9978891542716608,0.0,0.0,0.00023179271743816582,7.823051455856964e-05,0.0001535622028795962,0.0006184924187141891,0.09553194050350443,0.07165998573161812,0.02387195477188631,0.09553195952905286,0.07165998573158762,0.023871954771876147,0.3771976278380507,0.3771976278380507,0.12565512844973636,0.0,4.984250966041429,4.978055428935534,5.002850026888893,4.984263189326327,4.978073583809476,5.002844442532307,24778.084868713257,21061.372138406266,0.85,1.067322512643113,0.6631628980203186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519011543870883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.146716647641,1534.2044813924613,0.3771976278380507,0.12565512844973636,6.112874298809886,3.4926120399508127
4232.0,-30.067680025983375,5.003263631071777,35.00251620205727,24.091048968862765,4.997863727137521,-26.561135222240985,-40.07029199330134,1.491318923395497,-0.02344944937698301,-5.007857856465571,40.00500610652118,42252.47321160587,25750.433123066246,25750.433123066246,68002.90633467212,77294.38021509648,77294.38021509648,25750.433123066246,103044.81333816273,103044.81333816273,103044.81333816273,127822.89433284604,91489.8223904859,56447.91538699679,38935.45222609901,24778.08099468332,0.0,63713.53322078234,21061.36884548082,1534.2041774901834,0.0,0.8868606119958539,2.8161424031246254,0.0014959135982669303,354547.3798272259,1554749.0880723787,4.385165922901537,1554749.0880723787,4.385165922901537,0.85,0.09553191963242601,4.027634451161993,1.2669829949969427,1.0,0.0,4.027634451162876,1.2847652840203119,1.285063099574502,3.1349184954302647,19308.194419053354,1968.8878892438656,4632.441516551485,4632.441516551485,5.558717369892578,5.003263631071777,-2.3328760021825397,7.336139633254316,3.4926163890534787,3.4926163890534787,0.9978903968724225,0.0,0.0,0.00023179335098629729,7.823071564983274e-05,0.00015356263533646453,0.0006184941604923706,0.09553191963244842,0.0716599654631781,0.023871954169270324,0.09553189652743307,0.07165996546316128,0.023871954169264725,0.377197560118068,0.377197560118068,0.1256551382588367,0.0,4.984280571280465,4.978101385226751,5.002830538706917,4.984408407088608,4.978294629228799,5.002762008172567,24778.08099468332,21061.36884548082,0.85,1.0673227946569233,0.6631632413978855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519009973556947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.144983719165,1534.2041774901834,0.377197560118068,0.1256551382588367,6.112874298809886,3.4926163890534787
4233.0,-30.067653823845216,5.00325990104629,35.002515222402764,24.091033986210846,4.997855938314596,-26.56111241555332,-40.07026195814831,1.491314530023059,-0.023447087401109457,-5.007860737697581,40.00500386958971,42252.461868044906,25750.447603058423,25750.447603058423,68002.90947110332,77294.35110305542,77294.35110305542,25750.447603058423,103044.79870611384,103044.79870611384,103044.79870611384,127822.87299013257,91489.77954935732,56447.890314348086,38935.4324833436,24778.074284018734,0.0,63713.50676736233,21061.363141415924,1534.2038833938159,0.0,0.886860605435314,2.8161420357671623,0.0014959135982669303,354547.3400079566,1554748.9916122435,4.385166143334632,1554748.9916122435,4.385166143334632,0.85,0.09553190420914738,4.027634451161993,1.2669828845513988,1.0,0.0,4.0276344511610525,1.2847653032663522,1.2850631196376385,3.134918448468561,19308.185377776215,1968.8869672901772,4632.441516551485,4632.441516551485,5.55872049567239,5.00325990104629,-2.3328747066099482,7.336134607656238,3.4926207456309326,3.4926207456309326,0.9978916416088379,0.0,0.0,0.00023179398346950307,7.823098170977773e-05,0.00015356300175972535,0.0006184956363113195,0.09553190420917707,0.07165994953930996,0.023871954669867114,0.09553186504607963,0.07165994953928768,0.023871954669859696,0.3771974941003828,0.3771974941003828,0.12565514682385184,0.0,4.984308283289863,4.978127539800369,5.002862921888152,4.98441365029646,4.978226682069419,5.00298697660395,24778.074284018734,21061.363141415924,0.85,1.0673232870292784,0.6631633386986794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451900840030872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.143252644722,1534.2038833938159,0.3771974941003828,0.12565514682385184,6.112874298809886,3.4926207456309326
