time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4234.0,-30.067627613416125,5.00325627170222,35.0025142270003,24.09103779299187,4.997862143427628,-26.561088201891256,-40.070235485304124,1.4913227319031492,-0.02341740101309142,-5.0078532548001915,40.00500145158751,42252.465387835255,25750.435521288397,25750.435521288397,68002.90090912365,77294.34150494558,77294.34150494558,25750.435521288397,103044.77702623398,103044.77702623398,103044.77702623398,127822.84002020276,91489.76188441397,56447.885767305146,38935.417907898685,24778.06299396878,0.0,63713.480901867464,21061.353544873462,1534.2030953827466,0.0,0.886860652255918,2.816142519292938,0.0014959135982669303,354547.4434232765,1554748.8873440507,4.385164570169848,1554748.8873440507,4.385164570169848,0.85,0.09553187720600505,4.027634451161993,1.2669827988324687,1.0,0.0,4.027634451161378,1.2847652635916962,1.2850630807666796,3.134918545277538,19308.181649731367,1968.8865871353996,4632.441516551485,4632.441516551485,5.558717887594126,5.00325627170222,-2.3328658321996607,7.3361221039018805,3.4926250597916972,3.4926250597916972,0.9978928742261992,0.0,0.0,0.00023179461615443169,7.823121621446944e-05,0.00015356339993996223,0.0006184972400357595,0.0955318772060455,0.07165992463352168,0.02387195257252383,0.09553183742426608,0.07165992463349133,0.023871952572513715,0.3771974282738689,0.3771974282738689,0.12565515752746945,0.0,4.98433095369586,4.978161686066585,5.002851135023661,4.98443585378709,4.978312493148394,5.002818214717763,24778.06299396878,21061.353544873462,0.85,1.0673235859434964,0.6631636631643653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519006829709222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.141521560025,1534.2030953827466,0.3771974282738689,0.12565515752746945,6.112874298809886,3.4926250597916972
4235.0,-30.06760147299688,5.003252701936365,35.002513267399394,24.091036396008008,4.997868164040733,-26.561064069763173,-40.07020901245994,1.491330760807396,-0.023479929032419022,-5.007847594012841,40.00500050358237,42252.46865714205,25750.42837190265,25750.42837190265,68002.8970290447,77294.31148627435,77294.31148627435,25750.42837190265,103044.739858177,103044.739858177,103044.739858177,127822.8007014957,91489.72375221219,56447.880923081386,38935.380921256445,24778.060843318697,0.0,63713.44176457514,21061.351716820893,1534.2028685080295,0.0,0.8868606844857609,2.8161440014598638,0.0014959135982669303,354547.52165664255,1554748.8464645254,4.385163487252363,1554748.8464645254,4.385163487252363,0.85,0.09553185719734404,4.027634451161993,1.2669826691551132,1.0,0.0,4.0276344511629105,1.2847652247297054,1.2850630427064051,3.1349186401035603,19308.173602235525,1968.8857665192013,4632.441516551485,4632.441516551485,5.558716344264172,5.003252701936365,-2.332858252705117,7.336110954641482,3.49262939810798,3.49262939810798,0.9978941137451371,0.0,0.0,0.00023179524715100238,7.823145071981053e-05,0.00015356379643119184,0.0006184988369574954,0.0955318571973619,0.07165990514046114,0.02387195205690076,0.09553187704844492,0.07165990514044775,0.023871952056896295,0.37719736310255775,0.37719736310255775,0.12565516728390833,0.0,4.984336144909548,4.978178997222017,5.00281993552494,4.984367664980425,4.978259000728428,5.002705900353362,24778.060843318697,21061.351716820893,0.85,1.0673241806700593,0.6631641218389579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519005258613078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.139791514825,1534.2028685080295,0.37719736310255775,0.12565516728390833,6.112874298809886,3.49262939810798
4236.0,-30.06757531163389,5.003249081559475,35.00251231816831,24.09102574400606,4.9978659660149525,-26.561040740681445,-40.070182679314144,1.491331395062853,-0.02352183144631681,-5.007847106771737,40.00499888642193,42252.472503849094,25750.434445226732,25750.434445226732,68002.90694907583,77294.2774400921,77294.2774400921,25750.434445226732,103044.71188531883,103044.71188531883,103044.71188531883,127822.76843353678,91489.67825677808,56447.87332053646,38935.338818046235,24778.05654821796,0.0,63713.395366264194,21061.348065985265,1534.2026355912294,0.0,0.886860692818297,2.816144608771452,0.0014959135982669303,354547.5283904257,1554748.7767299379,4.385163207280512,1554748.7767299379,4.385163207280512,0.85,0.09553184012369674,4.027634451161993,1.2669826120091598,1.0,0.0,4.027634451162024,1.2847652204586497,1.2850630392457356,3.13491865052524,19308.164000788456,1968.884787444077,4632.441516551485,4632.441516551485,5.558717655305891,5.003249081559475,-2.3328544658536363,7.336103547413112,3.4926337483481174,3.4926337483481174,0.9978953566708907,0.0,0.0,0.00023179587865470956,7.823168398830145e-05,0.00015356419466640812,0.0006185004409033721,0.09553184012372061,0.07165988810343354,0.023871952020287062,0.09553188404452513,0.07165988810341564,0.023871952020281098,0.377197297456843,0.377197297456843,0.12565517509704652,0.0,4.984333786639354,4.978177075752285,5.002816261539465,4.984325275325432,4.978170315922284,5.002802491982891,24778.05654821796,21061.348065985265,0.85,1.067325113630389,0.6631646651533107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451900369171376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.138060940777,1534.2026355912294,0.377197297456843,0.12565517509704652,6.112874298809886,3.4926337483481174
4237.0,-30.06754915373949,5.00324549455895,35.002511361134395,24.091030179429822,4.997868337020074,-26.56101695776044,-40.07015624139456,1.4913361410413821,-0.02340256259844864,-5.007842699468975,40.00499676068476,42252.476060113535,25750.430440063017,25750.430440063017,68002.90650017656,77294.28583220637,77294.28583220637,25750.430440063017,103044.71627226939,103044.71627226939,103044.71627226939,127822.76423326545,91489.67705094404,56447.867278852595,38935.34419121272,24778.047960996057,0.0,63713.39215220878,21061.340766846646,1534.2020734404236,0.0,0.8868607229343934,2.816143556512986,0.0014959135982669303,354547.58930036065,1554748.685064697,4.385162195384628,1554748.685064697,4.385162195384628,0.8499999999999999,0.0955318167185788,4.027634451161993,1.2669825356313957,1.0,0.0,4.027634451162741,1.284765196953227,1.2850630165461348,3.1349187078801473,19308.163746306836,1968.8847614941735,4632.441516551485,4632.441516551485,5.558716790715652,5.00324549455895,-2.3328478189287623,7.336093313487712,3.492638077370983,3.492638077370983,0.9978965935345665,0.0,0.0,0.0002317965100762761,7.823191818556305e-05,0.00015356459189071306,0.0006185020407776675,0.0955318167186129,0.07165986623075908,0.02387195048785382,0.0955318165888602,0.0716598662307335,0.0238719504878453,0.37719723027636687,0.37719723027636687,0.12565518300462564,0.0,4.984353382119139,4.978207646961039,5.00280290162749,4.984440136870546,4.978338308344576,5.002757841535072,24778.047960996057,21061.340766846646,0.85,1.06732516042656,0.6631647544235918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519002123559366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.136331657648,1534.2020734404236,0.37719723027636687,0.12565518300462564,6.112874298809886,3.492638077370983
4238.0,-30.067523035530176,5.003241840244791,35.00251039512462,24.091019841749244,4.997864107178775,-26.560993870696997,-40.070129943173356,1.4913349423459554,-0.023393448956881002,-5.007843050971391,40.0049945851758,42252.47986888342,25750.43851769903,25750.43851769903,68002.91838658245,77294.26132067599,77294.26132067599,25750.43851769903,103044.69983837502,103044.69983837502,103044.69983837502,127822.7405956845,91489.64028507652,56447.85883328534,38935.31272421242,24778.040757309478,0.0,63713.353481521895,21061.334643713057,1534.201694577744,0.0,0.8868607290210739,2.8161433957638273,0.0014959135982669303,354547.5844425162,1554748.5912532182,4.385161990873171,1554748.5912532182,4.385161990873171,0.85,0.09553179842077275,4.027634451161993,1.2669824202405287,1.0,0.0,4.027634451161164,1.2847652012588135,1.2850630216627614,3.134918697374209,19308.155987164897,1968.8839702818902,4632.441516551485,4632.441516551485,5.5587185344259575,5.003241840244791,-2.3328446731580113,7.336086513402803,3.4926424104284237,3.4926424104284237,0.9978978315509782,0.0,0.0,0.000231797140541473,7.823215114596578e-05,0.00015356498939550722,0.0006185036417816711,0.0955317984208038,0.07165984829770009,0.023871950123103714,0.09553178820038044,0.0716598482976768,0.023871950123095953,0.3771971638380231,0.3771971638380231,0.1256551903976953,0.0,4.984372760586609,4.978227477920427,5.0028209173059395,4.984449602014536,4.978306133708827,5.002892311726384,24778.040757309478,21061.334643713057,0.85,1.0673259947980074,0.6631652167098292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519000555613206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.134603177079,1534.201694577744,0.3771971638380231,0.1256551903976953,6.112874298809886,3.4926424104284237
4239.0,-30.06749692216268,5.003238194261769,35.00250940837035,24.091019422654085,4.9978641258539,-26.560970363091513,-40.070103540178366,1.491337566783103,-0.02330654050223302,-5.007839904202889,40.00499204892816,42252.48340154529,25750.43751796264,25750.43751796264,68002.92091950793,77294.25946033609,77294.25946033609,25750.43751796264,103044.69697829873,103044.69697829873,103044.69697829873,127822.72723706433,91489.62789246517,56447.85183367598,38935.306731987985,24778.03025876561,0.0,63713.336990753596,21061.325719950768,1534.201050741243,0.0,0.8868607542103819,2.8161426214525016,0.0014959135982669303,354547.6279315832,1554748.4818861103,4.385161144516609,1554748.4818861103,4.385161144516609,0.85,0.09553177531114544,4.027634451161993,1.2669823779305442,1.0,0.0,4.027634451161492,1.284765187680121,1.2850630088908148,3.1349187305071875,19308.153371803506,1968.8837035892489,4632.441516551485,4632.441516551485,5.558718318613975,5.003238194261769,-2.332838988217163,7.336077182478932,3.4926467172012505,3.4926467172012505,0.9978990620575001,0.0,0.0,0.00023179777089137098,7.823238503514288e-05,0.00015356538585622808,0.0006185052385805289,0.09553177531118473,0.07165982654212207,0.023871948769062658,0.09553172455640135,0.0716598265420926,0.023871948769052836,0.3771970973621909,0.3771970973621909,0.12565519927370328,0.0,4.984403685854318,4.978264268547434,5.002834229259236,4.9845333637006775,4.978417411859141,5.00289345999272,24778.03025876561,21061.325719950768,0.85,1.0673263108064308,0.6631654438014631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518998990046157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.132874773413,1534.201050741243,0.3771970973621909,0.12565519927370328,6.112874298809886,3.4926467172012505
4240.0,-30.06747082981432,5.003234531299324,35.002508414805455,24.091008596029155,4.997863118024473,-26.560946977079936,-40.07007720703257,1.491339265290415,-0.023374382563360996,-5.007837960558627,40.004989877046306,42252.48691798349,25750.439555493467,25750.439555493467,68002.92647347695,77294.21983537696,77294.21983537696,25750.439555493467,103044.65939087042,103044.65939087042,103044.65939087042,127822.68171879869,91489.57732806787,56447.84441067569,38935.258797102426,24778.02232792827,0.0,63713.2811250307,21061.31897873903,1534.200576849549,0.0,0.8868607719600801,2.8161437395169546,0.0014959135982669303,354547.65479319805,1554748.3882310486,4.385160548129725,1554748.3882310486,4.385160548129725,0.85,0.09553175514137935,4.027634451161993,1.2669822619901967,1.0,0.0,4.027634451162155,1.284765178433949,1.2850630004517436,3.1349187530685065,19308.142700592343,1968.8826154285455,4632.441516551485,4632.441516551485,5.558718758453488,5.003234531299324,-2.332834193082734,7.3360687243820575,3.49265102039678,3.49265102039678,0.9979002915419372,0.0,0.0,0.0002317984007354652,7.823261830620965e-05,0.00015356578242925554,0.0006185068358317167,0.09553175514141224,0.07165980690970777,0.02387194823170447,0.09553173488804072,0.0716598069096831,0.02387194823169625,0.3771970318984752,0.3771970318984752,0.12565520906271305,0.0,4.984414926323609,4.978273041884222,5.002852871821233,4.984463577995257,4.978311829322706,5.002931137512576,24778.02232792827,21061.31897873903,0.85,1.0673273338415623,0.6631660804764924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518997424769657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.131147143358,1534.200576849549,0.3771970318984752,0.12565520906271305,6.112874298809886,3.49265102039678
4241.0,-30.067444725085004,5.003230947219551,35.00250743028448,24.091012437734776,4.997869058043673,-26.56092288510446,-40.07004696233196,1.4913472180634868,-0.023343163534605083,-5.0078314824735815,40.00498815334111,42252.47437660377,25750.43008957267,25750.43008957267,68002.90446617643,77294.21148803757,77294.21148803757,25750.43008957267,103044.64157761025,103044.64157761025,103044.64157761025,127822.65699012512,91489.56084910914,56447.823737676954,38935.26345714687,24778.01541251487,0.0,63713.27886966174,21061.31310063764,1534.2000616737107,0.0,0.8868608111556204,2.8161440856168354,0.0014959135982669303,354547.74432184675,1554748.3139020947,4.385159231166186,1554748.3139020947,4.385159231166186,0.85,0.09553173155928575,4.027634451161993,1.2669821339612826,1.0,0.0,4.027634451162172,1.2847651399298627,1.2850629627483614,3.134918847021229,19308.13922284006,1968.8822607965064,4632.441516551485,4632.441516551485,5.5587167150556915,5.003230947219551,-2.332826065382716,7.336057012602267,3.4926553123935458,3.4926553123935458,0.9979015178267273,0.0,0.0,0.00023179903088000272,7.8232886228413e-05,0.00015356614465158972,0.0006185082947308688,0.09553173155931552,0.07165978452513402,0.023871947034181495,0.09553171877183377,0.0716597845251117,0.023871947034174053,0.3771969655692641,0.3771969655692641,0.1256552199143891,0.0,4.984427143140181,4.97829426273762,5.002838052243874,4.984488318938986,4.978391458413512,5.002791090645474,24778.01541251487,21061.31310063764,0.85,1.0673270262120709,0.6631659071108185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45189958607534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.129419962666,1534.2000616737107,0.3771969655692641,0.1256552199143891,6.112874298809886,3.4926553123935458
4242.0,-30.06741865291004,5.003227381883806,35.002506471366154,24.091006256081187,4.997871957101972,-26.56089912657298,-40.07002055933697,1.4913524307652235,-0.02341864283829409,-5.007827764989905,40.00498693003169,42252.47758040574,25750.427840289347,25750.427840289347,68002.90542069508,77294.17482712741,77294.17482712741,25750.427840289347,103044.60266741677,103044.60266741677,103044.60266741677,127822.61501233306,91489.51483847668,56447.81759175637,38935.219163022564,24778.01234491629,0.0,63713.23150793885,21061.310493178844,1534.1998257318216,0.0,0.8868608344957662,2.816145511068933,0.0014959135982669303,354547.79569834814,1554748.2611510162,4.385158446941262,1554748.2611510162,4.385158446941262,0.8499999999999999,0.09553171252273611,4.027634451161993,1.2669820493413133,1.0,0.0,4.027634451162093,1.2847651142453802,1.2850629378665472,3.1349189096932046,19308.1295126645,1968.8812706341619,4632.441516551485,4632.441516551485,5.558716229505402,5.003227381883806,-2.3328199377583294,7.336047319642136,3.4926596220816464,3.4926596220816464,0.9979027491661847,0.0,0.0,0.00023179966024028227,7.82331201196221e-05,0.00015356654012066017,0.0006185098875357213,0.0955317125227566,0.0716597657198671,0.023871946802889513,0.0955317549497917,0.07165976571985172,0.02387194680288439,0.37719689930865485,0.37719689930865485,0.12565522959859016,0.0,4.984422126655488,4.978293626139532,5.002819881990831,4.98440912215159,4.978298145191843,5.0027542689947495,24778.01234491629,21061.310493178844,0.85,1.0673278345993442,0.6631664503650386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518994295995336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.127693899749,1534.1998257318216,0.37719689930865485,0.12565522959859016,6.112874298809886,3.4926596220816464
4243.0,-30.067392617384186,5.003223738763649,35.00250550363174,24.091001331713073,4.997867039787666,-26.560876182689572,-40.06999426111577,1.4913506050933674,-0.023307041025077524,-5.007828629092126,40.00498475540555,42252.481121856996,25750.43717441888,25750.43717441888,68002.91829627588,77294.17483710156,77294.17483710156,25750.43717441888,103044.61201152044,103044.61201152044,103044.61201152044,127822.61729038862,91489.50234915482,56447.80863391163,38935.2152391591,24778.005278868186,0.0,63713.22051802729,21061.304487037956,1534.199468795732,0.0,0.8868608379714894,2.8161439441872136,0.0014959135982669303,354547.7837562512,1554748.1673776263,4.3851583301575605,1554748.1673776263,4.3851583301575605,0.85,0.09553169480413953,4.027634451161993,1.2669819443905728,1.0,0.0,4.02763445116226,1.2847651214880507,1.2850629459183842,3.13491889202057,19308.12687689313,1968.8810018602817,4632.441516551485,4632.441516551485,5.558718244453566,5.003223738763649,-2.3328171886103295,7.336040927373978,3.4926639314507293,3.4926639314507293,0.9979039804144941,0.0,0.0,0.00023180028871745467,7.823335308333367e-05,0.00015356693563412102,0.0006185114805193621,0.0955316948041702,0.07165974800703276,0.023871946797137437,0.09553167994532788,0.07165974800700976,0.023871946797129777,0.37719683179105573,0.37719683179105573,0.12565523813565713,0.0,4.984442348334369,4.978314922272034,5.002836873445688,4.984521588067025,4.97839846451086,5.002903196370312,24778.005278868186,21061.304487037956,0.85,1.0673282207895118,0.6631666203390535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518992733188945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.125968054817,1534.199468795732,0.37719683179105573,0.12565523813565713,6.112874298809886,3.4926639314507293
4244.0,-30.067366502906445,5.003220188368811,35.002504529905366,24.091005138494097,4.997873228253049,-26.560852057074147,-40.06996782319618,1.4913587824210843,-0.02327706712867439,-5.00782148948269,40.0049826454084,42252.48428404651,25750.42604738057,25750.42604738057,68002.91033142709,77294.16532359671,77294.16532359671,25750.42604738057,103044.59137097729,103044.59137097729,103044.59137097729,127822.58727524763,91489.48480075663,56447.80376120759,38935.201155054485,24777.995904270338,0.0,63713.197059324826,21061.296518629788,1534.1987981120014,0.0,0.8868608819306902,2.816144383864104,0.0014959135982669303,354547.88242735056,1554748.0763911488,4.385156853135988,1554748.0763911488,4.385156853135988,0.8500000000000001,0.09553166879322908,4.027634451161993,1.266981900432147,1.0,0.0,4.027634451162016,1.284765081933011,1.2850629071641133,3.1349189885377022,19308.12317344421,1968.880624213591,4632.441516551485,4632.441516551485,5.558715842472177,5.003220188368811,-2.3328085793458624,7.336028767714673,3.4926682114126213,3.4926682114126213,0.9979052032607489,0.0,0.0,0.00023180091910204067,7.82335872852148e-05,0.00015356733181682588,0.0006185130761984732,0.09553166879326488,0.07165972391793429,0.023871944875330595,0.09553165783345932,0.07165972391790743,0.023871944875321648,0.37719676459802587,0.37719676459802587,0.12565524787604695,0.0,4.984460049922234,4.97834536317157,5.002816324913908,4.98454442235402,4.978480696356712,5.002747705247941,24777.995904270338,21061.296518629788,0.85,1.0673284887604684,0.6631669141434584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451899117257968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.124242344755,1534.1987981120014,0.37719676459802587,0.12565524787604695,6.112874298809886,3.4926682114126213
4245.0,-30.06734042350808,5.003216569443835,35.002503564047025,24.091000004578405,4.997869649861159,-26.560828939815547,-40.06994149005038,1.4913581661690274,-0.02320018841737692,-5.007821908847664,40.00498092712961,42252.487908239826,25750.434270997113,25750.434270997113,68002.92217923694,77294.15904939211,77294.15904939211,25750.434270997113,103044.59332038922,103044.59332038922,103044.59332038922,127822.5846548527,91489.46655154528,56447.79541039471,38935.19015683396,24777.99133446348,0.0,63713.18149129744,21061.292634293957,1534.1985730346728,0.0,0.8868608860170514,2.8161433250250685,0.0014959135982669303,354547.8766316261,1554748.002296201,4.385156715834962,1554748.002296201,4.385156715834962,0.85,0.09553165235182773,4.027634451161993,1.266981822405942,1.0,0.0,4.027634451160949,1.2847650835158533,1.285062909556175,3.1349189846754535,19308.119322094284,1968.8802314851948,4632.441516551485,4632.441516551485,5.558717617695137,5.003216569443835,-2.332805505435633,7.336022074879468,3.4926725132747847,3.4926725132747847,0.9979064323642242,0.0,0.0,0.00023180154864141324,7.823382055959553e-05,0.00015356772808181772,0.0006185146722090061,0.09553165235185225,0.07165970723214207,0.023871945119710174,0.09553160833965983,0.07165970723212368,0.023871945119704047,0.3771966982336314,0.3771966982336314,0.12565525631299687,0.0,4.984492544330124,4.978384735563452,5.002828166082281,4.984621720430312,4.978541428148503,5.0028747334288255,24777.99133446348,21061.292634293957,0.85,1.0673289355127469,0.6631671330682345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451898960723824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.122519084214,1534.1985730346728,0.3771966982336314,0.12565525631299687,6.112874298809886,3.4926725132747847
4246.0,-30.0673143539692,5.003212941657571,35.00250257704564,24.090994451567553,4.997868535517849,-26.560805584971124,-40.06991892876101,1.4913597665201053,-0.023175928580428717,-5.007819592921475,40.004978379574986,42252.507028119144,25750.435334351667,25750.435334351667,68002.94236247081,77294.14121647543,77294.14121647543,25750.435334351667,103044.5765508271,103044.5765508271,103044.5765508271,127822.55756982186,91489.4377453421,56447.8035569871,38935.14909817222,24777.98101899476,0.0,63713.130117166984,21061.283866145546,1534.1979564878554,0.0,0.8868609070205052,2.8161432766870935,0.0014959135982669303,354547.9086382813,1554747.892441548,4.385156010122572,1554747.892441548,4.385156010122572,0.85,0.09553163046045801,4.027634451161993,1.2669817498745397,1.0,0.0,4.027634451161357,1.284765074729973,1.2850629015768065,3.134919006113632,19308.113242775766,1968.879611567229,4632.441516551485,4632.441516551485,5.558717847240302,5.003212941657571,-2.332800456374799,7.33601339803237,3.492676788546365,3.492676788546365,0.99790765387039,0.0,0.0,0.000231802177944358,7.823402042118048e-05,0.00015356815752317753,0.0006185164018418216,0.09553163046049673,0.07165968638695384,0.023871944073542883,0.0955315705711748,0.0716596863869248,0.02387194407353321,0.37719663309428303,0.37719663309428303,0.12565526565847096,0.0,4.9845218888200975,4.978419057371468,5.002842563361014,4.984643664341036,4.978560746311018,5.002904555726104,24777.98101899476,21061.283866145546,0.85,1.0673301129204447,0.6631679678963779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518988043999832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.120795991397,1534.1979564878554,0.37719663309428303,0.12565526565847096,6.112874298809886,3.492676788546365
4247.0,-30.067288299091587,5.003209317573057,35.00250158305384,24.090988689009123,4.997868838118693,-26.56078210163453,-40.069888753909595,1.4913626406620006,-0.023188092316502207,-5.0078167001564395,40.00497620196253,42252.49464276237,25750.434890141743,25750.434890141743,68002.92953290412,77294.11673733778,77294.11673733778,25750.434890141743,103044.55162747952,103044.55162747952,103044.55162747952,127822.52429246856,91489.40287243189,56447.78077785797,38935.13566063769,24777.972664989044,0.0,63713.10832562673,21061.276765240687,1534.197438255349,0.0,0.8868609296194052,2.8161437741475233,0.0014959135982669303,354547.9486169898,1554747.7985393999,4.385155250803494,1554747.7985393999,4.385155250803494,0.85,0.09553160950632973,4.027634451161993,1.2669816152518618,1.0,0.0,4.0276344511623705,1.28476505998606,1.2850628876375716,3.1349190420898383,19308.105883127308,1968.8788610919437,4632.441516551485,4632.441516551485,5.5587177513491985,5.003209317573057,-2.332794992428874,7.336004310001931,3.4926810551132483,3.4926810551132483,0.9979088728894995,0.0,0.0,0.0002318028068949609,7.823428772905504e-05,0.00015356851916590585,0.0006185178584065332,0.09553160950636348,0.07165966615121647,0.023871943355147012,0.09553155761141745,0.07165966615119115,0.02387194335513858,0.37719656865481777,0.37719656865481777,0.12565527589372918,0.0,4.984542133845878,4.978442292038096,5.0028538284036586,4.984628607839966,4.978540728724738,5.002904388557283,24777.972664989044,21061.276765240687,0.85,1.0673302766104715,0.6631680003244724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518986481352738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.119073570375,1534.197438255349,0.37719656865481777,0.12565527589372918,6.112874298809886,3.4926810551132483
4248.0,-30.067262231173718,5.003205829802987,35.00250061605281,24.090991832222812,4.997879357980048,-26.560757584795315,-40.069862246140815,1.4913747116019893,-0.02326644272551448,-5.007807491709956,40.00497500014438,42252.49736790834,25750.41853240837,25750.41853240837,68002.91590031672,77294.08690741053,77294.08690741053,25750.41853240837,103044.5054398189,103044.5054398189,103044.5054398189,127822.4732540216,91489.36677984847,56447.77724034766,38935.09948833423,24777.967814202708,0.0,63713.06730253693,21061.2726420723,1534.1969767678538,0.0,0.8868609808159871,2.8161458782816724,0.0014959135982669303,354548.07587996,1554747.7467150737,4.385153530607419,1554747.7467150737,4.385153530607419,0.85,0.09553158503782791,4.027634451161993,1.2669815086526794,1.0,0.0,4.027634451164319,1.2847650022191173,1.2850628306657397,3.134919183045335,19308.098266076584,1968.8780843689317,4632.441516551485,4632.441516551485,5.558714220223482,5.003205829802987,-2.3327848689695694,7.335990698772556,3.492685316750516,3.492685316750516,0.9979100905001473,0.0,0.0,0.0002318034361619228,7.823452255229409e-05,0.00015356891360962874,0.0006185194470816605,0.09553158503785165,0.07165964319930015,0.0238719418385515,0.09553160576846012,0.07165964319928235,0.023871941838545567,0.37719650412552025,0.37719650412552025,0.1256552866603906,0.0,4.984538417179579,4.978451614677567,5.00281096104834,4.984541048984454,4.978506406839301,5.002656999594649,24777.967814202708,21061.2726420723,0.85,1.0673307498665814,0.6631684700922558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518984919584785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.117351724624,1534.1969767678538,0.37719650412552025,0.1256552866603906,6.112874298809886,3.492685316750516
4249.0,-30.06723623368776,5.003202167739399,35.00249965320925,24.090982507355534,4.997868780456715,-26.56073524123312,-40.06983982454983,1.4913677880024312,-0.023116412224737815,-5.007812896049958,40.004973187236246,42252.516793152245,25750.439447630506,25750.439447630506,68002.95624078275,77294.09218247567,77294.09218247567,25750.439447630506,103044.53163010617,103044.53163010617,103044.53163010617,127822.49594280744,91489.3572793265,56447.78189000459,38935.08376591324,24777.964312701275,0.0,63713.04807861451,21061.269665796084,1534.1969263085257,0.0,0.8868609598847547,2.8161432766105454,0.0014959135982669303,354548.0011906622,1554747.6685395688,4.385154233893101,1554747.6685395688,4.385154233893101,0.85,0.0955315738337763,4.027634451161993,1.2669814855745063,1.0,0.0,4.0276344511622435,1.2847650333116332,1.2850628625717833,3.1349191071773577,19308.096261067498,1968.8778799149045,4632.441516551485,4632.441516551485,5.558718735169232,5.003202167739399,-2.332785464765341,7.33598763250474,3.4926896134691665,3.4926896134691665,0.9979113181340475,0.0,0.0,0.00023180406373025952,7.823472117799296e-05,0.00015356934255226655,0.0006185211747058062,0.09553157383379755,0.0716596305608483,0.02387194327294925,0.09553151211575117,0.07165963056083237,0.023871943272943945,0.37719643869585034,0.37719643869585034,0.12565529457565244,0.0,4.984572085849095,4.9784850354117225,5.002845369735667,4.984696483825246,4.9786084468884155,5.002972729332441,24777.964312701275,21061.269665796084,0.85,1.0673317050673041,0.6631689750742664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518983357035498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.11563100861,1534.1969263085257,0.37719643869585034,0.12565529457565244,6.112874298809886,3.4926896134691665
4250.0,-30.067210214594827,5.003198578018481,35.002498656487624,24.090981494542234,4.9978722769041655,-26.560711470666078,-40.06980961477382,1.4913735329757496,-0.023109434004197738,-5.007806808696854,40.004970274776134,42252.50408006142,25750.430766510104,25750.430766510104,68002.93484657153,77294.07401353556,77294.07401353556,25750.430766510104,103044.50478004567,103044.50478004567,103044.50478004567,127822.4553683858,91489.33002424426,56447.76009077139,38935.07770385875,24777.950588340125,0.0,63713.02829219887,21061.258000089107,1534.1960296032494,0.0,0.8868610013955058,2.816143895529332,0.0014959135982669303,354548.085319369,1554747.5429496255,4.385152839139277,1554747.5429496255,4.385152839139277,0.85,0.09553154680826217,4.027634451161993,1.2669813927123323,1.0,0.0,4.027634451161601,1.2847650051398227,1.285062835200434,3.1349191759186033,19308.090509100635,1968.8772933775178,4632.441516551485,4632.441516551485,5.558716861185422,5.003198578018481,-2.332777679241811,7.335976257260292,3.4926938517963224,3.4926938517963224,0.9979125290846635,0.0,0.0,0.0002318046918217454,7.823498879746762e-05,0.00015356970302427778,0.0006185226265552973,0.09553154680830887,0.0716596057510766,0.02387194105723227,0.09553148174656531,0.07165960575104158,0.023871941057220604,0.37719637401404876,0.37719637401404876,0.12565530486929632,0.0,4.984594830401136,4.978515060020868,5.002846253829091,4.984697374692644,4.97864672814768,5.002861364008254,24777.950588340125,21061.258000089107,0.85,1.0673317007425611,0.663168981488122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518981798708326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.113909750538,1534.1960296032494,0.37719637401404876,0.12565530486929632,6.112874298809886,3.4926938517963224
4251.0,-30.067184222611193,5.003194972752263,35.00249766875717,24.090975836757593,4.9978720728744,-26.560688094630486,-40.06978328162802,1.4913759448940613,-0.02311324755072519,-5.007804813722648,40.00496854322251,42252.50717258768,25750.432631946172,25750.432631946172,68002.93980453385,77294.05191537217,77294.05191537217,25750.432631946172,103044.48454731834,103044.48454731834,103044.48454731834,127822.42966521802,91489.29735249674,56447.75260971386,38935.049714203196,24777.945117899682,0.0,63712.99483210288,21061.25335021473,1534.195696633793,0.0,0.8868610178124132,2.816144178500553,0.0014959135982669303,354548.11289040267,1554747.468282263,4.385152287534144,1554747.468282263,4.385152287534144,0.85,0.09553152839603947,4.027634451161993,1.2669812657823787,1.0,0.0,4.027634451160135,1.2847649925613027,1.2850628234251513,3.1349192066110985,19308.083613989937,1968.876590271901,4632.441516551485,4632.441516551485,5.5587172638750335,5.003194972752263,-2.332772880852099,7.335967853604362,3.4926981058434112,3.4926981058434112,0.9979137445266889,0.0,0.0,0.00023180531926039074,7.82352220757118e-05,0.00015357009718467893,0.0006185242140893083,0.09553152839606605,0.07165958743732345,0.023871940958742587,0.09553147238076848,0.07165958743730352,0.02387194095873595,0.37719630974679075,0.37719630974679075,0.12565531505475958,0.0,4.984613420069536,4.978537224438639,5.002854106977395,4.984691566171932,4.978629673789953,5.0028893125916625,24777.945117899682,21061.25335021473,0.85,1.0673323390893157,0.6631693783023684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518980239086325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.112189791913,1534.195696633793,0.37719630974679075,0.12565531505475958,6.112874298809886,3.4926981058434112
4252.0,-30.06715821701371,5.003191505719343,35.002496706015606,24.090978945046686,4.997882622489381,-26.560663630909392,-40.069752967078216,1.4913880363853906,-0.02319195141558339,-5.007795522261537,40.00496729561696,42252.49398077265,25750.416043950412,25750.416043950412,68002.91002472307,77294.02195009765,77294.02195009765,25750.416043950412,103044.43799404806,103044.43799404806,103044.43799404806,127822.37795331464,91489.26116178013,56447.73319245641,38935.03107702635,24777.939959266583,0.0,63712.97103629293,21061.248965376595,1534.1952155999077,0.0,0.8868610695970247,2.816146296967772,0.0014959135982669303,354548.2413007024,1554747.4144835183,4.385150547580613,1554747.4144835183,4.385150547580613,0.85,0.09553150365863299,4.027634451161993,1.2669811586337167,1.0,0.0,4.027634451160909,1.2847649347013208,1.2850627663583338,3.134919347793632,19308.07597622899,1968.8758114370341,4632.441516551485,4632.441516551485,5.5587136830428285,5.003191505719343,-2.3327627095258907,7.335954215245234,3.492702349218133,3.492702349218133,0.9979149569194666,0.0,0.0,0.00023180594702923413,7.823549062493776e-05,0.00015357045640429636,0.0006185256608946149,0.09553150365865733,0.07165956432502786,0.02387193933362947,0.09553151987016632,0.0716595643250096,0.023871939333623384,0.3771962453543323,0.3771962453543323,0.12565532557705705,0.0,4.98460791895684,4.978545333510169,5.002807741432605,4.984603570845934,4.978595429196503,5.002639945062015,24777.939959266583,21061.248965376595,0.85,1.06733227031567,0.6631694189351849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518978681089605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.110470157497,1534.1952155999077,0.3771962453543323,0.12565532557705705,6.112874298809886,3.492702349218133
4253.0,-30.067132208500265,5.003187874968141,35.00249574954767,24.090969515405618,4.9978728345272945,-26.560641198462502,-40.06973054548723,1.491381824489887,-0.023060229976124447,-5.007800428227541,40.00496555286546,42252.513399340685,25750.435690144244,25750.435690144244,68002.94908948493,77294.02352040228,77294.02352040228,25750.435690144244,103044.45921054651,103044.45921054651,103044.45921054651,127822.39590600342,91489.24827169164,56447.738150631565,38935.01124562231,24777.936695456905,0.0,63712.94794107921,21061.24619113837,1534.1951670561712,0.0,0.8868610509472382,2.8161439939824606,0.0014959135982669303,354548.1734990294,1554747.3393332905,4.385151174210031,1554747.3393332905,4.385151174210031,0.85,0.09553149208857017,4.027634451161993,1.2669811240164566,1.0,0.0,4.027634451160457,1.2847649624639383,1.2850627949340572,3.1349192800508394,19308.07325587903,1968.8755340385383,4632.441516551485,4632.441516551485,5.558717924044849,5.003187874968141,-2.332762949616406,7.335950824584547,3.492706628284456,3.492706628284456,0.9979161795098446,0.0,0.0,0.00023180657487003616,7.823568925290876e-05,0.00015357088561712738,0.0006185273896070001,0.09553149208859077,0.07165955147480838,0.023871940613782394,0.09553143671483932,0.07165955147479293,0.023871940613777252,0.3771961800237989,0.3771961800237989,0.12565533308479,0.0,4.984636240685575,4.978573818842392,5.00283556775554,4.984740198251416,4.978678435898814,5.002937545432246,24777.936695456905,21061.24619113837,0.85,1.0673332703483294,0.6631699641086327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518977122277172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.108751662212,1534.1951670561712,0.3771961800237989,0.12565533308479,6.112874298809886,3.492706628284456
4254.0,-30.067106255121647,5.0031842962675634,35.00249475793947,24.090958199836336,4.997874984103699,-26.56061762174447,-40.069700370635815,1.4913863507268568,-0.023195511952394554,-5.007795298056764,40.00496261639234,42252.50052240066,25750.429444069294,25750.429444069294,68002.92996646995,77293.96909280014,77293.96909280014,25750.429444069294,103044.39853686943,103044.39853686943,103044.39853686943,127822.32176116887,91489.18423918169,56447.71566878361,38934.965078220084,24777.923224299448,0.0,63712.88830251953,21061.23474065453,1534.1943028342494,0.0,0.8868610876754028,2.816146369911115,0.0014959135982669303,354548.24439926835,1554747.2127078893,4.3851499401504235,1554747.2127078893,4.3851499401504235,0.85,0.09553146586543065,4.027634451161993,1.2669809624692427,1.0,0.0,4.027634451161247,1.2847649399966088,1.285062773266481,3.1349193348727464,19308.059742330544,1968.8741560400897,4632.441516551485,4632.441516551485,5.558716575711595,5.0031842962675634,-2.332755877186336,7.335940173453899,3.492710852184042,3.492710852184042,0.9979173863382977,0.0,0.0,0.00023180720138145386,7.823595656605435e-05,0.0001535712448153995,0.0006185288363263357,0.09553146586547717,0.0716595273631051,0.023871938502372077,0.09553146745574224,0.0716595273630702,0.023871938502360447,0.37719611518437135,0.37719611518437135,0.1256553426509342,0.0,4.984627000410342,4.978560217465144,5.002839415635606,4.984599786104354,4.978515562391806,5.002864561081424,24777.923224299448,21061.23474065453,0.85,1.0673339692839003,0.663170382761156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518975563290275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.1070340922,1534.1943028342494,0.37719611518437135,0.1256553426509342,6.112874298809886,3.492710852184042
4255.0,-30.067080315634083,5.003180738254729,35.002493776304625,24.090962635260098,4.9978771602502094,-26.560594054927673,-40.06967400256542,1.4913908995441414,-0.023077462440994623,-5.007791596019393,40.00496092367364,42252.50327416083,25750.4269615402,25750.4269615402,68002.93023570103,77293.97841385676,77293.97841385676,25750.4269615402,103044.40537539696,103044.40537539696,103044.40537539696,127822.32280812657,91489.18397147367,56447.70883177912,38934.97237743839,24777.917432729602,0.0,63712.889810167995,21061.22981782016,1534.1939165915508,0.0,0.8868611126360835,2.816145251345794,0.0014959135982669303,354548.2955623543,1554747.1397151644,4.385149101476166,1554747.1397151644,4.385149101476166,0.8499999999999999,0.09553144511549819,4.027634451161993,1.2669808893883605,1.0,0.0,4.027634451162276,1.2847649174243394,1.2850627514935118,3.1349193899507166,19308.059685832905,1968.8741502789337,4632.441516551485,4632.441516551485,5.558716039810799,5.003180738254729,-2.3327498360051617,7.335930574259891,3.4927150857343148,3.4927150857343148,0.9979185959240899,0.0,0.0,0.0002318078275591021,7.823619015635835e-05,0.00015357163740274376,0.0006185304175246485,0.09553144511552558,0.07165950722523223,0.023871937890293356,0.09553140814902869,0.07165950722521168,0.02387193789028651,0.3771960482035583,0.3771960482035583,0.12565535242766612,0.0,4.984643020622229,4.9785826856268045,5.002836073511901,4.984714133578393,4.978679594409982,5.002829743650807,24777.917432729602,21061.22981782016,0.85,1.0673339482530957,0.6631704102584547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518974007608558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.1053162846,1534.1939165915508,0.3771960482035583,0.12565535242766612,6.112874298809886,3.4927150857343148
4256.0,-30.067054364066998,5.0031772741037415,35.002492819718235,24.090966232493543,4.997884852900797,-26.560569925564046,-40.069647564645834,1.4914004143982,-0.023088389709471357,-5.007784385989542,40.00495968999457,42252.50573609299,25750.415698118468,25750.415698118468,68002.92143421146,77293.96185491304,77293.96185491304,25750.415698118468,103044.3775530315,103044.3775530315,103044.3775530315,127822.29065910172,91489.16005221359,56447.70393339483,38934.95124313195,24777.913106070217,0.0,63712.864349202166,21061.226140159684,1534.1935318952446,0.0,0.8868611537813704,2.816146236524756,0.0014959135982669303,354548.3952067935,1554747.0865169596,4.3851477190021955,1554747.0865169596,4.3851477190021955,0.85,0.09553142212035032,4.027634451161993,1.2669808240002025,1.0,0.0,4.027634451162281,1.284764871620482,1.285062706483946,3.134919501715448,19308.054637864596,1968.873635529421,4632.441516551485,4632.441516551485,5.55871360838847,5.0031772741037415,-2.3327411988566302,7.335918472960372,3.492719319560889,3.492719319560889,0.9979198055888254,0.0,0.0,0.00023180845402991036,7.823642436609097e-05,0.0001535720296638194,0.0006185319974088705,0.09553142212037333,0.0716594854631144,0.023871936657258917,0.09553142204679252,0.07165948546309715,0.023871936657253172,0.377195981688788,0.377195981688788,0.12565536193923993,0.0,4.984650875739874,4.97860569675629,5.002798423505112,4.984695996280095,4.978711444726798,5.002661531856688,24777.913106070217,21061.226140159684,0.85,1.0673342366385543,0.6631707139159895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518972452759806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.10359906383,1534.1935318952446,0.377195981688788,0.12565536193923993,6.112874298809886,3.492719319560889
4257.0,-30.067028405829447,5.003173707007781,35.002491869489646,24.090956209134333,4.997879014318758,-26.560547143401575,-40.06962507320566,1.4913977518912798,-0.023046055995450843,-5.007786427122753,40.00495796200515,42252.52472690178,25750.42805151525,25750.42805151525,68002.95277841704,77293.94490119976,77293.94490119976,25750.42805151525,103044.37295271501,103044.37295271501,103044.37295271501,127822.28196704054,91489.13025734905,56447.71008305256,38934.91130477388,24777.909014325534,0.0,63712.82031909941,21061.222662176704,1534.1933695685793,0.0,0.8868611496524447,2.816145442160848,0.0014959135982669303,354548.36699781317,1554747.01200331,4.385147857733328,1554747.01200331,4.385147857733328,0.85,0.09553140724903104,4.027634451161993,1.266980732236989,1.0,0.0,4.027634451162614,1.2847648827816482,1.2850627184528178,3.134919474481393,19308.048349897013,1968.872994335172,4632.441516551485,4632.441516551485,5.558716275102501,5.003173707007781,-2.3327393457458725,7.335913052753654,3.4927235757724326,3.4927235757724326,0.9979210216492664,0.0,0.0,0.00023180908066330194,7.823662361504024e-05,0.0001535724570482617,0.0006185337187571742,0.09553140724905432,0.07165947014192689,0.023871937107127424,0.09553138454724182,0.07165947014190943,0.02387193710712161,0.37719591559477067,0.37719591559477067,0.12565536915511424,0.0,4.9846695516055775,4.9786266838247,5.002810156588168,4.984740371127316,4.97870675272452,5.0028532081502135,24777.909014325534,21061.222662176704,0.85,1.0673354662033625,0.663171470283126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518970897187309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.101882949702,1534.1933695685793,0.37719591559477067,0.12565536915511424,6.112874298809886,3.4927235757724326
4258.0,-30.067002499948913,5.003170176154414,35.00249089702338,24.09095544079321,4.997880791882771,-26.560523646660073,-40.06959867021067,1.4914019385943007,-0.022999480833675534,-5.007781993377165,40.00495541382636,42252.5273772331,25750.423702404023,25750.423702404023,68002.95107963712,77293.93480360499,77293.93480360499,25750.423702404023,103044.35850600901,103044.35850600901,103044.35850600901,127822.25648146126,91489.11042333486,56447.70299696443,38934.89714041159,24777.897975452244,0.0,63712.79511586383,21061.21327913441,1534.1926646951463,0.0,0.8868611814321166,2.8161453479032312,0.0014959135982669303,354548.4282733076,1554746.9021217935,4.38514678994233,1554746.9021217935,4.38514678994233,0.85,0.0955313826989265,4.027634451161993,1.2669806646509096,1.0,0.0,4.027634451163116,1.2847648619050063,1.285062698374833,3.134919525421914,19308.04416408714,1968.8725675013527,4632.441516551485,4632.441516551485,5.558715336264695,5.003170176154414,-2.3327327754685605,7.335902951622974,3.492727795155324,3.492727795155324,0.9979222271872354,0.0,0.0,0.00023180970603434888,7.823685751657926e-05,0.00015357284851776962,0.000618535295453251,0.0955313826989667,0.0716594474097989,0.023871935289167798,0.09553134088185875,0.07165944740976875,0.02387193528915775,0.37719584972990344,0.37719584972990344,0.1256553775052364,0.0,4.984690459151523,4.9786553164893235,5.002807867851857,4.984782512543518,4.978778273996738,5.002807142720428,24777.897975452244,21061.21327913441,0.85,1.0673358617522821,0.6631717742157675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518969341215293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.10016783426,1534.1926646951463,0.37719584972990344,0.1256553775052364,6.112874298809886,3.492727795155324
4259.0,-30.066976557117265,5.003166587023656,35.00248991599688,24.090945068188034,4.997877033313013,-26.560500670328814,-40.06956860013304,1.491401146524915,-0.02300367648814472,-5.007782020075293,40.00495321955999,42252.51481972268,25750.430695690946,25750.430695690946,68002.94551541362,77293.9080931442,77293.9080931442,25750.430695690946,103044.33878883514,103044.33878883514,103044.33878883514,127822.22932873973,91489.07172012837,56447.67844670845,38934.88141491102,24777.890539904594,0.0,63712.77195481562,21061.206958918905,1534.1922648625698,0.0,0.8868611892390592,2.816145399901175,0.0014959135982669303,354548.427904333,1554746.8075015491,4.38514652763053,1554746.8075015491,4.38514652763053,0.85,0.09553136440813331,4.027634451161993,1.2669805426662788,1.0,0.0,4.027634451162323,1.284764864317079,1.2850627015921094,3.134919519536281,19308.03599608532,1968.8717345969644,4632.441516551485,4632.441516551485,5.55871684589777,5.003166587023656,-2.332729484288872,7.335896071312527,3.4927320195262377,3.4927320195262377,0.9979234341503537,0.0,0.0,0.0002318103322989578,7.823712390523021e-05,0.00015357320839372757,0.0006185367449020573,0.09553136440816506,0.07165942939503714,0.02387193501312792,0.09553131858988702,0.07165942939501332,0.023871935013119985,0.3771957845261806,0.3771957845261806,0.12565538591992184,0.0,4.984708047053914,4.978671146020758,5.002830730288849,4.984778343587152,4.978734413412269,5.002922129298383,24777.890539904594,21061.206958918905,0.85,1.0673361624203157,0.663171818198205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518967788381947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.098452535205,1534.1922648625698,0.3771957845261806,0.12565538591992184,6.112874298809886,3.4927320195262377
