time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4260.0,-30.06695059877347,5.003163147738499,35.00248894673513,24.090948176477127,4.997887690652687,-26.56047623835411,-40.06954209236426,1.491413330233636,-0.023081183655847326,-5.007772222445584,40.00495160018134,42252.51712697717,25750.412714218906,25750.412714218906,68002.92984119608,77293.87762572894,77293.87762572894,25750.412714218906,103044.29033994785,103044.29033994785,103044.29033994785,127822.1734481146,91489.03509001913,56447.67459126849,38934.844998611814,24777.883108166745,0.0,63712.72810677856,21061.200641941734,1534.1916427494045,0.0,0.8868612449443776,2.8161475617342244,0.0014959135982669303,354548.5633101037,1554746.7376713783,4.38514465594246,1554746.7376713783,4.38514465594246,0.85,0.09553133753931388,4.027634451161993,1.2669804805750027,1.0,0.0,4.02763445116383,1.2847648060280474,1.2850626440946928,3.1349196617657555,19308.02826559408,1968.8709463062391,4632.441516551485,4632.441516551485,5.55871296425739,5.003163147738499,-2.332718977653882,7.335882125392381,3.49273622043205,3.49273622043205,0.9979246344091571,0.0,0.0,0.00023181095893959293,7.823735873633968e-05,0.00015357360020325326,0.0006185383229676013,0.09553133753934398,0.07165940471034007,0.023871932829003902,0.09553135918777504,0.0716594047103175,0.02387193282899638,0.37719571909373817,0.37719571909373817,0.12565539591056996,0.0,4.984700921695662,4.9786743351975815,5.002792634660295,4.98469103878972,4.978705713359943,5.002658880286674,24777.883108166745,21061.200641941734,0.85,1.0673366509628563,0.663172310816209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518966233334016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.096738839935,1534.1916427494045,0.37719571909373817,0.12565539591056996,6.112874298809886,3.49273622043205
4261.0,-30.06692468383032,5.003159624802872,35.002488000963936,24.09094307748603,4.997883871487125,-26.560453293228086,-40.069515829067655,1.4914124808852731,-0.023001390307626934,-5.007773343262142,40.00495034587116,42252.52015113641,25750.42275227522,25750.42275227522,68002.94290341163,77293.87249220078,77293.87249220078,25750.42275227522,103044.295244476,103044.295244476,103044.295244476,127822.17668958184,91489.01795030026,56447.66560923738,38934.8359345143,24777.881445105842,0.0,63712.717379620146,21061.199228339967,1534.1915996409143,0.0,0.8868612437827706,2.8161463827267754,0.0014959135982669303,354548.5478201272,1554746.6835835385,4.385144694972229,1554746.6835835385,4.385144694972229,0.85,0.09553132329568964,4.027634451161993,1.2669803596893323,1.0,0.0,4.02763445116139,1.2847648087094532,1.285062647580504,3.13491965522293,19308.024648393657,1968.8705774544476,4632.441516551485,4632.441516551485,5.558715131161447,5.003159624802872,-2.3327164546324903,7.335876079435362,3.4927404605594,3.4927404605594,0.9979258458741143,0.0,0.0,0.00023181158453408398,7.823759140232302e-05,0.00015357399313176097,0.0006185399055399957,0.09553132329570686,0.07165938979654829,0.02387193349915857,0.09553131638323269,0.07165938979653537,0.023871933499154268,0.377195652722025,0.377195652722025,0.12565540347910717,0.0,4.984715554883849,4.978692589500611,5.002796392485266,4.984771952954532,4.978763476493384,5.0028092927944385,24777.881445105842,21061.199228339967,0.85,1.0673370356851835,0.6631724699385019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451896467735659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.095026320185,1534.1915996409143,0.377195652722025,0.12565540347910717,6.112874298809886,3.4927404605594
4262.0,-30.06689877520791,5.003156098708325,35.00248703313313,24.090937489550583,4.997883132559803,-26.560430045686974,-40.06948949592186,1.4914144030392242,-0.02298390877581369,-5.007770758194337,40.00494781179262,42252.52296458133,25750.42313134563,25750.42313134563,68002.94609592696,77293.85290904959,77293.85290904959,25750.42313134563,103044.27604039521,103044.27604039521,103044.27604039521,127822.14716503034,91488.98761080098,56447.65766633412,38934.81104940762,24777.871124635134,0.0,63712.682174042755,21061.190455939864,1534.1909766235112,0.0,0.8868612661066,2.8161464548466673,0.0014959135982669303,354548.5835464369,1554746.574310064,4.385143944895867,1554746.574310064,4.385143944895867,0.85,0.095531300723549,4.027634451161993,1.2669802404521033,1.0,0.0,4.027634451160308,1.2847647984261608,1.2850626380984171,3.1349196803149124,19308.018245485277,1968.869924539499,4632.441516551485,4632.441516551485,5.558715212990955,5.003156098708325,-2.33271124814011,7.335867346848435,3.49274466972005,3.49274466972005,0.9979270484914429,0.0,0.0,0.00023181220997754416,7.823782468774167e-05,0.0001535743852898025,0.0006185414850092342,0.09553130072358758,0.07165936856117551,0.02387193216241207,0.09553128244026234,0.07165936856114657,0.023871932162402427,0.37719558651497226,0.37719558651497226,0.12565541162366808,0.0,4.984728831930568,4.97870817961757,5.002802721025432,4.984786849418526,4.978775453299363,5.002832950138554,24777.871124635134,21061.190455939864,0.85,1.0673376755692778,0.6631728805445813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451896312398097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.093313796253,1534.1909766235112,0.37719558651497226,0.12565541162366808,6.112874298809886,3.49274466972005
4263.0,-30.066872864151694,5.00315264549429,35.00248607308509,24.090941401105397,4.997888663602932,-26.560406168943686,-40.06946305800227,1.4914219683952854,-0.022941909556436713,-5.007764563013363,40.004946102822494,42252.52540638855,25750.41438568412,25750.41438568412,68002.93979207266,77293.84649346257,77293.84649346257,25750.41438568412,103044.26087914669,103044.26087914669,103044.26087914669,127822.12524049994,91488.97297619533,56447.65188912283,38934.801207858334,24777.86436135324,0.0,63712.665569211575,21061.184707150253,1534.1904766514317,0.0,0.8868613038094489,2.8161466263140422,0.0014959135982669303,354548.6691654609,1554746.5006165751,4.385142678087463,1554746.5006165751,4.385142678087463,0.85,0.09553127712648406,4.027634451161993,1.2669802063843236,1.0,0.0,4.02763445116453,1.2847647617440043,1.285062602211424,3.1349197698220483,19308.01515696894,1968.8696095984808,4632.441516551485,4632.441516551485,5.558713325074728,5.00315264549429,-2.3327033836405766,7.335856029134867,3.4927488720562,3.4927488720562,0.9979282491589142,0.0,0.0,0.00023181283548131168,7.82380589019992e-05,0.00015357477657931248,0.000618543060980345,0.09553127712651344,0.0716593464678778,0.023871930658635625,0.09553126118583367,0.07165934646785577,0.023871930658628287,0.3771955202901902,0.3771955202901902,0.1256554203875099,0.0,4.9847452419867295,4.9787369998185795,5.002781869688761,4.984822653456945,4.978864055278734,5.002710243156798,24777.86436135324,21061.184707150253,0.85,1.0673378547974974,0.6631730917063782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518961570984543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.091602009528,1534.1904766514317,0.3771955202901902,0.1256554203875099,6.112874298809886,3.4927488720562
4264.0,-30.066846988302068,5.0031491309470235,35.00248511927345,24.09092568503695,4.997885494183105,-26.560383194006757,-40.06943675978107,1.4914216998881316,-0.023048428889524075,-5.007764666579881,40.004944364374914,42252.52824495208,25750.42174567201,25750.42174567201,68002.9499906241,77293.79573289905,77293.79573289905,25750.42174567201,103044.21747857105,103044.21747857105,103044.21747857105,127822.07707747047,91488.91048836069,56447.643000415126,38934.74165327285,24777.85959889942,0.0,63712.60125217227,21061.180659064506,1534.1902287072908,0.0,0.8868613095753706,2.8161480134721764,0.0014959135982669303,354548.6677341447,1554746.425651974,4.385142484353621,1554746.425651974,4.385142484353621,0.85,0.09553126029054823,4.027634451161993,1.2669800756080076,1.0,0.0,4.0276344511625215,1.2847647617101905,1.2850626029801793,3.1349197699045566,19308.001969411802,1968.8682648418985,4632.441516551485,4632.441516551485,5.558714913867131,5.0031491309470235,-2.332700134888765,7.335849265835789,3.4927530905011466,3.4927530905011466,0.997929454428899,0.0,0.0,0.0002318134601367293,7.823829187930688e-05,0.0001535751682574224,0.0006185446385165943,0.09553126029057328,0.07165932964790316,0.02387193064267013,0.09553129342402111,0.07165932964788436,0.023871930642663866,0.37719545486424316,0.37719545486424316,0.12565542800208296,0.0,4.984739481342615,4.978726262353177,5.002791045918855,4.98471623769035,4.978683115658384,5.002827553931695,24777.85959889942,21061.180659064506,0.85,1.0673390923323123,0.6631738057235811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518960017842548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.08989113518,1534.1902287072908,0.37719545486424316,0.12565542800208296,6.112874298809886,3.4927530905011466
4265.0,-30.06682110203042,5.0031456782753585,35.00248415990209,24.090929806139343,4.9978897074379836,-26.56035947134762,-40.06941035678608,1.4914280767555275,-0.022972827298474385,-5.007758996412535,40.00494229481207,42252.53067413888,25750.41432059983,25750.41432059983,68002.9449947387,77293.7955010473,77293.7955010473,25750.41432059983,103044.20982164712,103044.20982164712,103044.20982164712,127822.06074476003,91488.901514035,56447.63668712796,38934.73869656337,24777.850923112906,0.0,63712.58961967628,21061.17328464597,1534.1896320403162,0.0,0.8868613459125725,2.8161476822497997,0.0014959135982669303,354548.7460973572,1554746.3364091625,4.385141263430777,1554746.3364091625,4.385141263430777,0.85,0.09553123580467332,4.027634451161993,1.2669800195610148,1.0,0.0,4.0276344511616555,1.2847647305889807,1.2850625726546572,3.1349198458425813,19308.000075452226,1968.8680717117697,4632.441516551485,4632.441516551485,5.5587133110250555,5.0031456782753585,-2.332692663223306,7.335838341498665,3.492757284688545,3.492757284688545,0.9979306527681556,0.0,0.0,0.00023181408504529256,7.823852578545712e-05,0.00015357555925983544,0.0006185462133313835,0.09553123580470742,0.07165930688034032,0.023871928924367097,0.09553124894886796,0.07165930688031474,0.02387192892435858,0.3771953876967458,0.3771953876967458,0.12565543650501249,0.0,4.984746664237434,4.978740636340206,5.00277663574326,4.984786169114045,4.978808909069983,5.00272977564606,24777.850923112906,21061.17328464597,0.85,1.0673392087917495,0.6631739649315727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518958466811196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.08818041923,1534.1896320403162,0.3771953876967458,0.12565543650501249,6.112874298809886,3.492757284688545
4266.0,-30.066795258754393,5.003142116201544,35.00248319084265,24.0909251960926,4.997882642833471,-26.560336915260603,-40.06938412841407,1.491424299340031,-0.022812250695722014,-5.007761407069937,40.004940093883235,42252.533627480814,25750.427448857707,25750.427448857707,68002.96107633851,77293.80559750154,77293.80559750154,25750.427448857707,103044.23304635925,103044.23304635925,103044.23304635925,127822.07726262636,91488.89831944615,56447.6263494269,38934.74663335472,24777.844216267116,0.0,63712.59084962183,21061.16758382705,1534.1893316166088,0.0,0.8868613416157097,2.8161452915038074,0.0014959135982669303,354548.71278143226,1554746.2415016491,4.385141407804517,1554746.2415016491,4.385141407804517,0.85,0.09553121964487382,4.027634451161993,1.266979945930652,1.0,0.0,4.027634451160595,1.284764746971357,1.285062589842402,3.1349198058683863,19307.99940125983,1968.868002963278,4632.441516551485,4632.441516551485,5.5587161450074865,5.003142116201544,-2.3326911293589356,7.3358332455604796,3.4927614916841714,3.4927614916841714,0.9979318547669062,0.0,0.0,0.00023181470891746678,7.823875814524859e-05,0.0001535759507722182,0.0006185477902001444,0.09553121964490369,0.07165929046587823,0.023871929179025454,0.09553114867869775,0.07165929046585583,0.023871929179017988,0.37719532065227807,0.37719532065227807,0.12565544429383607,0.0,4.984788079939449,4.978784868858554,5.00280959066049,4.984949156374228,4.978957217293214,5.002936827029771,24777.844216267116,21061.16758382705,0.85,1.0673394405957068,0.6631739984834034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518956915155452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.086470774595,1534.1893316166088,0.37719532065227807,0.12565544429383607,6.112874298809886,3.4927614916841714
4267.0,-30.066769397966695,5.0031386321730045,35.002482204283496,24.090924008656316,4.997887257768421,-26.56031317535126,-40.06935772541908,1.491431035153322,-0.02283360693610348,-5.007755052531678,40.00493764604732,42252.53593700873,25750.418083424724,25750.418083424724,68002.95402043345,77293.78219222097,77293.78219222097,25750.418083424724,103044.2002756457,103044.2002756457,103044.2002756457,127822.0333944764,91488.8663446751,56447.62008946423,38934.71806134541,24777.8331188307,0.0,63712.55118017611,21061.158151006093,1534.1885785086133,0.0,0.8868613828037669,2.816146313815035,0.0014959135982669303,354548.8006028411,1554746.1359471173,4.3851400238939595,1554746.1359471173,4.3851400238939595,0.85,0.09553119379571762,4.027634451161993,1.2669798371335492,1.0,0.0,4.027634451161277,1.2847647141722738,1.285062557837831,3.1349198859005467,19307.992653240435,1968.8673148567998,4632.441516551485,4632.441516551485,5.5587141233018835,5.0031386321730045,-2.3326831908235324,7.335821822996537,3.4927656599223624,3.4927656599223624,0.9979330456921035,0.0,0.0,0.0002318153332139285,7.823899205268707e-05,0.00015357634116124142,0.0006185493625444235,0.09553119379575775,0.07165926654772041,0.023871927248037342,0.09553114090025498,0.07165926654769031,0.023871927248027315,0.3771952555272342,0.3771952555272342,0.1256554543752504,0.0,4.984812338261065,4.978817982239718,5.002807260351403,4.984921445595603,4.978962513321733,5.002810020898039,24777.8331188307,21061.158151006093,0.85,1.067339994409018,0.6631744476456537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518955366077235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.08476113149,1534.1885785086133,0.3771952555272342,0.1256554543752504,6.112874298809886,3.4927656599223624
4268.0,-30.066743566451965,5.00313509557014,35.00248122350985,24.090918735042237,4.997884502620772,-26.560290198888058,-40.06933519905431,1.4914311350572063,-0.022778527956290873,-5.007754818065477,40.004935841445686,42252.55426691828,25750.424392343743,25750.424392343743,68002.97865926202,77293.7720728271,77293.7720728271,25750.424392343743,103044.19646517084,103044.19646517084,103044.19646517084,127822.02423937939,91488.8446836402,56447.6268777329,38934.68645100811,24777.827774208552,0.0,63712.514225216655,21061.153608077268,1534.1882936077377,0.0,0.8868613905288225,2.816145617663581,0.0014959135982669303,354548.8038432274,1554746.0581298617,4.385139764333633,1554746.0581298617,4.385139764333633,0.85,0.09553117700180527,4.027634451161993,1.266979788779281,1.0,0.0,4.027634451160771,1.2847647124172408,1.285062556883601,3.134919890182956,19307.98808185247,1968.8668487049574,4632.441516551485,4632.441516551485,5.5587154852012155,5.00313509557014,-2.3326797332403344,7.335814828810474,3.4927698457674223,3.4927698457674223,0.997934241647835,0.0,0.0,0.00023181595680527137,7.823919161708408e-05,0.00015357676518818728,0.0006185510703699589,0.09553117700183142,0.0716592495048385,0.023871927496992913,0.0955311003768265,0.07165924950481889,0.02387192749698638,0.37719519129265683,0.37719519129265683,0.12565546417207024,0.0,4.984845040380492,4.978855081741983,5.002826756476679,4.984976290109159,4.97900392543994,5.002905186781618,24777.827774208552,21061.153608077268,0.85,1.0673410002135382,0.6631751200017033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518953815949667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.083052700646,1534.1882936077377,0.37719519129265683,0.12565546417207024,6.112874298809886,3.4927698457674223
4269.0,-30.066717738208638,5.0031316119866585,35.00248023933623,24.09091244861486,4.997888133917696,-26.560266586662806,-40.06930502420289,1.4914369823721825,-0.022869386862964802,-5.007749636662431,40.00493378086664,42252.54083232552,25750.41803001774,25750.41803001774,68002.95886234325,77293.73199341072,77293.73199341072,25750.41803001774,103044.15002342846,103044.15002342846,103044.15002342846,127821.9692972739,91488.79564956135,56447.604488477504,38934.656845648715,24777.819273845445,0.0,63712.47611949416,21061.146382768628,1534.187713291303,0.0,0.8868614243469959,2.8161474160251463,0.0014959135982669303,354548.8754516085,1554745.9692744624,4.38513862804979,1554745.9692744624,4.38513862804979,0.85,0.0955311542809255,4.027634451161993,1.2669796942686662,1.0,0.0,4.02763445116062,1.2847646837761442,1.2850625290369748,3.134919960069328,19307.977733602762,1968.8657934771572,4632.441516551485,4632.441516551485,5.558714111772974,5.0031316119866585,-2.3326726583638724,7.335804270350531,3.4927740099458466,3.4927740099458466,0.997935431413099,0.0,0.0,0.00023181658031918534,7.823945894129306e-05,0.00015357712137789229,0.000618552504971886,0.09553115428095924,0.07165922790638977,0.023871926374569464,0.09553112888956922,0.07165922790636446,0.023871926374561033,0.3771951280343529,0.3771951280343529,0.12565547506379793,0.0,4.984850113436778,4.9788633142647996,5.002822339820909,4.98488024979946,4.978906092201157,5.002814524520886,24777.819273845445,21061.146382768628,0.85,1.0673413278555082,0.6631753057765317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518952267577068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.081344545391,1534.187713291303,0.3771951280343529,0.12565547506379793,6.112874298809886,3.4927740099458466
4270.0,-30.066691910774193,5.003128186938822,35.00247927992374,24.090911156404786,4.997893514872428,-26.560242800221822,-40.0692786212079,1.4914444043203874,-0.022917199359369533,-5.007744124382686,40.004932533741474,42252.54297070226,25750.41100574039,25750.41100574039,68002.95397644266,77293.70499678463,77293.70499678463,25750.41100574039,103044.11600252501,103044.11600252501,103044.11600252501,127821.93136752,91488.76040681938,56447.59838073817,38934.62447342356,24777.81536499498,0.0,63712.43983841854,21061.143060245733,1534.187389239606,0.0,0.8868614569039082,2.816148687550927,0.0014959135982669303,354548.95163280744,1554745.9154964716,4.3851375341441186,1554745.9154964716,4.3851375341441186,0.85,0.09553113370176258,4.027634451161993,1.2669795744819567,1.0,0.0,4.0276344511612905,1.2847646477689982,1.2850624938225685,3.134920047929405,19307.97029590427,1968.8650350429832,4632.441516551485,4632.441516551485,5.558712595450032,5.003128186938822,-2.332665315187375,7.335793502126197,3.4927781842241137,3.4927781842241137,0.9979366240640325,0.0,0.0,0.00023181720381511422,7.823969285066846e-05,0.00015357751096444576,0.0006185540740841105,0.09553113370178468,0.07165920794963015,0.023871925752154525,0.09553115535191249,0.07165920794961357,0.02387192575214901,0.3771950638305373,0.3771950638305373,0.12565548539374063,0.0,4.9848433811344535,4.978862811090721,5.002796902326963,4.984826925023299,4.978871275098697,5.002705632784455,24777.81536499498,21061.143060245733,0.85,1.0673418589667154,0.6631757169849273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518950719400878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.079637185652,1534.187389239606,0.3771950638305373,0.12565548539374063,6.112874298809886,3.4927781842241137
4271.0,-30.066666100863237,5.003124787797752,35.002478344483755,24.090915417205565,4.99789683181295,-26.56021923597256,-40.069252253137506,1.4914499669226615,-0.02282825353569251,-5.00774009079088,40.00493131316673,42252.545168921024,25750.407896928395,25750.407896928395,68002.95306584942,77293.70897490524,77293.70897490524,25750.407896928395,103044.11687183363,103044.11687183363,103044.11687183363,127821.9289323971,91488.75531026008,56447.59150427745,38934.62645109181,24777.812060563476,0.0,63712.43851165529,21061.140251478955,1534.1871363699893,0.0,0.8868614818421854,2.8161479899983455,0.0014959135982669303,354549.0073781462,1554745.8628633784,4.385136696223085,1554745.8628633784,4.385136696223085,0.85,0.09553111426878122,4.027634451161993,1.2669794849166647,1.0,0.0,4.027634451160513,1.2847646204606893,1.2850624673084745,3.134920114563685,19307.96922031624,1968.864925363528,4632.441516551485,4632.441516551485,5.558711924354243,5.003124787797752,-2.332659036675803,7.335783824473555,3.4927823703546608,3.4927823703546608,0.9979378201013317,0.0,0.0,0.0002318178268895587,7.82399264512859e-05,0.00015357790043827278,0.000618555642742314,0.09553111426880201,0.07165918903803635,0.02387192523076566,0.095531118629661,0.07165918903802075,0.02387192523076046,0.3771949983458351,0.3771949983458351,0.1256554939960467,0.0,4.984855539831415,4.978888667641002,5.002767933950906,4.984911837255197,4.978999760167937,5.002659729478637,24777.812060563476,21061.140251478955,0.85,1.0673418669010644,0.6631757652972508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518949171273485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.077930670648,1534.1871363699893,0.3771949983458351,0.1256554939960467,6.112874298809886,3.4927823703546608
4272.0,-30.066640330861205,5.003121303319857,35.002477400050005,24.090900050383084,4.997891446864473,-26.560196577865312,-40.0692259898409,1.4914476938689176,-0.022881316057123513,-5.007741329136269,40.00492918032215,42252.54774637818,25750.41813734736,25750.41813734736,68002.96588372554,77293.66861508696,77293.66861508696,25750.41813734736,103044.08675243432,103044.08675243432,103044.08675243432,127821.89206984037,91488.7023689911,56447.58150028369,38934.578743008235,24777.805317406044,0.0,63712.384060414275,21061.134519795138,1534.186801676902,0.0,0.8868614832627758,2.8161485424780826,0.0014959135982669303,354548.99026387476,1554745.7708917863,4.385136648491537,1554745.7708917863,4.385136648491537,0.85,0.09553109730652515,4.027634451161993,1.2669793865596874,1.0,0.0,4.027634451161838,1.2847646298093363,1.2850624774585986,3.1349200917522992,19307.958047485346,1968.8637860518472,4632.441516551485,4632.441516551485,5.558714134942101,5.003121303319857,-2.3326566420277364,7.335777945347594,3.492786558592002,3.492786558592002,0.9979390167405721,0.0,0.0,0.00023181844900210184,7.824015912432907e-05,0.00015357828987777277,0.0006185572112622608,0.09553109730655501,0.0716591722369318,0.023871925069623212,0.09553111668349425,0.0716591722369094,0.023871925069615753,0.37719493343524474,0.37719493343524474,0.1256555009850783,0.0,4.984856906061225,4.978886430896864,5.002780112689948,4.984860013079128,4.978875130306335,5.0028264732065395,24777.805317406044,21061.134519795138,0.85,1.0673429802790426,0.6631763725292851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451894762419679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.076224665505,1534.186801676902,0.37719493343524474,0.1256555009850783,6.112874298809886,3.492786558592002
4273.0,-30.0666145529757,5.0031178415115525,35.00247643233183,24.090899456664943,4.997892290643903,-26.56017328971989,-40.069199656695105,1.491451027388434,-0.02281306306804254,-5.007737552832149,40.00492661324538,42252.54997504285,25750.415416996566,25750.415416996566,68002.96539203942,77293.6629067808,77293.6629067808,25750.415416996566,103044.07832377736,103044.07832377736,103044.07832377736,127821.8727008952,91488.68659788965,56447.57366615309,38934.569924151736,24777.79437711784,0.0,63712.364301269576,21061.125220550162,1534.1861177115995,0.0,0.8868615117661846,2.8161480867148994,0.0014959135982669303,354549.04245343164,1554745.6601954277,4.385135690782852,1554745.6601954277,4.385135690782852,0.85,0.0955310733296498,4.027634451161993,1.2669793327106165,1.0,0.0,4.027634451164062,1.284764612930202,1.2850624613751074,3.1349201329386274,19307.954719120673,1968.8634466531053,4632.441516551485,4632.441516551485,5.558713547702999,5.0031178415115525,-2.3326505984311434,7.3357684399426955,3.492790715420834,3.492790715420834,0.9979402044059525,0.0,0.0,0.0002318190713065004,7.82403924168262e-05,0.00015357867888967419,0.0006185587780599968,0.09553107332968999,0.07165914994672179,0.023871923382968202,0.09553106170383925,0.07165914994669165,0.02387192338295816,0.3771948672968551,0.3771948672968551,0.12565550916043638,0.0,4.9848689880766415,4.978901356460199,5.002783653702579,4.984924489764126,4.978968236015817,5.002804997579176,24777.79437711784,21061.125220550162,0.85,1.06734330357733,0.6631766131805737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45189460795126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.074518721183,1534.1861177115995,0.3771948672968551,0.12565550916043638,6.112874298809886,3.492790715420834
4274.0,-30.06658877561659,5.0031144281416875,35.002475474139764,24.09089837400245,4.99789631380901,-26.560149684125324,-40.06917328862471,1.4914572223180873,-0.022824055526768916,-5.007732524412399,40.00492495527928,42252.55200869365,25750.409604383764,25750.409604383764,68002.96161307741,77293.64228326554,77293.64228326554,25750.409604383764,103044.0518876493,103044.0518876493,103044.0518876493,127821.840209441,91488.65719882994,56447.56692425954,38934.54474952267,24777.788321791704,0.0,63712.33307131437,21061.120073522947,1534.1856830829197,0.0,0.886861543348691,2.8161488180877634,0.0014959135982669303,354549.1119475796,1554745.5887013436,4.385134629617164,1554745.5887013436,4.385134629617164,0.85,0.09553105118897728,4.027634451161993,1.2669792327051983,1.0,0.0,4.027634451162051,1.2847645826654994,1.2850624319029305,3.1349202067867292,19307.948514684525,1968.862813976692,4632.441516551485,4632.441516551485,5.5587122929407355,5.0031144281416875,-2.332643623331597,7.3357580514732845,3.4927948732808614,3.4927948732808614,0.9979413923659604,0.0,0.0,0.00023181969359972965,7.824062601937413e-05,0.00015357906758035552,0.0006185603435639759,0.09553105118900507,0.07165912897485609,0.023871922214148977,0.09553106285234808,0.07165912897483524,0.023871922214142038,0.3771948012159148,0.3771948012159148,0.12565551776895273,0.0,4.984874973526246,4.978913879236757,5.002770008902019,4.984908468885635,4.978973527433254,5.002724990151705,24777.788321791704,21061.120073522947,0.85,1.0673437674454718,0.6631769701699607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451894453435617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.072813793793,1534.1856830829197,0.3771948012159148,0.12565551776895273,6.112874298809886,3.4927948732808614
4275.0,-30.066563016615763,5.003110993782242,35.00247452409934,24.09089271621781,4.997895819477757,-26.5601265468405,-40.069146955478914,1.4914593497028144,-0.022817917995837433,-5.0077307427908515,40.004923276329016,42252.55424806214,25750.41212313351,25750.41212313351,68002.96637119565,77293.62156279173,77293.62156279173,25750.41212313351,103044.03368592524,103044.03368592524,103044.03368592524,127821.81691094818,91488.62588127486,56447.558566546526,38934.51923858703,24777.783225022944,0.0,63712.30246360997,21061.115741269503,1534.1853765237036,0.0,0.8868615584897404,2.8161489454360558,0.0014959135982669303,354549.13657008356,1554745.516302391,4.385134120881056,1554745.516302391,4.385134120881056,0.85,0.09553103239902053,4.027634451161993,1.2669791101710874,1.0,0.0,4.0276344511629,1.2847645714295637,1.2850624214633644,3.13492023420324,19307.9419053653,1968.862140013695,4632.441516551485,4632.441516551485,5.558712836660444,5.003110993782242,-2.3326390241044423,7.335750017886684,3.4927990399834714,3.4927990399834714,0.9979425828524204,0.0,0.0,0.00023182031545130935,7.824085931315854e-05,0.0001535794561381508,0.0006185619085327384,0.09553103239904612,0.07165911061100905,0.023871921788037063,0.09553104971438942,0.07165911061098985,0.02387192178803067,0.37719473504511536,0.37719473504511536,0.12565552568375038,0.0,4.984881867337947,4.978923320775152,5.002769249850417,4.984912824795003,4.978964473108135,5.0027696010112095,24777.783225022944,21061.115741269503,0.85,1.0673443548839934,0.6631773239115817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518942989231618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.071109715123,1534.1853765237036,0.37719473504511536,0.12565552568375038,6.112874298809886,3.4927990399834714
4276.0,-30.06653727448135,5.0031075552549416,35.002473566197324,24.090887058433168,4.997895655516725,-26.56010339167832,-40.069120622333116,1.4914617727140471,-0.02281628889318199,-5.007728198463493,40.00492114726143,42252.556404308496,25750.412623276035,25750.412623276035,68002.96902758454,77293.59929363607,77293.59929363607,25750.412623276035,103044.0119169121,103044.0119169121,103044.0119169121,127821.78718458126,91488.59315567925,56447.55026635306,38934.49209925132,24777.77526766916,0.0,63712.26736692048,21061.108977518787,1534.184889154782,0.0,0.8868615791402168,2.816149221039262,0.0014959135982669303,354549.17173339514,1554745.424493683,4.385133427029357,1554745.424493683,4.385133427029357,0.85,0.09553101121887436,4.027634451161993,1.2669790244521577,1.0,0.0,4.027634451160531,1.2847645588115342,1.285062409640863,3.134920264992162,19307.934998890396,1968.8614357492515,4632.441516551485,4632.441516551485,5.558712944625654,5.0031075552549416,-2.3326338792529513,7.335741434507893,3.492803194665275,3.492803194665275,0.9979437699043643,0.0,0.0,0.0002318209368972461,7.824109260758527e-05,0.00015357984428966085,0.0006185634718651325,0.09553101121890724,0.07165909041134787,0.02387192080755937,0.09553103094037581,0.0716590904113232,0.02387192080755116,0.3771946686238486,0.3771946686238486,0.12565553381621197,0.0,4.984886909403997,4.978928997136563,5.00277238337452,4.9849119095703145,4.9789565383643435,5.002789754956893,24777.77526766916,21061.108977518787,0.85,1.0673449845373388,0.6631777230745063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451894144520779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.06940612792,1534.184889154782,0.3771946686238486,0.12565553381621197,6.112874298809886,3.492803194665275
4277.0,-30.06651152606105,5.003104180198684,35.00247261620746,24.090891039837175,4.99790060960205,-26.560079719031783,-40.0690904474817,1.4914688025731409,-0.022760558748359472,-5.007722445594355,40.00491946191673,42252.54259103903,25750.405006750938,25750.405006750938,68002.94759778997,77293.59559573102,77293.59559573102,25750.405006750938,103044.00060248196,103044.00060248196,103044.00060248196,127821.76937883752,91488.58107080795,56447.52806611745,38934.503338545,24777.76877635555,0.0,63712.27211490055,21061.103459902217,1534.1844149642334,0.0,0.8868616145072964,2.81614916050476,0.0014959135982669303,354549.2512396567,1554745.3518190004,4.385132238702922,1554745.3518190004,4.385132238702922,0.85,0.09553098802979107,4.027634451161993,1.266978911259212,1.0,0.0,4.027634451161244,1.2847645246424924,1.2850623762625497,3.134920348367146,19307.932448475076,1968.8611756792664,4632.441516551485,4632.441516551485,5.558711300454851,5.003104180198684,-2.332626373350964,7.335730553549648,3.4928073423658432,3.4928073423658432,0.9979449549616695,0.0,0.0,0.00023182155849647054,7.824135993779932e-05,0.00015358019855867122,0.0006185648987312037,0.09553098802981981,0.07165906862629576,0.023871919403524053,0.09553100316954048,0.0716590686262742,0.02387191940351687,0.37719460178008163,0.37719460178008163,0.12565554235844828,0.0,4.9848997187786495,4.978952688177571,5.002752520251249,4.984961886846008,4.979058386352563,5.002684005599519,24777.76877635555,21061.103459902217,0.85,1.067344568643722,0.6631774568459837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451893990219527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.067703061457,1534.1844149642334,0.37719460178008163,0.12565554235844828,6.112874298809886,3.4928073423658432
4278.0,-30.06648575334544,5.003100689487225,35.00247165832657,24.090875987336062,4.99789323880553,-26.560057257082082,-40.069068025890715,1.4914647425425072,-0.022768015277904396,-5.007725144984984,40.00491733209294,42252.560981523515,25750.418885374987,25750.418885374987,68002.9798668985,77293.56455179093,77293.56455179093,25750.418885374987,103043.98343716591,103043.98343716591,103043.98343716591,127821.74603127172,91488.53664033477,56447.5330700686,38934.448411406855,24777.762594105803,0.0,63712.211005512654,21061.098204989932,1534.1841465964467,0.0,0.8868616084841925,2.81614894335034,0.0014959135982669303,354549.21393332107,1554745.2599776895,4.385132441077942,1554745.2599776895,4.385132441077942,0.85,0.09553097255471171,4.027634451161993,1.2669788414752112,1.0,0.0,4.027634451160375,1.2847645423504075,1.285062394773976,3.1349203051585257,19307.923071779485,1968.8602195224146,4632.441516551485,4632.441516551485,5.558714296417993,5.003100689487225,-2.332625078446202,7.335725767933427,3.4928115034826304,3.4928115034826304,0.9979461438521801,0.0,0.0,0.00023182218068375113,7.824155857954701e-05,0.00015358062210420412,0.0006185666046177837,0.09553097255474,0.07165905281544137,0.02387191973929863,0.09553097844351328,0.07165905281542015,0.02387191973929156,0.3771945356949893,0.3771945356949893,0.12565554983546343,0.0,4.984912227990833,4.978959051350387,5.002783476440129,4.984957129707084,4.97897937354378,5.002902168930973,24777.762594105803,21061.098204989932,0.85,1.0673460988665828,0.6631783815800655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518938358806275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.066000978995,1534.1841465964467,0.3771945356949893,0.12565554983546343,6.112874298809886,3.4928115034826304
4279.0,-30.066460012330378,5.003097343879137,35.00247069498472,24.090884543862217,4.997902821625784,-26.560033128176105,-40.069037781190104,1.4914759374718787,-0.022729733235053118,-5.007715594713867,40.00491525726951,42252.546859479786,25750.401472970585,25750.401472970585,68002.94833245037,77293.56043075987,77293.56043075987,25750.401472970585,103043.96190373045,103043.96190373045,103043.96190373045,127821.7144558176,91488.52600937292,56447.51243809433,38934.45952364287,24777.752552087142,0.0,63712.212075730014,21061.08966927407,1534.1833835954317,0.0,0.8868616645795669,2.8161495552921547,0.0014959135982669303,354549.34592076077,1554745.1705080846,4.3851305562852705,1554745.1705080846,4.3851305562852705,0.85,0.09553094413317074,4.027634451161993,1.2669787079514934,1.0,0.0,4.027634451163694,1.2847644886976566,1.285062341907211,3.134920436075203,19307.920828200113,1968.8599907409885,4632.441516551485,4632.441516551485,5.5587105376216135,5.003097343879137,-2.332614809426535,7.335712153305672,3.492815624085005,3.492815624085005,0.9979473211671442,0.0,0.0,0.0002318228021072744,7.824182653005663e-05,0.00015358097557721775,0.0006185680282778709,0.09553094413320726,0.07165902695691607,0.023871917176291176,0.09553095773387017,0.0716590269568887,0.02387191717628205,0.3771944691814067,0.3771944691814067,0.12565555953009783,0.0,4.984923324997169,4.978983668884325,5.002753978639248,4.984985861478833,4.979100290436804,5.002654145225279,24777.752552087142,21061.08966927407,0.85,1.0673455859862513,0.6631781487865669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451893681396131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.064300241527,1534.1833835954317,0.3771944691814067,0.12565555953009783,6.112874298809886,3.492815624085005
4280.0,-30.06643431871058,5.003093937301524,35.002469755490644,24.090879200398945,4.997900497723754,-26.5600102327333,-40.06901528974993,1.4914764117468133,-0.022685027405486835,-5.0077156626304635,40.00491402520456,42252.564647809115,25750.40878931359,25750.40878931359,68002.97343712271,77293.5482976419,77293.5482976419,25750.40878931359,103043.95708695549,103043.95708695549,103043.95708695549,127821.70771562895,91488.50256477055,56447.518914939064,38934.42627759054,24777.750628673457,0.0,63712.176906263994,21061.08803437244,1534.1833008686033,0.0,0.8868616686938493,2.8161489601050533,0.0014959135982669303,354549.34498213447,1554745.1173795366,4.3851304180462645,1554745.1173795366,4.3851304180462645,0.85,0.09553092897494413,4.027634451161993,1.266978653552942,1.0,0.0,4.02763445116179,1.2847644851981632,1.2850623392038627,3.134920444614226,19307.915880404515,1968.8594862062494,4632.441516551485,4632.441516551485,5.558712116992445,5.003093937301524,-2.332611566352001,7.335705503653525,3.492819782642377,3.492819782642377,0.9979485093263935,0.0,0.0,0.00023182342238813988,7.82420257917253e-05,0.00015358139659641458,0.0006185697239892926,0.09553092897496197,0.07165901135074686,0.02387191762421512,0.09553093283553547,0.07165901135073346,0.023871917624210662,0.37719440343670524,0.37719440343670524,0.12565556735192307,0.0,4.9849448137004515,4.979011669731449,5.002755912881128,4.985030635224973,4.979123544071911,5.002763520721032,24777.750628673457,21061.08803437244,0.85,1.0673465691993465,0.6631787940627558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518935271016824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.062599728086,1534.1833008686033,0.37719440343670524,0.12565556735192307,6.112874298809886,3.492819782642377
4281.0,-30.06640863383052,5.003090482408908,35.002468791205075,24.090874066483252,4.997896690266804,-26.559987493464856,-40.06898902645332,1.4914755499015069,-0.022598330116522902,-5.007715224158629,40.00491142410842,42252.56681130572,25750.41458711394,25750.41458711394,68002.98139841965,77293.54312485148,77293.54312485148,25750.41458711394,103043.95771196543,103043.95771196543,103043.95771196543,127821.69826351615,91488.48548363456,56447.50917009018,38934.41812616042,24777.740551550734,0.0,63712.15867771115,21061.079468818123,1534.1827413564606,0.0,0.886861680339855,2.8161478724274636,0.0014959135982669303,354549.35104193975,1554745.005216243,4.385130026742967,1554745.005216243,4.385130026742967,0.85,0.09553090879355951,4.027634451161993,1.2669785793730988,1.0,0.0,4.027634451161471,1.2847644879494327,1.2850623427524572,3.134920437900925,19307.91227556754,1968.8591186151787,4632.441516551485,4632.441516551485,5.558713368557161,5.003090482408908,-2.332607989349666,7.335698471758574,3.492823917231262,3.492823917231262,0.9979496906375035,0.0,0.0,0.00023182404245954575,7.82422584705403e-05,0.00015358178398900546,0.0006185712842650378,0.0955309087935974,0.07165899196096463,0.023871916832632765,0.09553086235339216,0.07165899196093621,0.023871916832623297,0.3771943385287747,0.3771943385287747,0.12565557556271303,0.0,4.984979063916228,4.97904997895597,5.0027779732358795,4.985116894042108,4.979204049282998,5.002867048335304,24777.740551550734,21061.079468818123,0.85,1.06734699953291,0.6631790177608158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451893373091358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.060899123191,1534.1827413564606,0.3771943385287747,0.12565557556271303,6.112874298809886,3.492823917231262
4282.0,-30.06638292722783,5.003087167678212,35.00246783649406,24.09087731447073,4.997906669341865,-26.559963355922914,-40.06896255360914,1.4914870980373192,-0.02266140626085189,-5.007705882915518,40.00490977441889,42252.568218809676,25750.397767683527,25750.397767683527,68002.9659864932,77293.51585642336,77293.51585642336,25750.397767683527,103043.91362410688,103043.91362410688,103043.91362410688,127821.64660954093,91488.45187952538,56447.504241913164,38934.38626401358,24777.732985434046,0.0,63712.11924944763,21061.07303761894,1534.1821216560197,0.0,0.886861733832929,2.816149791416949,0.0014959135982669303,354549.48014059267,1554744.9340790806,4.385128229387232,1554744.9340790806,4.385128229387232,0.85,0.09553088262516386,4.027634451161993,1.2669784810161215,1.0,0.0,4.027634451162356,1.2847644326461032,1.2850622882336693,3.134920572845148,19307.905183689378,1968.8583954448643,4632.441516551485,4632.441516551485,5.558709737765414,5.003087167678212,-2.332597871617836,7.335685039296047,3.492828031567492,3.492828031567492,0.9979508661621406,0.0,0.0,0.00023182466305689752,7.824249300648312e-05,0.0001535821700504144,0.0006185728391792687,0.09553088262519413,0.07165896792405645,0.02387191470113768,0.09553089462485057,0.07165896792403374,0.023871914701130117,0.3771942749343031,0.3771942749343031,0.12565558530694843,0.0,4.984988596203266,4.979074257144703,5.002743232194632,4.98504447665465,4.9791891240540735,5.002622028405369,24777.732985434046,21061.07303761894,0.85,1.0673474181614635,0.6631794502609643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518932191334508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.059199199664,1534.1821216560197,0.3771942749343031,0.12565558530694843,6.112874298809886,3.492828031567492
4283.0,-30.066357277659986,5.003083700874707,35.002466888524715,24.090867780055873,4.997897646445408,-26.559941170063826,-40.068936395086325,1.4914815388495943,-0.022549242696754845,-5.007710272651289,40.004908061361895,42252.57056705828,25750.41601642052,25750.41601642052,68002.9865834788,77293.51386200712,77293.51386200712,25750.41601642052,103043.92987842765,103043.92987842765,103043.92987842765,127821.65951320149,91488.43587934373,56447.49258439639,38934.38143883038,24777.72963477384,0.0,63712.11107360422,21061.070189557766,1534.1820556344312,0.0,0.886861717701963,2.8161478056090825,0.0014959135982669303,354549.4194731831,1554744.860209418,4.385128771384192,1554744.860209418,4.385128771384192,0.8500000000000001,0.09553087096787093,4.027634451161993,1.2669784359587357,1.0,0.0,4.027634451162877,1.28476445737315,1.2850623137620445,3.134920512509319,19307.90180697916,1968.8580511162488,4632.441516551485,4632.441516551485,5.558713677099982,5.003083700874707,-2.3325978193698726,7.335681520244579,3.492832182427747,3.492832182427747,0.9979520521222135,0.0,0.0,0.0002318252822788645,7.824272475833653e-05,0.00015358255752052796,0.0006185743997672469,0.09553087096789176,0.07165895509695402,0.02387191587093774,0.09553082141260454,0.0716589550969384,0.02387191587093253,0.3771942115649219,0.3771942115649219,0.12565559284669572,0.0,4.985024752539971,4.9791115532338495,5.0027759628100625,4.985161029954554,4.979252394437253,5.002898539189914,24777.72963477384,21061.070189557766,0.85,1.0673478784107076,0.6631795722205072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518930650453672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.057500567478,1534.1820556344312,0.3771942115649219,0.12565559284669572,6.112874298809886,3.492832182427747
4284.0,-30.066331613885616,5.0030802646421675,35.00246590481046,24.09086194764825,4.997898370691302,-26.559917996572505,-40.06891006194053,1.4914847533785112,-0.022567519229596655,-5.007706187645965,40.004905124274124,42252.57237646433,25750.41234790477,25750.41234790477,68002.9847243691,77293.48743141917,77293.48743141917,25750.41234790477,103043.89977932394,103043.89977932394,103043.89977932394,127821.61612348436,91488.39938369044,56447.48432873701,38934.35006105937,24777.716344160428,0.0,63712.0664052198,21061.058892536363,1534.1812275288944,0.0,0.8868617491151332,2.8161485225391854,0.0014959135982669303,354549.4759291299,1554744.7335576622,4.385127715908503,1554744.7335576622,4.385127715908503,0.85,0.09553084641224821,4.027634451161993,1.2669782958412545,1.0,0.0,4.027634451161368,1.284764441056308,1.285062298237458,3.134920552323624,19307.89410486377,1968.8572657190552,4632.441516551485,4632.441516551485,5.558712885181565,5.0030802646421675,-2.332591600812535,7.335671865454703,3.4928362818881533,3.4928362818881533,0.9979532233966152,0.0,0.0,0.00023182590184532654,7.824295805790616e-05,0.00015358294378742037,0.00061857595550909,0.09553084641229384,0.07165893231278779,0.023871914099506057,0.09553079755174552,0.07165893231275355,0.023871914099494653,0.3771941491815511,0.3771941491815511,0.12565560269297238,0.0,4.985045983633029,4.979134627489827,5.002791656184797,4.9851386684163685,4.9792346885759,5.002862196446017,24777.716344160428,21061.058892536363,0.85,1.067348597546002,0.6631800655739314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518929112991878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.05580164958,1534.1812275288944,0.3771941491815511,0.12565560269297238,6.112874298809886,3.4928362818881533
4285.0,-30.06630593788902,5.0030769536788755,35.002464947970466,24.09086519563573,4.997908146079884,-26.559893906970938,-40.068879852164514,1.4914961151621229,-0.022631079080213112,-5.007697554457821,40.00490393961961,42252.55799972388,25750.397315595026,25750.397315595026,68002.9553153189,77293.46112059397,77293.46112059397,25750.397315595026,103043.858436189,103043.858436189,103043.858436189,127821.57011540554,91488.36666699118,56447.46354612236,38934.33680096535,24777.711679216554,0.0,63712.048480181904,21061.05492733407,1534.1807894699948,0.0,0.8868617973227861,2.816150365230531,0.0014959135982669303,354549.5952422921,1554744.682473536,4.385126096141937,1554744.682473536,4.385126096141937,0.85,0.09553082301738146,4.027634451161993,1.2669782007811592,1.0,0.0,4.027634451161526,1.2847643866262486,1.2850622445911992,3.1349206851370126,19307.887200266367,1968.8565616460635,4632.441516551485,4632.441516551485,5.558709640173573,5.0030769536788755,-2.3325820125078063,7.335658966186681,3.492840384792795,3.492840384792795,0.9979543956550844,0.0,0.0,0.00023182652170837715,7.82432257034298e-05,0.00015358329600494736,0.000618577374112536,0.09553082301740469,0.07165891027818226,0.02387191273922243,0.09553083797608267,0.07165891027816483,0.023871912739216624,0.37719408674906146,0.37719408674906146,0.12565561337270031,0.0,4.985046800904797,4.979147310213534,5.002756847551154,4.985066475377607,4.979214449517713,5.00263402718133,24777.711679216554,21061.05492733407,0.85,1.0673484362454884,0.6631800265041996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518927574678844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.05410387127,1534.1807894699948,0.37719408674906146,0.12565561337270031,6.112874298809886,3.492840384792795
