time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4286.0,-30.06628022958825,5.003073576124031,35.00246401509018,24.09085464840757,4.9979054791864,-26.559871032614705,-40.06885736072434,1.4914962822132096,-0.022668301692419845,-5.0076978907903955,40.00490272381689,42252.57586383316,25750.40530658135,25750.40530658135,68002.98117041451,77293.42930473032,77293.42930473032,25750.40530658135,103043.83461131167,103043.83461131167,103043.83461131167,127821.54446286129,91488.32339485524,56447.46995395968,38934.28160099507,24777.709851549615,0.0,63711.99145254468,21061.053373817173,1534.1807156291113,0.0,0.8868618000126922,2.8161508149289896,0.0014959135982669303,354549.590594078,1554744.6300462503,4.385126005761686,1554744.6300462503,4.385126005761686,0.85,0.09553080880472321,4.027634451161993,1.2669781095674262,1.0,0.0,4.027634451160984,1.2847643845631886,1.2850622433250842,3.1349206901710325,19307.878068028574,1968.8556304169697,4632.441516551485,4632.441516551485,5.558711365178906,5.003073576124031,-2.332578982254199,7.33565255837823,3.492844519759939,3.492844519759939,0.9979555770742683,0.0,0.0,0.0002318271423528395,7.824342496839313e-05,0.00015358371738444636,0.0006185790712751232,0.0955308088047404,0.0716588954403193,0.023871913364421102,0.09553084892277847,0.0716588954403064,0.023871913364416807,0.37719402366224003,0.37719402366224003,0.125655621665863,0.0,4.9850434872283245,4.979143207340087,5.002755899003205,4.985029589097962,4.97912615660681,5.002751465350059,24777.709851549615,21061.053373817173,0.85,1.0673497974249626,0.6631809004950759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518926035633506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.052407193272,1534.1807156291113,0.37719402366224003,0.125655621665863,6.112874298809886,3.492844519759939
4287.0,-30.06625460555025,5.0030701579958095,35.00246305746552,24.090854718256764,4.9979021936750145,-26.55984829591491,-40.06883109742773,1.4914958840399768,-0.022507076545991822,-5.007697091996871,40.00490013732064,42252.57776822732,25750.41017538655,25750.41017538655,68002.98794361387,77293.44297830726,77293.44297830726,25750.41017538655,103043.85315369381,103043.85315369381,103043.85315369381,127821.55281998232,91488.32539595518,56447.46018587638,38934.294677865335,24777.699666288514,0.0,63711.99434415385,21061.044716345237,1534.1801435043021,0.0,0.8868618134388986,2.8161487903092097,0.0014959135982669303,354549.6016336373,1554744.5185125556,4.3851255546441195,1554744.5185125556,4.3851255546441195,0.85,0.09553078837053919,4.027634451161993,1.2669780694553627,1.0,0.0,4.027634451162746,1.284764385148428,1.285062244705271,3.1349206887430046,19307.878490344694,1968.8556734812291,4632.441516551485,4632.441516551485,5.558712416202472,5.0030701579958095,-2.3325751569371205,7.33564531493293,3.492848629120359,3.492848629120359,0.9979567511772454,0.0,0.0,0.00023182776096457037,7.824365765105514e-05,0.00015358410331351523,0.0006185806256563367,0.0955307883705774,0.07165887584549192,0.023871912525085474,0.09553074606365146,0.07165887584546327,0.02387191252507593,0.377193959042082,0.377193959042082,0.12565563008074626,0.0,4.985072490042057,4.979176334402155,5.002772516133177,4.985190015450883,4.979310360901422,5.002840503394566,24777.699666288514,21061.044716345237,0.85,1.0673498552922596,0.6631809002868606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518924494652137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.050712018303,1534.1801435043021,0.377193959042082,0.12565563008074626,6.112874298809886,3.492848629120359
4288.0,-30.06622896626654,5.003066800777032,35.00246209488899,24.090848361980193,4.997906341644644,-26.559824802107663,-40.06880469443274,1.4915021774861306,-0.022608215257491793,-5.0076915245645655,40.0048980778389,42252.57927821594,25750.40286625329,25750.40286625329,68002.98214446924,77293.40048789389,77293.40048789389,25750.40286625329,103043.80335414718,103043.80335414718,103043.80335414718,127821.4943758185,91488.2742363309,56447.45302665454,38934.24578852928,24777.691021671308,0.0,63711.93681020059,21061.03736842061,1534.1795459046634,0.0,0.8868618492168407,2.8161507687684426,0.0014959135982669303,354549.67857718316,1554744.4297045404,4.38512435251322,1554744.4297045404,4.38512435251322,0.85,0.09553076491591872,4.027634451161993,1.266977967801504,1.0,0.0,4.027634451163121,1.2847643544297171,1.2850622147747248,3.1349207636989465,19307.867693515644,1968.854572511066,4632.441516551485,4632.441516551485,5.558710838388005,5.003066800777032,-2.332567839070792,7.335634639847823,3.4928527206118853,3.4928527206118853,0.9979579201748244,0.0,0.0,0.00023182837994588216,7.824389157203545e-05,0.0001535844883738467,0.0006185821765385935,0.09553076491595267,0.07165885386819051,0.023871911047762144,0.09553077982028903,0.07165885386816505,0.023871911047753665,0.3771938954511356,0.3771938954511356,0.12565563965802476,0.0,4.985072538263182,4.9791792394061645,5.002763983635191,4.985083309307072,4.979201440993279,5.002740438901583,24777.691021671308,21061.03736842061,0.85,1.0673507281226087,0.6631815228610519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518922958721872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.04901601221,1534.1795459046634,0.3771938954511356,0.12565563965802476,6.112874298809886,3.4928527206118853
4289.0,-30.066203334749723,5.003063483173295,35.00246115445016,24.090847244393103,4.997910416823821,-26.55980132260598,-40.068778361286945,1.4915084046803913,-0.02262452797538117,-5.007686892100256,40.00489679749506,42252.5807636185,25750.398112448354,25750.398112448354,68002.97887606686,77293.3796302608,77293.3796302608,25750.398112448354,103043.77774270915,103043.77774270915,103043.77774270915,127821.46493011137,91488.24468301222,56447.44581637143,38934.22096293421,24777.687187402214,0.0,63711.90815033643,21061.034109291882,1534.1792465660365,0.0,0.8868618774180324,2.81615152380837,0.0014959135982669303,354549.7425992073,1554744.3744941498,4.385123404959499,1554744.3744941498,4.385123404959499,0.85,0.09553074486525628,4.027634451161993,1.2669778672466054,1.0,0.0,4.027634451160456,1.2847643240213162,1.2850621851543216,3.1349208378977127,19307.861456524384,1968.8539365149552,4632.441516551485,4632.441516551485,5.5587098121894165,5.003063483173295,-2.3325611829366504,7.335624666109945,3.4928568247808807,3.4928568247808807,0.9979590927945373,0.0,0.0,0.0002318289987412097,7.824412487482167e-05,0.000153584873866388,0.0006185837291616335,0.09553074486527835,0.07165883448066276,0.02387191038461558,0.09553078983155744,0.07165883448064622,0.02387191038461007,0.3771938308721716,0.3771938308721716,0.12565564865055345,0.0,4.985068743230727,4.979181044019697,5.00274337354341,4.985062364124872,4.9791970670254955,5.002669740805175,24777.687187402214,21061.034109291882,0.85,1.067351156954915,0.6631818444978623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518921421878077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.047321165677,1534.1792465660365,0.3771938308721716,0.12565564865055345,6.112874298809886,3.4928568247808807
4290.0,-30.06617772370374,5.003060152362289,35.002460223682114,24.09084675544875,4.997910564373854,-26.559778254310142,-40.06874825628472,1.4915110949805412,-0.022546993142611882,-5.007684727642024,40.004895198298854,42252.5667287738,25750.399697320765,25750.399697320765,68002.96642609457,77293.37719942338,77293.37719942338,25750.399697320765,103043.77689674415,103043.77689674415,103043.77689674415,127821.45920491459,91488.23197467538,56447.421504026854,38934.233856276136,24777.68230817043,0.0,63711.916164446564,21061.029961944867,1534.1789452213866,0.0,0.886861894217954,2.8161507579656893,0.0014959135982669303,354549.77251266217,1554744.3055343588,4.385122840485911,1554744.3055343588,4.385122840485911,0.85,0.09553072604346238,4.027634451161993,1.2669777359208094,1.0,0.0,4.0276344511632685,1.284764310159413,1.2850621720836193,3.1349208717217913,19307.858774531654,1968.8536630278081,4632.441516551485,4632.441516551485,5.558710154314061,5.003060152362289,-2.332556332409912,7.335616484772201,3.4928609353050484,3.4928609353050484,0.9979602672300139,0.0,0.0,0.00023182961704385058,7.8244391595771e-05,0.00015358522544807956,0.0006185851452041669,0.09553072604348728,0.07165881614622562,0.023871909897261658,0.09553074689771346,0.07165881614620695,0.02387190989725544,0.3771937654379733,0.3771937654379733,0.1256556564368866,0.0,4.985081719480718,4.979201495949894,5.002733902810348,4.9851377344994035,4.979287417500927,5.002700135126304,24777.68230817043,21061.029961944867,0.85,1.0673508272859413,0.6631815407923987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518919885500146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.045627018186,1534.1789452213866,0.3771937654379733,0.1256556564368866,6.112874298809886,3.4928609353050484
4291.0,-30.066152124493314,5.003056804529008,35.00245928477837,24.09084647605198,4.997909621892827,-26.559755305657983,-40.068725764844544,1.4915128030578595,-0.02244135078825593,-5.007682772340744,40.004893099792106,42252.584080345354,25750.401739993722,25750.401739993722,68002.98582033908,77293.37988298718,77293.37988298718,25750.401739993722,103043.7816229809,103043.7816229809,103043.7816229809,127821.45621163369,91488.22394429498,56447.42814165475,38934.21755848914,24777.674588652786,0.0,63711.89214714192,21061.02340035487,1534.1784868043599,0.0,0.8868619117612219,2.816149598486738,0.0014959135982669303,354549.79953550757,1554744.2150435352,4.385122251036078,1554744.2150435352,4.385122251036078,0.85,0.09553070576558106,4.027634451161993,1.2669777084467935,1.0,0.0,4.027634451163525,1.2847643008929037,1.285062163609011,3.134920894332766,19307.85707978417,1968.8534902116596,4632.441516551485,4632.441516551485,5.5587105952636024,5.003056804529008,-2.332551649320005,7.335608453849012,3.492865036315684,3.492865036315684,0.9979614389473382,0.0,0.0,0.00023183023506227244,7.824459086347846e-05,0.000153585644198794,0.0006185868317789709,0.09553070576561304,0.07165879678401044,0.023871908981602602,0.0955306809102139,0.07165879678398646,0.023871908981594615,0.3771937004520611,0.3771937004520611,0.125655663920311,0.0,4.985112917383049,4.979242612538485,5.002735319631768,4.985241421552473,4.979410795253727,5.0027447044929545,24777.674588652786,21061.02340035487,0.85,1.0673515340477868,0.6631820631345161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518918350349566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.043933314982,1534.1784868043599,0.3771937004520611,0.125655663920311,6.112874298809886,3.492865036315684
4292.0,-30.06612652233716,5.0030534606350745,35.00245833817568,24.090840678568952,4.997910023159449,-26.559732219968577,-40.06869943169875,1.4915157207911764,-0.022455185669684852,-5.007679851117906,40.00489099773647,42252.58567909931,25750.401267271973,25750.401267271973,68002.98694637128,77293.35497172647,77293.35497172647,25750.401267271973,103043.75623899844,103043.75623899844,103043.75623899844,127821.42277584143,91488.1888619312,56447.41956930553,38934.188102917404,24777.666536843,0.0,63711.85463976041,21061.01655631655,1534.1779845766505,0.0,0.8868619342312452,2.81615012122115,0.0014959135982669303,354549.8399076787,1554744.1243996813,4.385121496048401,1554744.1243996813,4.385121496048401,0.85,0.09553068480011127,4.027634451161993,1.266977614485659,1.0,0.0,4.027634451163448,1.2847642859675124,1.2850621494743018,3.134920930751837,19307.849675932215,1968.8527352288718,4632.441516551485,4632.441516551485,5.558710493217683,5.0030534606350745,-2.3325462681842266,7.335599728819301,3.492869126639915,3.492869126639915,0.9979626076114042,0.0,0.0,0.00023183085315333114,7.824482416819241e-05,0.00015358602898513871,0.0006185883815577091,0.09553068480014401,0.0716587769245164,0.023871907875627613,0.09553066979019145,0.07165877692449184,0.023871907875619432,0.37719363709206827,0.37719363709206827,0.12565567181560622,0.0,4.985134157281152,4.979270248878947,5.002737352646136,4.985224665448243,4.979386346415197,5.002751038763279,24777.666536843,21061.01655631655,0.85,1.0673521800750236,0.6631824786455189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518916815908733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.042240228375,1534.1779845766505,0.37719363709206827,0.12565567181560622,6.112874298809886,3.492869126639915
4293.0,-30.066100941158034,5.003050092158249,35.002457384110464,24.09082999164241,4.997908555739418,-26.55970934004443,-40.06867316840214,1.4915169546260987,-0.02251413554154169,-5.007678291620072,40.00488888716911,42252.58731292086,25750.40421721908,25750.40421721908,68002.99153013995,77293.31753752026,77293.31753752026,25750.40421721908,103043.72175473934,103043.72175473934,103043.72175473934,127821.38066656864,91488.14050853605,56447.410283937796,38934.14469399805,24777.658911829298,0.0,63711.80360582735,21061.010075054903,1534.1775361880175,0.0,0.8868619498046033,2.8161510776327967,0.0014959135982669303,354549.86146040575,1554744.0333887925,4.385120972787118,1554744.0333887925,4.385120972787118,0.85,0.09553066547021703,4.027634451161993,1.2669775062380362,1.0,0.0,4.027634451162962,1.2847642789203872,1.2850621432190368,3.134920947947349,19307.839471335355,1968.8516946495854,4632.441516551485,4632.441516551485,5.558711130019484,5.003050092158249,-2.3325418958998743,7.335591988058123,3.492873212572793,3.492873212572793,0.997963775020798,0.0,0.0,0.00023183147073947558,7.824505685470094e-05,0.00015358641388477464,0.000618589931792743,0.09553066547024876,0.07165875826369869,0.02387190720655007,0.09553067599111716,0.07165875826367489,0.023871907206542142,0.3771935742424204,0.3771935742424204,0.12565568007872502,0.0,4.9851395650035215,4.979273063629421,5.002750540660145,4.985164156078554,4.979287286646752,5.0028062577663945,24777.658911829298,21061.010075054903,0.85,1.06735310698252,0.6631830355067246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518915281291638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.040548054087,1534.1775361880175,0.3771935742424204,0.12565568007872502,6.112874298809886,3.492873212572793
4294.0,-30.066075366370875,5.003046738175846,35.002456422985155,24.09082936299967,4.997909611582112,-26.559686213527783,-40.068646835256345,1.4915204587393593,-0.022456743212615038,-5.007674913951154,40.004886773398475,42252.58876962005,25750.402477888347,25750.402477888347,68002.9912475084,77293.3108481551,77293.3108481551,25750.402477888347,103043.71332604345,103043.71332604345,103043.71332604345,127821.36396082297,91488.1239241269,56447.401845593464,38934.13564281494,24777.65063477952,0.0,63711.78627759445,21061.00303956259,1534.177012725825,0.0,0.8868619746390939,2.8161507180040375,0.0014959135982669303,354549.9081408052,1554743.942239779,4.3851201383539244,1554743.942239779,4.3851201383539244,0.85,0.09553064410897756,4.027634451161993,1.2669774496415633,1.0,0.0,4.027634451160746,1.2847642612532877,1.2850621263411388,3.1349209910563944,19307.835971328605,1968.8513377482225,4632.441516551485,4632.441516551485,5.558710754552093,5.003046738175846,-2.332536200571559,7.335582938747406,3.4928772855166756,3.4928772855166756,0.9979649387190502,0.0,0.0,0.00023183208817281916,7.824529016069943e-05,0.00015358679801211973,0.0006185914789172718,0.09553064410901084,0.07165873788935033,0.023871906219660514,0.09553063387163535,0.07165873788932536,0.023871906219652198,0.3771935103136295,0.3771935103136295,0.12565568931419469,0.0,4.985154002958836,4.979290138873182,5.002757056911719,4.9852181707385625,4.979364859533121,5.002789543817869,24777.65063477952,21061.00303956259,0.85,1.0673533928434689,0.6631832387421075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518913747932236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.038856312964,1534.177012725825,0.3771935103136295,0.12565568931419469,6.112874298809886,3.4928772855166756
4295.0,-30.066049783667648,5.003043426298918,35.00245547162615,24.090833588875853,4.997913230162102,-26.559662823612246,-40.06862050211055,1.491526270106987,-0.02237449324394447,-5.00767020795225,40.00488513561332,42252.590100304646,25750.39742523138,25750.39742523138,68002.98752553602,77293.3134266596,77293.3134266596,25750.39742523138,103043.71085189098,103043.71085189098,103043.71085189098,127821.35549056553,91488.11764185697,56447.39431550305,38934.13702928213,24777.644638674552,0.0,63711.78166795668,21060.997942873368,1534.1765904287731,0.0,0.8868620045082052,2.8161501869023873,0.0014959135982669303,354549.9731791328,1554743.871615988,4.385119134758669,1554743.871615988,4.385119134758669,0.85,0.09553062299351518,4.027634451161993,1.266977356229909,1.0,0.0,4.027634451161207,1.2847642327925293,1.285062098667327,3.1349210605027773,19307.834645505838,1968.8512025519253,4632.441516551485,4632.441516551485,5.55870966384065,5.003043426298918,-2.3325295218919013,7.335572948190819,3.4928813572189146,3.4928813572189146,0.997966102062547,0.0,0.0,0.00023183270579879177,7.824552346734141e-05,0.00015358718233145034,0.000618593026815048,0.0955306229935424,0.07165871764510778,0.023871905348434613,0.0955305927770864,0.07165871764508737,0.023871905348427813,0.3771934463885374,0.3771934463885374,0.12565569893158346,0.0,4.985180557147601,4.9793288077910915,5.002747237067069,4.985295714708286,4.979492427858361,5.002716905113971,24777.644638674552,21060.997942873368,0.85,1.067353411649098,0.6631833076103605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518912214956283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.037165296495,1534.1765904287731,0.3771934463885374,0.12565569893158346,6.112874298809886,3.4928813572189146
4296.0,-30.066024219779635,5.003040099905575,35.00245452898071,24.090827896166616,4.9979131870503055,-26.559639816830202,-40.068594238813944,1.491528784101242,-0.022382864026269544,-5.007668147389242,40.00488348669626,42252.59158302572,25750.399167201198,25750.399167201198,68002.99075022692,77293.2906026632,77293.2906026632,25750.399167201198,103043.6897698644,103043.6897698644,103043.6897698644,127821.32922457918,91488.08448221421,56447.38546257834,38934.11002181763,24777.63945471478,0.0,63711.74947653241,21060.99353650756,1534.176271445342,0.0,0.8868620209595468,2.816150537393979,0.0014959135982669303,354550.00165673863,1554743.800512174,4.385118581997401,1554743.800512174,4.385118581997401,0.85,0.09553060487212026,4.027634451161993,1.2669772688625383,1.0,0.0,4.027634451162534,1.2847642197577132,1.2850620864224522,3.1349210923087063,19307.827647428756,1968.8504889466594,4632.441516551485,4632.441516551485,5.558710039877739,5.003040099905575,-2.3325247784142213,7.335564878319796,3.4928854360330006,3.4928854360330006,0.9979672674380001,0.0,0.0,0.00023183332297203058,7.824575615577215e-05,0.00015358756681625843,0.000618594575379307,0.09553060487214576,0.07165869980669996,0.023871905065445807,0.09553058657613916,0.07165869980668083,0.02387190506543943,0.377193383787804,0.377193383787804,0.12565570786779517,0.0,4.985200719880368,4.979356014276391,5.002746249552274,4.985285283362998,4.9794687566068205,5.002746217198876,24777.63945471478,21060.99353650756,0.85,1.0673540015609704,0.6631836659671234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518910681506143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.035475291104,1534.176271445342,0.377193383787804,0.12565570786779517,6.112874298809886,3.4928854360330006
4297.0,-30.065998665862562,5.003036758416472,35.00245357911197,24.090822308231168,4.997912367678309,-26.559616896635724,-40.06856794059274,1.4915305984517826,-0.022370794117250625,-5.00766614368137,40.004881391010734,42252.593075608434,25750.400978692378,25750.400978692378,68002.99405430081,77293.27142097014,77293.27142097014,25750.400978692378,103043.67239966252,103043.67239966252,103043.67239966252,127821.3040790864,91488.05465470429,56447.37630934397,38934.087050400354,24777.631679423885,0.0,63711.718729824235,21060.9869275103,1534.1758059846593,0.0,0.8868620387388458,2.8161506127388676,0.0014959135982669303,354550.0293485918,1554743.7101430267,4.385117984617089,1554743.7101430267,4.385117984617089,0.85,0.0955305853509123,4.027634451161993,1.2669771512737498,1.0,0.0,4.027634451161305,1.2847642099963015,1.2850620774514334,3.1349211161272836,19307.821352571627,1968.849847049872,4632.441516551485,4632.441516551485,5.558710430922326,5.003036758416472,-2.332520090644908,7.33555684906138,3.492889504948174,3.492889504948174,0.9979684299851925,0.0,0.0,0.0002318339399060652,7.824598915427178e-05,0.00015358795075179343,0.0006185961217312948,0.09553058535094414,0.07165868093902218,0.023871904411921954,0.0955305620637025,0.0716586809389983,0.023871904411914,0.3771933215769492,0.3771933215769492,0.1256557167883467,0.0,4.98521888491689,4.979378076405737,5.0027527109700145,4.985295349564126,4.979470133241193,5.002782366253655,24777.631679423885,21060.9869275103,0.85,1.067354568516259,0.6631840094407856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518909149184114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.03378576154,1534.1758059846593,0.3771933215769492,0.1256557167883467,6.112874298809886,3.492889504948174
4298.0,-30.065973161079288,5.003033497407364,35.002452638957045,24.09082087632271,4.99791851936398,-26.55959332352983,-40.06854534437878,1.4915386818148368,-0.022434582684297766,-5.007659615810751,40.00487977420947,42252.60964342032,25750.39132109298,25750.39132109298,68003.0009645133,77293.24083059168,77293.24083059168,25750.39132109298,103043.63215168465,103043.63215168465,103043.63215168465,127821.25731925167,91488.01626054682,56447.38507337686,38934.034652411065,24777.62516756702,0.0,63711.659819978086,21060.981392431968,1534.1753092914857,0.0,0.8868620778003451,2.8161522126774967,0.0014959135982669303,354550.11956576374,1554743.6404241018,4.3851166721598585,1554743.6404241018,4.3851166721598585,0.85,0.09553056258338413,4.027634451161993,1.2669771089637654,1.0,0.0,4.027634451161789,1.2847641709110997,1.2850620391483039,3.1349212114981126,19307.813249792132,1968.84902079631,4632.441516551485,4632.441516551485,5.55870834614708,5.003033497407364,-2.3325120764073075,7.335545573814671,3.4928935637654703,3.4928935637654703,0.9979695896472772,0.0,0.0,0.0002318345556553959,7.824618935402468e-05,0.0001535883663013712,0.0006185977954130903,0.09553056258341235,0.07165865957456558,0.023871903008846774,0.09553058961678332,0.07165865957454441,0.023871903008839724,0.377193259384044,0.377193259384044,0.1256557261476136,0.0,4.985217633778461,4.979384543356048,5.002728285136584,4.985225033126426,4.979422818189676,5.002642993131758,24777.62516756702,21060.981392431968,0.85,1.0673556638872808,0.6631848826856518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518907617460057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.032096884352,1534.1753092914857,0.377193259384044,0.1256557261476136,6.112874298809886,3.4928935637654703
4299.0,-30.065947630033396,5.0030301600815275,35.0024517047431,24.09081581225621,4.99791438800305,-26.55957075516409,-40.068515309225745,1.4915375131340507,-0.022347741838871116,-5.007660451191645,40.004878066943235,42252.59556941599,25750.40047910032,25750.40047910032,68002.99604851632,77293.23718772808,77293.23718772808,25750.40047910032,103043.6376668284,103043.6376668284,103043.6376668284,127821.25826388791,91488.0006401425,56447.3590218318,38934.04624256745,24777.620597059507,0.0,63711.66683962695,21060.977507500582,1534.1750928076601,0.0,0.8868620797304343,2.816150974415855,0.0014959135982669303,354550.1080205422,1554743.5668041897,4.385116607309311,1554743.5668041897,4.385116607309311,0.85,0.09553054714252236,4.027634451161993,1.2669769930234178,1.0,0.0,4.027634451162614,1.2847641751053462,1.2850620441354732,3.1349212012638357,19307.80995323088,1968.8486846406145,4632.441516551485,4632.441516551485,5.558710323075943,5.0030301600815275,-2.3325094592400903,7.335539619321618,3.4928976412917505,3.4928976412917505,0.9979707546547859,0.0,0.0,0.00023183517204027927,7.824645546262193e-05,0.00015358871657765734,0.0006185992061979278,0.09553054714254626,0.07165864387879863,0.023871903263747635,0.09553053433981572,0.0716586438787807,0.023871903263741667,0.3771931962740992,0.3771931962740992,0.1256557339883339,0.0,4.985236967270907,4.979406409241335,5.002740012105107,4.985312709352797,4.979492285055244,5.002785331693303,24777.620597059507,21060.977507500582,0.85,1.0673554691276774,0.6631845887154848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518906088681434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.030407874647,1534.1750928076601,0.3771931962740992,0.1256557339883339,6.112874298809886,3.4928976412917505
4300.0,-30.065922101767633,5.0030268226263646,35.002450748562254,24.090804950706683,4.997913823202253,-26.559547832582563,-40.06848904592914,1.49153955401749,-0.022425120623552175,-5.007657774802692,40.00487555868078,42252.5969506567,25750.400494619575,25750.400494619575,68002.99744527627,77293.19552273709,77293.19552273709,25750.400494619575,103043.59601735667,103043.59601735667,103043.59601735667,127821.20628493457,91487.94844282509,56447.34987074605,38933.99841342115,24777.6102675779,0.0,63711.60868099905,21060.968727441214,1534.1744640838904,0.0,0.8868621024252685,2.8161523032870046,0.0014959135982669303,354550.145009062,1554743.4586441133,4.385115844768235,1554743.4586441133,4.385115844768235,0.85,0.09553052531100714,4.027634451161993,1.2669768715882674,1.0,0.0,4.02763445116277,1.2847641642854917,1.285062034104976,3.1349212276650946,19307.798937405005,1968.8475613389899,4632.441516551485,4632.441516551485,5.558710326426069,5.0030268226263646,-2.3325042975541277,7.335531120180493,3.492901690360802,3.492901690360802,0.9979719115316578,0.0,0.0,0.0002318357883595551,7.824668815361582e-05,0.00015358910020593929,0.0006186007513124126,0.0955305253110457,0.0716586232619536,0.023871902049092095,0.09553054271331053,0.07165862326192468,0.02387190204908246,0.3771931333690359,0.3771931333690359,0.12565574279120298,0.0,4.985235088031118,4.979400185407599,5.002751171633179,4.9852326541791285,4.979380376883967,5.002800898313865,24777.6102675779,21060.968727441214,0.85,1.0673564653776675,0.6631852157777621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518904558328918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.028720241231,1534.1744640838904,0.3771931333690359,0.12565574279120298,6.112874298809886,3.492901690360802
4301.0,-30.065896580904983,5.003023481484732,35.002449785444696,24.090809770301007,4.997913666936278,-26.55952487582655,-40.068466554488964,1.4915419618581587,-0.02225314751484575,-5.007655276387663,40.00487344427372,42252.61396167636,25750.400936995957,25750.400936995957,68003.01489867232,77293.21581411062,77293.21581411062,25750.400936995957,103043.61675110657,103043.61675110657,103043.61675110657,127821.21899781746,91487.9583701849,56447.35651775204,38934.00205825873,24777.602246710878,0.0,63711.60430496961,21060.961909704245,1534.1739778970145,0.0,0.8868621227890349,2.816150335883261,0.0014959135982669303,354550.17953792965,1554743.3674676795,4.385115160550507,1554743.3674676795,4.385115160550507,0.85,0.09553050487846146,4.027634451161993,1.266976833124645,1.0,0.0,4.027634451162918,1.2847641517493888,1.2850620223576052,3.134921258254129,19307.801032494805,1968.8477749786937,4632.441516551485,4632.441516551485,5.558710421921367,5.003023481484732,-2.332499272936473,7.335522754421205,3.4929057338286307,3.4929057338286307,0.9979730668081802,0.0,0.0,0.00023183640450160817,7.824688742673096e-05,0.0001535895170748772,0.0006186024303081086,0.09553050487849393,0.07165860351615427,0.023871901362339663,0.09553044789381337,0.07165860351612992,0.023871901362331544,0.37719306893834553,0.37719306893834553,0.12565575233718435,0.0,4.985267547262765,4.9794395210684,5.0027629828078375,4.985402128872806,4.979601612330669,5.002814977699586,24777.602246710878,21060.961909704245,0.85,1.0673568126327653,0.6631855283289514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518903028143348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.027033403154,1534.1739778970145,0.37719306893834553,0.12565575233718435,6.112874298809886,3.4929057338286307
4302.0,-30.065871061547607,5.0030201278414115,35.00244881598641,24.09079890875148,4.997912932394228,-26.559501978256304,-40.06844025626776,1.4915438491032351,-0.022330905512546906,-5.007653211651295,40.0048713333514,42252.61531995066,25750.402437198467,25750.402437198467,68003.01775714912,77293.174946007,77293.174946007,25750.402437198467,103043.57738320547,103043.57738320547,103043.57738320547,127821.17183587563,91487.90690456063,56447.34727850544,38933.95514006132,24777.594452670164,0.0,63711.549592731484,21060.95528476964,1534.1735080168057,0.0,0.8868621409339439,2.8161515983355243,0.0014959135982669303,354550.20807322604,1554743.2764415191,4.385114550885878,1554743.2764415191,4.385114550885878,0.85,0.09553048534923374,4.027634451161993,1.2669767556479203,1.0,0.0,4.027634451162968,1.2847641416486877,1.285062013046156,3.1349212829006006,19307.790171086905,1968.8466674233205,4632.441516551485,4632.441516551485,5.5587107457684155,5.0030201278414115,-2.3324945761999465,7.335514704041358,3.4929097706219485,3.4929097706219485,0.9979742201776995,0.0,0.0,0.00023183702060883027,7.82471204283439e-05,0.00015358990018048637,0.0006186039733174585,0.09553048534926599,0.07165858442961359,0.023871900919652394,0.09553046341501972,0.0716585844295894,0.023871900919644334,0.37719300604694694,0.37719300604694694,0.12565576252462846,0.0,4.9852777149773715,4.979448054245722,5.0027780532332145,4.985322306138755,4.979486111248946,5.002842260586419,24777.594452670164,21060.95528476964,0.85,1.0673577740904174,0.6631861191580724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518901498401837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.02534726771,1534.1735080168057,0.37719300604694694,0.12565576252462846,6.112874298809886,3.4929097706219485
4303.0,-30.06584553820105,5.003016851859091,35.00244785673088,24.090802820306294,4.997918825075147,-26.559478414341683,-40.06841011634094,1.4915517012161388,-0.02230228310475013,-5.007646876981967,40.00486969161289,42252.60060845042,25750.393117878408,25750.393117878408,68002.99372632883,77293.16686022161,77293.16686022161,25750.393117878408,103043.55997810002,103043.55997810002,103043.55997810002,127821.14785971625,91487.89090264973,56447.32465088002,38933.962501966336,24777.587881616226,0.0,63711.550383582566,21060.949699373792,1534.1730148423226,0.0,0.8868621791028152,2.816151961805723,0.0014959135982669303,354550.29562033055,1554743.205647277,4.385113268420937,1554743.205647277,4.385113268420937,0.85,0.0955304627537597,4.027634451161993,1.2669766292674467,1.0,0.0,4.027634451162018,1.2847641036443287,1.285061975824705,3.134921375634102,19307.786794011743,1968.846323057491,4632.441516551485,4632.441516551485,5.558708734017154,5.003016851859091,-2.332486739283063,7.335503591142155,3.492913798075355,3.492913798075355,0.9979753708786728,0.0,0.0,0.00023183763681386941,7.824738746816564e-05,0.00015359024934570378,0.0006186053796273173,0.09553046275378818,0.0716585629116062,0.023871899842181986,0.0955304491470621,0.07165856291158483,0.023871899842174867,0.3771929425445215,0.3771929425445215,0.12565577343084475,0.0,4.985288683473868,4.97946849597497,5.002760577684342,4.985344593877244,4.979562302752072,5.002702719480624,24777.587881616226,21060.949699373792,0.85,1.0673573836597783,0.6631858800180481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451889996875086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.023661952806,1534.1730148423226,0.3771929425445215,0.12565577343084475,6.112874298809886,3.492913798075355
4304.0,-30.065820043967303,5.003013511257078,35.00244690571043,24.09079234292733,4.9979154636280025,-26.55945580211762,-40.068387624900765,1.4915512217786513,-0.022321896092648785,-5.007647217953743,40.00486801296581,42252.61771460464,25750.40087224162,25750.40087224162,68003.01858684626,77293.13831721498,77293.13831721498,25750.40087224162,103043.5391894566,103043.5391894566,103043.5391894566,127821.12255946914,91487.85070865505,56447.33010604619,38933.91178067651,24777.583370012537,0.0,63711.49515068905,21060.945864510657,1534.1727880662424,0.0,0.8868621834445021,2.816152179640813,0.0014959135982669303,354550.2909079946,1554743.1332614825,4.385113122541299,1554743.1332614825,4.385113122541299,0.85,0.09553044715659377,4.027634451161993,1.2669765484938398,1.0,0.0,4.0276344511621724,1.2847641046161375,1.2850619775875574,3.134921373262815,19307.778311391015,1968.8454580709026,4632.441516551485,4632.441516551485,5.558710407942917,5.003013511257078,-2.3324837933164404,7.335497304573519,3.49291784336709,3.49291784336709,0.9979765266763115,0.0,0.0,0.0002318382523175517,7.824758674292741e-05,0.00015359066557462428,0.000618607056045257,0.09553044715661765,0.07165854685247187,0.023871900304145776,0.0955304428832345,0.07165854685245396,0.023871900304139812,0.3771928792814156,0.3771928792814156,0.12565578294767,0.0,4.985296141624644,4.979474549863312,5.002772247311668,4.985325321861069,4.9794981173590145,5.002818277544975,24777.583370012537,21060.945864510657,0.85,1.0673586991799044,0.6631867234424441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518898438861079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.021977568464,1534.1727880662424,0.3771928792814156,0.12565578294767,6.112874298809886,3.49291784336709
4305.0,-30.065794604786518,5.003010227869025,35.00244594857679,24.090791295189433,4.997919295276633,-26.55943252006502,-40.06835751989854,1.4915572105554422,-0.022329159865023485,-5.007641855176651,40.00486593286446,42252.602813610916,25750.39400656639,25750.39400656639,68002.9968201773,77293.11861512355,77293.11861512355,25750.39400656639,103043.51262168994,103043.51262168994,103043.51262168994,127821.08722703982,91487.82229005729,56447.30648854593,38933.90644612373,24777.574605349888,0.0,63711.48105147362,21060.938414547403,1534.172190378052,0.0,0.8868622182558551,2.8161529010634507,0.0014959135982669303,354550.365023258,1554743.0435643783,4.385111952888242,1554743.0435643783,4.385111952888242,0.85,0.09553042390281878,4.027634451161993,1.2669764517853035,1.0,0.0,4.027634451163704,1.284764075332595,1.285061949086338,3.1349214447168703,19307.77231387352,1968.8448464943199,4632.441516551485,4632.441516551485,5.558708925857238,5.003010227869025,-2.3324766777609214,7.335486905629946,3.4929218637052486,3.4929218637052486,0.9979776753443568,0.0,0.0,0.00023183886649359614,7.824785347478668e-05,0.00015359101301880946,0.0006186084554234271,0.09553042390285287,0.07165852492641989,0.02387189897643298,0.09553043388827677,0.07165852492639432,0.02387189897642446,0.37719281535053073,0.37719281535053073,0.1256557931094727,0.0,4.985297414534557,4.9794802132858536,5.0027603351028915,4.98531269531162,4.979513059611861,5.002722882410467,24777.574605349888,21060.938414547403,0.85,1.0673585937397452,0.6631866363218633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451889691071665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.020293451673,1534.172190378052,0.37719281535053073,0.1256557931094727,6.112874298809886,3.4929218637052486
4306.0,-30.06576918163913,5.003006926322885,35.002445000193774,24.09079091101887,4.997918954414105,-26.559409669747133,-40.068335028458364,1.491559442522443,-0.022242727109755833,-5.007640009363383,40.00486427347849,42252.61947058488,25750.396185536792,25750.396185536792,68003.01565612167,77293.11848830042,77293.11848830042,25750.396185536792,103043.51467383721,103043.51467383721,103043.51467383721,127821.084136731,91487.81176384613,56447.312746131865,38933.88779746029,24777.569462893796,0.0,63711.45726035409,21060.934043459725,1534.1718812651695,0.0,0.8868622336525793,2.816151981142881,0.0014959135982669303,354550.39053297945,1554742.9720091575,4.385111435562046,1554742.9720091575,4.385111435562046,0.85,0.09553040568437651,4.027634451161993,1.2669763693632556,1.0,0.0,4.027634451161605,1.2847640636240816,1.2850619381637267,3.1349214732865285,19307.77009240094,1968.8446199671591,4632.441516551485,4632.441516551485,5.558709396229158,5.003006926322885,-2.3324721323688298,7.335479058691715,3.4929258957352807,3.4929258957352807,0.9979788273529373,0.0,0.0,0.00023183948028404614,7.82480527506456e-05,0.00015359142753340054,0.0006186101249366747,0.09553040568440199,0.07165850688035795,0.023871898804044042,0.09553038509297641,0.07165850688033884,0.023871898804037676,0.3771927508657704,0.3771927508657704,0.12565580236440574,0.0,4.985316687228078,4.979506328935258,5.002759060314361,4.985397282253643,4.9796142997678885,5.002757470567531,24777.569462893796,21060.934043459725,0.85,1.0673592879571145,0.6631871454128164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518895385872443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.018609081795,1534.1718812651695,0.3771927508657704,0.12565580236440574,6.112874298809886,3.4929258957352807
4307.0,-30.06574376471026,5.0030036193773295,35.0024440453003,24.090785218309634,4.997918728399589,-26.559386813522107,-40.06830499330533,1.4915617772117993,-0.022243607573500412,-5.007637590041175,40.00486218708059,42252.60473283383,25750.39683346665,25750.39683346665,68003.00156630049,77293.09653233354,77293.09653233354,25750.39683346665,103043.49336580018,103043.49336580018,103043.49336580018,127821.05503138002,91487.77945757503,56447.28765807671,38933.879777220354,24777.56166557984,0.0,63711.44144280019,21060.927415742863,1534.171405176094,0.0,0.8868622535125754,2.8161522751198667,0.0014959135982669303,354550.4239687786,1554742.8820405442,4.385110768271013,1554742.8820405442,4.385110768271013,0.85,0.09553038550492701,4.027634451161993,1.266976243532263,1.0,0.0,4.027634451162844,1.2847640514353427,1.2850619267605878,3.1349215030279733,19307.763274421115,1968.8439247267024,4632.441516551485,4632.441516551485,5.558709536097058,5.0030036193773295,-2.332467179245415,7.335470798622744,3.49292991681531,3.49292991681531,0.9979799762329458,0.0,0.0,0.00023184009392586118,7.824831886510155e-05,0.00015359177506075962,0.0006186115246498389,0.09553038550495911,0.07165848741393507,0.023871898091024038,0.09553036755932497,0.071658487413911,0.02387189809101602,0.37719268718245375,0.37719268718245375,0.1256558115312384,0.0,4.985331227391839,4.97952492455272,5.0027614214054665,4.985393982467656,4.979603905268675,5.002775465577315,24777.56166557984,21060.927415742863,0.85,1.067359331798406,0.6631870787410767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518893861989597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.01692523869,1534.171405176094,0.37719268718245375,0.1256558115312384,6.112874298809886,3.49292991681531
4308.0,-30.065718334621355,5.0030003785600705,35.00244309958141,24.090789234638237,4.997923871567986,-26.559363408509512,-40.06828243201596,1.491568945456507,-0.02219642703585123,-5.0076317783842414,40.00486054452401,42252.62108274138,25750.388898071044,25750.388898071044,68003.00998081242,77293.0919690129,77293.0919690129,25750.388898071044,103043.48086708394,103043.48086708394,103043.48086708394,127821.03612645589,91487.7667123241,56447.29582605397,38933.85654030014,24777.555259371944,0.0,63711.41179967209,21060.921970466152,1534.170933630713,0.0,0.8868622890236754,2.8161523337577687,0.0014959135982669303,354550.5042877268,1554742.8112110402,4.385109575106757,1554742.8112110402,4.385109575106757,0.85,0.09553036318397468,4.027634451161993,1.266976216058247,1.0,0.0,4.02763445116152,1.2847640166347354,1.2850618927407482,3.134921587944091,19307.760584637963,1968.8436504451533,4632.441516551485,4632.441516551485,5.558707823092029,5.0030003785600705,-2.332459729875077,7.335460108435147,3.4929339307639395,3.4929339307639395,0.9979811230754113,0.0,0.0,0.00023184070788689394,7.824851876092926e-05,0.00015359218912596467,0.0006186131923531237,0.0955303631840029,0.07165846632947621,0.023871896854526696,0.09553034401124726,0.07165846632945504,0.023871896854519636,0.37719262370148715,0.37719262370148715,0.12565582084731758,0.0,4.985349843676033,4.979557126597683,5.0027392477368835,4.985435351348372,4.979696980623601,5.0026616026598845,24777.555259371944,21060.921970466152,0.85,1.067359960482973,0.6631876439278472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518892338479799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.015242118443,1534.170933630713,0.37719262370148715,0.12565582084731758,6.112874298809886,3.4929339307639395
4309.0,-30.0656929340773,5.002997083400089,35.00244216045851,24.090778722334676,4.997921135762265,-26.559340818048067,-40.06825616871936,1.4915690197333937,-0.022229427129047963,-5.007631619689932,40.00485884520811,42252.6221184299,25750.395419197812,25750.395419197812,68003.01753762772,77293.06049734344,77293.06049734344,25750.395419197812,103043.45591654125,103043.45591654125,103043.45591654125,127821.0063630885,91487.72388078741,56447.285501875245,38933.820421013515,24777.550446547248,0.0,63711.37086756076,21060.91787956516,1534.1706779955753,0.0,0.8868622959821091,2.8161527857731374,0.0014959135982669303,354550.50648093224,1554742.7379339887,4.385109341305095,1554742.7379339887,4.385109341305095,0.85,0.09553034681683442,4.027634451161993,1.2669761264929549,1.0,0.0,4.027634451163262,1.2847640150209418,1.285061891914502,3.1349215918818696,19307.751545385116,1968.8427286978854,4632.441516551485,4632.441516551485,5.558709230800413,5.002997083400089,-2.3324564227478333,7.335453506147923,3.492937959149695,3.492937959149695,0.9979822740427701,0.0,0.0,0.00023184132113611961,7.824875145759575e-05,0.00015359256967852387,0.0006186147250797216,0.09553034681685907,0.07165844995337617,0.023871896863482896,0.09553034417619877,0.07165844995335768,0.023871896863476738,0.3771925612202543,0.3771925612202543,0.125655828795926,0.0,4.985360253919168,4.979569326990372,5.00274427980321,4.985402192560912,4.979618430186179,5.002764709792132,24777.550446547248,21060.91787956516,0.85,1.0673607648309462,0.6631880862564082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518890814181482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.013560109066,1534.1706779955753,0.3771925612202543,0.125655828795926,6.112874298809886,3.492937959149695
4310.0,-30.06566751138971,5.002993837843679,35.00244121581774,24.090777709521376,4.997924551563009,-26.559317592430126,-40.06822983557356,1.491574632603788,-0.022226829005376203,-5.007626594636231,40.00485680624195,42252.62286332516,25750.389466769237,25750.389466769237,68003.0123300944,77293.04274720879,77293.04274720879,25750.389466769237,103043.43221397803,103043.43221397803,103043.43221397803,127820.9742206265,91487.69725244214,56447.277368559895,38933.79987098028,24777.542006648473,0.0,63711.34187762875,21060.9107056512,1534.1701065935158,0.0,0.886862328926448,2.8161533382263855,0.0014959135982669303,354550.5759287856,1554742.650010713,4.385108234383451,1554742.650010713,4.385108234383451,0.85,0.09553032395912273,4.027634451161993,1.2669760358287023,1.0,0.0,4.027634451161107,1.2847639874966879,1.2850618651724768,3.1349216590431372,19307.74592568607,1968.8421556480625,4632.441516551485,4632.441516551485,5.558707945856277,5.002993837843679,-2.3324495584951235,7.335443396338802,3.492941965740701,3.492941965740701,0.9979834187830574,0.0,0.0,0.00023184193492145592,7.824898477377926e-05,0.00015359295014767666,0.0006186162574703891,0.095530323959156,0.07165842861281504,0.02387189534634096,0.09553033088505318,0.07165842861279008,0.023871895346332644,0.3771924983468429,0.3771924983468429,0.12565583728625657,0.0,4.985366246759668,4.979581712121444,5.002731078329418,4.985399765630859,4.979640803414441,5.002687826467422,24777.542006648473,21060.9107056512,0.85,1.0673611687650326,0.6631883997119438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518889291654418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.011878355479,1534.1701065935158,0.3771924983468429,0.12565583728625657,6.112874298809886,3.492941965740701
4311.0,-30.065642103006144,5.002990582812905,35.002440279568056,24.090777220577024,4.997924813299498,-26.559294695137616,-40.06820357227696,1.4915774054313318,-0.022153993061692745,-5.007624321020603,40.00485516136949,42252.62374630644,25750.390603692835,25750.390603692835,68003.01434999927,77293.03979446038,77293.03979446038,25750.390603692835,103043.43039815321,103043.43039815321,103043.43039815321,127820.9671688913,91487.68415023031,56447.26810207776,38933.79560905839,24777.536770738076,0.0,63711.33237979647,21060.906255127364,1534.169782014782,0.0,0.8868623464469684,2.816152646852711,0.0014959135982669303,354550.60735088587,1554742.5790813519,4.385107645698318,1554742.5790813519,4.385107645698318,0.85,0.09553030529765916,4.027634451161993,1.2669759446149693,1.0,0.0,4.02763445116149,1.2847639732587688,1.2850618517194252,3.134921693784741,19307.743160569178,1968.84187368461,4632.441516551485,4632.441516551485,5.55870819128271,5.002990582812905,-2.332444703370645,7.33543528618355,3.492945981803517,3.492945981803517,0.9979845662295762,0.0,0.0,0.00023184254836294387,7.82492174717264e-05,0.00015359333089121747,0.000618617790966191,0.09553030529768483,0.07165841050131984,0.023871894796365,0.09553028910834895,0.07165841050130058,0.02387189479635858,0.37719243517902973,0.37719243517902973,0.12565584510715147,0.0,4.985386199459299,4.979609877978646,5.002726370398136,4.985470327958922,4.97972686274278,5.002711861447665,24777.536770738076,21060.906255127364,0.85,1.067361359587007,0.6631885124365283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451888776780035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.010197892183,1534.169782014782,0.37719243517902973,0.12565584510715147,6.112874298809886,3.492945981803517
