time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4312.0,-30.065616710932403,5.002987306172436,35.00243933561792,24.090766463801288,4.9979235203445125,-26.559271967987044,-40.06817730898035,1.4915787773995144,-0.022217211193719777,-5.007622647442043,40.00485306457721,42252.624662723116,25750.39319685633,25750.39319685633,68003.01785957944,77293.00155463986,77293.00155463986,25750.39319685633,103043.39475149619,103043.39475149619,103043.39475149619,127820.92390650677,91487.6351381818,56447.258246266545,38933.752102128055,24777.529155010572,0.0,63711.28125713863,21060.899781758984,1534.1693313316414,0.0,0.8868623625507817,2.816153672648481,0.0014959135982669303,354550.63048028253,1554742.4886645337,4.385107104614208,1554742.4886645337,4.385107104614208,0.8499999999999999,0.09553028587830756,4.027634451161993,1.2669758341694255,1.0,0.0,4.0276344511617275,1.284763965574832,1.2850618448213713,3.1349217125341307,19307.732816968797,1968.8408189309089,4632.441516551485,4632.441516551485,5.55870875106603,5.002987306172436,-2.332440302070661,7.335427608243097,3.4929499895989733,3.4929499895989733,0.9979857113139924,0.0,0.0,0.00023184316141215304,7.824945017031391e-05,0.00015359371124183912,0.0006186193228794584,0.09553028587833916,0.07165839186013828,0.023871894018200876,0.09553029757700084,0.07165839186011458,0.023871894018192976,0.37719237274131595,0.37719237274131595,0.1256558528989718,0.0,4.985389411380936,4.979611920632806,5.002733088618982,4.9854054362483,4.97962327210314,5.002763143443815,24777.529155010572,21060.899781758984,0.85,1.0673622711356152,0.663189058970445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451888624480399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.008517989756,1534.1693313316414,0.37719237274131595,0.1256558528989718,6.112874298809886,3.4929499895989733
4313.0,-30.065591323172928,5.002984040013521,35.00243838422256,24.090765905007743,4.9979242861339594,-26.559249038829197,-40.06815104568375,1.491582001790557,-0.02215328682393647,-5.00761948407546,40.00485095981882,42252.625437994626,25750.39193906973,25750.39193906973,68003.01737706436,77292.9962386802,77292.9962386802,25750.39193906973,103043.38817774993,103043.38817774993,103043.38817774993,127820.90915112909,91487.61988523738,56447.24908455305,38933.7453340937,24777.520973379153,0.0,63711.26630747285,21060.892827372278,1534.1688181735185,0.0,0.886862386262369,2.816153202199568,0.0014959135982669303,354550.67419903324,1554742.39790421,4.385106307910807,1554742.39790421,4.385106307910807,0.8499999999999999,0.09553026473291985,4.027634451161993,1.2669757358124483,1.0,0.0,4.027634451161268,1.2847639492255367,1.285061829255818,3.134921752427654,19307.729597957015,1968.8404906830585,4632.441516551485,4632.441516551485,5.558708479549035,5.002984040013521,-2.33243481838393,7.335418858397452,3.492953985450453,3.492953985450453,0.9979868529858438,0.0,0.0,0.00023184377435869421,7.82496828695418e-05,0.00015359409148915242,0.0006186208543766373,0.09553026473295285,0.07165837178259703,0.02387189295035583,0.09553025221891477,0.07165837178257227,0.023871892950347584,0.37719230932165126,0.37719230932165126,0.1256558613575804,0.0,4.985403566788989,4.979629674213811,5.0027364379084815,4.985466197251526,4.979706700941961,5.002755849506457,24777.520973379153,21060.892827372278,0.85,1.067362514015643,0.6631892267543694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451888472278555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.006838607533,1534.1688181735185,0.37719230932165126,0.1256558613575804,6.112874298809886,3.492953985450453
4314.0,-30.065565921890304,5.002980822123683,35.002437442391184,24.09076482234525,4.997928293791485,-26.559225773306007,-40.06812471253795,1.491588145207549,-0.022167071779165326,-5.0076145130625775,40.00484933560063,42252.62606697061,25750.38614678059,25750.38614678059,68003.01221375121,77292.97571345298,77292.97571345298,25750.38614678059,103043.36186023356,103043.36186023356,103043.36186023356,127820.8768395099,91487.590729986,56447.24108350535,38933.72182942294,24777.514979276337,0.0,63711.23680869928,21060.887732384886,1534.1683875353483,0.0,0.8868624174304812,2.8161539635534734,0.0014959135982669303,354550.7429000507,1554742.3278654984,4.385105260670083,1554742.3278654984,4.385105260670083,0.85,0.09553024334386763,4.027634451161993,1.2669756830623378,1.0,0.0,4.027634451161117,1.2847639192204612,1.2850618000317395,3.134921825642322,19307.72344497467,1968.839863253473,4632.441516551485,4632.441516551485,5.558707229174017,5.002980822123683,-2.3324279995509682,7.335408821674651,3.492957979002801,3.492957979002801,0.9979879940008003,0.0,0.0,0.00023184438763322485,7.824991618829183e-05,0.000153594471444933,0.0006186223846996292,0.09553024334389473,0.071658351482766,0.023871891861128737,0.09553025458792978,0.07165835148274567,0.02387189186112196,0.37719224607091717,0.37719224607091717,0.12565587014971658,0.0,4.985410452738677,4.979643584295161,5.002722232678877,4.985447441283384,4.979708672684637,5.002674863042387,24777.514979276337,21060.887732384886,0.85,1.0673629271699512,0.6631895436881762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518883201026018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.005159985283,1534.1683875353483,0.37719224607091717,0.12565587014971658,6.112874298809886,3.492957979002801
4315.0,-30.06554056099722,5.00297749368409,35.00243649036824,24.09074973491954,4.997921105489339,-26.559203663801,-40.06809855401514,1.4915842082933972,-0.022181597789995067,-5.007617048054951,40.004847155085486,42252.62722485894,25750.399412751187,25750.399412751187,68003.02663761012,77292.94384135563,77292.94384135563,25750.399412751187,103043.34325410682,103043.34325410682,103043.34325410682,127820.85157507917,91487.54571147292,56447.229094977265,38933.68512943962,24777.50832097236,0.0,63711.19345041198,21060.882072826505,1534.1680874624917,0.0,0.8868624124272497,2.816153858454229,0.0014959135982669303,354550.70786562876,1554742.2338384378,4.385105428777398,1554742.2338384378,4.385105428777398,0.85,0.09553022813476264,4.027634451161993,1.2669755649240693,1.0,0.0,4.027634451159051,1.2847639363728403,1.2850618179747986,3.134921783789211,19307.713944177965,1968.8388944418293,4632.441516551485,4632.441516551485,5.5587100928843425,5.00297749368409,-2.332426701186838,7.335404194870927,3.4929619816727224,3.4929619816727224,0.9979891376207778,0.0,0.0,0.00023184499993410284,7.825014796047289e-05,0.00015359485197362994,0.0006186239173301186,0.09553022813479202,0.07165833592792302,0.023871892206869,0.09553023179872984,0.07165833592790098,0.023871892206861655,0.37719218273399097,0.37719218273399097,0.12565587814593351,0.0,4.985416416744158,4.979640524893284,5.002755281729378,4.9854354502649585,4.9796234692038865,5.002882658253895,24777.50832097236,21060.882072826505,0.85,1.0673638799520933,0.6631900131920339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518881678456204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.003482480206,1534.1680874624917,0.37719218273399097,0.12565587814593351,6.112874298809886,3.4929619816727224
4316.0,-30.065515158468315,5.002974312037677,35.00243553461314,24.09076349521058,4.997930809992238,-26.559179827409842,-40.06807588795198,1.4915954789341273,-0.022062358305902308,-5.007607488622917,40.0048451423331,42252.64319479887,25750.381797569542,25750.381797569542,68003.02499236842,77292.96046327196,77292.96046327196,25750.381797569542,103043.3422608415,103043.3422608415,103043.3422608415,127820.8407531936,91487.5560093487,56447.2387408771,38933.68585385733,24777.49849235209,0.0,63711.18434620942,21060.873718499275,1534.1673379538481,0.0,0.8868624683442292,2.8161534080065147,0.0014959135982669303,354550.8399801122,1554742.1470455616,4.385103549981073,1554742.1470455616,4.385103549981073,0.85,0.09553020041205265,4.027634451161993,1.2669755182182416,1.0,0.0,4.0276344511627995,1.284763882382721,1.2850617647601579,3.1349219155292167,19307.716117462187,1968.839116055145,4632.441516551485,4632.441516551485,5.558706290314666,5.002974312037677,-2.332416540368472,7.335390852406149,3.4929659456303184,3.4929659456303184,0.997990270180091,0.0,0.0,0.00023184561324171,7.825034878895031e-05,0.00015359526445275968,0.0006186255786452719,0.09553020041208833,0.0716583106183372,0.02387188979375113,0.09553017587103088,0.07165831061831043,0.023871889793742215,0.3771921183079025,0.3771921183079025,0.12565588836270458,0.0,4.985438526228052,4.979679635317666,5.002726348550937,4.985545130317007,4.979854246041327,5.00262879100211,24777.49849235209,21060.873718499275,0.85,1.0673640066528498,0.6631903586220611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518880158307668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.0018050127,1534.1673379538481,0.3771921183079025,0.12565588836270458,6.112874298809886,3.4929659456303184
4317.0,-30.0654898077239,5.0029709736837225,35.002434583993214,24.090743518341355,4.997921326685887,-26.55915795657624,-40.06804599249733,1.4915894755385506,-0.022115108763500757,-5.007612186806675,40.004843380396146,42252.628771889154,25750.40060247448,25750.40060247448,68003.02937436363,77292.91806743293,77292.91806743293,25750.40060247448,103043.3186699074,103043.3186699074,103043.3186699074,127820.8136666945,91487.4995419652,56447.2102464227,38933.65477282499,24777.494996787107,0.0,63711.1497696121,21060.87074726904,1534.1672663139623,0.0,0.886862450821136,2.81615355251238,0.0014959135982669303,354550.77504966804,1554742.071068221,4.385104138752543,1554742.071068221,4.385104138752543,0.85,0.09553018918159299,4.027634451161993,1.266975391837768,1.0,0.0,4.027634451162831,1.284763909202528,1.2850617923725753,3.134921850086842,19307.704200473057,1968.8379008604425,4632.441516551485,4632.441516551485,5.558710349708588,5.0029709736837225,-2.332416829750306,7.3353878034340285,3.4929699483231236,3.4929699483231236,0.9979914138066067,0.0,0.0,0.00023184622530054386,7.82506136728488e-05,0.00015359561162769507,0.0006186269769390023,0.09553018918161407,0.07165829803931734,0.02387189114229674,0.09553017442455267,0.07165829803930152,0.023871891142291473,0.3771920555667474,0.3771920555667474,0.12565589661769644,0.0,4.985452023446328,4.979684710863694,5.002765124337429,4.985497078043181,4.979696083534236,5.002911294990213,24777.494996787107,21060.87074726904,0.85,1.0673646546997115,0.6631904921615795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451887863566376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.000129224663,1534.1672663139623,0.3771920555667474,0.12565589661769644,6.112874298809886,3.4929699483231236
4318.0,-30.065464486898232,5.00296776949906,35.00243361751705,24.09075228441509,4.997929631714164,-26.559134333673928,-40.068023396283365,1.4915994784902051,-0.022049886651927864,-5.007603259438754,40.00484101730842,42252.644521371694,25750.384502159486,25750.384502159486,68003.02902353118,77292.91996935627,77292.91996935627,25750.384502159486,103043.30447151576,103043.30447151576,103043.30447151576,127820.78781339517,91487.49458629258,56447.21913830949,38933.639386647876,24777.48334187941,0.0,63711.12272852729,21060.8608405975,1534.1664250543054,0.0,0.8868625047907562,2.81615373785757,0.0014959135982669303,354550.8984288351,1554741.969168371,4.385102325387102,1554741.969168371,4.385102325387102,0.85,0.09553016124644265,4.027634451161993,1.2669753187568857,1.0,0.0,4.02763445116119,1.2847638611466834,1.2850617450910544,3.13492196734677,19307.703154618037,1968.8377942129105,4632.441516551485,4632.441516551485,5.55870687415149,5.00296776949906,-2.33240715211778,7.33537492161684,3.4929738984397436,3.4929738984397436,0.9979925424113553,0.0,0.0,0.00023184683663851751,7.82508138835413e-05,0.00015359602275497622,0.0006186286328094036,0.09553016124648307,0.07165827253818476,0.02387188870829832,0.09553013414140149,0.07165827253815443,0.02387188870828822,0.37719199213483,0.37719199213483,0.12565590739165333,0.0,4.985468900374201,4.979713864072892,5.002745142434833,4.985553372786853,4.979847444588415,5.002682188246922,24777.48334187941,21060.8608405975,0.85,1.0673651022175779,0.6631910208427806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518877116124154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.99845324596,1534.1664250543054,0.37719199213483,0.12565590739165333,6.112874298809886,3.4929738984397436
4319.0,-30.06543919352679,5.002964514808292,35.00243267294498,24.090746871102624,4.9979277903454715,-26.55911175025125,-40.06799716791136,1.4916003470702484,-0.022020462686668907,-5.007602945895506,40.00483972236172,42252.64510217073,25750.3905628921,25750.3905628921,68003.03566506284,77292.90559974602,77292.90559974602,25750.3905628921,103043.29616263811,103043.29616263811,103043.29616263811,127820.77695905851,91487.46926211641,56447.20876454251,38933.62277508211,24777.480796420386,0.0,63711.1035715025,21060.858676957327,1534.166297173595,0.0,0.8868625110732207,2.816153387943727,0.0014959135982669303,354550.90276210743,1554741.9133283503,4.3851021142979105,1554741.9133283503,4.3851021142979105,0.85,0.09553014633676621,4.027634451161993,1.2669752165535466,1.0,0.0,4.0276344511614655,1.28476385582248,1.2850617405502327,3.1349219803382327,19307.697810153437,1968.83724922919,4632.441516551485,4632.441516551485,5.5587081824751,5.002964514808292,-2.332403764599834,7.335368279408126,3.492977883466843,3.492977883466843,0.9979936809905265,0.0,0.0,0.00023184744731512844,7.825104627707184e-05,0.0001535964010380566,0.0006186301563953704,0.09553014633678517,0.0716582570679736,0.02387188926881156,0.09553011498535145,0.07165825706795939,0.023871889268806824,0.377191929614398,0.377191929614398,0.12565591664199965,0.0,4.985491498567285,4.979742455564519,5.002749744109508,4.985582483208816,4.979857417497669,5.002768746941058,24777.480796420386,21060.858676957327,0.85,1.067365527403611,0.6631912293710452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518875598378196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.99677751291,1534.166297173595,0.377191929614398,0.12565591664199965,6.112874298809886,3.492977883466843
4320.0,-30.06541387086021,5.002961363492617,35.00243173855844,24.090745229646586,4.997935413882541,-26.559088193877034,-40.067970799840964,1.4916097368996797,-0.02211883240499901,-5.007595380951867,40.0048381298922,42252.64521770003,25750.378157880954,25750.378157880954,68003.02337558099,77292.86811694822,77292.86811694822,25750.378157880954,103043.24627482917,103043.24627482917,103043.24627482917,127820.7203293547,91487.42464494787,56447.201745700964,38933.58099916323,24777.474054525537,0.0,63711.05505368876,21060.852946346706,1534.165763027813,0.0,0.8868625553223706,2.816155563200385,0.0014959135982669303,354551.00731214945,1554741.8446587059,4.385100627537914,1554741.8446587059,4.385100627537914,0.85,0.09553012261403376,4.027634451161993,1.2669751528138296,1.0,0.0,4.02763445116095,1.2847638106347057,1.2850616961375079,3.134922090599859,19307.688394057284,1968.8362890545993,4632.441516551485,4632.441516551485,5.558705504619135,5.002961363492617,-2.3323950567066722,7.33535642019929,3.4929818479176267,3.4929818479176267,0.9979948136907505,0.0,0.0,0.00023184805870051897,7.825127990902741e-05,0.00015359677879149157,0.0006186316778481192,0.09553012261406216,0.07165823498399775,0.023871887630064415,0.09553016028078433,0.07165823498397644,0.023871887630057317,0.37719186780851227,0.37719186780851227,0.12565592615153995,0.0,4.98548563351045,4.979746358127898,5.002714551718896,4.985476548546842,4.9797763465600156,5.002588165260761,24777.474054525537,21060.852946346706,0.85,1.0673661473393499,0.663191736223707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518874082278166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.995102073888,1534.165763027813,0.37719186780851227,0.12565592615153995,6.112874298809886,3.4929818479176267
4321.0,-30.065388580824486,5.0029581898664786,35.002430827543215,24.090744740702235,4.9979356095267296,-26.55906540974454,-40.06794076468793,1.4916124384471214,-0.0220473693239569,-5.007593663327712,40.00483694185897,42252.629980081416,25750.38083513666,25750.38083513666,68003.01081521808,77292.8654822751,77292.8654822751,25750.38083513666,103043.24631741176,103043.24631741176,103043.24631741176,127820.71790882475,91487.41188173814,56447.176379545825,38933.595002435904,24777.471591412996,0.0,63711.0665938489,21060.850852701045,1534.1656091723805,0.0,0.8868625683607492,2.816154824958867,0.0014959135982669303,354551.0310502905,1554741.7934289542,4.385100189451784,1554741.7934289542,4.385100189451784,0.85,0.09553010612075741,4.027634451161993,1.266975021488033,1.0,0.0,4.027634451163637,1.2847637967361059,1.2850616830202017,3.1349221245135075,19307.685700484068,1968.8360143865712,4632.441516551485,4632.441516551485,5.558706082555348,5.0029581898664786,-2.3323906134440073,7.335348803310486,3.4929858381287455,3.4929858381287455,0.9979959537510702,0.0,0.0,0.00023184866929955596,7.825154603362982e-05,0.00015359712326592614,0.0006186330652652194,0.09553010612077596,0.07165821859388788,0.02387188752688808,0.09553012706213017,0.07165821859387396,0.023871887526883444,0.3771918050955296,0.3771918050955296,0.12565593345732987,0.0,4.985497113410702,4.979767467896238,5.0026971181096656,4.985546294003768,4.979855171562463,5.002630649363141,24777.471591412996,21060.850852701045,0.85,1.0673657568586923,0.663191376930437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518872564422467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.99342806486,1534.1656091723805,0.3771918050955296,0.12565593345732987,6.112874298809886,3.4929858381287455
4322.0,-30.065363297253235,5.00295499682451,35.00242990800202,24.0907339490019,4.997934528055027,-26.55904275911165,-40.06791830817235,1.4916139899137852,-0.02211431043713219,-5.0075918479113435,40.004834871489756,42252.64616036264,25750.383165036194,25750.383165036194,68003.02932539883,77292.82625770576,77292.82625770576,25750.383165036194,103043.20942274196,103043.20942274196,103043.20942274196,127820.67345552836,91487.3620143556,56447.18191701374,38933.53344149096,24777.464032786404,0.0,63710.99747427736,21060.844427868444,1534.1651582447098,0.0,0.886862585090459,2.816155916217132,0.0014959135982669303,354551.05613995495,1554741.7041515736,4.385099627337895,1554741.7041515736,4.385099627337895,0.85,0.09553008641769171,4.027634451161993,1.2669749495061113,1.0,0.0,4.027634451162869,1.2847637882178624,1.285061675284301,3.1349221452986744,19307.675176372293,1968.8349412258308,4632.441516551485,4632.441516551485,5.558706585508169,5.00295499682451,-2.3323861158290207,7.335341112653531,3.492989816357348,3.492989816357348,0.9979970903878137,0.0,0.0,0.00023184927974399827,7.825174500873436e-05,0.0001535975347352639,0.0006186347225132998,0.09553008641772318,0.07165819991237658,0.023871886505346596,0.09553013780348747,0.07165819991235298,0.023871886505338735,0.3771917427033748,0.3771917427033748,0.125655940054024,0.0,4.985492508826042,4.979762571857634,5.00269338474601,4.985477537474196,4.979746438143309,5.002681902898871,24777.464032786404,21060.844427868444,0.85,1.0673672053691254,0.663192350385374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518871048522988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.991754246212,1534.1651582447098,0.3771917427033748,0.125655940054024,6.112874298809886,3.492989816357348
4323.0,-30.065338012355536,5.002951803961391,35.00242897865398,24.090733494982146,4.9979345908775015,-26.559019992844906,-40.06789204487575,1.4916165713672414,-0.022032408333132025,-5.007589134802081,40.004832746761956,42252.646593856894,25750.383143574287,25750.383143574287,68003.02973743118,77292.82424650897,77292.82424650897,25750.383143574287,103043.20739008326,103043.20739008326,103043.20739008326,127820.66324916645,91487.34982309357,56447.17217044299,38933.53072516731,24777.455859083184,0.0,63710.986584250495,21060.837480220707,1534.164655992076,0.0,0.8868626065837225,2.8161551570526138,0.0014959135982669303,354551.0936360391,1554741.612530173,4.385098905169864,1554741.612530173,4.385098905169864,0.8500000000000001,0.0955300653401971,4.027634451161993,1.2669749077456074,1.0,0.0,4.0276344511597495,1.284763774881308,1.2850616627290152,3.1349221778408896,19307.67260350406,1968.8346788662857,4632.441516551485,4632.441516551485,5.558706580875212,5.002951803961391,-2.3323809716444703,7.3353327756058615,3.492993783439465,3.492993783439465,0.9979982238398472,0.0,0.0,0.00023184989022194806,7.825197771427119e-05,0.00015359791250767687,0.000618636244042485,0.09553006534022995,0.07165818010189066,0.02387188523833928,0.09553008309166089,0.07165818010186603,0.023871885238331076,0.3771916790042699,0.3771916790042699,0.1256559469029673,0.0,4.98550432170947,4.979778320549997,5.002693378174797,4.9855567264689284,4.979846471955568,5.002698510259847,24777.455859083184,21060.837480220707,0.85,1.0673673942798696,0.663192470547958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518869533011296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.990081141063,1534.164655992076,0.3771916790042699,0.1256559469029673,6.112874298809886,3.492993783439465
4324.0,-30.065312731667365,5.002948599974925,35.00242804250242,24.090727872122102,4.9979340377570205,-26.55899729196865,-40.067865781579144,1.4916185980586432,-0.02202449496854797,-5.007586967913942,40.00483068989927,42252.64704902945,25750.384478375952,25750.384478375952,68003.0315274054,77292.80383432203,77292.80383432203,25750.384478375952,103043.18831269798,103043.18831269798,103043.18831269798,127820.63661564741,91487.31898316181,56447.16219787073,38933.5075392123,24777.448302949437,0.0,63710.95584216174,21060.83105750702,1534.16419952517,0.0,0.8868626250525634,2.8161553060466056,0.0014959135982669303,354551.12358316523,1554741.523835221,4.385098284621663,1554741.523835221,4.385098284621663,0.85,0.09553004521600633,4.027634451161993,1.266974786859937,1.0,0.0,4.027634451161986,1.284763764140118,1.2850616527695669,3.134922204050218,19307.66609498341,1968.834015181883,4632.441516551485,4632.441516551485,5.558706869017364,5.002948599974925,-2.33237623601354,7.335324835988464,3.492997745253798,3.492997745253798,0.9979993557867994,0.0,0.0,0.00023185050059974368,7.825221042044732e-05,0.00015359829017929635,0.0006186377651657109,0.09553004521603788,0.07165816095553232,0.02387188426050556,0.09553006171176896,0.07165816095550866,0.023871884260497682,0.3771916155087879,0.3771916155087879,0.12565595417731315,0.0,4.9855151289710875,4.979790389096706,5.002700395070065,4.985562472945389,4.979842781752268,5.002732582505871,24777.448302949437,21060.83105750702,0.85,1.067367937405882,0.6631927976988236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518868017420394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.98840890527,1534.16419952517,0.3771916155087879,0.12565595417731315,6.112874298809886,3.492997745253798
4325.0,-30.065287521833394,5.002945391274012,35.002427098649115,24.09072221433746,4.99793380986806,-26.55897462234546,-40.067839553207136,1.4916209103804352,-0.022024500394536517,-5.007584519676978,40.004828593266105,42252.64721956264,25750.385044109513,25750.385044109513,68003.03226367215,77292.78190121081,77292.78190121081,25750.385044109513,103043.16694532032,103043.16694532032,103043.16694532032,127820.60737278734,91487.28678257708,56447.15210093019,38933.48297960766,24777.440427467027,0.0,63710.92340707469,21060.824363346972,1534.1637182976303,0.0,0.8868626450966537,2.8161555919044923,0.0014959135982669303,354551.1574186297,1554741.4334253103,4.385097611145515,1554741.4334253103,4.385097611145515,0.85,0.09553002478194465,4.027634451161993,1.2669747027894482,1.0,0.0,4.027634451160188,1.284763752066289,1.2850616414749743,3.134922233511288,19307.65929930785,1968.833322215828,4632.441516551485,4632.441516551485,5.558706991141638,5.002945391274012,-2.3323713042581686,7.33531669553218,3.4930016983911494,3.4930016983911494,0.9980004852546142,0.0,0.0,0.0002318511092683066,7.825244281781281e-05,0.0001535986664504938,0.0006186392806485486,0.0955300247819769,0.07165814146515465,0.02387188331682226,0.0955300436024641,0.07165814146513046,0.0238718833168142,0.3771915519634411,0.3771915519634411,0.1256559622180669,0.0,4.98552317711227,4.979797904436225,5.002710038730129,4.985560019282445,4.979832618995829,5.002753268149888,24777.440427467027,21060.824363346972,0.85,1.0673684923568516,0.6631931380054484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451886650208212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.986737427978,1534.1637182976303,0.3771915519634411,0.1256559622180669,6.112874298809886,3.4930016983911494
4326.0,-30.065262230131754,5.002942252558735,35.002426164407886,24.09073143443095,4.997939245238683,-26.558951312678964,-40.06781318513674,1.4916283277862297,-0.021896550625569944,-5.00757852674163,40.00482698553282,42252.64735226695,25750.37664583322,25750.37664583322,68003.02399810017,77292.79726730296,77292.79726730296,25750.37664583322,103043.17391313618,103043.17391313618,103043.17391313618,127820.60802882175,91487.29414089379,56447.14422585905,38933.49990559416,24777.434115685563,0.0,63710.934021279725,21060.81899833273,1534.1632500287092,0.0,0.8868626814038139,2.816154610716403,0.0014959135982669303,354551.2402430383,1554741.3640974863,4.385096391234565,1554741.3640974863,4.385096391234565,0.85,0.09553000221574028,4.027634451161993,1.266974630258046,1.0,0.0,4.027634451161807,1.2847637161069745,1.2850616062918998,3.1349223212547797,19307.660852221667,1968.8334805689678,4632.441516551485,4632.441516551485,5.558705178215071,5.002942252558735,-2.332363763229584,7.335306015788319,3.4930056447663325,3.4930056447663325,0.9980016127903807,0.0,0.0,0.00023185171991496774,7.825267645362324e-05,0.0001535990434613445,0.0006186407991104393,0.09553000221576793,0.07165812025005538,0.023871881965712546,0.09552998507096366,0.07165812025003464,0.023871881965705635,0.3771914881100204,0.3771914881100204,0.125655971035982,0.0,4.9855526594596995,4.979843041579443,5.002692520062112,4.985681976116041,4.980034980625078,5.0026338396245364,24777.434115685563,21060.81899833273,0.85,1.0673681847983403,0.663193029600765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518864990991185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.98506537393,1534.1632500287092,0.3771914881100204,0.125655971035982,6.112874298809886,3.4930056447663325
4327.0,-30.06523696024848,5.002939059181631,35.002425237867634,24.09071564851331,4.997936580650209,-26.55892883270975,-40.06778699168933,1.4916284531118469,-0.0220189269725779,-5.0075783798877085,40.00482534135767,42252.6478953098,25750.38320525247,25750.38320525247,68003.03110056226,77292.74417960712,77292.74417960712,25750.38320525247,103043.12738485959,103043.12738485959,103043.12738485959,127820.55699070568,91487.22977489566,56447.13349059984,38933.44031588425,24777.429605846086,0.0,63710.86992173034,21060.81516496917,1534.1630094980314,0.0,0.8868626881024011,2.8161562353992644,0.0014959135982669303,354551.24227260926,1554741.2931982374,4.385096166163817,1554741.2931982374,4.385096166163817,0.85,0.09552998614939717,4.027634451161993,1.2669744928879663,1.0,0.0,4.027634451161378,1.2847637142608361,1.2850616052292358,3.1349223257594994,19307.64726829317,1968.8320953937555,4632.441516551485,4632.441516551485,5.558706594189614,5.002939059181631,-2.332360504657152,7.335299563838783,3.4930096069060137,3.4930096069060137,0.9980027448302896,0.0,0.0,0.00023185233003632415,7.825290854281529e-05,0.00015359942149350886,0.0006186423216858082,0.09552998614942107,0.07165810415277694,0.02387188199664413,0.09553002592774641,0.07165810415275901,0.02387188199663815,0.3771914262975401,0.3771914262975401,0.12565597883420737,0.0,4.985553963096834,4.9798418136915075,5.002701419656205,4.98555945291514,4.979837181256357,5.002737297246767,24777.429605846086,21060.81516496917,0.85,1.067369370157791,0.6631937053632723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518863474993362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.983395800291,1534.1630094980314,0.3771914262975401,0.12565597883420737,6.112874298809886,3.4930096069060137
4328.0,-30.06521176716521,5.002935823854336,35.00242428682041,24.09071047967302,4.997933158483158,-26.55890649759662,-40.06776457009835,1.4916278889149068,-0.021943760248973376,-5.00757771428596,40.004822774457395,42252.6638794872,25750.388239275406,25750.388239275406,68003.0521187626,77292.73723272927,77292.73723272927,25750.388239275406,103043.12547200467,103043.12547200467,103043.12547200467,127820.54500671983,91487.21127415744,56447.137920917005,38933.414836933815,24777.419534715147,0.0,63710.83437164896,21060.806604507874,1534.1624443768592,0.0,0.886862700780023,2.8161553257027405,0.0014959135982669303,354551.2514714534,1554741.1825097308,4.385095740199102,1554741.1825097308,4.385095740199102,0.85,0.09552996627415714,4.027634451161993,1.2669744555233047,1.0,0.0,4.027634451162821,1.2847637156440852,1.2850616073943277,3.134922322384265,19307.643363860512,1968.831697252427,4632.441516551485,4632.441516551485,5.5587076808785465,5.002935823854336,-2.332356899136503,7.335292722990839,3.493013547324852,3.493013547324852,0.9980038706642435,0.0,0.0,0.00023185293830487821,7.825310721166894e-05,0.00015359983109320926,0.0006186439714036727,0.09552996627419491,0.07165808503334298,0.023871881240851926,0.09552996124525712,0.07165808503331464,0.02387188124084249,0.37719136333509173,0.37719136333509173,0.12565598740770975,0.0,4.985569709053948,4.979854477148535,5.002726415478321,4.9856339540369845,4.979906396050183,5.002827664286087,24777.419534715147,21060.806604507874,0.85,1.0673702956403857,0.6631943263058167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518861960303642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.981726632615,1534.1624443768592,0.37719136333509173,0.12565598740770975,6.112874298809886,3.493013547324852
4329.0,-30.06518655784915,5.00293264677267,35.00242333004582,24.090709397010528,4.997937041499148,-26.55888341731633,-40.06773827187715,1.4916339009666062,-0.021953310129106285,-5.007572343020905,40.004820705542556,42252.66379847137,25750.381249799993,25750.381249799993,68003.04504827136,77292.7173052716,77292.7173052716,25750.381249799993,103043.09855507158,103043.09855507158,103043.09855507158,127820.50935817626,91487.18274377406,56447.12923697509,38933.39278533219,24777.410803104678,0.0,63710.803588436866,21060.799182638977,1534.1618481920623,0.0,0.88686273559394,2.8161560781466517,0.0014959135982669303,354551.32570418104,1554741.0932950901,4.38509457046082,1554741.0932950901,4.38509457046082,0.85,0.09552994322138883,4.027634451161993,1.2669743582652884,1.0,0.0,4.027634451161501,1.284763686263067,1.2850615787885245,3.134922394076212,19307.637342751554,1968.8310832701845,4632.441516551485,4632.441516551485,5.558706172068261,5.00293264677267,-2.3323498481104354,7.335282494883105,3.493017469766421,3.493017469766421,0.9980049913618345,0.0,0.0,0.00023185354696683358,7.825334023040484e-05,0.00015360020673642875,0.0006186454843572449,0.09552994322142276,0.07165806329830587,0.023871879923116884,0.09552995339626154,0.07165806329828042,0.023871879923108404,0.3771913002945919,0.3771913002945919,0.1256559975838713,0.0,4.985577532736954,4.9798653412836416,5.002725107240792,4.985619032891805,4.9799190066433425,5.002730086548695,24777.410803104678,21060.799182638977,0.85,1.0673707003848483,0.6631946454704579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518860450217654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.980056768709,1534.1618481920623,0.3771913002945919,0.1256559975838713,6.112874298809886,3.493017469766421
4330.0,-30.06516134378346,5.002929525139942,35.002422398197886,24.090708139725052,4.99794223063709,-26.558860202177183,-40.06770820179952,1.491641089031123,-0.021998074208795515,-5.007567028686132,40.00481951803692,42252.647973655636,25750.374595927246,25750.374595927246,68003.02256958288,77292.69125015048,77292.69125015048,25750.374595927246,103043.06584607773,103043.06584607773,103043.06584607773,127820.47303683465,91487.14861244727,56447.10533595381,38933.38141832606,24777.40719075691,0.0,63710.78860908297,21060.796112143373,1534.1615450774796,0.0,0.8868627669277497,2.8161572865206876,0.0014959135982669303,354551.3991501247,1554741.0420881086,4.385093517653269,1554741.0420881086,4.385093517653269,0.85,0.095529923169085,4.027634451161993,1.2669742423249408,1.0,0.0,4.0276344511633475,1.2847636513804648,1.285061544680011,3.1349224791924515,19307.630139608336,1968.8303487539922,4632.441516551485,4632.441516551485,5.558704735704147,5.002929525139942,-2.3323428116837355,7.335272336823678,3.493021404386542,3.493021404386542,0.9980061155390121,0.0,0.0,0.00023185415574493676,7.825360667094072e-05,0.00015360054907399603,0.0006186468631678248,0.09552992316910618,0.07165804384852119,0.023871879320584988,0.09552997888753578,0.0716580438485053,0.023871879320579697,0.37719123709093433,0.37719123709093433,0.12565600746304445,0.0,4.985573797636391,4.979867562438017,5.002703486804535,4.985568954477344,4.979886547666354,5.00262710909476,24777.40719075691,21060.796112143373,0.85,1.0673705985156805,0.6631945530122014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518858939158965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.978388069769,1534.1615450774796,0.37719123709093433,0.12565600746304445,6.112874298809886,3.493021404386542
4331.0,-30.06513608152417,5.0029263607934995,35.00242147513473,24.09070796510207,4.997940379546508,-26.558837647715823,-40.067681938502915,1.491641945738468,-0.021877222733280632,-5.007566319390901,40.00481791021556,42252.64843883047,25750.37972157308,25750.37972157308,68003.02816040354,77292.69821907561,77292.69821907561,25750.37972157308,103043.07794064868,103043.07794064868,103043.07794064868,127820.48057352734,91487.1446354939,56447.094855250136,38933.38864471529,24777.402632878657,0.0,63710.79127759395,21060.79223794686,1534.1612953609167,0.0,0.8868627763560201,2.816155781807716,0.0014959135982669303,354551.4089528312,1554740.9727564983,4.385093200865937,1554740.9727564983,4.385093200865937,0.85,0.09552990633741076,4.027634451161993,1.2669741406710822,1.0,0.0,4.027634451162681,1.284763646113317,1.2850615401953156,3.1349224920446987,19307.629300304172,1968.8302631687857,4632.441516551485,4632.441516551485,5.558705842171617,5.0029263607934995,-2.332339149506129,7.335265510299628,3.4930253504386237,3.4930253504386237,0.9980072429824639,0.0,0.0,0.0002318547656881223,7.825383938159575e-05,0.00015360092630652654,0.0006186483825225608,0.09552990633743448,0.07165802699342005,0.02387187934401443,0.09552991331061451,0.07165802699340226,0.023871879344008504,0.3771911732396525,0.3771911732396525,0.12565601587148134,0.0,4.985596588599833,4.979897795572072,5.002703931784822,4.985689096657609,4.980020076260985,5.002707060275213,24777.402632878657,21060.79223794686,0.85,1.067370641562242,0.6631945325358098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518857427815883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.97672030629,1534.1612953609167,0.3771911732396525,0.12565601587148134,6.112874298809886,3.4930253504386237
4332.0,-30.065110881005268,5.0029232189668145,35.00242054443698,24.090702027920656,4.997941980465591,-26.55881480358225,-40.06765944706274,1.4916459030428828,-0.021920179405867657,-5.007562571328716,40.00481584171423,42252.66414581402,25750.377019202246,25750.377019202246,68003.04116501627,77292.66770724575,77292.66770724575,25750.377019202246,103043.044726448,103043.044726448,103043.044726448,127820.43913671214,91487.1046003601,56447.10103892939,38933.33729047856,24777.394410264147,0.0,63710.731700742705,21060.785248724525,1534.1607636238593,0.0,0.8868628029107903,2.8161567836054795,0.0014959135982669303,354551.4607523544,1554740.883559699,4.385092308632872,1554740.883559699,4.385092308632872,0.85,0.09552988483453143,4.027634451161993,1.2669740763818846,1.0,0.0,4.027634451161608,1.284763626344764,1.2850615212039391,3.134922540281495,19307.620851209762,1968.8294016009304,4632.441516551485,4632.441516551485,5.558705258813829,5.0029232189668145,-2.3323332729184343,7.335256491885248,3.49302927840268,3.49302927840268,0.9980083652579086,0.0,0.0,0.00023185537414209347,7.825403867154797e-05,0.0001536013354705455,0.0006186500304856597,0.0955298848345643,0.07165800666951469,0.02387187816504961,0.09552991704361093,0.07165800666949003,0.023871878165041396,0.37719111057114546,0.37719111057114546,0.12565602442755086,0.0,4.985604325205031,4.9799103169444265,5.002697300169359,4.985642391922852,4.979967526143753,5.002677899804439,24777.394410264147,21060.785248724525,0.85,1.0673718437960356,0.6631953992347801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518855913584354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.975054348757,1534.1607636238593,0.37719111057114546,0.12565602442755086,6.112874298809886,3.49302927840268
4333.0,-30.065085696983317,5.002920024795787,35.00241960540274,24.090696859080367,4.997938660769097,-26.55879246639682,-40.067637025471754,1.491645430182992,-0.021850336495560896,-5.007562365785465,40.00481373750088,42252.68008995458,25750.383300523223,25750.383300523223,68003.0633904778,77292.66028025775,77292.66028025775,25750.383300523223,103043.04358078097,103043.04358078097,103043.04358078097,127820.43074702563,91487.08566457756,56447.10547427598,38933.31132255731,24777.38716624466,0.0,63710.69848880197,21060.779091307963,1534.1603703229482,0.0,0.8868628115731627,2.816155890139844,0.0014959135982669303,354551.4635930337,1554740.7928229477,4.385092017579519,1554740.7928229477,4.385092017579519,0.85,0.09552986702639413,4.027634451161993,1.2669740373687821,1.0,0.0,4.027634451162435,1.2847636273011784,1.2850615229418256,3.13492253794777,19307.616854964483,1968.82899409732,4632.441516551485,4632.441516551485,5.558706614755604,5.002920024795787,-2.332330004597363,7.33525002939315,3.493033207886286,3.493033207886286,0.9980094879675103,0.0,0.0,0.00023185598219922364,7.825423734305457e-05,0.00015360174485616908,0.000618651679341301,0.09552986702642471,0.07165798915624029,0.023871877870184417,0.09552986317821577,0.07165798915621735,0.023871877870176778,0.37719104779450013,0.37719104779450013,0.12565603267270964,0.0,4.985625788671598,4.979933335805526,5.002714090265442,4.985712029289914,4.980025801936733,5.002781641455783,24777.38716624466,21060.779091307963,0.85,1.0673727490592535,0.6631959952123436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518854403053874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.973387996437,1534.1603703229482,0.37719104779450013,0.12565603267270964,6.112874298809886,3.493033207886286
4334.0,-30.06506049555208,5.002916885248367,35.0024186599847,24.09069581134247,4.997942331669431,-26.55876941442759,-40.06761076217515,1.4916512505452753,-0.02185497596207142,-5.007557146826932,40.00481167349062,42252.67999238927,25750.376745690482,25750.376745690482,68003.05673807976,77292.64134841842,77292.64134841842,25750.376745690482,103043.0180941089,103043.0180941089,103043.0180941089,127820.39656345449,91487.05804711669,56447.096691088824,38933.29039558652,24777.378469345582,0.0,63710.6688649321,21060.771698943743,1534.1597794597037,0.0,0.8868628455944794,2.8161565603013563,0.0014959135982669303,354551.53572086716,1554740.7038198186,4.385090874472594,1554740.7038198186,4.385090874472594,0.85,0.09552984416927295,4.027634451161993,1.2669739434076477,1.0,0.0,4.027634451161912,1.2847635988172579,1.285061495233093,3.134922607450739,19307.611026520513,1968.828399761439,4632.441516551485,4632.441516551485,5.558705199771149,5.002916885248367,-2.332323069322364,7.335239954570731,3.493037116342971,3.493037116342971,0.9980106046694203,0.0,0.0,0.00023185659067816337,7.825447005544322e-05,0.00015360212062272017,0.0006186531927916078,0.09552984416930684,0.07165796771578394,0.0238718764535229,0.09552985278397234,0.07165796771575851,0.02387187645351443,0.3771909855765394,0.3771909855765394,0.12565604208563594,0.0,4.985639081892089,4.97995312201698,5.002707886977419,4.98570217086484,4.980042186225717,5.002692996504663,24777.378469345582,21060.771698943743,0.85,1.0673731409451628,0.6631963020505373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518852893512524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.971722153641,1534.1597794597037,0.3771909855765394,0.12565604208563594,6.112874298809886,3.493037116342971
4335.0,-30.06503534407634,5.002913798483845,35.002417737777876,24.09069458898159,4.9979473090131155,-26.558746276807508,-40.067580657172925,1.4916582417446353,-0.02189487962016301,-5.007551944390039,40.00481045873252,42252.663946476336,25750.37041174264,25750.37041174264,68003.03435821898,77292.6162911231,77292.6162911231,25750.37041174264,103042.98670286573,103042.98670286573,103042.98670286573,127820.36138998301,91487.02485313895,56447.07250849357,38933.280382939316,24777.374687117284,0.0,63710.6550700566,21060.76848404969,1534.159469036088,0.0,0.8868628764576597,2.816157691766329,0.0014959135982669303,354551.6076203762,1554740.6514376819,4.385089837478233,1554740.6514376819,4.385089837478233,0.85,0.09552982421038378,4.027634451161993,1.266973830764182,1.0,0.0,4.027634451163125,1.2847635648586935,1.285061462046899,3.134922690312266,19307.60402119731,1968.8276854172739,4632.441516551485,4632.441516551485,5.558703832468869,5.002913798483845,-2.3323161207841543,7.335229919267999,3.4930410359541586,3.4930410359541586,0.998011724558331,0.0,0.0,0.00023185719795241393,7.825473680899461e-05,0.00015360246114341932,0.000618654564284507,0.09552982421040539,0.07165794852600776,0.023871875684397623,0.09552987516045541,0.07165794852599155,0.023871875684392224,0.3771909236247582,0.3771909236247582,0.12565605104903768,0.0,4.985640701516786,4.979963246970556,5.002683969000884,4.985657064769896,4.980013634734632,5.002598188379807,24777.374687117284,21060.76848404969,0.85,1.0673730207834538,0.663196193792311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518851382927962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.97005749908,1534.159469036088,0.3771909236247582,0.12565605104903768,6.112874298809886,3.4930410359541586
4336.0,-30.06501015347201,5.00291067196182,35.00241682393895,24.09068914074453,4.997945668758752,-26.558723765760806,-40.067554463725514,1.491659281047897,-0.021866302350474598,-5.0075510828474465,40.004808858050794,42252.664131002944,25750.375182642914,25750.375182642914,68003.03931364586,77292.60098503075,77292.60098503075,25750.375182642914,103042.97616767365,103042.97616767365,103042.97616767365,127820.34627261301,91486.99871544719,56447.06186142065,38933.2631711406,24777.370104939353,0.0,63710.633276079956,21060.76458919845,1534.159211976283,0.0,0.8868628866345992,2.816157416943363,0.0014959135982669303,354551.61952719965,1554740.5824139565,4.385089495535878,1554740.5824139565,4.385089495535878,0.85,0.09552980736037893,4.027634451161993,1.266973725813441,1.0,0.0,4.027634451162023,1.2847635587409267,1.285061456709174,3.134922705240091,19307.598505046757,1968.827122926459,4632.441516551485,4632.441516551485,5.558704862357807,5.00291067196182,-2.3323123528915444,7.335223024853365,3.4930449662556082,3.4930449662556082,0.9980128475016024,0.0,0.0,0.0002318578061728809,7.825496890383664e-05,0.00015360283726904427,0.000618656079181032,0.09552980736040267,0.07165793185614613,0.023871875504256537,0.09552985092738106,0.07165793185612833,0.023871875504250604,0.37719086131299506,0.37719086131299506,0.12565605857399317,0.0,4.985649190555591,4.9799752110691315,5.002682021838723,4.9856847804969675,4.980024704950154,5.002675871220106,24777.370104939353,21060.76458919845,0.85,1.067373463688007,0.6631964235531564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451884987533805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.968392683795,1534.159211976283,0.37719086131299506,0.12565605857399317,6.112874298809886,3.4930449662556082
4337.0,-30.06498505154785,5.002907489391332,35.00241588660163,24.090684111602627,4.9979414432606175,-26.558701593044304,-40.06753204213453,1.4916579847574456,-0.02177265803567252,-5.007551062816502,40.00480634593027,42252.679823247185,25750.3819084586,25750.3819084586,68003.06173170579,77292.5978129497,77292.5978129497,25750.3819084586,103042.9797214083,103042.9797214083,103042.9797214083,127820.34024847955,91486.98370105923,56447.06571135831,38933.2422107788,24777.360527071254,0.0,63710.60273785006,21060.756448010565,1534.1586898480548,0.0,0.8868628958297422,2.8161561891667946,0.0014959135982669303,354551.6198040343,1554740.4740876688,4.385089186581621,1554740.4740876688,4.385089186581621,0.85,0.09552978830709044,4.027634451161993,1.2669736999878656,1.0,0.0,4.027634451161705,1.2847635635533996,1.2850614623014738,3.1349226934972845,19307.595336380404,1968.8267998124136,4632.441516551485,4632.441516551485,5.558706314252161,5.002907489391332,-2.3323092339264413,7.335216723317774,3.4930488794189376,3.4930488794189376,0.9980139655482679,0.0,0.0,0.00023185841225364964,7.825516757752671e-05,0.00015360324467612294,0.0006186577200678178,0.0955297883071268,0.07165791350184862,0.023871874805278172,0.09552977775699656,0.07165791350182135,0.02387187480526909,0.3771907988315712,0.3771907988315712,0.1256560662651424,0.0,4.9856750265523715,4.980002240363376,5.002704271611549,4.985778404780831,4.980110395644203,5.002793308808691,24777.360527071254,21060.756448010565,0.85,1.0673743271825242,0.6631969877463605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518848365403048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.966729490765,1534.1586898480548,0.3771907988315712,0.1256560662651424,6.112874298809886,3.4930488794189376
