time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4338.0,-30.0649599181527,5.00290438102657,35.00241494316735,24.09068812793123,4.997946385678468,-26.558678475155393,-40.06750574391333,1.4916649426814854,-0.021719822949535228,-5.007544925119987,40.00480429366979,42252.67939413868,25750.373003771416,25750.373003771416,68003.0523979101,77292.59421155594,77292.59421155594,25750.373003771416,103042.96721532736,103042.96721532736,103042.96721532736,127820.31875998512,91486.97195628993,56447.05713887405,38933.23868601764,24777.351544657773,0.0,63710.590230675414,21060.748812959107,1534.1580633710762,0.0,0.8868629344823492,2.8161562115868426,0.0014959135982669303,354551.7046291783,1554740.3855912199,4.385087887864778,1554740.3855912199,4.385087887864778,0.85,0.09552976455576218,4.027634451161993,1.2669735878938808,1.0,0.0,4.027634451163226,1.2847635297513897,1.2850614292713154,3.1349227759768112,19307.592857740892,1968.8265470615238,4632.441516551485,4632.441516551485,5.55870439200724,5.00290438102657,-2.3323016347404026,7.335206015766973,3.4930527704634433,3.4930527704634433,0.9980150772752695,0.0,0.0,0.0002318590190957429,7.825540060193456e-05,0.00015360361849380835,0.0006186592256688059,0.0955297645557964,0.0716578914328643,0.023871873122932097,0.09552974367126361,0.07165789143283863,0.023871873122923545,0.37719073713635,0.37719073713635,0.12565607555589586,0.0,4.985702709172813,4.98004216905656,5.0026951866745435,4.985825102170452,4.980213549447626,5.002670516377748,24777.351544657773,21060.748812959107,0.85,1.0673743902182207,0.6631971112048313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518846860783876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.965065360862,1534.1580633710762,0.37719073713635,0.12565607555589586,6.112874298809886,3.4930527704634433
4339.0,-30.064934805750347,5.002901228567949,35.0024140084555,24.09068274954336,4.9979443769655,-26.55865607134891,-40.06747955046592,1.4916656425643804,-0.02168569954949362,-5.007544324811451,40.004802660861465,42252.679308700004,25750.378295034505,25750.378295034505,68003.05760373452,77292.58063929649,77292.58063929649,25750.378295034505,103042.95893433099,103042.95893433099,103042.95893433099,127820.30576637252,91486.94743482689,56447.04610423167,38933.22370066135,24777.346832041523,0.0,63710.57053270287,21060.744807235293,1534.157804709052,0.0,0.8868629434466144,2.8161558334162136,0.0014959135982669303,354551.71292565577,1554740.3151821585,4.385087586667969,1554740.3151821585,4.385087586667969,0.8499999999999999,0.0955297484918364,4.027634451161993,1.266973488437943,1.0,0.0,4.027634451162065,1.2847635252253091,1.285061425523225,3.134922787020799,19307.587682682464,1968.8260193524256,4632.441516551485,4632.441516551485,5.558705534226321,5.002901228567949,-2.332298087631773,7.335199316199722,3.4930566785890593,3.4930566785890593,0.9980161938825883,0.0,0.0,0.0002318596254324307,7.825563269859572e-05,0.00015360399273383498,0.0006186607329708302,0.09552974849186052,0.07165787528456524,0.023871873207295283,0.09552971570204795,0.07165787528454715,0.023871873207289257,0.377190676870674,0.377190676870674,0.12565608424019356,0.0,4.985733664947077,4.980079719170021,5.0027063419252045,4.985858625261983,4.980231060656536,5.0027521042836725,24777.346832041523,21060.744807235293,0.85,1.0673748019385307,0.6631973149104284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518845354278618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.96340269816,1534.157804709052,0.377190676870674,0.12565608424019356,6.112874298809886,3.4930566785890593
4340.0,-30.06490972173658,5.002898167959689,35.002413081231886,24.09068124778571,4.997951156065236,-26.558632814246053,-40.0674494105391,1.4916742485750467,-0.021766468174803322,-5.007537318354837,40.00480100954833,42252.66290118292,25750.367272991272,25750.367272991272,68003.0301741742,77292.5471341496,77292.5471341496,25750.367272991272,103042.91440714087,103042.91440714087,103042.91440714087,127820.25422701349,91486.90654975794,56447.02231679264,38933.20470329478,24777.339819872617,0.0,63710.544523167395,21060.738846891723,1534.1572675554146,0.0,0.8868629850674717,2.816157712269578,0.0014959135982669303,354551.80975739437,1554740.2439751455,4.385086188218845,1554740.2439751455,4.385086188218845,0.85,0.09552972565222806,4.027634451161993,1.2669733494194224,1.0,0.0,4.027634451163223,1.2847634837160697,1.2850613847825219,3.1349228883065705,19307.579054216047,1968.8251394937158,4632.441516551485,4632.441516551485,5.558703154910101,5.002898167959689,-2.3322898405298638,7.335188008489553,3.493060568232419,3.493060568232419,0.9980173052092626,0.0,0.0,0.00023186023108513388,7.82558997652752e-05,0.00015360433131985868,0.000618662096671564,0.09552972565225694,0.07165785399749197,0.02387187165476497,0.0955297504720381,0.07165785399747031,0.023871871654757754,0.3771906176309528,0.3771906176309528,0.1256560936611747,0.0,4.985738439207523,4.980094536514571,5.002680962273416,4.9857708501800175,4.980167122659452,5.002592764887424,24777.339819872617,21060.738846891723,0.85,1.0673748071552882,0.6631973281254623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451884384903197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.961740452682,1534.1572675554146,0.3771906176309528,0.1256560936611747,6.112874298809886,3.493060568232419
4341.0,-30.06488463196731,5.002894950492762,35.00241214645051,24.090666614379757,4.9979411316452635,-26.558611232426987,-40.0674271286465,1.491667732105278,-0.021719815669143827,-5.0075420376432005,40.004798934964505,42252.67890019763,25750.386096031154,25750.386096031154,68003.06499622879,77292.52858533047,77292.52858533047,25750.386096031154,103042.91468136162,103042.91468136162,103042.91468136162,127820.24900044687,91486.87381571787,56447.0241305863,38933.16631681286,24777.334319085247,0.0,63710.500635898105,21060.73417122246,1534.1570834207519,0.0,0.8868629685687879,2.8161565485508984,0.0014959135982669303,354551.7445351378,1554740.1545160925,4.385086742569984,1554740.1545160925,4.385086742569984,0.85,0.0955297138496123,4.027634451161993,1.266973319747485,1.0,0.0,4.027634451161985,1.2847635129489405,1.2850614148005124,3.1349228169760925,19307.57214595901,1968.8244350475454,4632.441516551485,4632.441516551485,5.558707218218793,5.002894950492762,-2.332290204749311,7.335185155242073,3.493064480329874,3.493064480329874,0.9980184229513925,0.0,0.0,0.00023186083687826256,7.825609720329286e-05,0.0001536047396749697,0.0006186637413766775,0.09552971384963806,0.07165784119486882,0.02387187265476924,0.09552969775338,0.0716578411948495,0.023871872654762802,0.3771905578579075,0.3771905578579075,0.12565610146248868,0.0,4.985756990588925,4.9801053337843655,5.002722788247354,4.985822221974047,4.980139553195386,5.002881119548476,24777.334319085247,21060.73417122246,0.85,1.067376088988257,0.6631980360925005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518842345487246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.960078475566,1534.1570834207519,0.3771905578579075,0.12565610146248868,6.112874298809886,3.493064480329874
4342.0,-30.06485955255823,5.002891869958659,35.002411194365074,24.090675345528894,4.997949578332556,-26.558587812663003,-40.06740456735713,1.491677838437688,-0.021660161066222372,-5.007532992600952,40.00479656138348,42252.69373875237,25750.369664092388,25750.369664092388,68003.06340284477,77292.52983909532,77292.52983909532,25750.369664092388,103042.89950318771,103042.89950318771,103042.89950318771,127820.22192621505,91486.86836669508,56447.032266353504,38933.15122260175,24777.322423027337,0.0,63710.473645629085,21060.724059573236,1534.1562249176518,0.0,0.8868630231748329,2.8161568207688457,0.0014959135982669303,354551.8695408715,1554740.0521638514,4.385084907822285,1554740.0521638514,4.385084907822285,0.85,0.09552968627910852,4.027634451161993,1.2669732450181619,1.0,0.0,4.027634451162233,1.2847634644214765,1.2850613670398179,3.1349229353868804,19307.57099598638,1968.824317782972,4632.441516551485,4632.441516551485,5.558703671074439,5.002891869958659,-2.3322804994939816,7.335172369452641,3.4930683400072837,3.4930683400072837,0.9980195257163668,0.0,0.0,0.00023186144242270165,7.825629711749125e-05,0.0001536051453052104,0.0006186653751070093,0.09552968627914914,0.07165781613928608,0.023871870139863055,0.09552965941179879,0.07165781613925562,0.023871870139852903,0.37719049742419664,0.37719049742419664,0.12565611202829047,0.0,4.985776721039656,4.98013776719381,5.0027043794877954,4.985872831534721,4.980284692264149,5.0026479415722065,24777.322423027337,21060.724059573236,0.85,1.067376516161094,0.6631985499553912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518840841597835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.958417449887,1534.1562249176518,0.37719049742419664,0.12565611202829047,6.112874298809886,3.4930683400072837
4343.0,-30.064834507039517,5.002888727917311,35.00241026282079,24.090664798300736,4.997946994364592,-26.558565526605705,-40.06737837390972,1.4916780139311345,-0.021703071928811823,-5.00753321284704,40.00479525551977,42252.69343824048,25750.377044961802,25750.377044961802,68003.07048320229,77292.49767921561,77292.49767921561,25750.377044961802,103042.87472417741,103042.87472417741,103042.87472417741,127820.19461157234,91486.82505165192,56447.02081067795,38933.11582330441,24777.319887394933,0.0,63710.43571069934,21060.721904285692,1534.156107135884,0.0,0.8868630267812817,2.8161573587371844,0.0014959135982669303,354551.8664969912,1554739.9958531233,4.3850847866466305,1554739.9958531233,4.3850847866466305,0.85,0.09552967244707714,4.027634451161993,1.2669731538044289,1.0,0.0,4.027634451161368,1.2847634623517934,1.2850613657466274,3.1349229404370687,19307.561854693362,1968.8233856305021,4632.441516551485,4632.441516551485,5.558705264374516,5.002888727917311,-2.332277563528255,7.3351662914455655,3.493072235630317,3.493072235630317,0.9980206387515193,0.0,0.0,0.0002318620471503111,7.825652921661094e-05,0.00015360551793370018,0.0006186668759183522,0.09552967244709568,0.07165780162822247,0.023871870818873212,0.0955296707151326,0.07165780162820856,0.02387187081886858,0.377190437781744,0.377190437781744,0.12565612117932598,0.0,4.985787489524796,4.98014877263887,5.002714432693949,4.98583014091821,4.980192375815477,5.0027542267741865,24777.319887394933,21060.721904285692,0.85,1.0673772628395641,0.6631989401250428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518839338329712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.956757052983,1534.156107135884,0.377190437781744,0.12565612117932598,6.112874298809886,3.493072235630317
4344.0,-30.064809389856677,5.002885548027072,35.00240930902221,24.09065959453585,4.997943904453004,-26.558543226584757,-40.06735218046231,1.4916777411814894,-0.02163942871504787,-5.007532402510801,40.00479274422488,42252.693436356596,25750.381586828706,25750.381586828706,68003.0750231853,77292.48917880822,77292.48917880822,25750.381586828706,103042.87076563692,103042.87076563692,103042.87076563692,127820.18074966791,91486.8051625388,56447.009420088936,38933.10638049985,24777.30998403099,0.0,63710.41636453084,21060.713486426343,1534.1555475536911,0.0,0.8868630399938994,2.816156617310492,0.0014959135982669303,354551.87769613083,1554739.8875624698,4.385084342706434,1554739.8875624698,4.385084342706434,0.85,0.09552965333203595,4.027634451161993,1.2669730235775933,1.0,0.0,4.027634451160145,1.284763462375398,1.285061366549435,3.134922940379471,19307.5576572553,1968.8229576109377,4632.441516551485,4632.441516551485,5.558706244822274,5.002885548027072,-2.332273906461787,7.335159454488858,3.4930761075644416,3.4930761075644416,0.9980217450184119,0.0,0.0,0.00023186265360971715,7.825676131636766e-05,0.0001536058922933495,0.000618668383702173,0.09552965333207296,0.07165778304068895,0.023871870291384004,0.09552961214331522,0.07165778304066119,0.023871870291374758,0.377190377493957,0.377190377493957,0.12565613091296857,0.0,4.98580827912059,4.98016871894032,5.002737749893129,4.985892973795728,4.98025004432219,5.00283255938615,24777.30998403099,21060.713486426343,0.85,1.0673776582167227,0.6631991414810422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518837837093286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.955096813123,1534.1555475536911,0.377190377493957,0.12565613091296857,6.112874298809886,3.4930761075644416
4345.0,-30.06478430954516,5.002882498698213,35.00240836689841,24.090662912372522,4.997953279332811,-26.558519713220218,-40.06732204053549,1.491688683008192,-0.021694043192212575,-5.007523630082415,40.00479117668233,42252.676857404294,25750.365919463035,25750.365919463035,68003.04277686733,77292.46478732147,77292.46478732147,25750.365919463035,103042.8307067845,103042.8307067845,103042.8307067845,127820.13359877614,91486.77444353272,56446.98651361682,38933.09769990655,24777.30289199164,0.0,63710.40059189819,21060.707458192894,1534.154967047106,0.0,0.8868630902954143,2.8161583587470482,0.0014959135982669303,354551.99893427815,1554739.81996778,4.385082652589912,1554739.81996778,4.385082652589912,0.85,0.09552962894667616,4.027634451161993,1.2669729351112617,1.0,0.0,4.027634451160395,1.2847634099394731,1.285061314879407,3.1349230683272182,19307.551174255044,1968.8222965288905,4632.441516551485,4632.441516551485,5.558702862725464,5.002882498698213,-2.332264397100335,7.335146895798548,3.4930799628440816,3.4930799628440816,0.9980228465268804,0.0,0.0,0.0002318632591803198,7.825702838660789e-05,0.00015360623079371192,0.0006186697470578944,0.09552962894670491,0.07165776031936044,0.02387186862734448,0.09552964048727372,0.07165776031933886,0.02387186862733729,0.37719031723965146,0.37719031723965146,0.12565614192408117,0.0,4.98580920658452,4.980180338093476,5.002706576087348,4.9858295868901905,4.980243487962753,5.002598559698242,24777.30289199164,21060.707458192894,0.85,1.0673774163258833,0.6631990454440402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518836331561586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.953438843784,1534.154967047106,0.37719031723965146,0.12565614192408117,6.112874298809886,3.4930799628440816
4346.0,-30.06475921006937,5.002879299021954,35.00240743010699,24.090648139268183,4.99794422154488,-26.558498026007086,-40.06729972371829,1.4916830374829475,-0.021672122727295573,-5.007528061675244,40.00478944775165,42252.69283406507,25750.383961151067,25750.383961151067,68003.07679521614,77292.44170314482,77292.44170314482,25750.383961151067,103042.82566429589,103042.82566429589,103042.82566429589,127820.12500053365,91486.73756151,56446.98869243187,38933.0542989757,24777.299336237767,0.0,63710.35363521347,21060.7044358021,1534.1548872154833,0.0,0.8868630740091434,2.816157553492241,0.0014959135982669303,354551.9376880507,1554739.745413805,4.385083199803941,1554739.745413805,4.385083199803941,0.85,0.09552961801305791,4.027634451161993,1.2669728911528364,1.0,0.0,4.027634451160928,1.2847634350975956,1.2850613408220148,3.134923006939436,19307.54339059948,1968.8215028169132,4632.441516551485,4632.441516551485,5.558706757364602,5.002879299021954,-2.3322645687526986,7.3351438677746525,3.4930838522099212,3.4930838522099212,0.9980239577742632,0.0,0.0,0.00023186386521510408,7.825722613672619e-05,0.0001536066390783779,0.000618671391479281,0.09552961801307894,0.07165774798948105,0.023871870023597884,0.09552960644614737,0.07165774798946528,0.023871870023592635,0.3771902565202483,0.3771902565202483,0.12565615066692695,0.0,4.985820238550048,4.980183749267496,5.002740482215245,4.985855938947964,4.980188971091195,5.002867681095495,24777.299336237767,21060.7044358021,0.85,1.0673787369723535,0.6631997850144016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518834828240261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.95178097303,1534.1548872154833,0.3771902565202483,0.12565615066692695,6.112874298809886,3.4930838522099212
4347.0,-30.064734120742582,5.002876270582382,35.002406487139936,24.090656416397564,4.9979554033897715,-26.558474323792446,-40.0672733207233,1.4916956064399343,-0.021676502491175142,-5.0075173952074135,40.00478739428934,42252.691861369756,25750.363412748622,25750.363412748622,68003.05527411838,77292.43012498433,77292.43012498433,25750.363412748622,103042.79353773294,103042.79353773294,103042.79353773294,127820.08232865355,91486.72038385613,56446.982120242705,38933.04251512602,24777.28879092061,0.0,63710.33130604663,21060.695472282518,1534.1540680643093,0.0,0.8868631357049719,2.8161588561390443,0.0014959135982669303,354552.08510253567,1554739.6568655623,4.385081126841872,1554739.6568655623,4.385081126841872,0.85,0.09552958959463875,4.027634451161993,1.266972823017277,1.0,0.0,4.027634451163095,1.284763375049564,1.2850612815383984,3.134923153461324,19307.53976539318,1968.8211331487491,4632.441516551485,4632.441516551485,5.558702321603812,5.002876270582382,-2.332253682492407,7.335129953074789,3.4930876911387467,3.4930876911387467,0.9980250546110705,0.0,0.0,0.0002318644710062976,7.82574600952093e-05,0.0001536070109110883,0.0006186728890855154,0.09552958959467549,0.07165772220207473,0.023871867392600766,0.09552960627275357,0.07165772220204716,0.023871867392591586,0.3771901949385624,0.3771901949385624,0.1256561615225594,0.0,4.9858203152620035,4.980196619190224,5.0027021487516095,4.985840892716226,4.980268372034345,5.002569094834712,24777.28879092061,21060.695472282518,0.85,1.067378773270707,0.6632000021848832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518833323770524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.95012432221,1534.1540680643093,0.3771901949385624,0.1256561615225594,6.112874298809886,3.4930876911387467
4348.0,-30.064709075525478,5.002873160807238,35.002405571292364,24.09065131740647,4.997951873424417,-26.55845213262402,-40.06724716220049,1.4916949305233045,-0.021609705405182922,-5.0075185236547615,40.00478629826999,42252.69161723123,25750.373173017317,25750.373173017317,68003.06479024855,77292.42369380873,77292.42369380873,25750.373173017317,103042.79686682604,103042.79686682604,103042.79686682604,127820.08464965309,91486.70241460181,56446.970338025676,38933.03564064015,24777.28778282704,0.0,63710.32342346718,21060.694615402983,1534.1540609833028,0.0,0.886863133931604,2.8161578469653543,0.0014959135982669303,354552.06950697827,1554739.609603637,4.3850811864265165,1554739.609603637,4.3850811864265165,0.85,0.0955295769085521,4.027634451161993,1.2669726993842052,1.0,0.0,4.027634451161036,1.284763376962745,1.2850612842289952,3.134923148793013,19307.535973125938,1968.82074644511,4632.441516551485,4632.441516551485,5.558704428542166,5.002873160807238,-2.3322514139025876,7.335124574709825,3.4930915763911794,3.4930915763911794,0.9980261646831942,0.0,0.0,0.0002318650757339005,7.825769188804747e-05,0.00015360738384585305,0.0006186743911304219,0.095529576908567,0.07165770859066974,0.02387186831789727,0.09552957140766719,0.07165770859065855,0.023871868317893542,0.3771901332431551,0.3771901332431551,0.12565616970849006,0.0,4.985838445619038,4.980220069955578,5.002704303081998,4.985908818249584,4.980311728266997,5.002710774916579,24777.28778282704,21060.694615402983,0.85,1.0673790546980675,0.6632000804074993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518831819909421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.948468304721,1534.1540609833028,0.3771901332431551,0.12565616970849006,6.112874298809886,3.4930915763911794
4349.0,-30.064684024797216,5.002870029028403,35.0024046314977,24.09064066540452,4.997949778235704,-26.55842979294229,-40.06722096875308,1.4916955463811246,-0.021653760160290858,-5.007516950280746,40.004783769061675,42252.691306535286,25750.375813460138,25750.375813460138,68003.06711999542,77292.3892406404,77292.3892406404,25750.375813460138,103042.76505410054,103042.76505410054,103042.76505410054,127820.04263545411,91486.65700226961,56446.95906816598,38932.99770455959,24777.277581353566,0.0,63710.27528591316,21060.68594415053,1534.1534646454495,0.0,0.8868631510908059,2.816158609332131,0.0014959135982669303,354552.09125158534,1554739.5005405494,4.385080609882308,1554739.5005405494,4.385080609882308,0.8499999999999999,0.09552955649354093,4.027634451161993,1.266972601027228,1.0,0.0,4.027634451161012,1.2847633728327759,1.2850612808752138,3.1349231588704605,19307.526389216866,1968.8197691583637,4632.441516551485,4632.441516551485,5.558704998531621,5.002870029028403,-2.332247201334498,7.3351172303629015,3.4930954320599814,3.4930954320599814,0.9980272663028519,0.0,0.0,0.00023186568059602582,7.825792399099214e-05,0.00015360775660503367,0.0006186758924681398,0.0955295564935787,0.07165768916628507,0.023871867327293624,0.09552956198384886,0.07165768916625674,0.023871867327284187,0.3771900721072552,0.3771900721072552,0.12565617818936312,0.0,4.985842797159307,4.9802219726689145,5.002716002263355,4.985863190120483,4.980232573943965,5.0027657904119,24777.277581353566,21060.68594415053,0.85,1.0673798977451827,0.6632005766246891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518830318692562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.94681223988,1534.1534646454495,0.3771900721072552,0.12565617818936312,6.112874298809886,3.4930954320599814
4350.0,-30.06465903534976,5.002866931707863,35.00240368642668,24.0906398621388,4.997952141313877,-26.558407062582067,-40.067198512237496,1.4917001685464983,-0.02162924310823655,-5.007512726102346,40.004781735788455,42252.706178296714,25750.3716784649,25750.3716784649,68003.0778567616,77292.37645848325,77292.37645848325,25750.3716784649,103042.74813694815,103042.74813694815,103042.74813694815,127820.01751843208,91486.63509056397,56446.96481037881,38932.96697798351,24777.269381483933,0.0,63710.23635946744,21060.678974261344,1534.1529252330645,0.0,0.886863179940106,2.8161587803707246,0.0014959135982669303,354552.1496312896,1554739.4128629018,4.385079640554221,1554739.4128629018,4.385079640554221,0.85,0.09552953485951869,4.027634451161993,1.2669725262979048,1.0,0.0,4.02763445116127,1.2847633499645061,1.2850612587768873,3.1349232146708292,19307.521764926845,1968.8192976120129,4632.441516551485,4632.441516551485,5.558704105914795,5.002866931707863,-2.332241049132843,7.335107980840705,3.493099275908045,3.493099275908045,0.9980283645451556,0.0,0.0,0.0002318662839799457,7.82581229810898e-05,0.0001536081609988559,0.0006186775212186301,0.0955295348595515,0.07165766867107315,0.023871866188478346,0.09552953730490005,0.07165766867104854,0.02387186618847015,0.3771900101273465,0.3771900101273465,0.12565618748668061,0.0,4.985849329264681,4.9802314583089355,5.002713663676957,4.9858834829940974,4.980277429529508,5.0027123406526925,24777.269381483933,21060.678974261344,0.85,1.0673807184307558,0.6632012152630775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518828817145653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.945157120284,1534.1529252330645,0.3771900101273465,0.12565618748668061,6.112874298809886,3.493099275908045
4351.0,-30.064634046192367,5.00286383947816,35.00240274906252,24.09063399480658,4.997953203494074,-26.55838446259819,-40.06717224894089,1.4917036199002032,-0.021664180138714073,-5.007509859136366,40.00478007012572,42252.705445707106,25750.371067564334,25750.371067564334,68003.07651327144,77292.34848833912,77292.34848833912,25750.371067564334,103042.71955590346,103042.71955590346,103042.71955590346,127819.9833575449,91486.59746424668,56446.9544216158,38932.9367140343,24777.263801641446,0.0,63710.20051567575,21060.674231395227,1534.1525646764833,0.0,0.886863200554293,2.816159573970292,0.0014959135982669303,354552.18925382145,1554739.3410371442,4.3850789479235655,1554739.3410371442,4.3850789479235655,0.85,0.09552951590336599,4.027634451161993,1.2669724240945652,1.0,0.0,4.027634451162728,1.2847633325732606,1.2850612421568477,3.134923257106831,19307.51382419387,1968.818487882597,4632.441516551485,4632.441516551485,5.55870397404037,5.00286383947816,-2.332235884846168,7.335099724324328,3.493103124931396,3.493103124931396,0.9980294642661132,0.0,0.0,0.00023186688735830742,7.825835570416108e-05,0.00015360853165414634,0.0006186790140826473,0.09552951590339229,0.07165765020157422,0.023871865701818065,0.09552954399445436,0.0716576502015545,0.023871865701811493,0.37718994793353017,0.37718994793353017,0.12565619659332855,0.0,4.9858475101050885,4.980229881515754,5.002711112916472,4.985845678997634,4.980229023423249,5.002706360763682,24777.263801641446,21060.674231395227,0.85,1.0673812978588797,0.6632015768858069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451882731927223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.943501608055,1534.1525646764833,0.37718994793353017,0.12565619659332855,6.112874298809886,3.493103124931396
4352.0,-30.064609046884936,5.002860781661278,35.00240181950958,24.09063308676707,4.99795621875568,-26.558361658155658,-40.06714598564429,1.4917088300267594,-0.021655846027556436,-5.007505595304598,40.004778422915926,42252.70463246644,25750.366938025887,25750.366938025887,68003.07157049232,77292.33264596111,77292.33264596111,25750.366938025887,103042.699583987,103042.699583987,103042.699583987,127819.9574289324,91486.57275231536,56446.94473882208,38932.92001499254,24777.25784494539,0.0,63710.17785993793,21060.66916820358,1534.1521523200233,0.0,0.8868632282078595,2.81615996221734,0.0014959135982669303,354552.2481815616,1554739.2700071074,4.38507801877185,1554739.2700071074,4.38507801877185,0.85,0.09552949528340912,4.027634451161993,1.2669723400240764,1.0,0.0,4.027634451162368,1.284763306954035,1.285061217307237,3.1349233196197517,19307.508608938646,1968.8179560745664,4632.441516551485,4632.441516551485,5.558703082601497,5.002860781661278,-2.332229691482541,7.3350904731438185,3.493106970328282,3.493106970328282,0.9980305629509377,0.0,0.0,0.00023186749098319588,7.825858842787279e-05,0.00015360890255532308,0.0006186805079370048,0.09552949528343631,0.0716576304681547,0.02387186481528161,0.09552953446641113,0.07165763046813431,0.02387186481527482,0.3771898849037905,0.3771898849037905,0.12565620553300988,0.0,4.985846337803935,4.980232977051969,5.002697124321401,4.985849749277065,4.980253463221402,5.002649276659383,24777.25784494539,21060.66916820358,0.85,1.0673815998440939,0.6632017999597467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518825821416486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.941846922997,1534.1521523200233,0.3771898849037905,0.12565620553300988,6.112874298809886,3.493106970328282
4353.0,-30.06458405103776,5.002857722660902,35.00240089817943,24.090637766663008,4.997956976313101,-26.55833908261778,-40.06711979219688,1.4917120078934778,-0.021508044628774314,-5.007502985453958,40.00477680331633,42252.70394340681,25750.36708004509,25750.36708004509,68003.07102345189,77292.3486860207,77292.3486860207,25750.36708004509,103042.7157660658,103042.7157660658,103042.7157660658,127819.96832196055,91486.57901015988,56446.93426754734,38932.938602902825,24777.252555894753,0.0,63710.19115879758,21060.66467251054,1534.1518187568777,0.0,0.8868632473472984,2.8161583253467755,0.0014959135982669303,354552.2842506718,1554739.2001676622,4.385077375692345,1554739.2001676622,4.385077375692345,0.85,0.09552947634674837,4.027634451161993,1.2669722889224069,1.0,0.0,4.027634451162197,1.2847632908418127,1.2850612019667287,3.134923358934839,19307.509929606622,1968.818090745221,4632.441516551485,4632.441516551485,5.558703113259021,5.002857722660902,-2.33222470511392,7.3350824277748226,3.4931108209526527,3.4931108209526527,0.9980316631293293,0.0,0.0,0.00023186809452597966,7.825882053327495e-05,0.00015360927399270472,0.0006186820039509994,0.09552947634677374,0.07165761209721054,0.023871864249563193,0.09552946023175145,0.07165761209719151,0.023871864249556857,0.3771898214877157,0.3771898214877157,0.1256562136435221,0.0,4.985875067022505,4.980274264405011,5.002688149449682,4.985994940825208,4.980444374289448,5.002657212004522,24777.252555894753,21060.66467251054,0.85,1.0673813684525655,0.6632016507075296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518824322952644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.94019327425,1534.1518187568777,0.3771898214877157,0.1256562136435221,6.112874298809886,3.4931108209526527
4354.0,-30.064559066054755,5.002854636803257,35.00239997019166,24.090632318425946,4.997955388655385,-26.55831675138007,-40.067093598749466,1.4917130739810545,-0.021479159705847906,-5.007501608251015,40.00477476673781,42252.70335614959,25750.370302917363,25750.370302917363,68003.07365906695,77292.33314716113,77292.33314716113,25750.370302917363,103042.7034500785,103042.7034500785,103042.7034500785,127819.94871303254,91486.552744066,56446.92295305583,38932.921990011295,24777.24526295405,0.0,63710.167252965344,21060.658473510943,1534.1513950539108,0.0,0.8868632617253293,2.8161581066772277,0.0014959135982669303,354552.3032841323,1554739.1123474967,4.385076892594757,1554739.1123474967,4.385076892594757,0.85,0.09552945764670166,4.027634451161993,1.2669721834221859,1.0,0.0,4.027634451161479,1.28476328460895,1.2850611965075356,3.1349233741435136,19307.50438635783,1968.8175254911544,4632.441516551485,4632.441516551485,5.558703808976878,5.002854636803257,-2.332220634662524,7.335075271465781,3.4931146661236414,3.4931146661236414,0.9980327617496119,0.0,0.0,0.00023186869780788934,7.825905263931387e-05,0.00015360964516857546,0.000618683498911724,0.09552945764673226,0.07165759405169113,0.023871863595041128,0.09552942797942701,0.07165759405166817,0.023871863595033484,0.3771897600816066,0.3771897600816066,0.12565622138553925,0.0,4.985904020515875,4.98031112253301,5.002693369053702,4.986022448545157,4.980461172680236,5.002716865910088,24777.24526295405,21060.658473510943,0.85,1.067381810332664,0.6632018903416546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518822824696505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.93854038949,1534.1513950539108,0.3771897600816066,0.12565622138553925,6.112874298809886,3.4931146661236414
4355.0,-30.064534113624173,5.002851647687597,35.00239905193199,24.09063602043318,4.9979625686460185,-26.558293572630692,-40.067071037460096,1.4917220276528829,-0.02148127871436145,-5.007494388097199,40.00477319411469,42252.71779705454,25750.35869387928,25750.35869387928,68003.07649093382,77292.31906108036,77292.31906108036,25750.35869387928,103042.67775495964,103042.67775495964,103042.67775495964,127819.9163900238,91486.53149346828,56446.93022944384,38932.89029336049,24777.23863506416,0.0,63710.12892842465,21060.652839804538,1534.1508771895255,0.0,0.8868633041483823,2.8161589773326132,0.0014959135982669303,354552.4030693727,1554739.0445337521,4.385075467192779,1554739.0445337521,4.385075467192779,0.85,0.09552943447772241,4.027634451161993,1.266972127375193,1.0,0.0,4.027634451161954,1.2847632414798957,1.2850611541425871,3.134923479381799,19307.499901589348,1968.8170681720414,4632.441516551485,4632.441516551485,5.558701302946734,5.002851647687597,-2.332212270291234,7.335063917978831,3.4931184980943537,3.4931184980943537,0.9980338565983867,0.0,0.0,0.00023186930030523792,7.82592525604926e-05,0.00015361004774474532,0.0006186851203413749,0.09552943447775047,0.07165757263901008,0.023871861838740387,0.09552942983666517,0.07165757263898904,0.023871861838733376,0.3771897000422887,0.3771897000422887,0.12565622968790857,0.0,4.985923094224347,4.980346909686148,5.002662264393564,4.986013109382839,4.980503781314098,5.002551573271035,24777.23863506416,21060.652839804538,0.85,1.0673824968606183,0.6632025159535226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518821327091862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.936888120283,1534.1508771895255,0.3771897000422887,0.12565622968790857,6.112874298809886,3.4931184980943537
4356.0,-30.064509123396853,5.002848564769055,35.002398140628856,24.09062589230018,4.997957350059899,-26.558271599809007,-40.06704491386188,1.4917198264723932,-0.021459985914020763,-5.007496114847457,40.004771560219275,42252.717449934215,25750.369950224962,25750.369950224962,68003.08740015917,77292.29926455814,77292.29926455814,25750.369950224962,103042.6692147831,103042.6692147831,103042.6692147831,127819.90386244931,91486.49949751954,56446.917682896885,38932.868682914064,24777.234647666213,0.0,63710.10333058028,21060.64945051628,1534.1507116266278,0.0,0.8868633012782858,2.816158496063836,0.0014959135982669303,354552.37920503266,1554738.9740778604,4.385075563627163,1554738.9740778604,4.385075563627163,0.85,0.09552942080762215,4.027634451161993,1.2669720279192553,1.0,0.0,4.02763445116364,1.2847632505309183,1.2850611639709897,3.1349234572965914,19307.49314910057,1968.8163796098129,4632.441516551485,4632.441516551485,5.558703732841563,5.002848564769055,-2.332210462528963,7.335059027298017,3.4931223541058016,3.4931223541058016,0.9980349583159434,0.0,0.0,0.00023186990371666438,7.82594840487627e-05,0.00015361041966790168,0.0006186866183118926,0.09552942080764429,0.07165755865117567,0.02387186215646863,0.09552940289259576,0.07165755865115905,0.0238718621564631,0.37718964105600333,0.37718964105600333,0.12565623623836733,0.0,4.985946358301931,4.980373345490193,5.002676003303918,4.986036128933449,4.980475806793834,5.0027276759295205,24777.234647666213,21060.64945051628,0.85,1.0673830969525095,0.6632027769707491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518819831438714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.935236031773,1534.1507116266278,0.37718964105600333,0.12565623623836733,6.112874298809886,3.4931223541058016
4357.0,-30.0644841927639,5.002845496898331,35.00239720621378,24.090620094817154,4.997957703219326,-26.558249123377234,-40.06701872041447,1.4917226338330232,-0.021474711292000848,-5.007492798203365,40.00476906442658,42252.71654163344,25750.368144486863,25750.368144486863,68003.0846861203,77292.2746245905,77292.2746245905,25750.368144486863,103042.64276907736,103042.64276907736,103042.64276907736,127819.86673304994,91486.46493809157,56446.90685513613,38932.84231439493,24777.223963972585,0.0,63710.06627836752,21060.640369376695,1534.1500489609741,0.0,0.8868633271849236,2.8161590766537348,0.0014959135982669303,354552.4250423062,1554738.8664557359,4.385074693171878,1554738.8664557359,4.385074693171878,0.8499999999999999,0.09552939893473908,4.027634451161993,1.266971894395538,1.0,0.0,4.027634451161827,1.2847632361551498,1.285061150365322,3.1349234923745986,19307.48585561003,1968.8156358807576,4632.441516551485,4632.441516551485,5.558703343038886,5.002845496898331,-2.332204988846788,7.3350504857451195,3.493126176838187,3.493126176838187,0.9980360505251963,0.0,0.0,0.00023187050569057588,7.8259716156621e-05,0.00015361078953395489,0.0006186881079971508,0.09552939893477769,0.07165753833955853,0.023871860595219153,0.09552938411459405,0.07165753833952956,0.02387186059520951,0.37718958236868694,0.37718958236868694,0.12565624408707118,0.0,4.985959443893535,4.980388324504645,5.002683401102217,4.986018086911372,4.980454544343502,5.002719298143404,24777.223963972585,21060.640369376695,0.85,1.0673836751165091,0.6632031484164406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518818333520314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.933585532206,1534.1500489609741,0.37718958236868694,0.12565624408707118,6.112874298809886,3.493126176838187
4358.0,-30.06445924453326,5.002842481745103,35.00239628110121,24.090613738540583,4.997961984608393,-26.558226238289013,-40.06698865033684,1.4917289783644536,-0.021585512276260488,-5.007487672477849,40.00476746655379,42252.69977830476,25750.361818387446,25750.361818387446,68003.0615966922,77292.23155518732,77292.23155518732,25750.361818387446,103042.59337357477,103042.59337357477,103042.59337357477,127819.8113024468,91486.41353235174,56446.88175547044,38932.81308542367,24777.217928872033,0.0,63710.0310142957,21060.63523954123,1534.1496092436223,0.0,0.8868633590445266,2.8161611304726324,0.0014959135982669303,354552.495881777,1554738.7975531975,4.385073622698778,1554738.7975531975,4.385073622698778,0.8500000000000001,0.0955293781964381,4.027634451161993,1.2669717916427183,1.0,0.0,4.027634451163612,1.2847632052317552,1.2850611202087387,3.1349235678301186,19307.47500684026,1968.8145296141151,4632.441516551485,4632.441516551485,5.558701977430839,5.002842481745103,-2.3321981760894275,7.33504065783453,3.4931299989718005,3.4931299989718005,0.9980371425633716,0.0,0.0,0.0002318711080908403,7.825998261722694e-05,0.00015361112547361336,0.0006186894610392927,0.09552937819646516,0.07165751876368855,0.023871859432776615,0.0955294298351579,0.07165751876366824,0.023871859432769853,0.3771895232431244,0.3771895232431244,0.12565625259883623,0.0,4.98594603930502,4.9803746036139955,5.002670942315433,4.98590216020159,4.980329462250722,5.002630852573986,24777.217928872033,21060.63523954123,0.85,1.0673839035085888,0.6632032523861714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518816839174307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.931934671773,1534.1496092436223,0.3771895232431244,0.12565625259883623,6.112874298809886,3.4931299989718005
4359.0,-30.064434331001095,5.002839347762794,35.00239534542087,24.090604029502742,4.997954219828226,-26.558204589123694,-40.066966333519645,1.4917244779511538,-0.02150216774424507,-5.007490652103731,40.00476530851865,42252.71498138508,25750.376077877,25750.376077877,68003.09105926208,77292.22370865826,77292.22370865826,25750.376077877,103042.59978653525,103042.59978653525,103042.59978653525,127819.81117283333,91486.3924865815,56446.88375930967,38932.78747474649,24777.21138629808,0.0,63709.99886104457,21060.62967835337,1534.1493276068757,0.0,0.8868633516980198,2.816159687839839,0.0014959135982669303,354552.4547022157,1554738.7044956665,4.385073869539199,1554738.7044956665,4.385073869539199,0.85,0.0955293639290779,4.027634451161993,1.2669717295514422,1.0,0.0,4.027634451162764,1.2847632250423136,1.2850611407967982,3.1349235194907945,19307.470565298976,1968.8140767029493,4632.441516551485,4632.441516551485,5.558705055610994,5.002839347762794,-2.3321973233639985,7.335036671126793,3.4931338318954075,3.4931338318954075,0.9980382376844021,0.0,0.0,0.00023187170965471352,7.826018037424709e-05,0.00015361152928046644,0.0006186910874256858,0.0955293639291064,0.07165750403828837,0.023871859890818022,0.09552936256989893,0.071657504038267,0.023871859890810903,0.3771894620358233,0.3771894620358233,0.12565626044134925,0.0,4.985955661803246,4.98037491282156,5.002708519982434,4.9859884843594955,4.98037048643755,5.002853165626846,24777.21138629808,21060.62967835337,0.85,1.0673849046455173,0.663203825721938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518815343773788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.930284994902,1534.1493276068757,0.3771894620358233,0.12565626044134925,6.112874298809886,3.4931338318954075
4360.0,-30.064409443177688,5.002836302489123,35.00239439175557,24.09061324959623,4.9979594677901735,-26.558181661711732,-40.06694384207947,1.4917316863245473,-0.02136813663406656,-5.007483922280589,40.004762913307275,42252.729298104154,25750.36543284057,25750.36543284057,68003.09473094472,77292.23998137664,77292.23998137664,25750.36543284057,103042.6054142172,103042.6054142172,103042.6054142172,127819.80559000027,91486.40083880744,56446.89015553636,38932.78964807898,24777.20017578305,0.0,63709.98982386203,21060.620149415594,1534.148562397853,0.0,0.8868633946041777,2.8161587127889045,0.0014959135982669303,354552.5477109327,1554738.6012107667,4.385072427905237,1554738.6012107667,4.385072427905237,0.85,0.09552933848385128,4.027634451161993,1.2669717015279462,1.0,0.0,4.027634451162574,1.2847631900809064,1.2850611065993958,3.1349236047993854,19307.472327969383,1968.8142564453085,4632.441516551485,4632.441516551485,5.558702757678815,5.002836302489123,-2.332189373676243,7.335025676165365,3.493137623946986,3.493137623946986,0.9980393211277103,0.0,0.0,0.00023187231059925754,7.826037967912874e-05,0.0001536119309201288,0.000618692705083427,0.09552933848389088,0.07165748053408476,0.023871857949806122,0.09552928646754326,0.07165748053405506,0.023871857949796228,0.37718940000514345,0.37718940000514345,0.12565627077569969,0.0,4.985985128974676,4.980415245388656,5.002705364609426,4.986115785646518,4.980589366753691,5.002705538348721,24777.20017578305,21060.620149415594,0.85,1.0673851136839256,0.6632041445135933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451881385045339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.928635454511,1534.148562397853,0.37718940000514345,0.12565627077569969,6.112874298809886,3.493137623946986
4361.0,-30.064384505748176,5.002833193059105,35.00239344461023,24.09060284206646,4.997955966629076,-26.558159564658016,-40.06691768355665,1.491731025539233,-0.02138794869085814,-5.007484355669175,40.00476119588582,42252.72864933887,25750.37313160216,25750.37313160216,68003.10178094103,77292.21213161103,77292.21213161103,25750.37313160216,103042.58526321319,103042.58526321319,103042.58526321319,127819.78060858289,91486.36150624671,56446.878023975805,38932.759424745454,24777.19534536971,0.0,63709.95477011516,21060.616043564252,1534.1483188647287,0.0,0.8868633986160468,2.8161589224499917,0.0014959135982669303,354552.5417213366,1554738.5271531285,4.385072293107654,1554738.5271531285,4.385072293107654,0.85,0.09552932349501907,4.027634451161993,1.266971577345394,1.0,0.0,4.027634451162452,1.2847631919286382,1.2850611092212083,3.134923600290774,19307.46402714739,1968.8134099970318,4632.441516551485,4632.441516551485,5.55870441960192,5.002833193059105,-2.332186668193751,7.335019861252856,3.4931414375357,3.4931414375357,0.9980404107244858,0.0,0.0,0.00023187291274303558,7.826061147996267e-05,0.0001536123012630729,0.0006186941966894274,0.09552932349504349,0.07165746502181305,0.023871858473230433,0.09552927884730687,0.07165746502179474,0.023871858473224327,0.3771893397440505,0.3771893397440505,0.12565628065743406,0.0,4.9860075501256915,4.980437503571636,5.002728271010426,4.986096406978334,4.980525712604049,5.002819072646503,24777.19534536971,21060.616043564252,0.85,1.0673858116257788,0.6632044992309213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518812358674271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.926986229542,1534.1483188647287,0.3771893397440505,0.12565628065743406,6.112874298809886,3.4931414375357
4362.0,-30.06435961655602,5.002830152794447,35.002392494562,24.090601654630177,4.997960636765856,-26.558136693819186,-40.06689142026005,1.4917377140293688,-0.021420021423409707,-5.007478536849864,40.00475921704186,42252.72732399921,25750.36483175896,25750.36483175896,68003.09215575818,77292.18853332686,77292.18853332686,25750.36483175896,103042.55336508583,103042.55336508583,103042.55336508583,127819.74020990318,91486.32975290666,56446.868543580276,38932.734677029315,24777.186844817348,0.0,63709.92152184666,21060.608818094744,1534.1477245886467,0.0,0.8868634353805718,2.8161600229978454,0.0014959135982669303,354552.62213964824,1554738.441822587,4.385071057830788,1554738.441822587,4.385071057830788,0.85,0.09552930102813985,4.027634451161993,1.2669715158035983,1.0,0.0,4.027634451161485,1.2847631593991524,1.2850610774563374,3.134923679665289,19307.457325859235,1968.8127266558138,4632.441516551485,4632.441516551485,5.558702627923997,5.002830152794447,-2.3321793876421366,7.335009540436584,3.4931452266951264,3.4931452266951264,0.9980414933414646,0.0,0.0,0.00023187351372350325,7.82608442098751e-05,0.00015361266951362815,0.0006186956798680504,0.09552930102817284,0.07165744374322217,0.023871857284950664,0.09552928313527498,0.07165744374319742,0.023871857284942427,0.37718927982900285,0.37718927982900285,0.12565629175605297,0.0,4.986015531923442,4.980450913246614,5.002719953950134,4.986058515426464,4.9805156114870215,5.002697748878916,24777.186844817348,21060.608818094744,0.85,1.0673862175836983,0.6632048245344392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518810863922054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.92533882794,1534.1477245886467,0.37718927982900285,0.12565629175605297,6.112874298809886,3.4931452266951264
4363.0,-30.06433471775633,5.0028271442119525,35.00239156848417,24.090600676741474,4.997964196254813,-26.558113925439063,-40.06686519188804,1.4917434039379078,-0.021430823703667556,-5.007474411618651,40.004758015135884,42252.726102056375,25750.361029899293,25750.361029899293,68003.08713195566,77292.17014466705,77292.17014466705,25750.361029899293,103042.53117456633,103042.53117456633,103042.53117456633,127819.7145788041,91486.30275552235,56446.85871291306,38932.71560289921,24777.183404237767,0.0,63709.89900713698,21060.6058936021,1534.1474582022881,0.0,0.88686346071712,2.8161606464418054,0.0014959135982669303,354552.67915193224,1554738.3899947098,4.385070206530512,1554738.3899947098,4.385070206530512,0.85,0.09552928287237117,4.027634451161993,1.2669714240403844,1.0,0.0,4.027634451161987,1.2847631315405106,1.285061050363693,3.134923747642579,19307.451628277457,1968.8121456641622,4632.441516551485,4632.441516551485,5.5587018072207774,5.0028271442119525,-2.3321733237526328,7.335000467964585,3.4931490315370533,3.4931490315370533,0.9980425804391581,0.0,0.0,0.00023187411493739,7.826107663094588e-05,0.00015361303830644412,0.0006186971652307013,0.09552928287239182,0.07165742581581391,0.02387185705657791,0.09552929042526152,0.07165742581579841,0.02387185705657275,0.37718921966882074,0.37718921966882074,0.1256563019492271,0.0,4.9860195756733106,4.980462462323601,5.002701462368066,4.986043587914992,4.980516499254179,5.002635339243511,24777.183404237767,21060.6058936021,0.85,1.0673865159374645,0.6632050397273914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518809372061483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.923691291231,1534.1474582022881,0.37718921966882074,0.1256563019492271,6.112874298809886,3.4931490315370533
