time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4364.0,-30.064309831794017,5.002824120857489,35.002390650826385,24.090594984032236,4.997964081292196,-26.55809153607137,-40.066838963516034,1.4917457855699021,-0.021440369021888728,-5.007472461551515,40.004756408231025,42252.725055262825,25750.36280253561,25750.36280253561,68003.08785779844,77292.1477037721,77292.1477037721,25750.36280253561,103042.5105063077,103042.5105063077,103042.5105063077,127819.68885320211,91486.27022351902,56446.84757501111,38932.69183167546,24777.1783468944,0.0,63709.870178569865,21060.60159486024,1534.1471481810142,0.0,0.8868634764541132,2.816160999463882,0.0014959135982669303,354552.7061026137,1554738.3207027088,4.385069677772366,1554738.3207027088,4.385069677772366,0.85,0.09552926540635887,4.027634451161993,1.2669713388709352,1.0,0.0,4.027634451161801,1.2847631191584927,1.2850610387508652,3.134923777855683,19307.444762658648,1968.8114455658813,4632.441516551485,4632.441516551485,5.558702189877808,5.002824120857489,-2.3321688531215874,7.334992973979077,3.4931528408693246,3.4931528408693246,0.998043668819807,0.0,0.0,0.0002318747158427388,7.826130905265471e-05,0.00015361340679008407,0.0006186986493481042,0.09552926540638346,0.07165740858354201,0.02387185682284144,0.09552928479092804,0.07165740858352357,0.023871856822835293,0.3771891592085945,0.3771891592085945,0.12565631079524642,0.0,4.986021338474586,4.980467526015275,5.002693311909695,4.986032092529626,4.980491487176664,5.00266441768747,24777.1783468944,21060.60159486024,0.85,1.067387010320305,0.6632053233954855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518807879625324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.922044776633,1534.1471481810142,0.3771891592085945,0.12565631079524642,6.112874298809886,3.4931528408693246
4365.0,-30.064284930885634,5.002821157663027,35.0023897410345,24.090599070210033,4.997968835147516,-26.558068646328643,-40.06681270021943,1.4917525505908684,-0.021386077139879944,-5.007466969895668,40.00475480202648,42252.723768677824,25750.355583335455,25750.355583335455,68003.07935201327,77292.14500274275,77292.14500274275,25750.355583335455,103042.50058607821,103042.50058607821,103042.50058607821,127819.67266649348,91486.25939653872,56446.83816247528,38932.690260070485,24777.172080415276,0.0,63709.862340485764,21060.596268352983,1534.14669115613,0.0,0.8868635102054097,2.816160927334868,0.0014959135982669303,354552.78199942777,1554738.2514409116,4.385068543739196,1554738.2514409116,4.385068543739196,0.85,0.09552924384008113,4.027634451161993,1.2669712300738318,1.0,0.0,4.0276344511629185,1.2847630862704087,1.2850610066276815,3.134923858105215,19307.442477711153,1968.8112125660805,4632.441516551485,4632.441516551485,5.558700631477097,5.002821157663027,-2.3321617809106496,7.334982938573676,3.493156640731081,3.493156640731081,0.9980447544945946,0.0,0.0,0.00023187531711041717,7.826154178448529e-05,0.00015361377532593188,0.0006187001336757814,0.09552924384010854,0.07165738831184909,0.023871855528259444,0.09552925752140509,0.07165738831182852,0.0238718555282526,0.3771890981225857,0.3771890981225857,0.12565631917857562,0.0,4.986031162378424,4.980489964185779,5.002665263462916,4.986080892755808,4.9805901546029645,5.00256351083533,24777.172080415276,21060.596268352983,0.85,1.0673870081304397,0.6632053847937363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518806387958934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.92039883482,1534.14669115613,0.3771890981225857,0.12565631917857562,6.112874298809886,3.493156640731081
4366.0,-30.06426005596016,5.00281807013895,35.00238882097576,24.090589361172192,4.997960792703584,-26.558047059683545,-40.066790383402235,1.4917477964272796,-0.021296207835177938,-5.007470189395659,40.00475268339753,42252.73884435355,25750.37050288919,25750.37050288919,68003.10934724275,77292.1384614194,77292.1384614194,25750.37050288919,103042.50896430858,103042.50896430858,103042.50896430858,127819.67476582075,91486.23955914161,56446.83994207703,38932.66624118287,24777.16580151216,0.0,63709.83204269504,21060.590931285336,1534.1464299403756,0.0,0.8868635014959808,2.8161593709936317,0.0014959135982669303,354552.7375046879,1554738.1600826576,4.385068836373321,1554738.1600826576,4.385068836373321,0.85,0.09552922990274182,4.027634451161993,1.266971171828918,1.0,0.0,4.027634451161978,1.2847631072699013,1.2850610284037662,3.134923806864788,19307.43829118734,1968.8107856594597,4632.441516551485,4632.441516551485,5.558703852144573,5.00281807013895,-2.3321611117361605,7.334979181875111,3.493160453702181,3.493160453702181,0.9980458439149089,0.0,0.0,0.00023187591775213507,7.826173954514772e-05,0.00015361417820698736,0.0006187017563334001,0.09552922990276966,0.07165737401467226,0.023871855888097405,0.09552918752381487,0.07165737401465137,0.02387185588809045,0.3771890375933784,0.3771890375933784,0.12565632597917448,0.0,4.986060950849833,4.980520387513877,5.002693142498231,4.986173981560455,4.980635961721589,5.002798537526644,24777.16580151216,21060.590931285336,0.85,1.0673879865461045,0.6632059368173808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518804895396966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.918754021957,1534.1464299403756,0.3771890375933784,0.12565632597917448,6.112874298809886,3.493160453702181
4367.0,-30.06423521583834,5.002815070997557,35.00238788140009,24.090588103886716,4.997965982828847,-26.558024180993247,-40.06676412010563,1.4917549479840857,-0.021335538206585625,-5.007463460757166,40.00475027480743,42252.73730401246,25750.359896967202,25750.359896967202,68003.09720097965,77292.11242709676,77292.11242709676,25750.359896967202,103042.47232406396,103042.47232406396,103042.47232406396,127819.62682787896,91486.20560016696,56446.83047708393,38932.639025647804,24777.154503815007,0.0,63709.79352946281,21060.581328242755,1534.1456550854414,0.0,0.8868635444444952,2.816160673082353,0.0014959135982669303,354552.8304970905,1554738.0562208733,4.385067393316528,1554738.0562208733,4.385067393316528,0.85,0.0955292046068054,4.027634451161993,1.2669710564380514,1.0,0.0,4.027634451163133,1.284763072576644,1.2850609944731084,3.134923891519088,19307.431124417664,1968.8100548523364,4632.441516551485,4632.441516551485,5.558701562655986,5.002815070997557,-2.332153172402872,7.334968243400429,3.493164224228523,3.493164224228523,0.9980469212081494,0.0,0.0,0.00023187651755489624,7.826197227816216e-05,0.00015361454527673408,0.000618703234756158,0.095529204606845,0.07165735094176354,0.023871853665081457,0.09552918807006383,0.07165735094173384,0.023871853665071562,0.3771889780090039,0.3771889780090039,0.12565633488782402,0.0,4.986071787982439,4.980538126896306,5.002683255004058,4.9861279225505655,4.980621873231769,5.002656498002182,24777.154503815007,21060.581328242755,0.85,1.067388441143376,0.6632063135547996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518803404392708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.917109518601,1534.1456550854414,0.3771889780090039,0.12565633488782402,6.112874298809886,3.493164224228523
4368.0,-30.0642103949697,5.00281201562129,35.00238694912311,24.090577626507752,4.997963080753561,-26.55800212894922,-40.06673799650741,1.4917548147334403,-0.02136851784297278,-5.007463502676677,40.00474860824753,42252.73618314877,25750.3666451521,25750.3666451521,68003.10282830088,77292.08177479688,77292.08177479688,25750.3666451521,103042.44841994898,103042.44841994898,103042.44841994898,127819.59823935942,91486.16375465631,56446.81816300971,38932.60621294067,24777.149819410428,0.0,63709.7560323511,21060.577346498863,1534.145410686636,0.0,0.8868635502637445,2.8161611014099166,0.0014959135982669303,354552.8299177463,1554737.9843564788,4.3850671977915585,1554737.9843564788,4.3850671977915585,0.85,0.09552918919553256,4.027634451161993,1.2669709701696412,1.0,0.0,4.027634451162396,1.2847630719623804,1.2850609946287515,3.1349238930179397,19307.422293257714,1968.8091543246385,4632.441516551485,4632.441516551485,5.558703019379158,5.00281201562129,-2.332150187445563,7.334962203066853,3.493168016271101,3.493168016271101,0.9980480046488861,0.0,0.0,0.00023187711689419042,7.826220377386993e-05,0.00015361491312032048,0.0006187047162956593,0.09552918919555677,0.07165733536725762,0.023871853828299146,0.09552918800813545,0.07165733536723946,0.0238718538282931,0.37718891843128516,0.37718891843128516,0.12565634321033067,0.0,4.9860764440329035,4.980539164172569,5.0026987710275534,4.986094984833699,4.980543233603896,5.002760755432689,24777.149819410428,21060.577346498863,0.85,1.0673891576946184,0.6632066862992428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451880191547488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.915465147176,1534.145410686636,0.37718891843128516,0.12565634321033067,6.112874298809886,3.493168016271101
4369.0,-30.064185555396566,5.002809005288662,35.00238601051676,24.090581957157724,4.997966061141979,-26.557979471759612,-40.06671173321081,1.4917599775053498,-0.021272517066734054,-5.007458807655061,40.00474655933646,42252.7347749785,25750.361239915328,25750.361239915328,68003.09601489382,77292.0873976793,77292.0873976793,25750.361239915328,103042.44863759461,103042.44863759461,103042.44863759461,127819.58990429903,91486.16055841296,56446.807935713434,38932.614025221694,24777.141266704413,0.0,63709.75529192611,21060.57007669875,1534.144841954903,0.0,0.8868635815648527,2.8161603884005166,0.0014959135982669303,354552.89480478375,1554737.8960045672,4.385066146084079,1554737.8960045672,4.385066146084079,0.85,0.09552916727429502,4.027634451161993,1.266970887198113,1.0,0.0,4.027634451161077,1.2847630465726014,1.285060970003716,3.1349239549710175,19307.421618716147,1968.8090855405412,4632.441516551485,4632.441516551485,5.558701852556706,5.002809005288662,-2.3321437416906985,7.3349527469793605,3.493171786350923,3.493171786350923,0.9980490818145494,0.0,0.0,0.00023187771668656073,7.826243650816104e-05,0.0001536152801783997,0.0006187061946714246,0.09552916727432817,0.07165731471043882,0.02387185256388935,0.0955291317790533,0.07165731471041395,0.02387185256388107,0.3771888578574562,0.3771888578574562,0.1256563525984781,0.0,4.986096629256622,4.980567350976855,5.002694931297697,4.986186290588307,4.980689021828823,5.002688498891359,24777.141266704413,21060.57007669875,0.85,1.067389063155165,0.6632066719040303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518800427711371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.91382121805,1534.144841954903,0.3771888578574562,0.1256563525984781,6.112874298809886,3.493171786350923
4370.0,-30.064160761089376,5.002806074287343,35.00238509812807,24.09058572901415,4.9979728559247185,-26.557956473886886,-40.06668924177063,1.4917685687225748,-0.02127012437853182,-5.007452421200107,40.00474544577105,42252.74864826876,25750.35172015833,25750.35172015833,68003.10036842708,77292.0751294189,77292.0751294189,25750.35172015833,103042.42684957723,103042.42684957723,103042.42684957723,127819.56439820866,91486.14103342417,56446.814552275406,38932.584979054176,24777.137548631435,0.0,63709.72252768561,21060.56691633672,1534.144509184027,0.0,0.8868636180849387,2.8161611024714484,0.0014959135982669303,354552.9830681064,1554737.8479860707,4.385064919020635,1554737.8479860707,4.385064919020635,0.85,0.0955291468052795,4.027634451161993,1.2669708366459238,1.0,0.0,4.0276344511614175,1.2847630051469499,1.2850609293376871,3.134924056052903,19307.41749812361,1968.8086653570394,4632.441516551485,4632.441516551485,5.558699797537345,5.002806074287343,-2.3321360267715683,7.334942101058911,3.4931755649266156,3.4931755649266156,0.9980501614076045,0.0,0.0,0.00023187831538733832,7.826263581835473e-05,0.0001536156795689836,0.0006187078032706998,0.09552914680530031,0.0716572952276989,0.023871851577601407,0.0955291392141874,0.0716572952276833,0.02387185157759621,0.37718879813450196,0.37718879813450196,0.1256563616752331,0.0,4.986111335649639,4.980597748061598,5.002662529844713,4.986182296821596,4.980731474869572,5.002545066457344,24777.137548631435,21060.56691633672,0.85,1.0673896804192757,0.6632072307316589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518798938827013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.912178491,1534.144509184027,0.37718879813450196,0.1256563616752331,6.112874298809886,3.4931755649266156
4371.0,-30.064135941924444,5.00280296262874,35.002384172960134,24.09057137500497,4.9979610276617805,-26.55793531604353,-40.066663222946204,1.4917604017812067,-0.02118200207752352,-5.00745831553474,40.00474324876819,42252.74806312657,25750.373399032327,25750.373399032327,68003.1214621589,77292.06506121403,77292.06506121403,25750.373399032327,103042.43846024635,103042.43846024635,103042.43846024635,127819.57012844719,91486.11615893814,56446.799160851915,38932.57444231802,24777.131668200836,0.0,63709.70611051886,21060.56191797071,1534.1443304988754,0.0,0.8868635960517486,2.8161592568421656,0.0014959135982669303,354552.90160607966,1554737.7532482413,4.385065659328909,1554737.7532482413,4.385065659328909,0.85,0.09552913590832275,4.027634451161993,1.2669707454321908,1.0,0.0,4.027634451162857,1.2847630421140415,1.2850609670833526,3.134923965850258,19307.412248562512,1968.8081300507831,4632.441516551485,4632.441516551485,5.558704477331773,5.00280296262874,-2.3321373396817138,7.334940302310454,3.493179362416699,3.493179362416699,0.9980512464047712,0.0,0.0,0.0002318789146897733,7.826286638740942e-05,0.00015361604830236387,0.0006187092883939656,0.095529135908349,0.07165728324742253,0.02387185266092646,0.0955290631073967,0.07165728324740285,0.023871852660919905,0.377188739245129,0.377188739245129,0.12565636876756983,0.0,4.986146572703262,4.980629555775295,5.002708058376413,4.986276313457211,4.980745583589851,5.002878965855643,24777.131668200836,21060.56191797071,0.85,1.0673902865631202,0.663207392447073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518797452656185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.910535685107,1534.1443304988754,0.377188739245129,0.12565636876756983,6.112874298809886,3.493179362416699
4372.0,-30.064111081394866,5.002799951060465,35.00238321534377,24.090564844105415,4.9979663130614655,-26.55791240943457,-40.066636924725,1.4917676411015315,-0.021310488691199225,-5.00745110144234,40.00474045330178,42252.74659332991,25750.36138819304,25750.36138819304,68003.10798152295,77292.01728776486,77292.01728776486,25750.36138819304,103042.3786759579,103042.3786759579,103042.3786759579,127819.49663238191,91486.06049125585,56446.78979682241,38932.52299381493,24777.11795642402,0.0,63709.64095023894,21060.550262960416,1534.1434042633937,0.0,0.8868636428702321,2.816161786754954,0.0014959135982669303,354553.00130768144,1554737.6327038347,4.385064086242586,1554737.6327038347,4.385064086242586,0.85,0.09552910927675051,4.027634451161993,1.2669706283928828,1.0,0.0,4.027634451159928,1.2847630070092009,1.2850609327416584,3.1349240515088623,19307.40050034392,1968.806932065886,4632.441516551485,4632.441516551485,5.55870188456525,5.002799951060465,-2.332129080763169,7.334929031823634,3.4931831005234995,3.4931831005234995,0.9980523144352855,0.0,0.0,0.00023187951499246054,7.826309943301174e-05,0.0001536164155594488,0.0006187107675712533,0.09552910927679625,0.07165725905674657,0.02387185022004968,0.09552909629409613,0.07165725905671226,0.02387185022003825,0.377188681128464,0.377188681128464,0.12565637897852336,0.0,4.9861426389715575,4.980624640322674,5.00270706790684,4.9861406127511145,4.980618689997982,5.002716821981608,24777.11795642402,21060.550262960416,0.85,1.0673911666624751,0.6632080476851508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518795964995674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.908894203674,1534.1434042633937,0.377188681128464,0.12565637897852336,6.112874298809886,3.4931831005234995
4373.0,-30.06408628857381,5.002796956921299,35.00238228168575,24.0905640059151,4.997968892444068,-26.557889834469893,-40.06661073127759,1.4917724383404722,-0.021299261738704445,-5.007447688832433,40.00473923591028,42252.74503478124,25750.359296699942,25750.359296699942,68003.10433148118,77292.00350420084,77292.00350420084,25750.359296699942,103042.36280090078,103042.36280090078,103042.36280090078,127819.47747829555,91486.03774493275,56446.77927551441,38932.50941046482,24777.114677394773,0.0,63709.6240878596,21060.547475785555,1534.1431637489504,0.0,0.8868636646375403,2.816162037637236,0.0014959135982669303,354553.0484713033,1554737.5802082187,4.385063354867912,1554737.5802082187,4.385063354867912,0.85,0.09552909188518675,4.027634451161993,1.2669705509161577,1.0,0.0,4.027634451162361,1.2847629833316923,1.2850609098278472,3.13492410928387,19307.395699914567,1968.806442558322,4632.441516551485,4632.441516551485,5.558701433076959,5.002796956921299,-2.3321235774278275,7.334920534349126,3.4931868636381176,3.4931868636381176,0.9980533896108907,0.0,0.0,0.00023188011366162954,7.82633315507833e-05,0.00015361678211084625,0.0006187122439062897,0.095529091885207,0.07165724176395143,0.023871850121255575,0.09552909217261824,0.07165724176393624,0.023871850121250513,0.37718862142329834,0.37718862142329834,0.12565638889256994,0.0,4.986142500038909,4.980626662744896,5.002700436585428,4.986148427093724,4.980641238617977,5.0026803995994555,24777.114677394773,21060.547475785555,0.85,1.067391391882969,0.6632081987567849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518794474856058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.90725437822,1534.1431637489504,0.37718862142329834,0.12565638889256994,6.112874298809886,3.4931868636381176
4374.0,-30.06406156112714,5.002793969427086,35.002381357107005,24.09055810365828,4.997970150692722,-26.557867450456342,-40.06658453783018,1.4917760400222648,-0.021340767654237425,-5.007444772307772,40.00473763304657,42252.74331204821,25750.358499305596,25750.358499305596,68003.1018113538,77291.9746320238,77291.9746320238,25750.358499305596,103042.3331313294,103042.3331313294,103042.3331313294,127819.44247603683,91485.99940158609,56446.76808161202,38932.47924441563,24777.109344707424,0.0,63709.58858912305,21060.54294300131,1534.1428155670199,0.0,0.8868636852764596,2.8161629233105834,0.0014959135982669303,354553.0887788342,1554737.5110905059,4.385062661406771,1554737.5110905059,4.385062661406771,0.85,0.0955290734439185,4.027634451161993,1.2669704459654167,1.0,0.0,4.027634451160326,1.2847629652502084,1.285060892509332,3.1349241534041328,19307.387607858287,1968.8056173982234,4632.441516551485,4632.441516551485,5.558701260944328,5.002793969427086,-2.332118435585193,7.334912405012279,3.4931906269912365,3.4931906269912365,0.998054464854639,0.0,0.0,0.00023188071075362957,7.826356366919219e-05,0.0001536171470844374,0.0006187137138864992,0.09552907344394392,0.0716572237259924,0.023871849717951518,0.09552910275848521,0.07165722372597333,0.02387184971794517,0.377188560864953,0.377188560864953,0.125656398226219,0.0,4.986133692988176,4.980617317982876,5.002693239874191,4.986104004653555,4.9805854822367905,5.002669998138572,24777.109344707424,21060.54294300131,0.85,1.0673919470728426,0.663208541253426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518792988775182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.905614025023,1534.1428155670199,0.377188560864953,0.125656398226219,6.112874298809886,3.4931906269912365
4375.0,-30.064036754097508,5.002791018226747,35.00238044146348,24.090557160694175,4.997973342323872,-26.557844801453673,-40.06655827453358,1.4917813896803358,-0.021337918807603273,-5.007440440849262,40.004736044146185,42252.741769445725,25750.354144040622,25750.354144040622,68003.09591348635,77291.95797531243,77291.95797531243,25750.354144040622,103042.31211935305,103042.31211935305,103042.31211935305,127819.41574577193,91485.97402433032,56446.757818464896,38932.46245096159,24777.103626418873,0.0,63709.56607738046,21060.53808245604,1534.142414819342,0.0,0.8868637130629013,2.816163391506715,0.0014959135982669303,354553.148641321,1554737.4425749148,4.385061727791182,1554737.4425749148,4.385061727791182,0.85,0.09552905313811183,4.027634451161993,1.266970359697007,1.0,0.0,4.027634451160372,1.2847629389877924,1.2850608670104584,3.134924217486525,19307.382252191663,1968.8050712722147,4632.441516551485,4632.441516551485,5.5587003207781205,5.002791018226747,-2.3321122502877327,7.334903268514481,3.4931943873586846,3.4931943873586846,0.9980555392453384,0.0,0.0,0.00023188130976873613,7.82637964072211e-05,0.00015361751336151502,0.0006187151891166757,0.09552905313813813,0.07165720429603173,0.023871848842106403,0.09552909667949251,0.071657204296012,0.02387184884209983,0.37718849893580303,0.37718849893580303,0.1256564070568288,0.0,4.986125812921671,4.9806129648718525,5.002674767891449,4.986102522041676,4.9806037850245275,5.002609115248276,24777.103626418873,21060.53808245604,0.85,1.0673922316609572,0.6632087513847814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518791506613136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.903973188584,1534.142414819342,0.37718849893580303,0.1256564070568288,6.112874298809886,3.4931943873586846
4376.0,-30.064011946526517,5.002788061485589,35.00237953360747,24.090556636825227,4.997973811149952,-26.55782242426532,-40.06653585294259,1.4917842888890773,-0.021271055989416254,-5.007438057618573,40.00473443968711,42252.75607653854,25750.35480893908,25750.35480893908,68003.11088547762,77291.95409185946,77291.95409185946,25750.35480893908,103042.30890079854,103042.30890079854,103042.30890079854,127819.40737893891,91485.96031776363,56446.76230244387,38932.44223924418,24777.098478140364,0.0,63709.540717384545,21060.533706419308,1534.1420921162157,0.0,0.8868637309946094,2.816162791394003,0.0014959135982669303,354553.18157852464,1554737.373388415,4.385061125291523,1554737.373388415,4.385061125291523,0.85,0.09552903456272889,4.027634451161993,1.2669703129911798,1.0,0.0,4.027634451162588,1.2847629241884488,1.2850608529773342,3.134924253598106,19307.379359530514,1968.8047763028674,4632.441516551485,4632.441516551485,5.558700464309012,5.002788061485589,-2.3321074879916477,7.3348955494772365,3.493198153695628,3.493198153695628,0.9980566153416079,0.0,0.0,0.00023188190879834251,7.82639951016306e-05,0.00015361791369671192,0.0006187168015205067,0.09552903456275409,0.07165718628160452,0.023871848281149573,0.09552905815985488,0.07165718628158561,0.023871848281143276,0.37718843620660625,0.37718843620660625,0.12565641479617626,0.0,4.9861331454044375,4.980626312631273,5.002664038554883,4.9861670016291555,4.980684233369971,5.00262565238188,24777.098478140364,21060.533706419308,0.85,1.06739289154727,0.663209239946835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451879001968118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.902334770708,1534.1420921162157,0.37718843620660625,0.12565641479617626,6.112874298809886,3.493198153695628
4377.0,-30.063987196292665,5.002785153332782,35.002378632977006,24.090555554162734,4.9979777929468145,-26.55779974736485,-40.066509624570585,1.4917903440193636,-0.02128426868165434,-5.007433110540804,40.0047328344346,42252.75427362897,25750.34897833676,25750.34897833676,68003.10325196573,77291.93373215722,77291.93373215722,25750.34897833676,103042.28271049398,103042.28271049398,103042.28271049398,127819.37518046137,91485.93158034308,56446.7521218163,38932.42162058531,24777.092469967396,0.0,63709.51409055271,21060.528599472287,1534.14166060507,0.0,0.886863761972017,2.816163542437053,0.0014959135982669303,354553.2499491297,1554737.3041677012,4.385060084460572,1554737.3041677012,4.385060084460572,0.85,0.09552901316719775,4.027634451161993,1.266970215183683,1.0,0.0,4.027634451163884,1.2847628946286909,1.2850608241785955,3.1349243257262804,19307.373294728022,1968.8041578651246,4632.441516551485,4632.441516551485,5.558699205663371,5.002785153332782,-2.3321008407436468,7.334885994076429,3.4932019134424226,3.4932019134424226,0.9980576895549779,0.0,0.0,0.0002318825064448447,7.826422753135215e-05,0.00015361827891349257,0.0006187182724801946,0.09552901316722467,0.07165716623144382,0.023871846935780865,0.09552906010361745,0.07165716623142361,0.023871846935774137,0.3771883739083228,0.3771883739083228,0.12565642211991976,0.0,4.98613440474594,4.980636307243628,5.002639070659825,4.986148841859176,4.9806856883712385,5.002548604832953,24777.092469967396,21060.528599472287,0.85,1.067393217837298,0.6632094888304053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518788532717062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.900697190576,1534.14166060507,0.3771883739083228,0.12565642211991976,6.112874298809886,3.4932019134424226
4378.0,-30.063962451600027,5.002782225463879,35.002377739888686,24.09054993130269,4.997977409745671,-26.55777751198574,-40.06648346604777,1.4917924701317127,-0.021283895031331213,-5.007431355060497,40.0047312528546,42252.75271509227,25750.351344268387,25750.351344268387,68003.10405936066,77291.91255922236,77291.91255922236,25750.351344268387,103042.26390349075,103042.26390349075,103042.26390349075,127819.35157913582,91485.90026472094,56446.74042059223,38932.399826809684,24777.08767564507,0.0,63709.48750245475,21060.52452429831,1534.1413704975994,0.0,0.8868637766274056,2.816163742449045,0.0014959135982669303,354553.2742105771,1554737.235967781,4.385059592044235,1554737.235967781,4.385059592044235,0.8500000000000001,0.09552899516371428,4.027634451161993,1.2669700926495717,1.0,0.0,4.027634451163324,1.2847628834489904,1.2850608137640063,3.134924353005645,19307.366685816727,1968.8034839437248,4632.441516551485,4632.441516551485,5.5586997163944005,5.002782225463879,-2.332096527550622,7.334878753014501,3.493205682918802,3.493205682918802,0.9980587665482291,0.0,0.0,0.00023188310395896397,7.826445934272192e-05,0.00015361864461624206,0.0006187197453971873,0.09552899516373844,0.07165714890431127,0.023871846259427183,0.09552905040235195,0.07165714890429314,0.023871846259421143,0.3771883117602443,0.3771883117602443,0.1256564282402213,0.0,4.986136349140963,4.9806420345423135,5.002629655145029,4.986147460029144,4.980668280297721,5.002595330729491,24777.08767564507,21060.52452429831,0.85,1.0673936759692264,0.6632097411467053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451878704919002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.89905928871,1534.1413704975994,0.3771883117602443,0.1256564282402213,6.112874298809886,3.493205682918802
4379.0,-30.06393771805769,5.002779202182988,35.00237681971239,24.090540082566463,4.997970450982159,-26.557755944208694,-40.06645737737415,1.4917886771334834,-0.02121368361633813,-5.007433242178564,40.00472867768082,42252.75151417742,25750.36279370702,25750.36279370702,68003.11430788445,77291.90094372329,77291.90094372329,25750.36279370702,103042.2637374303,103042.2637374303,103042.2637374303,127819.34210137483,91485.87584903286,56446.72641948826,38932.388255049555,24777.078363944533,0.0,63709.46661899409,21060.516609352853,1534.1409057050525,0.0,0.8868637763486721,2.816162599864296,0.0014959135982669303,354553.24812984356,1554737.1249227277,4.3850596014095915,1554737.1249227277,4.3850596014095915,0.85,0.09552897772504226,4.027634451161993,1.266970019019209,1.0,0.0,4.027634451162064,1.284762899959196,1.2850608310454006,3.1349243127194213,19307.361533081264,1968.8029585109355,4632.441516551485,4632.441516551485,5.558702187971989,5.002779202182988,-2.332094919847009,7.334874122029997,3.493209441600571,3.493209441600571,0.998059840457306,0.0,0.0,0.00023188370120525288,7.826469053573497e-05,0.00015361901066951792,0.0006187212197259721,0.09552897772507796,0.07165713199970503,0.023871845725372928,0.0955289826718809,0.07165713199967826,0.023871845725364008,0.37718824948010915,0.37718824948010915,0.12565643432463508,0.0,4.986153709136431,4.980654396304999,5.002662016452177,4.986219558562198,4.980700256607747,5.002787873805289,24777.078363944533,21060.516609352853,0.85,1.0673941867158916,0.6632099396917623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518785565995407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.897422100843,1534.1409057050525,0.37718824948010915,0.12565643432463508,6.112874298809886,3.493209441600571
4380.0,-30.06391302363765,5.002776246991758,35.00237587998082,24.090544308442645,4.9979743114389725,-26.55773332964779,-40.06643114900214,1.4917946174494543,-0.02113348161913109,-5.007427484088282,40.00472626773978,42252.74950997225,25750.354622947685,25750.354622947685,68003.10413291994,77291.90244787303,77291.90244787303,25750.354622947685,103042.25707082072,103042.25707082072,103042.25707082072,127819.32449278538,91485.86894901098,56446.716011111595,38932.39215322154,24777.067421964657,0.0,63709.45957518619,21060.50730866996,1534.1401763436195,0.0,0.8868638143646139,2.8161622184820496,0.0014959135982669303,354553.3277089806,1554737.0210027434,4.385058324086244,1554737.0210027434,4.385058324086244,0.8500000000000001,0.09552895297543683,4.027634451161993,1.2669699234096337,1.0,0.0,4.027634451162242,1.2847628709393102,1.2850608027849328,3.134924383530267,19307.360076886896,1968.802810020435,4632.441516551485,4632.441516551485,5.558700424159255,5.002776246991758,-2.3320877260277757,7.334863973019534,3.4932131666199417,3.4932131666199417,0.9980609047485548,0.0,0.0,0.00023188429750825774,7.826492296736608e-05,0.00015361937454089165,0.0006187226852668527,0.09552895297547606,0.07165710926918768,0.023871843706288375,0.09552892841326321,0.07165710926915826,0.02387184370627857,0.37718818750063765,0.37718818750063765,0.12565644290852215,0.0,4.986179579559973,4.98068824712459,5.002663925666184,4.986294002469151,4.980834594589396,5.00268251020708,24777.067421964657,21060.50730866996,0.85,1.0673941450196518,0.663209981558673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518784083469438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.895785514422,1534.1401763436195,0.37718818750063765,0.12565644290852215,6.112874298809886,3.4932131666199417
4381.0,-30.06388831604596,5.002773342693056,35.002374964257086,24.090548359695845,4.997979129068823,-26.55771060755852,-40.06640869248656,1.4918014205817125,-0.021084783400340257,-5.007422454306464,40.00472508755866,42252.763179238114,25750.348515844253,25750.348515844253,68003.11169508236,77291.89946077546,77291.89946077546,25750.348515844253,103042.2479766197,103042.2479766197,103042.2479766197,127819.31177242173,91485.85793973201,56446.72165819605,38932.37364615106,24777.06379580202,0.0,63709.43744195308,21060.504226431716,1534.1398806088785,0.0,0.8868638442240938,2.8161621659171527,0.0014959135982669303,354553.39722261217,1554736.970111706,4.385057320817431,1554736.970111706,4.385057320817431,0.85,0.09552893357580855,4.027634451161993,1.266969901979901,1.0,0.0,4.0276344511616555,1.284762837882547,1.2850607704870625,3.1349244641914207,19307.357753466727,1968.8025730975132,4632.441516551485,4632.441516551485,5.558699105825627,5.002773342693056,-2.332081036610119,7.334854379303175,3.493216907140892,3.493216907140892,0.9980619734688263,0.0,0.0,0.00023188489413073843,7.826512197391667e-05,0.00015361977215682177,0.0006187242867184713,0.09552893357582931,0.07165709060066333,0.023871842975165977,0.09552891143148028,0.07165709060064776,0.02387184297516079,0.3771881270736077,0.3771881270736077,0.1256564516661351,0.0,4.986209286448116,4.98073335126702,5.002647405802577,4.986337670906096,4.980923327806636,5.002590889330463,24777.06379580202,21060.504226431716,0.85,1.0673946345396839,0.663210426520175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518782603288736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.8941489687,1534.1398806088785,0.3771881270736077,0.1256564516661351,6.112874298809886,3.493216907140892
4382.0,-30.063863643449416,5.002770304846802,35.00237403762057,24.09053355166691,4.997970415778147,-26.557689270126758,-40.06638263873754,1.4917960424558117,-0.021069131577462485,-5.007426146497219,40.00472293825084,42252.76185705634,25750.36454155047,25750.36454155047,68003.12639860681,77291.8747894817,77291.8747894817,25750.36454155047,103042.23933103218,103042.23933103218,103042.23933103218,127819.29678545495,91485.8197824354,56446.70685001141,38932.34770269332,24777.05745442277,0.0,63709.40515711609,21060.498836259354,1534.1396242316432,0.0,0.8868638332210632,2.816161529319503,0.0014959135982669303,354553.34619503235,1554736.8774305927,4.385057690515674,1554736.8774305927,4.385057690515674,0.85,0.09552892062854616,4.027634451161993,1.2669697657087817,1.0,0.0,4.027634451162721,1.284762861810943,1.2850607951864816,3.134924405804215,19307.349700674815,1968.801751941266,4632.441516551485,4632.441516551485,5.558702565277013,5.002770304846802,-2.332080763276315,7.3348510681231165,3.493220658089103,3.493220658089103,0.9980630451683152,0.0,0.0,0.00023188548990958982,7.826535285924096e-05,0.00015362013705034886,0.000618725756376212,0.09552892062857393,0.07165707700391313,0.023871843624660796,0.09552887268755592,0.0716570770038923,0.023871843624653857,0.37718806859379983,0.37718806859379983,0.12565645944597084,0.0,4.986240236477329,4.980761373937355,5.002687140270041,4.986357014919747,4.980866447068877,5.002839058352379,24777.05745442277,21060.498836259354,0.85,1.067395406234006,0.6632107418497357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518781122318816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.892513509998,1534.1396242316432,0.37718806859379983,0.12565645944597084,6.112874298809886,3.493220658089103
4383.0,-30.06383896719184,5.002767445542444,35.00237310842182,24.09053648533302,4.99798223736794,-26.557665875758353,-40.06635630559174,1.49180914593477,-0.021178879580588728,-5.007415168640918,40.00472101034797,42252.759301516206,25750.343116522974,25750.343116522974,68003.10241803918,77291.83894737373,77291.83894737373,25750.343116522974,103042.1820638967,103042.1820638967,103042.1820638967,127819.22949542389,91485.77876654344,56446.6991206873,38932.31071761794,24777.047431527186,0.0,63709.358149145126,21060.490316798107,1534.1388246813,0.0,0.8868638960461673,2.8161642524330297,0.0014959135982669303,354553.4979134928,1554736.7942967692,4.385055579612723,1554736.7942967692,4.385055579612723,0.85,0.09552889290601667,4.027634451161993,1.2669696887815372,1.0,0.0,4.027634451159727,1.2847627992829804,1.2850607334096087,3.134924558377465,19307.34104459925,1968.8008692672065,4632.441516551485,4632.441516551485,5.558697940280147,5.002767445542444,-2.3320697385370432,7.334837184079488,3.493224363909972,3.493224363909972,0.9980641039742777,0.0,0.0,0.00023188608577825767,7.826558622118783e-05,0.00015362049955706985,0.0006187272164207702,0.09552889290605182,0.07165705197700073,0.023871840929051088,0.09552892204031402,0.07165705197697436,0.023871840929042307,0.377188010665563,0.377188010665563,0.12565646984533432,0.0,4.986235274409239,4.980766792148188,5.00265101246373,4.9862362890603436,4.9808093301176655,5.002527373154521,24777.047431527186,21060.490316798107,0.85,1.0673958174063267,0.6632111910875242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518779643446793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.890878173816,1534.1388246813,0.377188010665563,0.12565646984533432,6.112874298809886,3.493224363909972
4384.0,-30.063814345963248,5.002764472186354,35.002372202625736,24.090526427049213,4.997976417149676,-26.557644295275203,-40.066333988774545,1.4918063664619308,-0.021148626165654605,-5.007417881452402,40.00471983360443,42252.77329395221,25750.35680273078,25750.35680273078,68003.13009668299,77291.82199828415,77291.82199828415,25750.35680273078,103042.17880101493,103042.17880101493,103042.17880101493,127819.22518073783,91485.74952330784,56446.70081897716,38932.276338145195,24777.046379722906,0.0,63709.3227178681,21060.48942276447,1534.138849153196,0.0,0.8868638865050283,2.8161635383526753,0.0014959135982669303,354553.4604213249,1554736.7435539714,4.385055900191859,1554736.7435539714,4.385055900191859,0.85,0.09552888217763102,4.027634451161993,1.2669695986667646,1.0,0.0,4.027634451162565,1.2847628110575404,1.2850607459507835,3.1349245296465917,19307.334873048538,1968.8002399441746,4632.441516551485,4632.441516551485,5.558700894706609,5.002764472186354,-2.3320687266412365,7.3348331988275906,3.493228118527902,3.493228118527902,0.9980651767222577,0.0,0.0,0.0002318866803195203,7.826578399129846e-05,0.00015362089632822186,0.0006187288144699313,0.09552888217764559,0.07165704000769256,0.023871842169953025,0.09552889831364084,0.07165704000768164,0.02387184216994938,0.3771879518259276,0.3771879518259276,0.12565647776449837,0.0,4.986243102610388,4.980771736007853,5.00266749592987,4.986269255286743,4.980786355327837,5.0027282720179755,24777.046379722906,21060.48942276447,0.85,1.0673968454794236,0.6632117795548607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451877816435561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.889243733394,1534.138849153196,0.3771879518259276,0.12565647776449837,6.112874298809886,3.493228118527902
4385.0,-30.06378968881914,5.0027615245639625,35.00237127345997,24.09053110694515,4.9979774166831525,-26.557622000378334,-40.06630783025173,1.491809728242664,-0.021004814696539142,-5.0074141059505575,40.004717341317736,42252.771324167705,25750.353714686953,25750.353714686953,68003.12503885466,77291.83692620738,77291.83692620738,25750.353714686953,103042.19064089433,103042.19064089433,103042.19064089433,127819.22610417951,91485.7549038525,56446.68930181407,38932.295113376036,24777.03546328519,0.0,63709.330576661225,21060.48014379241,1534.1381666593875,0.0,0.8868639147331775,2.816162089966292,0.0014959135982669303,354553.512600311,1554736.6360831494,4.3850549517353326,1554736.6360831494,4.3850549517353326,0.85,0.09552885987806552,4.027634451161993,1.2669695448176936,1.0,0.0,4.027634451162651,1.2847627941017814,1.2850607297560928,3.134924571020007,19307.336008569408,1968.8003557350787,4632.441516551485,4632.441516551485,5.558700228094022,5.0027615245639625,-2.332062993229981,7.334824517793944,3.493231833974719,3.493231833974719,0.9980662382784911,0.0,0.0,0.0002318872757294616,7.826601580693071e-05,0.00015362125992253087,0.0006187302788948965,0.09552885987810458,0.07165701915431462,0.023871840723789967,0.09552880972458638,0.07165701915428531,0.023871840723780204,0.37718789223200827,0.37718789223200827,0.1256564868671682,0.0,4.986274905784285,4.980812665228427,5.002671898718745,4.986409291254006,4.980983558117373,5.00269668812507,24777.03546328519,21060.48014379241,0.85,1.0673966344227512,0.6632116668268094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518776688563146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.8876090131,1534.1381666593875,0.37718789223200827,0.1256564868671682,6.112874298809886,3.493231833974719
4386.0,-30.063765030187263,5.002758535310421,35.002370337122706,24.09051532102751,4.997974763926737,-26.55760006941762,-40.066281671728916,1.4918098031574392,-0.021130108031798045,-5.007413510403863,40.00471527410194,42252.76958176414,25750.35871042499,25750.35871042499,68003.12829218913,77291.78382452253,77291.78382452253,25750.35871042499,103042.14253494752,103042.14253494752,103042.14253494752,127819.17072490025,91485.69077545476,56446.676532697755,38932.23804750778,24777.028189952736,0.0,63709.26623746051,21060.473961459826,1534.1377571777673,0.0,0.8868639252456008,2.816163805338283,0.0014959135982669303,354553.52083101124,1554736.5469419712,4.3850545985213785,1554736.5469419712,4.3850545985213785,0.85,0.09552884287901736,4.027634451161993,1.2669694085465744,1.0,0.0,4.027634451162483,1.284762792521766,1.2850607289407592,3.134924574875372,19307.322474784563,1968.7989756730958,4632.441516551485,4632.441516551485,5.558701306518439,5.002758535310421,-2.33205959818499,7.334818133495411,3.493235552228941,3.493235552228941,0.9980673006368403,0.0,0.0,0.000231887871176737,7.82662476231974e-05,0.00015362162355353958,0.0006187317434676747,0.09552884287904775,0.07165700231997722,0.023871840559070524,0.0955288435472412,0.07165700231995444,0.02387184055906293,0.3771878342210695,0.3771878342210695,0.12565649619473723,0.0,4.986276379444689,4.980807701815081,5.002692692878952,4.986283402372067,4.9807889800923135,5.002777001832214,24777.028189952736,21060.473961459826,0.85,1.0673977634387486,0.6632123092467807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45187752106182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.885975833022,1534.1377571777673,0.3771878342210695,0.12565649619473723,6.112874298809886,3.493235552228941
4387.0,-30.063740354094598,5.002755593093906,35.002369396676265,24.090519651677482,4.997977937648139,-26.557577540050307,-40.066255478281505,1.4918151236041803,-0.02104101229411981,-5.007408757548356,40.004713281739136,42252.7675508166,25750.3530659818,25750.3530659818,68003.1206167984,77291.78855153636,77291.78855153636,25750.3530659818,103042.14161751815,103042.14161751815,103042.14161751815,127819.16150522041,91485.68682759332,56446.66582687473,38932.24555635399,24777.01988770226,0.0,63709.26544405625,21060.46690454692,1534.1372010150499,0.0,0.8868639566361519,2.816163189785383,0.0014959135982669303,354553.5865174358,1554736.4610285608,4.385053543809248,1554736.4610285608,4.385053543809248,0.85,0.0955288215041695,4.027634451161993,1.2669693228276446,1.0,0.0,4.027634451163889,1.2847627664025,1.2850607035810282,3.1349246386084832,19307.32164162002,1968.7988907139563,4632.441516551485,4632.441516551485,5.558700088058762,5.002755593093906,-2.3320531620200895,7.334808755113995,3.4932392530117298,3.4932392530117298,0.9980683580033514,0.0,0.0,0.00023188846704706012,7.826647974960143e-05,0.00015362198729745868,0.0006187332084952147,0.09552882150420197,0.07165698196480128,0.0238718395394007,0.09552879141637946,0.0716569819647769,0.023871839539392585,0.3771877747196482,0.3771877747196482,0.12565650669957062,0.0,4.986292846541119,4.980829994678572,5.00269166693289,4.986367745254256,4.980928199705261,5.002696599612989,24777.01988770226,21060.46690454692,0.85,1.0673976562563359,0.6632122856277347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518773732584367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.884343504653,1534.1372010150499,0.3771877747196482,0.12565650669957062,6.112874298809886,3.4932392530117298
4388.0,-30.06371566737745,5.002752716625029,35.002368481007515,24.090518289618217,4.997983748997888,-26.55755473737206,-40.06623298684133,1.4918228189928746,-0.021104577290429916,-5.007403052450296,40.00471212255109,42252.78108176091,25750.345176265302,25750.345176265302,68003.12625802621,77291.75961328809,77291.75961328809,25750.345176265302,103042.10478955338,103042.10478955338,103042.10478955338,127819.12090562083,91485.65027790214,56446.67174637634,38932.198368362,24777.016116067454,0.0,63709.21448442945,21060.463698657335,1534.1368786167168,0.0,0.8868639898550831,2.8161646907411795,0.0014959135982669303,354553.66536425863,1554736.411042787,4.3850524276642115,1554736.411042787,4.3850524276642115,0.85,0.09552880195855576,4.027634451161993,1.2669692865619435,1.0,0.0,4.027634451163294,1.284762729172825,1.2850606671086429,3.134924729451892,19307.313928100364,1968.7981041538512,4632.441516551485,4632.441516551485,5.558698384914433,5.002752716625029,-2.3320460012447324,7.334798717869761,3.4932429630019315,3.4932429630019315,0.9980694180005518,0.0,0.0,0.00023188906317534946,7.826667906931491e-05,0.00015362238410603454,0.0006187348066951053,0.09552880195857665,0.07165696305592852,0.02387183890264813,0.09552882583405617,0.07165696305591285,0.023871838902642908,0.37718771567607945,0.37718771567607945,0.1256565168363252,0.0,4.98629180418061,4.98083717302444,5.0026659419568205,4.986298475159856,4.980876729846045,5.00257388900809,24777.016116067454,21060.463698657335,0.85,1.0673985985912005,0.6632130285029256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518772253504224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.882712348037,1534.1368786167168,0.37718771567607945,0.1256565168363252,6.112874298809886,3.4932429630019315
4389.0,-30.063691046811794,5.002749853328751,35.00236758910176,24.090517486352496,4.997986207712937,-26.55753232953003,-40.06620679339392,1.4918274904315396,-0.021089395412388967,-5.007399764557006,40.00471098336119,42252.77888667838,25750.3435955533,25750.3435955533,68003.12248223167,77291.74640749887,77291.74640749887,25750.3435955533,103042.09000305217,103042.09000305217,103042.09000305217,127819.10323333618,91485.6281300233,56446.6606092043,38932.186134243326,24777.013230284003,0.0,63709.19936452733,21060.4612457414,1534.1366630149284,0.0,0.8868640107048122,2.8161648751133717,0.0014959135982669303,354553.71080431406,1554736.3619193614,4.385051727120279,1554736.3619193614,4.385051727120279,0.8499999999999999,0.0955287846980674,4.027634451161993,1.2669692112831399,1.0,0.0,4.027634451162393,1.284762706092357,1.285060644786695,3.1349247857700977,19307.309253967884,1968.7976275249841,4632.441516551485,4632.441516551485,5.5586980436878894,5.002749853328751,-2.3320405930412957,7.334790446370047,3.49324668792231,3.49324668792231,0.9980704822635171,0.0,0.0,0.00023188965770763652,7.826691119690165e-05,0.00015362274651073486,0.0006187362663287616,0.09552878469808637,0.07165694609130663,0.023871838606779737,0.09552882090883122,0.0716569460912924,0.023871838606774998,0.3771876560967072,0.3771876560967072,0.12565652517952494,0.0,4.986294267975552,4.980848630117862,5.002641404025098,4.986310369144633,4.98090070765511,5.00254950349256,24777.013230284003,21060.4612457414,0.85,1.0673987926474422,0.6632131514464507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518770773787533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.8810822268,1534.1366630149284,0.3771876560967072,0.12565652517952494,6.112874298809886,3.49324668792231
