time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4390.0,-30.06366643330273,5.002746914217163,35.002366687034915,24.090507288370304,4.997981342548313,-26.55751066044417,-40.066180704720296,1.4918255696900802,-0.021073192099777316,-5.007400704873258,40.004708903584216,42252.77710996782,25750.352693390563,25750.352693390563,68003.12980335839,77291.72497858906,77291.72497858906,25750.352693390563,103042.07767197963,103042.07767197963,103042.07767197963,127819.08401936124,91485.59479690126,56446.64692828141,38932.16429846651,24777.006347381604,0.0,63709.17064584811,21060.455395274363,1534.1363138541333,0.0,0.8868640134494541,2.8161645525017804,0.0014959135982669303,354553.69780875137,1554736.2722365416,4.385051634901229,1554736.2722365416,4.385051634901229,0.85,0.09552876856705614,4.027634451161993,1.2669691074313598,1.0,0.0,4.027634451161429,1.284762713850174,1.2850606533099667,3.1349247668403972,19307.30221927939,1968.796910186393,4632.441516551485,4632.441516551485,5.558700007627905,5.002746914217163,-2.3320383040940436,7.3347852183112074,3.493250412022308,3.493250412022308,0.998071546292088,0.0,0.0,0.00023189025207092753,7.826714239661081e-05,0.00015362310967431672,0.0006187377290189153,0.09552876856708552,0.07165693016277754,0.023871838404307982,0.09552878851915457,0.0716569301627555,0.023871838404300644,0.3771875963530551,0.3771875963530551,0.12565653214274486,0.0,4.986301275105859,4.980854063511629,5.002653132046248,4.986327512773471,4.980874009868842,5.002698256341944,24777.006347381604,21060.455395274363,0.85,1.067399388721914,0.6632134225203795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518769298036245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.87945160322,1534.1363138541333,0.3771875963530551,0.12565653214274486,6.112874298809886,3.493250412022308
4391.0,-30.06364180060335,5.002743987309187,35.00236576239574,24.09050156073647,4.997981499536803,-26.557488471812174,-40.06615454619748,1.4918281707459482,-0.02108296763742601,-5.007397568127133,40.00470644198264,42252.77510001199,25750.351228957188,25750.351228957188,68003.12632896917,77291.7012791351,77291.7012791351,25750.351228957188,103042.05250809228,103042.05250809228,103042.05250809228,127819.04843861164,91485.56121882323,56446.63503970149,38932.14019902416,24776.995930519362,0.0,63709.13612954352,21060.44654094146,1534.1356706570036,0.0,0.8868640383170294,2.8161650470711415,0.0014959135982669303,354553.7411598931,1554736.1660889273,4.38505079935904,1554736.1660889273,4.38505079935904,0.85,0.09552874675279718,4.027634451161993,1.2669689772045238,1.0,0.0,4.027634451161729,1.284762700454257,1.2850606406751959,3.134924799527517,19307.295132894895,1968.796187576277,4632.441516551485,4632.441516551485,5.558699691502301,5.002743987309187,-2.3320330524200803,7.334777039729268,3.4932541084791935,3.4932541084791935,0.9980726024226267,0.0,0.0,0.00023189084689902804,7.826737421596254e-05,0.00015362347268306552,0.000618739191085458,0.09552874675283528,0.07165690979409706,0.023871836958738218,0.09552876792324778,0.07165690979406848,0.023871836958728694,0.37718753612017936,0.37718753612017936,0.12565654018575675,0.0,4.986302748442142,4.980853729678074,5.00266002687988,4.98631460048972,4.9808583562229956,5.002693570016561,24776.995930519362,21060.44654094146,0.85,1.0673999124818523,0.6632137502868811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518767822708207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.877821658958,1534.1356706570036,0.37718753612017936,0.12565654018575675,6.112874298809886,3.4932541084791935
4392.0,-30.063617169974524,5.002741040753088,35.00236483068465,24.09050135118889,4.997980265232215,-26.557466424203824,-40.06612842259926,1.4918295194618247,-0.020976810017771186,-5.0073959386889095,40.00470438672063,42252.773166827355,25750.353586731886,25750.353586731886,68003.12675355925,77291.70539748241,77291.70539748241,25750.353586731886,103042.0589842143,103042.0589842143,103042.0589842143,127819.047365071,91485.5548960255,56446.62266537157,38932.14692294881,24776.988380856714,0.0,63709.135303805524,21060.440123728207,1534.1352283808847,0.0,0.8868640540457883,2.816163842791577,0.0014959135982669303,354553.76367941225,1554736.0774632324,4.385050270878032,1554736.0774632324,4.385050270878032,0.85,0.09552872796107008,4.027634451161993,1.2669689090689644,1.0,0.0,4.027634451163036,1.2847626929168336,1.2850606339002149,3.134924817919439,19307.293798519062,1968.7960515078098,4632.441516551485,4632.441516551485,5.558700200472504,5.002741040753088,-2.3320289116906476,7.334769952443736,3.493257803718983,3.493257803718983,0.9980736582054238,0.0,0.0,0.0002318914416785374,7.82676057264427e-05,0.00015362383595209469,0.0006187406542003149,0.09552872796110101,0.07165689157518428,0.023871836385916733,0.0955287012264221,0.07165689157516107,0.023871836385909003,0.37718747514966855,0.37718747514966855,0.12565654880720753,0.0,4.986325405785692,4.980878979252964,5.002674898533087,4.986419128671116,4.980983074586391,5.002737483155556,24776.988380856714,21060.440123728207,0.85,1.0673999329809964,0.6632137285389192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45187663462302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.876192919592,1534.1352283808847,0.37718747514966855,0.12565654880720753,6.112874298809886,3.493257803718983
4393.0,-30.063592508031583,5.002738188695435,35.00236391039039,24.090499779582046,4.997987296163328,-26.557443521840963,-40.06610212437806,1.4918383099730614,-0.021064519331105203,-5.0073889060572245,40.00470285583923,42252.77084879909,25750.34224691834,25750.34224691834,68003.11309571743,77291.67073959672,77291.67073959672,25750.34224691834,103042.01298651507,103042.01298651507,103042.01298651507,127818.9950493194,91485.51313052438,56446.61323972813,38932.11098977361,24776.982062804334,0.0,63709.09305257794,21060.434753383684,1534.1347301787528,0.0,0.8868640953635498,2.816165815872615,0.0014959135982669303,354553.8608733403,1554736.0114495473,4.385048882615204,1554736.0114495473,4.385048882615204,0.85,0.09552870538885215,4.027634451161993,1.266968813459389,1.0,0.0,4.027634451160207,1.2847626505654477,1.2850605923041711,3.1349249212602475,19307.284984244485,1968.7951527019407,4632.441516551485,4632.441516551485,5.55869775255956,5.002738188695435,-2.3320207975278775,7.334758986223313,3.4932614881534083,3.4932614881534083,0.9980747109009738,0.0,0.0,0.00023189203721562303,7.82678387850922e-05,0.00015362419843053084,0.0006187421141309522,0.09552870538887942,0.07165687043059463,0.023871834958284793,0.09552874158452945,0.07165687043057417,0.023871834958277976,0.3771874151408872,0.3771874151408872,0.12565655837993303,0.0,4.9863225292020275,4.980882958197924,5.002651437698489,4.986324386726096,4.98091224060596,5.002570965304869,24776.982062804334,21060.434753383684,0.85,1.0674004264916426,0.6632141319909962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518764869876584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.874564959835,1534.1347301787528,0.3771874151408872,0.12565655837993303,6.112874298809886,3.4932614881534083
4394.0,-30.06356794272411,5.002735234040803,35.002362994890085,24.090489756222837,4.997981309118199,-26.557422008358085,-40.066079842485465,1.4918353747525175,-0.021025834254317033,-5.0073911351717655,40.00470115488438,42252.78464237936,25750.354558555824,25750.354558555824,68003.13920093518,77291.65457694254,77291.65457694254,25750.354558555824,103042.00913549837,103042.00913549837,103042.00913549837,127818.98699705765,91485.48462883734,56446.6146942755,38932.07770506871,24776.977861559284,0.0,63709.055566628,21060.431182325392,1534.134564148478,0.0,0.8868640901805879,2.8161650474966526,0.0014959135982669303,354553.8300660372,1554735.9381020656,4.38504905676097,1554735.9381020656,4.38504905676097,0.85,0.0955286920300632,4.027634451161993,1.2669687260920184,1.0,0.0,4.02763445116303,1.2847626630713458,1.2850606055751366,3.1349248907448435,19307.278969191655,1968.7945393372513,4632.441516551485,4632.441516551485,5.558700410259056,5.002735234040803,-2.332019473341982,7.3347547073827855,3.4932651961839385,3.4932651961839385,0.9980757703382681,0.0,0.0,0.00023189263042055477,7.82680362509571e-05,0.00015362459416959768,0.0006187437080232515,0.09552869203008588,0.07165685639466902,0.02387183563541686,0.09552870462322897,0.07165685639465201,0.023871835635411193,0.3771873546279043,0.3771873546279043,0.1256565663980885,0.0,4.986331931701784,4.9808881036328785,5.002673616308812,4.986365300917441,4.980904448587694,5.002758092622457,24776.977861559284,21060.431182325392,0.85,1.0674014642991585,0.6632147387303629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518763391646294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.872938448427,1534.134564148478,0.3771873546279043,0.1256565663980885,6.112874298809886,3.4932651961839385
4395.0,-30.063543344439708,5.002732321366811,35.00236205889974,24.09049426149579,4.997983427842996,-26.557399654517955,-40.066053649038054,1.4918397379215798,-0.02090766731197391,-5.007386631058408,40.00469872706622,42252.78238466016,25750.349520878968,25750.349520878968,68003.13190553914,77291.66425848169,77291.66425848169,25750.349520878968,103042.01377936066,103042.01377936066,103042.01377936066,127818.98091916164,91485.48523985915,56446.60336603899,38932.09097091129,24776.967139800985,0.0,63709.05811071227,21060.422068830838,1534.133876068699,0.0,0.8868641218819308,2.8161640210289596,0.0014959135982669303,354553.8923147851,1554735.833411255,4.38504799160661,1554735.833411255,4.38504799160661,0.85,0.0955286689937545,4.027634451161993,1.2669686557585376,1.0,0.0,4.027634451161092,1.284762641434045,1.2850605846960101,3.13492494354161,19307.279098142917,1968.7945524866207,4632.441516551485,4632.441516551485,5.558699322781355,5.002732321366811,-2.3320132403610527,7.334745561727864,3.49326886851095,3.49326886851095,0.9980768195745571,0.0,0.0,0.0002318932244232181,7.826826838226559e-05,0.0001536249560409525,0.0006187451655087871,0.09552866899379303,0.0716568348688009,0.023871834124992143,0.09552863037267807,0.07165683486877199,0.023871834124982512,0.37718729378497984,0.37718729378497984,0.12565657592574037,0.0,4.986359626583862,4.9809241322863045,5.002676289213866,4.9864789637464355,4.981076807743193,5.002695544368237,24776.967139800985,21060.422068830838,0.85,1.0674013071636488,0.6632146768083458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518761919208596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.871310823151,1534.133876068699,0.37718729378497984,0.12565657592574037,6.112874298809886,3.49326886851095
4396.0,-30.063518789998092,5.002729507010087,35.002361149741475,24.09049255019056,4.997991449661982,-26.557376749844742,-40.06603115759788,1.4918494095089507,-0.02102154465660533,-5.007379389123075,40.00469763662981,42252.79528690962,25750.337722806904,25750.337722806904,68003.13300971652,77291.62495940056,77291.62495940056,25750.337722806904,103041.96268220746,103041.96268220746,103041.96268220746,127818.92595807635,91485.43927764207,56446.6096051525,38932.032969432854,24776.963275868875,0.0,63708.99624530173,21060.418784488542,1534.1335126905449,0.0,0.8868641626701531,2.8161663622853537,0.0014959135982669303,354553.9924014067,1554735.7863901611,4.385046621136264,1554735.7863901611,4.385046621136264,0.85,0.09552864784986023,4.027634451161993,1.2669685876229781,1.0,0.0,4.0276344511608135,1.2847625949663783,1.2850605389794012,3.1349250569264857,19307.269398185043,1968.7935633661896,4632.441516551485,4632.441516551485,5.558696775944655,5.002729507010087,-2.3320049671980114,7.334734474208098,3.4932725485776968,3.4932725485776968,0.998077871022199,0.0,0.0,0.00023189381736855798,7.826846770619016e-05,0.0001536253496623678,0.0006187467508719601,0.09552864784988123,0.07165681483343928,0.023871833016441957,0.09552869155808778,0.07165681483342352,0.023871833016436708,0.3771872345551143,0.3771872345551143,0.12565658549242897,0.0,4.986356517810975,4.980931539028973,5.002641608917486,4.986357844466454,4.980974930452533,5.002516656642342,24776.963275868875,21060.418784488542,0.85,1.0674023610084968,0.6632155233496648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518760444794552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.86968467736,1534.1335126905449,0.3771872345551143,0.12565658549242897,6.112874298809886,3.4932725485776968
4397.0,-30.063494245481223,5.002726652566206,35.002360262312635,24.090487032104306,4.997990381850897,-26.557354763136104,-40.06600499907506,1.491850899506086,-0.021011569813538244,-5.007378606771079,40.004696451228675,42252.79302173697,25750.342533265626,25750.342533265626,68003.1355550026,77291.6070117053,77291.6070117053,25750.342533265626,103041.94954497094,103041.94954497094,103041.94954497094,127818.91052898926,91485.41099081335,56446.597000846035,38932.01554440813,24776.960984018326,0.0,63708.97652842646,21060.416836415578,1534.1333872187847,0.0,0.8868641709409524,2.8161663225810405,0.0014959135982669303,354554.0032138449,1554735.7352740588,4.38504634324024,1554735.7352740588,4.38504634324024,0.85,0.0955286329814118,4.027634451161993,1.266968475528993,1.0,0.0,4.027634451163386,1.284762586772328,1.2850605315449781,3.134925076920634,19307.263428476344,1968.7929546253151,4632.441516551485,4632.441516551485,5.558697814373029,5.002726652566206,-2.3320014128383,7.334728065404507,3.49327625344903,3.49327625344903,0.9980789295568657,0.0,0.0,0.00023189441007562888,7.826869952917107e-05,0.0001536257105464578,0.0006187482043811538,0.09552863298142941,0.07165679980354264,0.023871833177886773,0.09552868328916764,0.07165679980352943,0.023871833177882374,0.3771871749033192,0.3771871749033192,0.12565659282603467,0.0,4.986358324924538,4.980937497613979,5.002630949735874,4.9863670369575175,4.980962818941805,5.00258980047272,24776.960984018326,21060.416836415578,0.85,1.0674027313036512,0.6632156930489082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451875897300872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.86805847319,1534.1333872187847,0.3771871749033192,0.12565659282603467,6.112874298809886,3.49327625344903
4398.0,-30.063469710296708,5.002723716943481,35.00235934844052,24.090482282359176,4.997984365219415,-26.557333279687477,-40.06597894532604,1.491847934610569,-0.020878880203838435,-5.007379847416586,40.004693906151466,42252.79102218104,25750.352274727047,25750.352274727047,68003.14329690809,77291.61228072492,77291.61228072492,25750.352274727047,103041.96455545197,103041.96455545197,103041.96455545197,127818.91603601436,91485.40392113953,56446.58266259738,38932.02362060239,24776.9514805624,0.0,63708.97510116479,21060.40875847804,1534.1328979245307,0.0,0.8868641738420167,2.816164434747748,0.0014959135982669303,354553.9860675949,1554735.6255268923,4.385046245765477,1554735.6255268923,4.385046245765477,0.85,0.09552861552476322,4.027634451161993,1.2669683887111027,1.0,0.0,4.027634451163064,1.2847625994185334,1.285060544955356,3.134925046062866,19307.261936478295,1968.792802483855,4632.441516551485,4632.441516551485,5.558699917251477,5.002723716943481,-2.33199937945631,7.334723096399792,3.493279941536809,3.493279941536809,0.9980799832962312,0.0,0.0,0.00023189500255873483,7.826893042425274e-05,0.00015362607213448209,0.0006187496607255375,0.09552861552479916,0.07165678286247676,0.023871832662322408,0.09552858909569571,0.0716567828624498,0.023871832662313425,0.37718711483106326,0.37718711483106326,0.12565659980733482,0.0,4.986387325720159,4.980967813118468,5.002656000265972,4.9865009672127485,4.98108671713112,5.002753843612766,24776.9514805624,21060.40875847804,0.85,1.0674028767363548,0.6632156765210391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451875750181806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.866432888679,1534.1328979245307,0.37718711483106326,0.12565659980733482,6.112874298809886,3.493279941536809
4399.0,-30.063445135477618,5.002720897783947,35.00235842972173,24.090480640903138,4.997992089317153,-26.557310386406982,-40.06595268202943,1.4918573402468103,-0.02097966915818006,-5.007371795401018,40.00469193723888,42252.78833637147,25750.33829914408,25750.33829914408,68003.12663551555,77291.5743769666,77291.5743769666,25750.33829914408,103041.91267611069,103041.91267611069,103041.91267611069,127818.85491888007,91485.35922564438,56446.57318505051,38931.98448954874,24776.942242769386,0.0,63708.92673231813,21060.400906353978,1534.1322093404312,0.0,0.8868642219310969,2.8161666986370393,0.0014959135982669303,354554.0973498936,1554735.540624724,4.385044629988932,1554735.540624724,4.385044629988932,0.85,0.09552859039763271,4.027634451161993,1.2669683249713857,1.0,0.0,4.02763445116169,1.2847625541939525,1.2850605004827584,3.1349251564145186,19307.252503851938,1968.7918406236522,4632.441516551485,4632.441516551485,5.558696900357921,5.002720897783947,-2.3319905354799397,7.3347114332638865,3.493283600378231,3.493283600378231,0.9980810286794946,0.0,0.0,0.0002318955960003476,7.826916317703676e-05,0.00015362643282331085,0.0006187511134482904,0.09552859039766681,0.07165675995453524,0.02387183044313157,0.09552862819285965,0.07165675995450967,0.023871830443123052,0.3771870559040642,0.3771870559040642,0.12565660866607362,0.0,4.986385225488448,4.980972636700471,5.002633110985016,4.9863921262428335,4.981007235173536,5.002556862919278,24776.942242769386,21060.400906353978,0.85,1.0674034256021938,0.66321613788759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518756031187066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.86480793536,1534.1322093404312,0.3771870559040642,0.12565660866607362,6.112874298809886,3.493283600378231
4400.0,-30.06342058460478,5.002717967124164,35.00235751699808,24.09047072231772,4.997985586478466,-26.55728893750173,-40.065930400136835,1.4918539393757286,-0.020929844586760282,-5.007374444072048,40.00469027442304,42252.80210736756,25750.35167917393,25750.35167917393,68003.15378654149,77291.5606349969,77291.5606349969,25750.35167917393,103041.91231417083,103041.91231417083,103041.91231417083,127818.85069151288,91485.33294164023,56446.57441401215,38931.95391958675,24776.938377342056,0.0,63708.8922969288,21060.397620740747,1534.1320721019667,0.0,0.8868642144757233,2.8161657349571896,0.0014959135982669303,354554.0607441238,1554735.4689218658,4.385044880486912,1554735.4689218658,4.385044880486912,0.85,0.09552857771237047,4.027634451161993,1.2669682447472592,1.0,0.0,4.027634451161909,1.2847625688788435,1.285060515932785,3.13492512058219,19307.24695682333,1968.7912749841514,4632.441516551485,4632.441516551485,5.558699788690086,5.002717967124164,-2.331989531482584,7.334707498606749,3.49328728946001,3.49328728946001,0.99808208270286,0.0,0.0,0.00023189618886509258,7.82693606459915e-05,0.00015362682821910107,0.0006187527059579969,0.0955285777123923,0.07165674654840433,0.023871831163987972,0.09552858615465126,0.07165674654838795,0.023871831163982518,0.377186996366971,0.377186996366971,0.1256566161351151,0.0,4.986398107917694,4.9809809561774046,5.0026596879091585,4.98644459948531,4.981009199864502,5.002760959801947,24776.938377342056,21060.397620740747,0.85,1.067404428719281,0.6632167125185511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518754558180667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.86318459389,1534.1320721019667,0.377186996366971,0.1256566161351151,6.112874298809886,3.49328728946001
4401.0,-30.063396048830278,5.0027151643293335,35.00235659962337,24.090479488391452,4.997994048335978,-26.55726600558665,-40.06590413684023,1.4918640050926866,-0.020873282647244196,-5.007365855881581,40.00468831350306,42252.79923079861,25750.336335379736,25750.336335379736,68003.13556617835,77291.56185449788,77291.56185449788,25750.336335379736,103041.89818987761,103041.89818987761,103041.89818987761,127818.82713573858,91485.32768384543,56446.565060147565,38931.95847077541,24776.92894586097,0.0,63708.88741663638,21060.389603981825,1534.1313643409699,0.0,0.8868642652634836,2.8161659944740682,0.0014959135982669303,354554.1794366099,1554735.384364355,4.385043174035756,1554735.384364355,4.385043174035756,0.85,0.09552855194711796,4.027634451161993,1.2669681293563921,1.0,0.0,4.027634451161855,1.2847625205683777,1.285060468372379,3.134925238463659,19307.24584720784,1968.7911618348612,4632.441516551485,4632.441516551485,5.558696476442294,5.0027151643293335,-2.3319802984576037,7.334695462786938,3.4932909402072827,3.4932909402072827,0.9980831257735093,0.0,0.0,0.0002318967813666322,7.826959339995829e-05,0.0001536271879666739,0.000618754154889715,0.09552855194715211,0.07165672305089714,0.02387182889625497,0.09552855635701431,0.07165672305087152,0.023871828896246436,0.3771869365571025,0.3771869365571025,0.12565662547808903,0.0,4.986413736827558,4.981010703354627,5.002632929867275,4.9864925732343295,4.98114601534445,5.0025422261743415,24776.92894586097,21060.389603981825,0.85,1.0674042244916147,0.6632167181711776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518753086609886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.861561591862,1534.1313643409699,0.3771869365571025,0.12565662547808903,6.112874298809886,3.4932909402072827
4402.0,-30.06337153155286,5.002712320589415,35.002355706263195,24.0904739353806,4.99799299723381,-26.557244041727337,-40.06587801324201,1.4918655074086054,-0.020865203618427586,-5.007365133282269,40.004687178229986,42252.79686281578,25750.341248790224,25750.341248790224,68003.13811160601,77291.5438302664,77291.5438302664,25750.341248790224,103041.88507905662,103041.88507905662,103041.88507905662,127818.81202954915,91485.29933823574,56446.55237078627,38931.941074943854,24776.926950492525,0.0,63708.86802543638,21060.387907918644,1534.131257048234,0.0,0.8868642730488544,2.81616597269825,0.0014959135982669303,354554.18942324416,1554735.335409854,4.385042912450007,1554735.335409854,4.385042912450007,0.85,0.09552853754820272,4.027634451161993,1.2669680584734304,1.0,0.0,4.027634451161943,1.2847625123180455,1.2850604608808247,3.134925258595142,19307.23986509389,1968.7905518290027,4632.441516551485,4632.441516551485,5.558697537094754,5.002712320589415,-2.3319768057018724,7.334689126291288,3.4932946246427155,3.4932946246427155,0.9980841784693473,0.0,0.0,0.0002318973734228902,7.82698249165068e-05,0.0001536275485063834,0.0006187556070118699,0.09552853754821974,0.07165670837589803,0.023871829172321717,0.09552854977595447,0.07165670837588525,0.023871829172317463,0.3771868778345072,0.3771868778345072,0.12565663310227224,0.0,4.986430701388542,4.981034593429399,5.002629100473882,4.986499929663864,4.981131527169737,5.002615156754473,24776.926950492525,21060.387907918644,0.85,1.0674045893337032,0.6632168828670123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451875161594438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.859939105725,1534.131257048234,0.3771868778345072,0.12565663310227224,6.112874298809886,3.4932946246427155
4403.0,-30.0633470159992,5.002709392812792,35.00235478671503,24.090463981870585,4.997986792644587,-26.557222594747213,-40.065855731349416,1.4918623713929722,-0.020817380150731424,-5.007366530181801,40.00468462872555,42252.810483657246,25750.351333194725,25750.351333194725,68003.16181685196,77291.52869156751,77291.52869156751,25750.351333194725,103041.88002476224,103041.88002476224,103041.88002476224,127818.79747410063,91485.2717926679,56446.553584759145,38931.90911989862,24776.91744933839,0.0,63708.82656923701,21060.379831937633,1534.1307690035324,0.0,0.8868642751710496,2.8161651814271695,0.0014959135982669303,354554.17011748964,1554735.2254718,4.385042841144988,1554735.2254718,4.385042841144988,0.85,0.09552852072794507,4.027634451161993,1.2669680205592884,1.0,0.0,4.0276344511607185,1.2847625257657063,1.2850604750922439,3.1349252257817537,19307.234051822365,1968.7899590402803,4632.441516551485,4632.441516551485,5.558699714003943,5.002709392812792,-2.3319749056353882,7.334684298448181,3.493298292055056,3.493298292055056,0.9980852263014446,0.0,0.0,0.00023189796543891423,7.827002238700473e-05,0.0001536279430519095,0.0006187571960970234,0.0955285207279808,0.07165669191029037,0.023871828817690444,0.09552849277349008,0.07165669191026355,0.02387182881768151,0.37718681964623113,0.37718681964623113,0.12565664072458885,0.0,4.986454922857206,4.981056516447154,5.002660218425888,4.986549150031067,4.981141553503164,5.002782034397001,24776.91744933839,21060.379831937633,0.85,1.0674056559956882,0.6632175282295938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518750146387867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.858317066888,1534.1307690035324,0.37718681964623113,0.12565664072458885,6.112874298809886,3.493298292055056
4404.0,-30.06332245938257,5.002706585183988,35.002353862923,24.090467544179432,4.9979947536539955,-26.55719969415814,-40.065825696196384,1.4918719884298959,-0.020838425773717972,-5.007358326819384,40.004682666018994,42252.79203311808,25750.336915456486,25750.336915456486,68003.12894857457,77291.51096844356,77291.51096844356,25750.336915456486,103041.84788390005,103041.84788390005,103041.84788390005,127818.75600195596,91485.24738107082,56446.52844574684,38931.90992813776,24776.90811805591,0.0,63708.81804619367,21060.371900347523,1534.1300734405513,0.0,0.8868643240075619,2.8161664154748642,0.0014959135982669303,354554.2834915131,1554735.1408372615,4.38504120025524,1554735.1408372615,4.38504120025524,0.85,0.09552849582465622,4.027634451161993,1.2669678656058387,1.0,0.0,4.027634451161788,1.2847624795531003,1.285060429630836,3.134925338544281,19307.228899950278,1968.789433695531,4632.441516551485,4632.441516551485,5.558696601662818,5.002706585183988,-2.3319659694712427,7.334672554655231,3.493301929376757,3.493301929376757,0.9980862655362163,0.0,0.0,0.00023189855844794592,7.82702885705368e-05,0.0001536282698774091,0.0006187585124306651,0.09552849582469033,0.07165666909535758,0.023871826729332763,0.09552849658273885,0.07165666909533198,0.02387182672932424,0.3771867617820023,0.3771867617820023,0.1256566504629982,0.0,4.9864648006291645,4.981076369422624,5.002640146833414,4.986519901045654,4.981171373168706,5.0025754572653796,24776.90811805591,21060.371900347523,0.85,1.0674052828804201,0.6632173273483372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518748676934956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.856695810762,1534.1300734405513,0.3771867617820023,0.1256566504629982,6.112874298809886,3.493301929376757
4405.0,-30.063297980997152,5.002703746890349,35.00235296374177,24.09046188639479,4.997994367513858,-26.557177698806665,-40.065803344454594,1.4918740853236614,-0.02084714757245365,-5.0073571426621335,40.004681535278486,42252.80516170852,25750.34059523673,25750.34059523673,68003.14575694525,77291.48982736477,77291.48982736477,25750.34059523673,103041.8304226015,103041.8304226015,103041.8304226015,127818.73638891656,91485.2162035233,56446.53153786831,38931.87185072777,24776.905966315062,0.0,63708.777817042836,21060.3700713678,1534.1299462706286,0.0,0.8868643341245557,2.81616666827312,0.0014959135982669303,354554.29985708126,1554735.092078217,4.385040860327802,1554735.092078217,4.385040860327802,0.85,0.09552848126203689,4.027634451161993,1.266967831538059,1.0,0.0,4.0276344511628315,1.2847624685232903,1.2850604193579582,3.134925365457918,19307.222320178524,1968.7887627455375,4632.441516551485,4632.441516551485,5.558697396012886,5.002703746890349,-2.3319621529956778,7.334665899886026,3.4933055980634222,3.4933055980634222,0.9980873137324063,0.0,0.0,0.00023189914956919073,7.827048666114931e-05,0.00015362866290804142,0.0006187600954143803,0.09552848126205432,0.07165665424241704,0.02387182701963727,0.09552849832905351,0.07165665424240397,0.023871827019632915,0.377186704066044,0.377186704066044,0.125656658809528,0.0,4.98647339005737,4.981088794342838,5.002637218548273,4.986509995089705,4.981140744712491,5.002627756806362,24776.905966315062,21060.3700713678,0.85,1.0674062207288746,0.6632179522113734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518747205021034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.855076194448,1534.1299462706286,0.377186704066044,0.125656658809528,6.112874298809886,3.4933055980634222
4406.0,-30.06327356127456,5.002700896523719,35.002352056563446,24.09046160699802,4.997993677541845,-26.557155786605797,-40.0657809927128,1.49187590287339,-0.020755457167069835,-5.007355124017983,40.0046795039818,42252.81808941481,25750.34204399558,25750.34204399558,68003.16013341039,77291.49140644494,77291.49140644494,25750.34204399558,103041.83345044052,103041.83345044052,103041.83345044052,127818.73171028568,91485.20764696403,56446.5343299353,38931.859241143036,24776.898259845162,0.0,63708.7575009882,21060.363520868388,1534.1294851289151,0.0,0.8868643517465007,2.8161656994686934,0.0014959135982669303,354554.3277556239,1554735.0044859843,4.3850402682366445,1554735.0044859843,4.3850402682366445,0.85,0.09552846261342801,4.027634451161993,1.266967755709775,1.0,0.0,4.027634451160799,1.284762458803162,1.2850604103932473,3.1349253891758253,19307.220514385204,1968.788578605865,4632.441516551485,4632.441516551485,5.55869770875485,5.002700896523719,-2.331957742376636,7.334658638900355,3.493309252820148,3.493309252820148,0.9980883579486137,0.0,0.0,0.00023189973927518717,7.827068475222622e-05,0.00015362905452296095,0.0006187616726961217,0.09552846261345886,0.07165663632181087,0.023871826291647996,0.09552843864918151,0.07165663632178773,0.023871826291640287,0.37718664603130214,0.37718664603130214,0.12565666706920045,0.0,4.986497878707041,4.981120216774627,5.0026408884025955,4.986599666850907,4.981249743311025,5.002659405803456,24776.898259845162,21060.363520868388,0.85,1.067406786772691,0.6632183666234492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518745737796543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.853455829456,1534.1294851289151,0.37718664603130214,0.12565666706920045,6.112874298809886,3.493309252820148
4407.0,-30.06324913374569,5.002698042417931,35.002351142359096,24.090450640674703,4.997993542742895,-26.557133811856225,-40.06575106233356,1.4918782208537271,-0.020851649430710495,-5.007352732811631,40.0046774849772,42252.79964792954,25750.342492694625,25750.342492694625,68003.14214062417,77291.44779894513,77291.44779894513,25750.342492694625,103041.79029163974,103041.79029163974,103041.79029163974,127818.68085833144,91485.15412544219,56446.50597442776,38931.83127890492,24776.89056669169,0.0,63708.721845596614,21060.356981687935,1534.1290116805992,0.0,0.8868643712192434,2.8161672421791604,0.0014959135982669303,354554.36080314044,1554734.9174238094,4.385039613959357,1554734.9174238094,4.385039613959357,0.85,0.09552844383174024,4.027634451161993,1.2669676298787818,1.0,0.0,4.027634451163211,1.2847624467416494,1.285060399086853,3.134925418606902,19307.209219096585,1968.7874268069713,4632.441516551485,4632.441516551485,5.558697805615014,5.002698042417931,-2.331953068237017,7.3346511106549475,3.493312899204365,3.493312899204365,0.9980893997726757,0.0,0.0,0.00023190032917107877,7.827095000928417e-05,0.0001536293791617946,0.0006187629802226723,0.09552844383177145,0.07165661829751055,0.023871825534260895,0.09552846359658318,0.07165661829748714,0.023871825534253096,0.3771865889023324,0.3771865889023324,0.12565667565772193,0.0,4.986497611303037,4.981117884795083,5.002646815315472,4.986501083380915,4.9811131017532375,5.002675069291115,24776.89056669169,21060.356981687935,0.85,1.0674071017377407,0.663218448336363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518744274088562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.851835105199,1534.1290116805992,0.3771865889023324,0.12565667565772193,6.112874298809886,3.493312899204365
4408.0,-30.063224695405175,5.002695171815501,35.00235022088135,24.090450396202527,4.99799252517211,-26.557111915658,-40.06572874551637,1.4918797454252668,-0.02075301032112975,-5.0073509619648355,40.00467544471523,42252.81266515485,25750.34447229168,25750.34447229168,68003.15713744653,77291.45091360262,77291.45091360262,25750.34447229168,103041.7953858943,103041.7953858943,103041.7953858943,127818.67831513443,91485.14696431853,56446.50871587212,38931.82027605156,24776.88292924013,0.0,63708.70320529169,21060.35048985411,1534.1285604092507,0.0,0.8868643876130442,2.8161661531705353,0.0014959135982669303,354554.38527701824,1554734.8294449914,4.385039063133448,1554734.8294449914,4.385039063133448,0.85,0.09552842548858288,4.027634451161993,1.2669675589958205,1.0,0.0,4.027634451161628,1.2847624383911262,1.285060391492646,3.1349254389828616,19307.20770779878,1968.787272697484,4632.441516551485,4632.441516551485,5.558698232948428,5.002695171815501,-2.3319488590085626,7.334644030824063,3.4933165397099923,3.4933165397099923,0.9980904399171406,0.0,0.0,0.00023190091932944135,7.827114779192575e-05,0.0001536297715375156,0.000618764560568644,0.09552842548861387,0.07165660048298443,0.02387182500562944,0.09552840032154981,0.07165660048296119,0.023871825005621697,0.3771865304711611,0.3771865304711611,0.12565668464869742,0.0,4.98651700688896,4.981139622817636,5.002659175240524,4.986597951643716,4.981229940714059,5.002711981802179,24776.88292924013,21060.35048985411,0.85,1.067407649443383,0.6632188467092406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518742809912955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.850215351318,1534.1285604092507,0.3771865304711611,0.12565668464869742,6.112874298809886,3.4933165397099923
4409.0,-30.06320023935275,5.002692305105493,35.00234929309304,24.090449907258176,4.9979928391927935,-26.557089870347866,-40.06570635884998,1.4918824701882314,-0.020685965924542415,-5.007348250593072,40.00467341795143,42252.82566774394,25750.34400520091,25750.34400520091,68003.16967294484,77291.44778025987,77291.44778025987,25750.34400520091,103041.79178546078,103041.79178546078,103041.79178546078,127818.66683957094,91485.13408714911,56446.51197463434,38931.802347238634,24776.875054110154,0.0,63708.67740134879,21060.34379599363,1534.128073600902,0.0,0.8868644087426099,2.8161655889796955,0.0014959135982669303,354554.422749366,1554734.7420482354,4.3850383531875305,1554734.7420482354,4.3850383531875305,0.85,0.09552840637240732,4.027634451161993,1.2669675150373951,1.0,0.0,4.027634451161529,1.2847624244252749,1.2850603782823597,3.1349254730606817,19307.204990175287,1968.7869955770104,4632.441516551485,4632.441516551485,5.558698132118064,5.002692305105493,-2.33194396943287,7.334636274538362,3.4933201704822885,3.4933201704822885,0.9980914772806538,0.0,0.0,0.00023190150991691264,7.827134619406922e-05,0.00015363016372284342,0.0006187661401477816,0.09552840637243874,0.07165658200634774,0.023871824366091,0.0955283531463682,0.07165658200632417,0.02387182436608315,0.37718647245692055,0.37718647245692055,0.12565669435585683,0.0,4.986545032419826,4.981173911656356,5.002668394581406,4.986662284668512,4.9813162204730475,5.002710426990518,24776.875054110154,21060.34379599363,0.85,1.0674082785386019,0.6632193194274254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518741345089587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.84859662828,1534.128073600902,0.37718647245692055,0.12565669435585683,6.112874298809886,3.4933201704822885
4410.0,-30.063175834489776,5.00268949303218,35.002348375760384,24.090448789671086,4.997997241061923,-26.557067462318987,-40.06568016540257,1.4918888688914942,-0.02071668151296535,-5.007343122840225,40.00467186691883,42252.82254838587,25750.337448797538,25750.337448797538,68003.15999718341,77291.4254733548,77291.4254733548,25750.337448797538,103041.76292215234,103041.76292215234,103041.76292215234,127818.6320287266,91485.10371199696,56446.50078702965,38931.781027741454,24776.86910657426,0.0,63708.650134315714,21060.338740588122,1534.1276401259947,0.0,0.886864440442739,2.8161665910303664,0.0014959135982669303,354554.4936171685,1554734.6751656458,4.385037288074471,1554734.6751656458,4.385037288074471,0.85,0.09552838651593847,4.027634451161993,1.266967411735095,1.0,0.0,4.0276344511611475,1.2847623932754462,1.2850603478825247,3.1349255490688153,19307.198579742653,1968.7863418948014,4632.441516551485,4632.441516551485,5.558696716794558,5.00268949303218,-2.331937298360154,7.334626791392333,3.493323797644462,3.493323797644462,0.9980925136127035,0.0,0.0,0.00023190209926959358,7.827157833445347e-05,0.0001536305209351401,0.0006187675788683341,0.09552838651596478,0.0716565629714081,0.023871823544556674,0.095528363559944,0.07165656297138837,0.023871823544550103,0.3771864155521329,0.3771864155521329,0.12565670445367452,0.0,4.986559365562357,4.981197405209286,5.002655224436808,4.986626441327246,4.981301125587606,5.00261229309632,24776.86910657426,21060.338740588122,0.85,1.0674085835096752,0.6632195543196263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518739879204858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.846979074684,1534.1276401259947,0.3771864155521329,0.12565670445367452,6.112874298809886,3.493323797644462
4411.0,-30.063151434735428,5.0026866411167275,35.002347466114166,24.09043813766914,4.997995436711641,-26.557045679556385,-40.06565407672895,1.4918896815328841,-0.020778447710938508,-5.007342424803014,40.00467025613731,42252.819786831504,25750.34222985429,25750.34222985429,68003.16201668579,77291.38969997197,77291.38969997197,25750.34222985429,103041.73192982626,103041.73192982626,103041.73192982626,127818.59624118888,91485.05735979821,56446.48744665901,38931.74434793245,24776.86431136261,0.0,63708.60865929506,21060.334664658218,1534.127371143218,0.0,0.8868644498243548,2.816167483873613,0.0014959135982669303,354554.5032643507,1554734.6057066056,4.385036972855533,1554734.6057066056,4.385036972855533,0.85,0.09552837117828997,4.027634451161993,1.266967310081236,1.0,0.0,4.027634451160094,1.2847623882572163,1.2850603436201917,3.1349255613137075,19307.188797482268,1968.7853443818499,4632.441516551485,4632.441516551485,5.5586977488759635,5.0026866411167275,-2.331933871890044,7.334620513006771,3.4933274365108553,3.4933274365108553,0.9980935532888158,0.0,0.0,0.0002319026885002876,7.827180954690783e-05,0.00015363087895337978,0.0006187690208349304,0.09552837117831386,0.07165654748635147,0.02387182369196239,0.09552837810773773,0.07165654748633354,0.023871823691956416,0.37718635890285274,0.37718635890285274,0.12565671351186963,0.0,4.986560023214963,4.981196423842391,5.002660798849774,4.986563977092089,4.981193825110779,5.002684423657001,24776.86431136261,21060.334664658218,0.85,1.0674093101037163,0.6632199427363704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518738416388683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.845361310794,1534.127371143218,0.37718635890285274,0.12565671351186963,6.112874298809886,3.4933274365108553
4412.0,-30.06312701739907,5.002683807442095,35.00234654933391,24.090442747715883,4.9979966876942665,-26.55702357539284,-40.06563169006256,1.4918932456883385,-0.020645483895577854,-5.007339023909943,40.004668229049905,42252.83258780162,25750.34004095591,25750.34004095591,68003.17262875753,77291.4034645613,77291.4034645613,25750.34004095591,103041.74350551721,103041.74350551721,103041.74350551721,127818.59964741781,91485.06177552375,56446.49089876545,38931.74541862033,24776.856141900593,0.0,63708.601560520925,21060.327720615503,1534.126853510698,0.0,0.8868644744628048,2.8161661342550572,0.0014959135982669303,354554.5502661981,1554734.5182959046,4.385036145012428,1554734.5182959046,4.385036145012428,0.85,0.09552835125461691,4.027634451161993,1.2669672529352831,1.0,0.0,4.027634451163799,1.284762370366648,1.2850603264830824,3.1349256049681613,19307.189729385784,1968.7854394095623,4632.441516551485,4632.441516551485,5.558697276360903,5.002683807442095,-2.3319284769768354,7.33461228441893,3.4933310586714144,3.4933310586714144,0.9980945881918327,0.0,0.0,0.00023190327815695035,7.827200795060239e-05,0.00015363127020634796,0.0006187705966588641,0.09552835125464883,0.07165652845897054,0.023871822795678288,0.09552830274831582,0.0716565284589466,0.023871822795670312,0.37718630098882916,0.37718630098882916,0.1256567228667564,0.0,4.986585434408255,4.981230854675857,5.002659129421318,4.9866935400143575,4.981375042026002,5.002658917715507,24776.856141900593,21060.327720615503,0.85,1.0674095956125629,0.6632202175661149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518736953878997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.843744258058,1534.126853510698,0.37718630098882916,0.1256567228667564,6.112874298809886,3.4933310586714144
4413.0,-30.06310259392808,5.002680925129209,35.002345624948035,24.090427031647437,4.997993560149854,-26.55700190359219,-40.06560182953251,1.4918928698142542,-0.020761171697586178,-5.007338790330373,40.00466617395964,42252.81431293721,25750.345877546362,25750.345877546362,68003.16019048357,77291.35260618193,77291.35260618193,25750.345877546362,103041.6984837283,103041.6984837283,103041.6984837283,127818.54746325608,91484.99979312778,56446.461499884324,38931.709214714945,24776.84897952779,0.0,63708.55819424274,21060.32163259862,1534.1264583694908,0.0,0.8868644830899083,2.816167681194413,0.0014959135982669303,354554.5534943711,1554734.429677688,4.385035855144844,1554734.429677688,4.385035855144844,0.85,0.09552833489711307,4.027634451161993,1.266967123807408,1.0,0.0,4.027634451162014,1.2847623709070515,1.2850603277814114,3.1349256036495325,19307.176648497432,1968.7841055301692,4632.441516551485,4632.441516551485,5.558698536299194,5.002680925129209,-2.3319254150875497,7.334606340216759,3.4933346815814277,3.4933346815814277,0.9980956233089794,0.0,0.0,0.00023190386796314175,7.827227259276006e-05,0.00015363159537038168,0.0006187719063007286,0.09552833489714305,0.07165651218878913,0.023871822708353925,0.09552833154693396,0.07165651218876663,0.02387182270834643,0.3771862442106968,0.3771862442106968,0.12565673202325303,0.0,4.9865837831732165,4.981222507224857,5.0026775766203855,4.9865776186327935,4.981189561381257,5.002751809528775,24776.84897952779,21060.32163259862,0.85,1.0674101269588758,0.6632203821676746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518735490315735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.84212837087,1534.1264583694908,0.3771862442106968,0.12565673202325303,6.112874298809886,3.4933346815814277
4414.0,-30.06307821221514,5.0026781012715364,35.0023446967155,24.090431222599022,4.99799748511902,-26.556979564077142,-40.06557940794153,1.491898836981329,-0.020690333489767454,-5.00733353143878,40.00466421314573,42252.826818354224,25750.338862920617,25750.338862920617,68003.16568127484,77291.35382891174,77291.35382891174,25750.338862920617,103041.69269183236,103041.69269183236,103041.69269183236,127818.5333220339,91484.99276395146,56446.465753395096,38931.696678395965,24776.840630201532,0.0,63708.5373085975,21060.314535671303,1534.125887392192,0.0,0.8868645169404394,2.81616736454405,0.0014959135982669303,354554.6261745899,1554734.345124794,4.385034717779176,1554734.345124794,4.385034717779176,0.8500000000000001,0.0955283132206005,4.027634451161993,1.2669670276483522,1.0,0.0,4.027634451164176,1.284762341777075,1.2850602994011857,3.134925674729067,19307.175165046057,1968.7839542602273,4632.441516551485,4632.441516551485,5.558697022059734,5.0026781012715364,-2.3319186750020746,7.334596776273611,3.4933382850961108,3.4933382850961108,0.998096652884603,0.0,0.0,0.00023190445676228897,7.827247130706306e-05,0.0001536319854552259,0.000618773477419886,0.09552831322063268,0.07165649169867284,0.023871821521959845,0.09552828889779899,0.0716564916986487,0.023871821521951803,0.3771861857690153,0.3771861857690153,0.12565674224033338,0.0,4.986593667649458,4.981238068752532,5.002670414803333,4.986643197949036,4.981310310271624,5.002651766096619,24776.840630201532,21060.314535671303,0.85,1.0674105630753161,0.6632207958830689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873402638505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.840513420491,1534.125887392192,0.3771861857690153,0.12565674224033338,6.112874298809886,3.4933382850961108
4415.0,-30.063053830386863,5.002675253203495,35.00234377748716,24.09043094320225,4.997996687587855,-26.55695769676265,-40.06555705619974,1.491900553963989,-0.020600539233839754,-5.007332133884303,40.004662618948,42252.83961101483,25750.341768164977,25750.341768164977,68003.1813791798,77291.35591513652,77291.35591513652,25750.341768164977,103041.69768330149,103041.69768330149,103041.69768330149,127818.53338840306,91484.98468620682,56446.46838208675,38931.68478235564,24776.835705101563,0.0,63708.5204874572,21060.310349336327,1534.1255993876518,0.0,0.8868645298205942,2.8161663481475334,0.0014959135982669303,354554.6454894163,1554734.2763808793,4.385034285010628,1554734.2763808793,4.385034285010628,0.85,0.09552829694008112,4.027634451161993,1.2669670001743363,1.0,0.0,4.0276344511617514,1.2847623325292603,1.285060290907738,3.134925697294495,19307.173460302736,1968.783780424787,4632.441516551485,4632.441516551485,5.558697649211604,5.002675253203495,-2.331914757731568,7.334590010935063,3.493341901440928,3.493341901440928,0.9980976861259795,0.0,0.0,0.00023190504556559724,7.827266940278356e-05,0.0001536323761628137,0.000618775051047227,0.09552829694010527,0.07165647536027231,0.023871821579832957,0.09552823787389349,0.0716564753602542,0.02387182157982692,0.3771861274414076,0.3771861274414076,0.12565675176456517,0.0,4.986620722484588,4.981272706618483,5.002674701702631,4.9867315946504505,4.9814139144203295,5.002694506426337,24776.835705101563,21060.310349336327,0.85,1.067411091308707,0.663221171794964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518732564957604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.838898447677,1534.1255993876518,0.3771861274414076,0.12565675176456517,6.112874298809886,3.493341901440928
