time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4416.0,-30.063029433664685,5.00267239550765,35.00234285016181,24.09042011657732,4.99799603843597,-26.556935801180614,-40.06553093260152,1.4919024059521706,-0.020686027488522996,-5.007330083572666,40.00466054464747,42252.83676800172,25750.342923501303,25750.342923501303,68003.17969150303,77291.31472267688,77291.31472267688,25750.342923501303,103041.65764617818,103041.65764617818,103041.65764617818,127818.48545558496,91484.93338392836,56446.45542925425,38931.64217186013,24776.82780940678,0.0,63708.469981266906,21060.303637995763,1534.1251223058691,0.0,0.8868645477592763,2.8161677104559306,0.0014959135982669303,354554.6738256389,1554734.1869343028,4.385033682277397,1554734.1869343028,4.385033682277397,0.85,0.09552827855857071,4.027634451161993,1.2669669232470917,1.0,0.0,4.027634451160194,1.284762322649151,1.285060281782313,3.134925721402774,19307.162633367665,1968.782676384664,4632.441516551485,4632.441516551485,5.558697898612773,5.00267239550765,-2.3319103768847245,7.334582772392375,3.4933455057758547,3.4933455057758547,0.9980987159359584,0.0,0.0,0.00023190563472996303,7.827290092774378e-05,0.00015363273380221925,0.0006187764914880178,0.09552827855860249,0.07165645748637221,0.023871821072230282,0.09552825631017824,0.07165645748634837,0.023871821072222334,0.37718607037273116,0.37718607037273116,0.12565676142429902,0.0,4.9866246104831475,4.981275305356746,5.002682456390232,4.986644056084117,4.981289597271825,5.002717373334576,24776.82780940678,21060.303637995763,0.85,1.067411911030024,0.6632216529517333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518731103523521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.837284289897,1534.1251223058691,0.37718607037273116,0.12565676142429902,6.112874298809886,3.4933455057758547
4417.0,-30.063005062620064,5.002669682038172,35.00234194755667,24.090428463555895,4.9980068990808615,-26.556912777682086,-40.06550089744849,1.491914614143222,-0.020692236264267194,-5.007320723443328,40.00465941002755,42252.817447700385,25750.325616337454,25750.325616337454,68003.14306403784,77291.30470008402,77291.30470008402,25750.325616337454,103041.63031642148,103041.63031642148,103041.63031642148,127818.45316603767,91484.91792156108,56446.43066917884,38931.65250264693,24776.822849616194,0.0,63708.47535226312,21060.299422173764,1534.1246510150017,0.0,0.8868645994829402,2.816168884638904,0.0014959135982669303,354554.80318682827,1554734.138007994,4.385031944381095,1554734.138007994,4.385031944381095,0.85,0.09552825524877415,4.027634451161993,1.266966773238965,1.0,0.0,4.027634451161118,1.2847622643244754,1.2850602242002913,3.1349258637197854,19307.15937015886,1968.7823436299716,4632.441516551485,4632.441516551485,5.558694162534554,5.002669682038172,-2.3319006091414716,7.334570291179643,3.4933491024596144,3.4933491024596144,0.9980997435598898,0.0,0.0,0.0002319062232756105,7.827316712032619e-05,0.0001536330561552843,0.0006187777898083282,0.0955282552487969,0.07165643582651708,0.02387181942227983,0.0955282723646954,0.0716564358265,0.02387181942227414,0.3771860123905845,0.3771860123905845,0.12565677140567164,0.0,4.986621828192199,4.981287809690116,5.0026337799938005,4.986628487179075,4.981355617524059,5.002456870602941,24776.822849616194,21060.299422173764,0.85,1.067411246118012,0.6632212937771934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451872964119699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.835671243218,1534.1246510150017,0.3771860123905845,0.12565677140567164,6.112874298809886,3.4933491024596144
4418.0,-30.06298072201646,5.002666884974304,35.00234106978475,24.09041809095072,4.998003164627685,-26.556891241213847,-40.06547861555589,1.491913683825389,-0.020710126878327628,-5.007322016697119,40.004658328137566,42252.83026463244,25750.335647664084,25750.335647664084,68003.16591229652,77291.27798524975,77291.27798524975,25750.335647664084,103041.61363291382,103041.61363291382,103041.61363291382,127818.4354391444,91484.87987026515,56446.432149649,38931.608578462394,24776.821806230582,0.0,63708.430384692976,21060.298535295995,1534.124642529482,0.0,0.8868645968200572,2.8161689686860987,0.0014959135982669303,354554.78531347826,1554734.0913554712,4.385032033852988,1554734.0913554712,4.385032033852988,0.85,0.0955282432142382,4.027634451161993,1.2669667413691061,1.0,0.0,4.02763445116279,1.2847622674626593,1.285060228094441,3.134925856062358,19307.15133973755,1968.7815247548908,4632.441516551485,4632.441516551485,5.558696327985882,5.002666884974304,-2.3318986305949525,7.334565515569256,3.4933527378888343,3.4933527378888343,0.9981007822539526,0.0,0.0,0.00023190681108749888,7.827336459861966e-05,0.0001536334464888792,0.0006187793619293624,0.09552824321425264,0.07165642306868784,0.023871820145564798,0.09552827440047486,0.071656423068677,0.023871820145561187,0.3771859542803337,0.3771859542803337,0.12565677822603927,0.0,4.986620332832047,4.981287458698148,5.002628845913989,4.986611889818789,4.981283596682886,5.002606650775704,24776.821806230582,21060.298535295995,0.85,1.067412358170975,0.6632219630823677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518728180409837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.834058495357,1534.124642529482,0.3771859542803337,0.12565677822603927,6.112874298809886,3.4933527378888343
4419.0,-30.06295636133369,5.002664068029267,35.00234016692812,24.09041798617693,4.998001172840433,-26.55686951232678,-40.0654562638141,1.4919143238338786,-0.020583886554049968,-5.007320401957706,40.00465584194532,42252.84305077469,25750.338033404492,25750.338033404492,68003.18108417917,77291.28567546624,77291.28567546624,25750.338033404492,103041.62370887073,103041.62370887073,103041.62370887073,127818.4353249442,91484.87692170992,56446.43429701998,38931.602916322154,24776.811616073475,0.0,63708.41453239563,21060.289873662452,1534.1240494101612,0.0,0.8868646140338272,2.8161674988862093,0.0014959135982669303,354554.80762990465,1554733.9841475892,4.385031455476607,1554733.9841475892,4.385031455476607,0.8499999999999999,0.09552822301238169,4.027634451161993,1.266966643012129,1.0,0.0,4.027634451162807,1.2847622632539244,1.2850602246405927,3.134925866332018,19307.150717468576,1968.7814613011146,4632.441516551485,4632.441516551485,5.558696842993011,5.002664068029267,-2.3318945566620672,7.334558624691335,3.493356343577964,3.493356343577964,0.998101812450847,0.0,0.0,0.00023190739938566107,7.827356269642991e-05,0.00015363383668923116,0.0006187809335137429,0.09552822301241913,0.0716564041298491,0.023871818882570034,0.09552818946416389,0.07165640412982101,0.023871818882560677,0.37718589529604596,0.37718589529604596,0.12565678513885253,0.0,4.986642956153389,4.981315588120481,5.002634936576044,4.986736515403663,4.981431174928332,5.002662369273764,24776.811616073475,21060.289873662452,0.85,1.0674128619163745,0.6632223288069613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518726721447583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.832445950029,1534.1240494101612,0.37718589529604596,0.12565678513885253,6.112874298809886,3.493356343577964
4420.0,-30.06293202477743,5.002661356182295,35.002339273670025,24.090416344720893,4.998008878135585,-26.556846835415232,-40.06543007036669,1.4919236887736766,-0.02068710715684574,-5.007312867963779,40.004654315811834,42252.839475512395,25750.32542163657,25750.32542163657,68003.16489714896,77291.24787607952,77291.24787607952,25750.32542163657,103041.5732977161,103041.5732977161,103041.5732977161,127818.378358983,91484.83241906794,56446.42401850209,38931.56488951761,24776.805061266903,0.0,63708.369950784516,21060.284302076867,1534.123525554858,0.0,0.8868646578847589,2.8161697342473553,0.0014959135982669303,354554.9117531114,1554733.9183387046,4.385029982101386,1554733.9183387046,4.385029982101386,0.85,0.09552819993015424,4.027634451161993,1.2669665798218923,1.0,0.0,4.027634451161108,1.2847622182315634,1.2850601803629058,3.1349259761902952,19307.14132554234,1968.7805035911692,4632.441516551485,4632.441516551485,5.558694120504691,5.002661356182295,-2.3318861282369694,7.334547484419264,3.4933599386078353,3.4933599386078353,0.9981028396022387,0.0,0.0,0.00023190798710255367,7.827379484289148e-05,0.00015363419225966217,0.0006187823656214605,0.09552819993018152,0.0716563829738382,0.023871816956343328,0.09552823739409454,0.07165638297381773,0.023871816956336507,0.3771858373401065,0.3771858373401065,0.12565679279116723,0.0,4.986636653620849,4.981318220407729,5.002601808357497,4.98662576080693,4.981343069179616,5.002483619647364,24776.805061266903,21060.284302076867,0.85,1.067413354786541,0.6632227367950746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451872526128208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.830834618306,1534.123525554858,0.3771858373401065,0.12565679279116723,6.112874298809886,3.4933599386078353
4421.0,-30.062907705274245,5.0026586118946055,35.00233840187913,24.090410756785445,4.998008304532481,-26.556825001826606,-40.06540394676847,1.4919256010851525,-0.020688366830086125,-5.007311742167241,40.0046531545741,42252.836339281,25750.32931452276,25750.32931452276,68003.16565380376,77291.22762522107,77291.22762522107,25750.32931452276,103041.55693974384,103041.55693974384,103041.55693974384,127818.35969839712,91484.80211997857,56446.41083403965,38931.54587326547,24776.802758653288,0.0,63708.348631918765,21060.282344855295,1534.1233912951384,0.0,0.8868646678152304,2.8161698822107155,0.0014959135982669303,354554.9273121311,1554733.8682646083,4.385029648441197,1554733.8682646083,4.385029648441197,0.85,0.09552818467674754,4.027634451161993,1.266966460584663,1.0,0.0,4.02763445116052,1.2847622080731023,1.2850601709566771,3.13492600097778,19307.13493116214,1968.7798515458533,4632.441516551485,4632.441516551485,5.5586949608577045,5.0026586118946055,-2.3318823766355115,7.334540988530117,3.4933635606473814,3.4933635606473814,0.9981038744706804,0.0,0.0,0.0002319085744089918,7.827402637092968e-05,0.00015363454803806213,0.0006187837985668013,0.09552818467676524,0.07165636791096504,0.023871816765800212,0.09552823512265547,0.07165636791095174,0.023871816765795785,0.3771857786787725,0.3771857786787725,0.1256567986598648,0.0,4.986633570622928,4.981317846615468,5.002590589121155,4.98662337533716,4.981318491210459,5.002547852618761,24776.802758653288,21060.282344855295,0.85,1.0674137238542898,0.6632229095028174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451872380256298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.829223615272,1534.1233912951384,0.3771857786787725,0.1256567986598648,6.112874298809886,3.4933635606473814
4422.0,-30.062883375758176,5.002655860498038,35.00233752067351,24.090410372614883,4.9980079437291085,-26.556803137904666,-40.06537782317025,1.4919277058759504,-0.020600922102232744,-5.007309463079085,40.00465113676654,42252.833227546376,25750.330167588098,25750.330167588098,68003.16339513447,77291.22766622329,77291.22766622329,25750.330167588098,103041.55783381138,103041.55783381138,103041.55783381138,127818.35291038713,91484.79219501863,56446.39775634301,38931.54937630624,24776.795076575745,0.0,63708.34445288198,21060.275815089382,1534.1229257520215,0.0,0.8868646867132345,2.8161689995793897,0.0014959135982669303,354554.95881016704,1554733.7812540985,4.385029013475233,1554733.7812540985,4.385029013475233,0.85,0.09552816505041756,4.027634451161993,1.266966380360536,1.0,0.0,4.027634451163813,1.28476219701373,1.2850601606496408,3.134926027963563,19307.13283657882,1968.7796379577962,4632.441516551485,4632.441516551485,5.558695145007972,5.002655860498038,-2.3318777963526722,7.33453365685071,3.4933671683808987,3.4933671683808987,0.9981049052516854,0.0,0.0,0.00023190916195861203,7.827425789960052e-05,0.0001536349040590115,0.0006187852324890423,0.09552816505044856,0.07165634954966096,0.023871815500787603,0.09552817822934698,0.0716563495496377,0.023871815500779853,0.3771857192725088,0.3771857192725088,0.12565680440872806,0.0,4.986647698914339,4.981337731887265,5.002587431771417,4.986708540976849,4.981421604783577,5.002579135522581,24776.795076575745,21060.275815089382,0.85,1.0674137584194938,0.6632229041644007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518722344866317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.827613081827,1534.1229257520215,0.3771857192725088,0.12565680440872806,6.112874298809886,3.4933671683808987
4423.0,-30.062859042424154,5.002653018305567,35.002336614084086,24.09039521533998,4.998001346334052,-26.55678189423249,-40.06535557620225,1.4919241981427522,-0.020629846791791806,-5.007311188596456,40.004648634997224,42252.84619117122,25750.341063096468,25750.341063096468,68003.18725426769,77291.19309183412,77291.19309183412,25750.341063096468,103041.53415493059,103041.53415493059,103041.53415493059,127818.32017361246,91484.7451282741,56446.398227612575,38931.49655629058,24776.786018681876,0.0,63708.28257497246,21060.268115879593,1534.1224686407152,0.0,0.8868646869909055,2.816169178111058,0.0014959135982669303,354554.934962731,1554733.673374528,4.385029004145588,1554733.673374528,4.385029004145588,0.85,0.09552814836175627,4.027634451161993,1.2669663017848505,1.0,0.0,4.027634451161518,1.2847622122092912,1.2850601766037473,3.134925990885137,19307.12290351927,1968.7786250676093,4632.441516551485,4632.441516551485,5.558697497009248,5.002653018305567,-2.33187618139865,7.3345291997042175,3.493370769396092,3.493370769396092,0.9981059341131691,0.0,0.0,0.00023190974960180446,7.827445507090713e-05,0.00015363529453089734,0.0006187868051670619,0.09552814836179108,0.07165633336699138,0.023871814994799692,0.09552815585145726,0.07165633336696528,0.023871814994790994,0.3771856604991021,0.3771856604991021,0.12565681054333222,0.0,4.986655084122219,4.981335714594934,5.002623039924799,4.986681341804683,4.981324365789476,5.002762191923523,24776.786018681876,21060.268115879593,0.85,1.0674151696718703,0.6632237518166921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518720886569763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.826003559623,1534.1224686407152,0.3771856604991021,0.12565681054333222,6.112874298809886,3.493370769396092
4424.0,-30.062834725904818,5.002650306169896,35.00233570277043,24.09040394648912,4.998009931746745,-26.556759147320992,-40.06532934783024,1.491934353163272,-0.020576148002874106,-5.00730252931148,40.004646684216205,42252.84248757201,25750.32545628061,25750.32545628061,68003.16794385262,77291.19374659816,77291.19374659816,25750.32545628061,103041.51920287877,103041.51920287877,103041.51920287877,127818.29581517776,91484.73944426363,56446.38818523886,38931.50139891641,24776.776612298978,0.0,63708.278011215385,21060.26012045413,1534.121760599654,0.0,0.8868647381034676,2.816169483538254,0.0014959135982669303,354555.05463800556,1554733.5892542975,4.385027286782452,1554733.5892542975,4.385027286782452,0.85,0.09552812249181948,4.027634451161993,1.2669661847455425,1.0,0.0,4.027634451163189,1.2847621634919608,1.2850601286296193,3.1349261097594545,19307.121703954374,1968.778502746032,4632.441516551485,4632.441516551485,5.5586941279832605,5.002650306169896,-2.3318669548212285,7.334517260991124,3.4933743384355265,3.4933743384355265,0.9981069538387218,0.0,0.0,0.00023191033684029775,7.827468752934749e-05,0.00015363564931095028,0.0006187882340914256,0.0955281224918536,0.07165630988015488,0.02387181261169873,0.09552812762854906,0.07165630988012928,0.0238718126116902,0.3771856009164823,0.3771856009164823,0.12565681933619804,0.0,4.986666052341718,4.9813568859263455,5.002603374876571,4.986726381308586,4.981458029705834,5.002541178293086,24776.776612298978,21060.26012045413,0.85,1.0674149430295565,0.663223741193157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518719428044642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.82439492489,1534.121760599654,0.3771856009164823,0.12565681933619804,6.112874298809886,3.4933743384355265
4425.0,-30.06281044081645,5.002647468359536,35.00233479826824,24.090394167602085,4.998002531975161,-26.556738027360417,-40.065303329005815,1.4919301185194662,-0.020507055320024392,-5.007305873736518,40.00464505998802,42252.83963724104,25750.340537243173,25750.340537243173,68003.18017448421,77291.1842303905,77291.1842303905,25750.340537243173,103041.52476763367,103041.52476763367,103041.52476763367,127818.2979094986,91484.7171301636,56446.37253701563,38931.493992386626,24776.773141864924,0.0,63708.26713425155,21060.257170585184,1534.1216617787722,0.0,0.886864726969029,2.816168185537467,0.0014959135982669303,354555.0084165196,1554733.519215457,4.385027660895448,1554733.519215457,4.385027660895448,0.85,0.09552811086273766,4.027634451161993,1.266966118258424,1.0,0.0,4.027634451161497,1.2847621820903758,1.2850601479858754,3.134926064377782,19307.116994742242,1968.7780225400359,4632.441516551485,4632.441516551485,5.558697383493883,5.002647468359536,-2.331866522368219,7.334513990727755,3.493377941971775,3.493377941971775,0.9981079834205071,0.0,0.0,0.00023191092332110655,7.827491813122741e-05,0.00015363600518987914,0.00061878966744166,0.09552811086275821,0.0716562972828772,0.023871813579881013,0.09552807624586879,0.07165629728286178,0.023871813579875875,0.37718554209192356,0.37718554209192356,0.12565682692617106,0.0,4.9866938776686425,4.981382512555342,5.002637797218142,4.986798818416503,4.981478662451764,5.002769127994952,24776.773141864924,21060.257170585184,0.85,1.067415317248891,0.6632238096855188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518717970527668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.822786764413,1534.1216617787722,0.37718554209192356,0.12565682692617106,6.112874298809886,3.493377941971775
4426.0,-30.062786167489175,5.00264477140703,35.00233388840165,24.090392246749275,4.998011807007308,-26.55671525035847,-40.06527706570921,1.4919408898768909,-0.020645205635673847,-5.007296707249287,40.00464309473358,42252.83573029569,25750.323634300734,25750.323634300734,68003.15936459642,77291.13907131883,77291.13907131883,25750.323634300734,103041.46270561956,103041.46270561956,103041.46270561956,127818.22617427546,91484.66592895763,56446.36258793576,38931.448156690974,24776.763468655907,0.0,63708.211625346885,21060.24894835752,1534.1209219061254,0.0,0.8868647807141916,2.8161710702990073,0.0014959135982669303,354555.1351015823,1554733.43447112,4.385025855078023,1554733.43447112,4.385025855078023,0.85,0.09552808490796705,4.027634451161993,1.2669660325394942,1.0,0.0,4.027634451161346,1.2847621304920007,1.2850600971286976,3.134926190282093,19307.106189137718,1968.7769206750233,4632.441516551485,4632.441516551485,5.558693734674491,5.00264477140703,-2.331856928130533,7.334501699537563,3.4933815030759328,3.4933815030759328,0.9981090008788379,0.0,0.0,0.00023191150951925332,7.827515090047323e-05,0.0001536363586187801,0.0006187910909240774,0.0955280849080017,0.07165627365352151,0.023871811254480197,0.09552813381874323,0.07165627365349551,0.023871811254471537,0.37718548415821607,0.37718548415821607,0.12565683682202142,0.0,4.986681918432282,4.9813752018230275,5.002611879529923,4.986651501613608,4.981363381354072,5.002525636722453,24776.763468655907,21060.24894835752,0.85,1.0674159206431209,0.6632243262261818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451871651489492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.82117878482,1534.1209219061254,0.37718548415821607,0.12565683682202142,6.112874298809886,3.4933815030759328
4427.0,-30.062761858424953,5.002641929639317,35.00233298429272,24.0903879510239,4.998003120962507,-26.556694237451268,-40.065254853665806,1.4919354999891188,-0.020459705305881926,-5.007300955451377,40.00464144270494,42252.848730084435,25750.341012125504,25750.341012125504,68003.18974220994,77291.156878489,77291.156878489,25750.341012125504,103041.4978906145,103041.4978906145,103041.4978906145,127818.25797420026,91484.67040780894,56446.36225940551,38931.45349822603,24776.76008358576,0.0,63708.21358181179,21060.246071047895,1534.1208510867464,0.0,0.8868647650827162,2.8161681376689924,0.0014959135982669303,354555.0763894739,1554733.3632334922,4.385026380289754,1554733.3632334922,4.385026380289754,0.85,0.09552807420336784,4.027634451161993,1.2669659847347066,1.0,0.0,4.027634451161864,1.2847621544933907,1.2850601218899291,3.1349261317167114,19307.10713436341,1968.7770170612198,4632.441516551485,4632.441516551485,5.558697486006203,5.002641929639317,-2.3318571636796506,7.334499093318968,3.493385101942526,3.493385101942526,0.998110029126436,0.0,0.0,0.0002319120965818116,7.827534776432446e-05,0.00015363674881748715,0.0006187926625018329,0.09552807420338791,0.07165626165869005,0.02387181254469786,0.09552802824659368,0.07165626165867499,0.023871812544692846,0.377185424956074,0.377185424956074,0.12565684492489343,0.0,4.98671540048332,4.981407708493009,5.0026482861316595,4.986841250145517,4.9815296607883965,5.002785835633745,24776.76008358576,21060.246071047895,0.85,1.0674163646871482,0.6632245099107175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518715059967409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.819571379116,1534.1208510867464,0.377185424956074,0.12565684492489343,6.112874298809886,3.493385101942526
4428.0,-30.06273757033858,5.002639185207475,35.00233206040812,24.09038662388923,4.998008860871843,-26.55667180068659,-40.065228660218395,1.4919430912201883,-0.020515043494526708,-5.0072938821569,40.00463905847715,42252.84509300931,25750.329331820994,25750.329331820994,68003.1744248303,77291.12830249031,77291.12830249031,25750.329331820994,103041.4576343113,103041.4576343113,103041.4576343113,127818.2062899927,91484.63435256325,56446.351143083746,38931.42578831057,24776.748655681393,0.0,63708.17444399196,21060.236357329184,1534.1200598940568,0.0,0.8868648096959957,2.8161696902682105,0.0014959135982669303,354555.1741456635,1554733.2604224863,4.385024881300275,1554733.2604224863,4.385024881300275,0.85,0.09552804923929814,4.027634451161993,1.2669658622005957,1.0,0.0,4.027634451162142,1.2847621177707573,1.2850600859124048,3.1349262213229827,19307.099525192523,1968.7762411417277,4632.441516551485,4632.441516551485,5.558694964591856,5.002639185207475,-2.3318491264038985,7.3344883116113735,3.4933886526282776,3.4933886526282776,0.9981110436080793,0.0,0.0,0.0002319126831391221,7.827557991568015e-05,0.00015363710322344193,0.000618794089919466,0.09552804923933766,0.07165623870209287,0.0238718105372448,0.09552803645150454,0.07165623870206321,0.023871810537234923,0.37718536714989953,0.37718536714989953,0.12565685535711124,0.0,4.986725399860063,4.981423663966154,5.002640401629776,4.98677883866236,4.981500929871515,5.002622311834273,24776.748655681393,21060.236357329184,0.85,1.0674167800022936,0.6632248602595768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518713602898121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.817965498452,1534.1200598940568,0.37718536714989953,0.12565685535711124,6.112874298809886,3.4933886526282776
4429.0,-30.062713289320083,5.0026363684847475,35.00233114342789,24.09037632113325,4.9980048567492386,-26.556650344796125,-40.0652063783258,1.4919419122255757,-0.02052631286852602,-5.007294757251618,40.004637411813896,42252.85770363552,25750.338006727383,25750.338006727383,68003.1957103629,77291.10285680188,77291.10285680188,25750.338006727383,103041.44086352926,103041.44086352926,103041.44086352926,127818.1850628004,91484.59748539147,56446.35233222626,38931.383503516896,24776.744199271143,0.0,63708.12770278804,21060.23256938047,1534.1198470150684,0.0,0.8868648112046796,2.8161697361511466,0.0014959135982669303,354555.16205145017,1554733.1894162274,4.3850248306090585,1554733.1894162274,4.3850248306090585,0.85,0.09552803542397671,4.027634451161993,1.2669657929660754,1.0,0.0,4.027634451162383,1.284762122075179,1.285060090971233,3.1349262108198364,19307.09174467113,1968.7754477493465,4632.441516551485,4632.441516551485,5.558696837234252,5.0026363684847475,-2.3318469075226487,7.334483276007396,3.4933922279407374,3.4933922279407374,0.998112065125925,0.0,0.0,0.00023191326952711172,7.827577739960113e-05,0.0001536374921275106,0.0006187956562828912,0.09552803542399982,0.07165622422849358,0.02387181119550624,0.09552802491466852,0.07165622422847624,0.023871811195500466,0.37718530947806433,0.37718530947806433,0.12565686499008313,0.0,4.986734342173747,4.981428186338576,5.002662608886169,4.986768444383074,4.981444612561916,5.002749774143865,24776.744199271143,21060.23256938047,0.85,1.0674178972518586,0.6632255447963262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518712147086514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.816360007835,1534.1198470150684,0.37718530947806433,0.12565686499008313,6.112874298809886,3.4933922279407374
4430.0,-30.06268904642949,5.00263363210536,35.00233022349796,24.090380302537255,4.9980102671141475,-26.55662798169208,-40.06518021980298,1.4919492023770735,-0.02049031897314535,-5.007288471203456,40.0046354919367,42252.85391763025,25750.328365526457,25750.328365526457,68003.18228315671,77291.09712062865,77291.09712062865,25750.328365526457,103041.4254861551,103041.4254861551,103041.4254861551,127818.16118930961,91484.58415470918,56446.340951712285,38931.38133666322,24776.735703154507,0.0,63708.11703981772,21060.22534768133,1534.1192434849975,0.0,0.8868648501322753,2.816169997117635,0.0014959135982669303,354555.24892754725,1554733.10662863,4.385023522656513,1554733.10662863,4.385023522656513,0.85,0.09552801290838046,4.027634451161993,1.2669656753772869,1.0,0.0,4.027634451162631,1.2847620867632317,1.285060056403323,3.134926296983921,19307.088931337377,1968.7751608691426,4632.441516551485,4632.441516551485,5.558694755998928,5.00263363210536,-2.331839446715809,7.334473078821169,3.493395776871394,3.493395776871394,0.9981130791061126,0.0,0.0,0.0002319138549956724,7.827600924259826e-05,0.00015363784575307413,0.0006187970805573937,0.09552801290841287,0.07165620303317534,0.023871809875237522,0.09552800037885364,0.07165620303315104,0.023871809875229428,0.3771852512307294,0.3771852512307294,0.12565687580396862,0.0,4.986744715221619,4.9814463986891155,5.002649444640895,4.986798152230335,4.981531195816444,5.002608739113498,24776.735703154507,21060.22534768133,0.85,1.0674178651466746,0.663225596374511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451871069169883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.814755185227,1534.1192434849975,0.3771852512307294,0.12565687580396862,6.112874298809886,3.493395776871394
4431.0,-30.06266480777959,5.00263083240157,35.00232931075288,24.090375133696966,4.998006873129986,-26.556606502921216,-40.065157937910385,1.491948568271901,-0.020428439591796632,-5.007288921200915,40.004633861351486,42252.866332819394,25750.33596445492,25750.33596445492,68003.20229727431,77291.0901063229,77291.0901063229,25750.33596445492,103041.42607077782,103041.42607077782,103041.42607077782,127818.15722828262,91484.56598303923,56446.34220953666,38931.35974833618,24776.731157504804,0.0,63708.09090584099,21060.221483879082,1534.1190177367305,0.0,0.8868648537453037,2.8161691317425084,0.0014959135982669303,354555.24270837335,1554733.03631568,4.385023401260124,1554733.03631568,4.385023401260124,0.85,0.09552799864114192,4.027634451161993,1.2669656391115862,1.0,0.0,4.027634451161886,1.2847620885207935,1.2850600589133896,3.134926292695324,19307.08509635194,1968.7747698094602,4632.441516551485,4632.441516551485,5.558696396371166,5.00263083240157,-2.331836918730248,7.334467751131818,3.49339934534442,3.49339934534442,0.9981140986698342,0.0,0.0,0.00023191444036317954,7.827620672752107e-05,0.00015363823363565848,0.0006187986428066534,0.09552799864116501,0.0716561882117624,0.02387181042940261,0.09552795735631994,0.07165618821174508,0.02387181042939684,0.37718519335653494,0.37718519335653494,0.12565688543151873,0.0,4.986768040298102,4.981472716568476,5.002663781719093,4.986860481609142,4.981577132816028,5.002720274475962,24776.731157504804,21060.221483879082,0.85,1.0674186171703277,0.6632260633153818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518709238596783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.81315040816,1534.1190177367305,0.37718519335653494,0.12565688543151873,6.112874298809886,3.49339934534442
4432.0,-30.062640601089903,5.002628089474067,35.002328392752,24.09037408595907,4.998010654267714,-26.556584335334772,-40.065131744462974,1.4919543885129665,-0.02044242346738656,-5.007283747199505,40.004631882774284,42252.8625104261,25750.329151300342,25750.329151300342,68003.19166172645,77291.0707248798,77291.0707248798,25750.329151300342,103041.39987618013,103041.39987618013,103041.39987618013,127818.1225602228,91484.53836210666,56446.33014765446,38931.34246050244,24776.722684042663,0.0,63708.06514454511,21060.214281436263,1534.1184390602818,0.0,0.8868648872281956,2.8161699194046887,0.0014959135982669303,354555.3142154818,1554732.9509968697,4.385022276247641,1554732.9509968697,4.385022276247641,0.85,0.0955279772803092,4.027634451161993,1.2669655451504513,1.0,0.0,4.027634451162025,1.2847620600868188,1.2850600312239275,3.1349263620765875,19307.079267175293,1968.7741753988666,4632.441516551485,4632.441516551485,5.558694925623063,5.002628089474067,-2.3318302786720158,7.334458368146082,3.4934028901539524,3.4934028901539524,0.9981151114725578,0.0,0.0,0.0002319150249602012,7.827643888123215e-05,0.00015363858607896904,0.0006188000623194731,0.09552797728034176,0.07165616800624673,0.023871809274095032,0.0955279516478072,0.0716561680062223,0.0238718092740869,0.3771851362847298,0.3771851362847298,0.12565689576963798,0.0,4.986780730756266,4.981493006653011,5.002653654521964,4.986841323732108,4.9815840010903685,5.00262298288709,24776.722684042663,21060.214281436263,0.85,1.0674188818548527,0.6632262715020459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518707785749199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.81154635423,1534.1184390602818,0.3771851362847298,0.12565689576963798,6.112874298809886,3.4934028901539524
4433.0,-30.06261639833798,5.002625317491601,35.00232748224704,24.090363329183333,4.998009488645073,-26.55656266602411,-40.06510569071395,1.4919557563315475,-0.020519299653585676,-5.007282587561696,40.00463026510784,42252.85897373975,25750.332637895848,25750.332637895848,68003.1916116356,77291.03196845745,77291.03196845745,25750.332637895848,103041.3646063533,103041.3646063533,103041.3646063533,127818.08230120166,91484.48936497864,56446.31637026218,38931.30332746273,24776.71769484837,0.0,63708.0210223111,21060.210040621114,1534.1181482289614,0.0,0.8868648989829468,2.8161710646156926,0.0014959135982669303,354555.3302422176,1554732.8812410005,4.385021881292466,1554732.8812410005,4.385021881292466,0.85,0.09552796145784101,4.027634451161993,1.2669654347049075,1.0,0.0,4.027634451161351,1.2847620524812604,1.2850600243675918,3.1349263806347833,19307.068926723765,1968.7731209662593,4632.441516551485,4632.441516551485,5.558695678270556,5.002625317491601,-2.3318265751967298,7.334451892688331,3.493406447424825,3.493406447424825,0.9981161278356643,0.0,0.0,0.00023191560946348274,7.82766697974214e-05,0.00015363893966606132,0.0006188014864390274,0.09552796145786532,0.07165615209815776,0.02387180935970756,0.09552797365115907,0.07165615209813953,0.023871809359701485,0.3771850795066953,0.3771850795066953,0.12565690520160458,0.0,4.986776802050372,4.981486505724149,5.002657443996782,4.986763287908104,4.981462706101922,5.002674806677419,24776.71769484837,21060.210040621114,0.85,1.0674196203303865,0.6632266753183627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518706334817566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.809942467988,1534.1181482289614,0.3771850795066953,0.12565690520160458,6.112874298809886,3.493406447424825
4434.0,-30.062592180842035,5.002622553034654,35.002326565251835,24.090368078928464,4.998010031974704,-26.55654081251531,-40.06508333897216,1.4919586636483404,-0.0203705859053116,-5.007279733842729,40.004628255054776,42252.87107074967,25750.331734833657,25750.331734833657,68003.20280558334,77291.04906637827,77291.04906637827,25750.331734833657,103041.38080121193,103041.38080121193,103041.38080121193,127818.0906061706,91484.4969081991,56446.31891257188,38931.308884030244,24776.709804958682,0.0,63708.01868898893,21060.20333421488,1534.117659268199,0.0,0.8868649207760965,2.8161694442346885,0.0014959135982669303,354555.36968194833,1554732.7945649175,4.385021149050939,1554732.7945649175,4.385021149050939,0.85,0.0955279421848802,4.027634451161993,1.2669653879990803,1.0,0.0,4.027634451164276,1.2847620376732642,1.2850600103076073,3.1349264167675273,19307.07051866004,1968.773283298582,4632.441516551485,4632.441516551485,5.558695483327527,5.002622553034654,-2.3318216419068123,7.334444194941467,3.4934099913592376,3.4934099913592376,0.9981171403883536,0.0,0.0,0.0002319161943241964,7.827686790296517e-05,0.0001536393264212312,0.0006188030441474738,0.09552794218491165,0.07165613352043657,0.023871808664475073,0.09552789058620914,0.07165613352041299,0.02387180866446722,0.37718502135188237,0.37718502135188237,0.12565691474617569,0.0,4.986802187071021,4.9815200657322976,5.002658284211975,4.986909147937411,4.98165972979848,5.002667070751215,24776.709804958682,21060.20333421488,0.85,1.0674198351319435,0.6632268894912676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518704884122233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.808339309748,1534.117659268199,0.37718502135188237,0.12565691474617569,6.112874298809886,3.4934099913592376
4435.0,-30.062567984415768,5.002619914299289,35.002325674148146,24.090366123151057,4.9980197836965345,-26.556518057099954,-40.065057075675554,1.4919698563810713,-0.020526309866852444,-5.0072712443604654,40.00462717521184,42252.8668474462,25750.31664824385,25750.31664824385,68003.18349569006,77291.00167624214,77291.00167624214,25750.31664824385,103041.318324486,103041.318324486,103041.318324486,127818.02378597154,91484.44369980773,56446.308871013185,38931.26092088283,24776.705461485548,0.0,63707.96638236838,21060.199642262716,1534.1172387862675,0.0,0.8868649678722206,2.8161724808149047,0.0014959135982669303,354555.48701058363,1554732.7480006963,4.38501956663919,1554732.7480006963,4.38501956663919,0.85,0.09552792014032707,4.027634451161993,1.2669652951369064,1.0,0.0,4.02763445116165,1.2847619841075364,1.28505995748025,3.1349265474723715,19307.059289455105,1968.772138238349,4632.441516551485,4632.441516551485,5.55869222660216,5.002619914299289,-2.331812547966769,7.334432462266058,3.493413532943878,3.493413532943878,0.9981181522696794,0.0,0.0,0.00023191677867742485,7.82771006775721e-05,0.00015363967799985275,0.0006188044601776422,0.09552792014034858,0.0716561129388978,0.023871807201450778,0.09552797248062835,0.07165611293888166,0.023871807201445404,0.3771849645216764,0.3771849645216764,0.12565692420443494,0.0,4.986787509873864,4.981516109792437,5.002611418444019,4.986744934493629,4.981516421757931,5.002440096209284,24776.705461485548,21060.199642262716,0.85,1.0674204084233712,0.6632273677337153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518703432543432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.806737253639,1534.1172387862675,0.3771849645216764,0.12565692420443494,6.112874298809886,3.493413532943878
4436.0,-30.062543809117923,5.00261720592872,35.00232480577954,24.090360884461575,4.998016862337453,-26.5564965881124,-40.06503102192653,1.4919696413322643,-0.020475407491630904,-5.007271887906164,40.00462605521188,42252.863314780625,25750.325004468203,25750.325004468203,68003.18831924883,77290.99244902954,77290.99244902954,25750.325004468203,103041.31745349774,103041.31745349774,103041.31745349774,127818.02137358747,91484.4235320511,56446.294397803606,38931.25459360833,24776.703920089727,0.0,63707.95851369806,21060.198332076267,1534.1171888070733,0.0,0.8868649686524671,2.8161717370392307,0.0014959135982669303,354555.478116479,1554732.6997048531,4.385019540423206,1554732.6997048531,4.385019540423206,0.85,0.09552790721497542,4.027634451161993,1.2669652105169376,1.0,0.0,4.027634451162166,1.284761983907917,1.2850599580307243,3.1349265479594597,19307.05503321156,1968.7717042222941,4632.441516551485,4632.441516551485,5.558694030451019,5.00261720592872,-2.3318101309158394,7.334427336844559,3.4934171078471006,3.4934171078471006,0.9981191736706002,0.0,0.0,0.00023191736252174908,7.827733159556592e-05,0.00015364003092618316,0.0006188058816358893,0.09552790721499094,0.0716560995632402,0.023871807651750725,0.09552794422274816,0.07165609956322858,0.023871807651746853,0.3771849064975617,0.3771849064975617,0.12565693070004189,0.0,4.98678954928539,4.981521710479683,5.002602763730522,4.986796480414512,4.981542890060268,5.002566921328764,24776.703920089727,21060.198332076267,0.85,1.0674206159757456,0.6632273941990418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451870198222781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.805135582685,1534.1171888070733,0.3771849064975617,0.12565693070004189,6.112874298809886,3.4934171078471006
4437.0,-30.062519695571382,5.002614459362449,35.00232391184074,24.090360954310768,4.998013683748559,-26.55647520037322,-40.06500877495853,1.4919691885507165,-0.020322165500203937,-5.007271140841913,40.00462357368547,42252.875249198514,25750.329587952587,25750.329587952587,68003.2048371511,77291.00572358111,77291.00572358111,25750.329587952587,103041.3353115337,103041.3353115337,103041.3353115337,127818.02931418672,91484.42578709008,56446.29531270877,38931.2560826459,24776.694002653025,0.0,63707.95008529893,21060.18990225507,1534.116631255452,0.0,0.8868649814353005,2.8161698112619424,0.0014959135982669303,354555.48844125913,1554732.5926982397,4.385019110924917,1554732.5926982397,4.385019110924917,0.85,0.09552788799917844,4.027634451161993,1.2669651715038346,1.0,0.0,4.027634451161705,1.2847619848234768,1.285059959694722,3.1349265457254174,19307.05550911948,1968.7717527513964,4632.441516551485,4632.441516551485,5.5586950198826965,5.002614459362449,-2.331806730824865,7.334421190187314,3.493420657345811,3.493420657345811,0.9981201878130889,0.0,0.0,0.00023191794487610221,7.827752877403034e-05,0.00015364041610207188,0.0006188074329835685,0.09552788799921506,0.07165608146301515,0.023871806536199917,0.0955278455567909,0.07165608146298767,0.023871806536190768,0.3771848480954515,0.3771848480954515,0.12565693711242046,0.0,4.986821151131437,4.9815603599468545,5.002613205523232,4.986948975341704,4.981716377805469,5.0026563930652515,24776.694002653025,21060.18990225507,0.85,1.0674210164681368,0.6632276692724519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518700533178888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.803534295002,1534.116631255452,0.3771848480954515,0.12565693711242046,6.112874298809886,3.493420657345811
4438.0,-30.062495555748523,5.002611679586986,35.00232299372691,24.090350476931803,4.998010786745188,-26.556453760820535,-40.0649827212095,1.491968991817528,-0.020351989991354458,-5.007270218222909,40.004621081658705,42252.87158240318,25750.333573055617,25750.333573055617,68003.2051554588,77290.97509375878,77290.97509375878,25750.333573055617,103041.3086668144,103041.3086668144,103041.3086668144,127817.9927080328,91484.3842411531,56446.28072979887,38931.22612372691,24776.68404121841,0.0,63707.91016494532,21060.181435035647,1534.1160627082847,0.0,0.8868649951492173,2.816170310734453,0.0014959135982669303,354555.50119228923,1554732.4852388413,4.385018650142589,1554732.4852388413,4.385018650142589,0.85,0.09552786908474958,4.027634451161993,1.266965039628558,1.0,0.0,4.027634451162352,1.2847619845399416,1.285059960160164,3.1349265464172666,19307.046741182152,1968.7708586706117,4632.441516551485,4632.441516551485,5.558695880142457,5.002611679586986,-2.331803227187957,7.334414906774943,3.4934241908082004,3.4934241908082004,0.9981211973737716,0.0,0.0,0.00023191852786638936,7.827775969319267e-05,0.00015364076817319668,0.00061880885099736,0.09552786908478636,0.07165606351505614,0.023871805569730217,0.09552782857383052,0.07165606351502855,0.023871805569721023,0.377184791399638,0.377184791399638,0.1256569446109679,0.0,4.986840216464486,4.981577887706749,5.00263688329693,4.986918228231559,4.981649752357782,5.002733348560582,24776.68404121841,21060.181435035647,0.85,1.0674216903268774,0.6632280273047227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518699087831566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.801932576082,1534.1160627082847,0.377184791399638,0.1256569446109679,6.112874298809886,3.4934241908082004
4439.0,-30.062471382732884,5.002608951736055,35.00232207154946,24.090344260353618,4.998014269275645,-26.556431653409742,-40.06495656268669,1.4919745399528204,-0.02044593785149118,-5.0072652941183025,40.00461912707075,42252.86765230615,25750.32734211169,25750.32734211169,68003.19499441783,77290.93582463154,77290.93582463154,25750.32734211169,103041.26316674323,103041.26316674323,103041.26316674323,127817.93903064859,91484.33662523018,56446.26845290617,38931.186858137786,24776.67586390535,0.0,63707.86272204314,21060.17448431955,1534.1155047807597,0.0,0.8868650272739765,2.8161721196314375,0.0014959135982669303,354555.56924574537,1554732.4009545,4.385017570763082,1554732.4009545,4.385017570763082,0.85,0.09552784795288957,4.027634451161993,1.266964950063266,1.0,0.0,4.027634451164257,1.2847619573805293,1.285059933744527,3.1349266126885027,19307.0366922229,1968.7698339619444,4632.441516551485,4632.441516551485,5.558694535075521,5.002608951736055,-2.331796792469903,7.334405744205958,3.493427709674873,3.493427709674873,0.9981222027642495,0.0,0.0,0.00023191911165965497,7.827799154161767e-05,0.0001536411201180373,0.000618810268502525,0.0955278479529216,0.07165604366973569,0.023871804283185912,0.09552785865245024,0.07165604366971166,0.023871804283177908,0.3771847348132446,0.3771847348132446,0.12565695378839448,0.0,4.98683417316073,4.981569709532437,5.0026372453003205,4.986819356266835,4.981546355950684,5.002648055339421,24776.67586390535,21060.17448431955,0.85,1.0674223257357605,0.6632284595177059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518697640909535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.800332187348,1534.1155047807597,0.3771847348132446,0.12565695378839448,6.112874298809886,3.493427709674873
4440.0,-30.062447205227734,5.002606203395797,35.002321157234974,24.090343911107652,4.998013652601291,-26.55640995192546,-40.06493428079409,1.4919763992993225,-0.020360219981910177,-5.007263752037075,40.00461751174217,42252.87967031453,25750.329800830958,25750.329800830958,68003.20947114548,77290.93707629268,77290.93707629268,25750.329800830958,103041.26687712365,103041.26687712365,103041.26687712365,127817.9376314055,91484.32786862277,56446.27046264602,38931.17489552972,24776.67075428185,0.0,63707.84564981157,21060.170141139573,1534.1152028084837,0.0,0.8868650409658071,2.816171173652887,0.0014959135982669303,354555.59055804013,1554732.3312994612,4.385017110722879,1554732.3312994612,4.385017110722879,0.85,0.09552783141782496,4.027634451161993,1.2669649198418487,1.0,0.0,4.027634451162605,1.284761947476867,1.285059924588783,3.1349266368542668,19307.034844211026,1968.7696455171774,4632.441516551485,4632.441516551485,5.558695065836515,5.002606203395797,-2.33179283015439,7.334399033550188,3.4934312395724874,3.4934312395724874,0.998123211306425,0.0,0.0,0.00023191969556269736,7.827818903116347e-05,0.00015364150653153388,0.0006188118248348362,0.09552783141784954,0.07165602721109805,0.02387180420675149,0.0955278092350421,0.07165602721107961,0.023871804206745353,0.37718467676657913,0.37718467676657913,0.12565696291021947,0.0,4.986847459409432,4.981584383942334,5.002646360743256,4.98690353205518,4.981646012585713,5.00268575442152,24776.67075428185,21060.170141139573,0.85,1.0674228390164786,0.6632288258901359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518696191998235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.798733268235,1534.1152028084837,0.37718467676657913,0.12565696291021947,6.112874298809886,3.4934312395724874
4441.0,-30.062423066053576,5.002603526493157,35.00232025234336,24.090342653822177,4.9980190766238195,-26.556387680830124,-40.06490808734668,1.4919836914006612,-0.02041338799881487,-5.007257866327126,40.0046159575746,42252.875495817825,25750.32122831683,25750.32122831683,68003.19672413466,77290.90999227577,77290.90999227577,25750.32122831683,103041.2312205926,103041.2312205926,103041.2312205926,127817.8957642465,91484.2932374276,56446.25874097103,38931.149440507295,24776.66454365389,0.0,63707.813984161185,21060.164862105805,1534.1147367309768,0.0,0.8868650765329952,2.816172559116852,0.0014959135982669303,354555.6719013553,1554732.2642817681,4.385015915679179,1554732.2642817681,4.385015915679179,0.85,0.09552781044740656,4.027634451161993,1.2669648022530602,1.0,0.0,4.027634451163521,1.2847619121609493,1.2850598900137022,3.1349267230280633,19307.027535574594,1968.768900243671,4632.441516551485,4632.441516551485,5.5586932152974216,5.002603526493157,-2.3317856769425296,7.334389203435687,3.4934347587427363,3.4934347587427363,0.9981242167836389,0.0,0.0,0.00023192027854137412,7.827842119031029e-05,0.00015364185735106383,0.0006188132378076612,0.09552781044743355,0.07165600736621014,0.023871803081223414,0.09552783104048947,0.07165600736618989,0.023871803081216666,0.377184618932634,0.377184618932634,0.12565697251884653,0.0,4.986844626382037,4.981587128230274,5.0026267811289244,4.986844478328294,4.981609292198073,5.002559652975265,24776.66454365389,21060.164862105805,0.85,1.0674231694881475,0.6632290900190452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451869474281811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.797135244831,1534.1147367309768,0.377184618932634,0.12565697251884653,6.112874298809886,3.4934347587427363
