time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4442.0,-30.06239891760491,5.00260087431658,35.00231937219479,24.09034698447215,4.99802228004984,-26.55636562348264,-40.06488196374846,1.491988985927854,-0.020330112793487842,-5.007254109653379,40.00461486848598,42252.87149086967,25750.31826118923,25750.31826118923,68003.1897520589,77290.91461574189,77290.91461574189,25750.31826118923,103041.23287693111,103041.23287693111,103041.23287693111,127817.89456189008,91484.28941086646,56446.2462859954,38931.15902763451,24776.661684958966,0.0,63707.82071259347,21060.162432215122,1534.114513486683,0.0,0.8868650995859776,2.816171903738574,0.0014959135982669303,354555.7238203831,1554732.2173188727,4.385015141107962,1554732.2173188727,4.385015141107962,0.85,0.09552779305639186,4.027634451161993,1.2669647170836105,1.0,0.0,4.027634451159925,1.284761886189123,1.2850598647851696,3.134926786401497,19307.026728009507,1968.7688178949497,4632.441516551485,4632.441516551485,5.5586925747868845,5.00260087431658,-2.331780059961163,7.334380934277743,3.4934382948827665,3.4934382948827665,0.9981252271093618,0.0,0.0,0.00023192086174538638,7.827865273099992e-05,0.00015364220901438648,0.0006188146541789747,0.09552779305641046,0.07165599037214196,0.023871802684268504,0.09552779739122776,0.07165599037212801,0.023871802684263855,0.3771845605548873,0.3771845605548873,0.12565698078215876,0.0,4.98685907301865,4.981614358634488,5.002602847755725,4.9869239968599,4.981730420497001,5.002514256711379,24776.661684958966,21060.162432215122,0.85,1.0674229473151062,0.6632289571085158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518693295935794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.795537259446,1534.114513486683,0.3771845605548873,0.12565698078215876,6.112874298809886,3.4934382948827665
4443.0,-30.06237478201738,5.002598129010228,35.00231848190913,24.090336996037536,4.99801626348182,-26.556344499743567,-40.06485971678046,1.4919859812083331,-0.02029029866628207,-5.007255939320463,40.00461281292235,42252.88368010656,25750.32943676225,25750.32943676225,68003.2131168688,77290.89862077808,77290.89862077808,25750.32943676225,103041.22805754034,103041.22805754034,103041.22805754034,127817.88317127936,91484.2612384317,56446.24629776156,38931.12771185572,24776.655113739012,0.0,63707.78282559473,21060.15684667816,1534.1142021304015,0.0,0.886865097718696,2.816171167160868,0.0014959135982669303,354555.6985335078,1554732.128680342,4.385015203847893,1554732.128680342,4.385015203847893,0.85,0.09552777843617269,4.027634451161993,1.2669646308152003,1.0,0.0,4.027634451162005,1.2847618990414085,1.2850598783893559,3.1349267550408424,19307.020782442734,1968.7682116158662,4632.441516551485,4632.441516551485,5.558694987245407,5.002598129010228,-2.331778558049284,7.334376687059512,3.4934418340203206,3.4934418340203206,0.9981262382915201,0.0,0.0,0.00023192144464014364,7.82788499125404e-05,0.00015364259472760324,0.0006188162076908149,0.09552777843620079,0.07165597569930143,0.023871802736899362,0.09552775281668711,0.07165597569928035,0.02387180273689234,0.37718450322941993,0.37718450322941993,0.12565698769203798,0.0,4.986881082767127,4.981637464423613,5.00262156396343,4.986965640654205,4.981726409998544,5.002692950130495,24776.655113739012,21060.15684667816,0.85,1.0674239488608976,0.6632295428609922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518691848497842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.7939402645,1534.1142021304015,0.37718450322941993,0.12565698769203798,6.112874298809886,3.4934418340203206
4444.0,-30.06235065416204,5.002595504115594,35.00231758744846,24.090340558346384,4.998024290154058,-26.5563219785348,-40.06483348840845,1.4919956145271334,-0.020313251246079744,-5.007247735784553,40.00461091074545,42252.87930525132,25750.31498735613,25750.31498735613,68003.19429260746,77290.88061872676,77290.88061872676,25750.31498735613,103041.1956060829,103041.1956060829,103041.1956060829,127817.8416433809,91484.23674754376,56446.23543406959,38931.11257052686,24776.646037298004,0.0,63707.75860782486,21060.149131703303,1534.1135206373435,0.0,0.88686514633671,2.8161724262790875,0.0014959135982669303,354555.8119103125,1554732.0466560472,4.3850135703016715,1554732.0466560472,4.3850135703016715,0.85,0.09552775370416962,4.027634451161993,1.2669645220180974,1.0,0.0,4.02763445116332,1.2847618527739484,1.2850598328598466,3.1349268679373283,19307.015613836946,1968.7676845647543,4632.441516551485,4632.441516551485,5.558691868068172,5.002595504115594,-2.3317697053310122,7.334365209446606,3.4934453406434325,3.4934453406434325,0.9981272401838378,0.0,0.0,0.00023192202734950842,7.827908238304758e-05,0.00015364294496646082,0.0006188176183249038,0.09552775370420294,0.0716559532583505,0.023871800445852437,0.0955277583283505,0.07165595325832551,0.023871800445844114,0.37718444651370303,0.37718444651370303,0.1256569960906231,0.0,4.9868886451112076,4.981657379260582,5.0025920410604385,4.986934484538494,4.981752630888309,5.002489546560639,24776.646037298004,21060.149131703303,0.85,1.0674240591514863,0.6632297263093736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518690401831051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.79234381685,1534.1135206373435,0.37718444651370303,0.1256569960906231,6.112874298809886,3.4934453406434325
4445.0,-30.062326535992117,5.002592838653741,35.002316715004014,24.09032976664605,4.998023188314704,-26.55630037900061,-40.06480743465943,1.4919970313235196,-0.020392353695854126,-5.007247034868294,40.00460976309499,42252.875448577506,25750.3198554224,25750.3198554224,68003.1953039999,77290.84156881187,77290.84156881187,25750.3198554224,103041.16142423428,103041.16142423428,103041.16142423428,127817.80531846748,91484.18751680637,56446.22139657327,38931.07346692566,24776.643894233202,0.0,63707.717361158866,21060.147310098222,1534.1134026576005,0.0,0.8868651540565349,2.8161735471870837,0.0014959135982669303,354555.8215973136,1554731.9971678974,4.385013310918591,1554731.9971678974,4.385013310918591,0.85,0.0955277395465429,4.027634451161993,1.266964452234097,1.0,0.0,4.027634451163266,1.2847618449434606,1.2850598257759256,3.1349268870443767,19307.00522408403,1968.7666251048045,4632.441516551485,4632.441516551485,5.558692918932226,5.002592838653741,-2.3317663286652315,7.334359167318972,3.4934488790152347,3.4934488790152347,0.9981282511472099,0.0,0.0,0.0002319226098263126,7.827931330644652e-05,0.00015364329651986608,0.0006188190342535101,0.09552773954656008,0.07165593900952785,0.023871800537032216,0.0955277898358656,0.07165593900951497,0.023871800537027928,0.3771843901076059,0.3771843901076059,0.12565700276614442,0.0,4.9868815864961675,4.981649859730851,5.002586362912609,4.986854681172417,4.9816211138304425,5.002564982948002,24776.643894233202,21060.147310098222,0.85,1.0674247661156966,0.6632300951711404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518688955627996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.790748018817,1534.1134026576005,0.3771843901076059,0.12565700276614442,6.112874298809886,3.4934488790152347
4446.0,-30.06230241819617,5.002590089846254,35.00231581575136,24.090319813136034,4.998017009709756,-26.55627928745931,-40.064785222616024,1.4919938789732259,-0.0203451659153302,-5.007248437490311,40.00460723735705,42252.88758115137,25750.329856898505,25750.329856898505,68003.21743804988,77290.82633522418,77290.82633522418,25750.329856898505,103041.15619212268,103041.15619212268,103041.15619212268,127817.79066965875,91484.1600474166,56446.221293345065,38931.043060079486,24776.634477536063,0.0,63707.67753761555,21060.139305905654,1534.1129192925407,0.0,0.8868651560635915,2.8161727635981935,0.0014959135982669303,354555.8022124011,1554731.888254862,4.385013243482278,1554731.888254862,4.385013243482278,0.85,0.09552772271554126,4.027634451161993,1.2669643681636082,1.0,0.0,4.0276344511598765,1.284761858487234,1.2850598400712134,3.1349268539964315,19306.999426889277,1968.7660339554566,4632.441516551485,4632.441516551485,5.558695077939754,5.002590089846254,-2.331764532361597,7.334354622207851,3.493452400774435,3.493452400774435,0.9981292573641243,0.0,0.0,0.0002319231922954325,7.827951017997602e-05,0.00015364368211545648,0.0006188205872915942,0.0955277227155766,0.07165592268188876,0.023871800033687832,0.0955277333731562,0.07165592268186226,0.023871800033679003,0.37718433229812953,0.37718433229812953,0.12565700949011455,0.0,4.986886457387698,4.981646393318783,5.0026162588925445,4.986903271574988,4.981629861741908,5.002733176096115,24776.634477536063,21060.139305905654,0.85,1.0674257807922454,0.6632307001962767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518687510005759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.789152831017,1534.1129192925407,0.37718433229812953,0.12565700949011455,6.112874298809886,3.493452400774435
4447.0,-30.062278310248022,5.002587460724579,35.00231491151347,24.09032864905896,4.99802489549673,-26.556256798257415,-40.06475902916861,1.492003383506463,-0.020276628314718437,-5.007240293561149,40.0046052936476,42252.8831404487,25750.315494601033,25750.315494601033,68003.19863504973,77290.83028625573,77290.83028625573,25750.315494601033,103041.14578085676,103041.14578085676,103041.14578085676,127817.77100195742,91484.1574606159,56446.21031481036,38931.05238422837,24776.625221100643,0.0,63707.677605329016,21060.131437935546,1534.112231483834,0.0,0.8868652045286922,2.8161728139455553,0.0014959135982669303,354555.91476543754,1554731.8044396408,4.385011615074029,1554731.8044396408,4.385011615074029,0.85,0.09552769762976435,4.027634451161993,1.2669642615644259,1.0,0.0,4.027634451162023,1.2847618128232137,1.2850597951446712,3.134926965420481,19306.998880965704,1968.7659782867447,4632.441516551485,4632.441516551485,5.558691977566565,5.002587460724579,-2.3317557390728556,7.334343199797434,3.4934558929485995,3.4934558929485995,0.9981302551281713,0.0,0.0,0.00023192377452806254,7.827974234274455e-05,0.00015364403218531798,0.0006188219972450287,0.09552769762979825,0.07165589980788876,0.02387179782190948,0.0955276974721732,0.07165589980786334,0.023871797821901013,0.37718427360682594,0.37718427360682594,0.12565701840722204,0.0,4.986898803638098,4.981669646356124,5.002595859739245,4.986963665246435,4.981778137499248,5.002529746890843,24776.625221100643,21060.131437935546,0.85,1.0674254845127396,0.6632306297869871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518686064406203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.78755843966,1534.112231483834,0.37718427360682594,0.12565701840722204,6.112874298809886,3.4934558929485995
4448.0,-30.062254215367883,5.002584802393698,35.00231403133796,24.090323026198917,4.998024587010669,-26.55623514034859,-40.06473667742682,1.49200551199167,-0.02028693671371684,-5.007239077535825,40.004604186041455,42252.89483091842,25750.31899970564,25750.31899970564,68003.21383062407,77290.80880692515,77290.80880692515,25750.31899970564,103041.1278066308,103041.1278066308,103041.1278066308,127817.75095721713,91484.12613104792,56446.21215504257,38931.01552889482,24776.62315058632,0.0,63707.63867948114,21060.12967799837,1534.112108003201,0.0,0.8868652147240064,2.8161730913053757,0.0014959135982669303,354555.9315714978,1554731.7566782564,4.385011272515512,1554731.7566782564,4.385011272515512,0.8499999999999999,0.09552768296558425,4.027634451161993,1.2669642269471661,1.0,0.0,4.027634451160722,1.284761801664634,1.2850597847311689,3.1349269926483547,19306.99226911125,1968.7653040652265,4632.441516551485,4632.441516551485,5.558692734209601,5.002584802393698,-2.3317519979177823,7.33433680031148,3.4934594166466377,3.4934594166466377,0.9981312618990393,0.0,0.0,0.00023192435644643375,7.82799404554777e-05,0.00015364441599095607,0.0006188235430738393,0.0955276829656011,0.07165588497647997,0.023871797989121136,0.09552770028968074,0.07165588497646733,0.023871797989116927,0.3771842158287296,0.3771842158287296,0.12565702604753198,0.0,4.986909009455644,4.981684368749825,5.002592503580672,4.986952140822098,4.981745569604016,5.002581390931539,24776.62315058632,21060.12967799837,0.85,1.067426375238209,0.6632312185277582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45186846193972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.785964654951,1534.112108003201,0.3771842158287296,0.12565702604753198,6.112874298809886,3.4934594166466377
4449.0,-30.06223009574916,5.002582129849015,35.002313142680364,24.09031743826347,4.998023739061758,-26.55621351408136,-40.0647106236778,1.4920071573942406,-0.02027900399838245,-5.0072371958501565,40.00460217862973,42252.89096425378,25750.32070536191,25750.32070536191,68003.21166961569,77290.78985668701,77290.78985668701,25750.32070536191,103041.11056204893,103041.11056204893,103041.11056204893,127817.72616543993,91484.09710234571,56446.198209913746,38930.998769368845,24776.615603391016,0.0,63707.61437275986,21060.123262882364,1534.1116566830942,0.0,0.886865231562664,2.816173206754061,0.0014959135982669303,354555.9575773077,1554731.6701161186,4.385010706743303,1554731.6701161186,4.385010706743303,0.85,0.09552766452399641,4.027634451161993,1.2669641538662835,1.0,0.0,4.027634451163338,1.2847617927646553,1.2850597765775607,3.1349270143650525,19306.986142836093,1968.7646793590159,4632.441516551485,4632.441516551485,5.558693102407724,5.002582129849015,-2.331747786160534,7.334329916009549,3.493462927151363,3.493462927151363,0.9981322649003894,0.0,0.0,0.0002319249389636167,7.828017138121719e-05,0.00015364476758239953,0.0006188249591556497,0.09552766452402707,0.0716558673226447,0.02387179720138237,0.09552767791630992,0.0716558673226217,0.023871797201374702,0.37718415827917523,0.37718415827917523,0.12565703368674616,0.0,4.986918131252764,4.98169504075679,5.002596968354339,4.986958191851784,4.981741305262858,5.002618405027363,24776.615603391016,21060.123262882364,0.85,1.067426748578621,0.6632314108801458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518683175171752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.784371412039,1534.1116566830942,0.37718415827917523,0.12565703368674616,6.112874298809886,3.493462927151363
4450.0,-30.062206012369984,5.002579530344281,35.00231226179789,24.090316146053397,4.998029307665734,-26.556191278750198,-40.064684430230386,1.4920145740462463,-0.02033401866310669,-5.007231183958668,40.00460062778237,42252.8865724512,25750.311940568085,25750.311940568085,68003.19851301928,77290.76209819454,77290.76209819454,25750.311940568085,103041.07403876263,103041.07403876263,103041.07403876263,127817.6833630544,91484.06187772972,56446.186351987766,38930.97280637995,24776.609324291774,0.0,63707.582130671726,21060.117925648006,1534.1111835960403,0.0,0.8868652677596915,2.8161746312055387,0.0014959135982669303,354556.0406645794,1554731.6032416145,4.385009490537596,1554731.6032416145,4.385009490537596,0.85,0.09552764318553994,4.027634451161993,1.266964034079574,1.0,0.0,4.0276344511624735,1.2847617568688614,1.2850597414207532,3.1349271019538163,19306.978708962946,1968.7639213149187,4632.441516551485,4632.441516551485,5.558691210361424,5.002579530344281,-2.3317405374400373,7.3343200677843186,3.4934664289377064,3.4934664289377064,0.9981332654107733,0.0,0.0,0.00023192552060691664,7.828040354579928e-05,0.00015364511706111736,0.0006188263667281736,0.09552764318556664,0.07165584742614982,0.02387179575941682,0.09552770067548862,0.07165584742612979,0.023871795759410147,0.377184100676546,0.377184100676546,0.12565704179731615,0.0,4.98691165323487,4.981693979480212,5.002574226052843,4.986897165295545,4.98170116103131,5.002494687045441,24776.609324291774,21060.117925648006,0.85,1.067427082282557,0.66323167760135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518681729463765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.78277946789,1534.1111835960403,0.377184100676546,0.12565704179731615,6.112874298809886,3.4934664289377064
4451.0,-30.062181934430786,5.002576876552167,35.00231138885969,24.090316146053397,4.998026673082673,-26.556169868698515,-40.064662183262385,1.492014607350685,-0.020200033419996544,-5.007231139690757,40.00459909741144,42252.898340860214,25750.31845505365,25750.31845505365,68003.21679591386,77290.7728230821,77290.7728230821,25750.31845505365,103041.09127813575,103041.09127813575,103041.09127813575,127817.69640690829,91484.06181755762,56446.18733533702,38930.971646911785,24776.60512877254,0.0,63707.57677568433,21060.114359456657,1534.1109684085698,0.0,0.8868652735243716,2.816172876345159,0.0014959135982669303,354556.04127638333,1554731.5372500843,4.385009296846647,1554731.5372500843,4.385009296846647,0.85,0.09552762809867028,4.027634451161993,1.2669639456132429,1.0,0.0,4.027634451162214,1.2847617555122712,1.2850597408109932,3.1349271052640106,19306.97869626411,1968.7639200199976,4632.441516551485,4632.441516551485,5.558692616636182,5.002576876552167,-2.3317376580286435,7.334314534580811,3.4934699483035265,3.4934699483035265,0.9981342709438648,0.0,0.0,0.0002319261021201777,7.828060073141734e-05,0.00015364550138876037,0.0006188279146594291,0.09552762809869247,0.07165583236458548,0.023871795734107006,0.0955276283701364,0.07165583236456882,0.023871795734101458,0.3771840423267524,0.3771840423267524,0.12565704863738475,0.0,4.986935527662752,4.981724182809273,5.002579098061119,4.987031106270763,4.981845080304879,5.002598670260454,24776.60512877254,21060.114359456657,0.85,1.0674274589874069,0.6632319180752005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518680285928227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.781187601728,1534.1109684085698,0.3771840423267524,0.12565704863738475,6.112874298809886,3.4934699483035265
4452.0,-30.062157901757942,5.002574258770412,35.002310507869275,24.090310069173597,4.998029133633435,-26.556147989819934,-40.064636094588764,1.4920192216957229,-0.020267965063737847,-5.007226878076329,40.004597116996244,42252.89394823492,25750.314133810636,25750.314133810636,68003.20808204556,77290.7383578238,77290.7383578238,25750.314133810636,103041.05249163443,103041.05249163443,103041.05249163443,127817.6494239286,91484.01864840002,56446.17423881232,38930.93823287522,24776.59693229417,0.0,63707.53516516939,21060.107392450045,1534.1104245081544,0.0,0.8868653023723667,2.8161742661600146,0.0014959135982669303,354556.10017398186,1554731.4518520804,4.385008327565563,1554731.4518520804,4.385008327565563,0.85,0.09552760719682413,4.027634451161993,1.2669638708839193,1.0,0.0,4.027634451161132,1.2847617327280552,1.2850597187672346,3.1349271608594216,19306.969585759067,1968.7629910070277,4632.441516551485,4632.441516551485,5.5586916838142555,5.002574258770412,-2.331731699820674,7.334305958591086,3.493473446960146,3.493473446960146,0.9981352705600417,0.0,0.0,0.00023192668254153677,7.828083196851244e-05,0.00015364585057302434,0.0006188293210460004,0.09552760719685617,0.07165581291108974,0.02387179428576643,0.09552764475330898,0.07165581291106571,0.023871794285758422,0.3771839852752391,0.3771839852752391,0.12565705612115885,0.0,4.986938585276789,4.981730888275877,5.002571201652529,4.986958913012586,4.981765810098352,5.002547718462949,24776.59693229417,21060.107392450045,0.85,1.0674280193973777,0.6632322823146313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518678842719024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.779596429364,1534.1104245081544,0.3771839852752391,0.12565705612115885,6.112874298809886,3.493473446960146
4453.0,-30.062133941202006,5.0025715662133985,35.002309617623965,24.090299906116,4.998024332913405,-26.55612690203926,-40.064610075764335,1.4920172937509946,-0.020256297168600668,-5.007227849498843,40.00459508544671,42252.88972696131,25750.323106841694,25750.323106841694,68003.212833803,77290.71667092523,77290.71667092523,25750.323106841694,103041.03977776693,103041.03977776693,103041.03977776693,127817.62999524818,91483.98534692575,56446.15840296319,38930.918826625064,24776.590217481247,0.0,63707.50904410631,21060.10168485906,1534.1100849598813,0.0,0.8868653047841886,2.8161739994947266,0.0014959135982669303,354556.086748446,1554731.3642490995,4.385008246529317,1554731.3642490995,4.385008246529317,0.85,0.095527591757638,4.027634451161993,1.2669637670321392,1.0,0.0,4.027634451161523,1.2847617405519398,1.2850597273364397,3.134927141768482,19306.962557749583,1968.762274349506,4632.441516551485,4632.441516551485,5.558693620812493,5.0025715662133985,-2.33172958940828,7.334301155621679,3.493476952056904,3.493476952056904,0.9981362720162582,0.0,0.0,0.0002319272612225094,7.828106258712747e-05,0.00015364619863538192,0.000618830722913943,0.09552759175766642,0.07165579757428348,0.02387179418338295,0.09552761482416691,0.07165579757426216,0.023871794183375844,0.37718392785694865,0.37718392785694865,0.12565706334852803,0.0,4.986945548643007,4.981731947620517,5.00259588540041,4.98697155233026,4.981734338637921,5.002692773490196,24776.590217481247,21060.10168485906,0.85,1.067428531646445,0.6632324879898941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518677402223321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.778005152762,1534.1100849598813,0.37718392785694865,0.12565706334852803,6.112874298809886,3.493476952056904
4454.0,-30.062109931567402,5.002568950958928,35.00230871939995,24.0903039573692,4.998029371114245,-26.556104786112805,-40.06458768909795,1.4920242256599705,-0.02020970712618464,-5.007221689661734,40.00459307255939,42252.90077405553,25750.313830536452,25750.313830536452,68003.21460459198,77290.71269650047,77290.71269650047,25750.313830536452,103041.02652703693,103041.02652703693,103041.02652703693,127817.6077154353,91483.97372148628,56446.16179904271,38930.90213604841,24776.581188398366,0.0,63707.48332444677,21060.09401013861,1534.1094538939496,0.0,0.8868653434062644,2.816174106538235,0.0014959135982669303,354556.171880423,1554731.277450863,4.385006948843099,1554731.277450863,4.385006948843099,0.85,0.09552756875340018,4.027634451161993,1.2669637434044856,1.0,0.0,4.027634451162959,1.2847617069274189,1.2850596944491506,3.134927223815155,19306.96010429367,1968.7620241666289,4632.441516551485,4632.441516551485,5.558691618346794,5.002568950958928,-2.331722260382338,7.334291211341266,3.4934804302334888,3.4934804302334888,0.9981372657809968,0.0,0.0,0.00023192784109013538,7.828126101250561e-05,0.00015364658007762977,0.0006188322592238816,0.09552756875343386,0.07165577628123837,0.023871792472195497,0.09552758331943186,0.0716557762812131,0.02387179247218708,0.3771838698071754,0.3771838698071754,0.12565707234203852,0.0,4.986956494373146,4.9817494109928475,5.0025872618786025,4.987011982535535,4.981830972359489,5.002564479255966,24776.581188398366,21060.09401013861,0.85,1.0674289903788554,0.6632329291501243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518675966050505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.776413232506,1534.1094538939496,0.3771838698071754,0.12565707234203852,6.112874298809886,3.4934804302334888
4455.0,-30.062085904319797,5.0025663635551405,35.002307845095594,24.090302979480498,4.99803276124202,-26.55608281919014,-40.06456533735616,1.49202967611267,-0.020218332870399536,-5.007217780781595,40.00459197282435,42252.91198711756,25750.310488454495,25750.310488454495,68003.22247557205,77290.69516153254,77290.69516153254,25750.310488454495,103041.00564998703,103041.00564998703,103041.00564998703,127817.58385363342,91483.94786100491,56446.1646865911,38930.87019379312,24776.57820364639,0.0,63707.44839743951,21060.09147309943,1534.1092175044532,0.0,0.8868653672720375,2.816174676136847,0.0014959135982669303,354556.2259030756,1554731.2300289052,4.385006146962765,1554731.2300289052,4.385006146962765,0.85,0.09552755134035762,4.027634451161993,1.2669636554876345,1.0,0.0,4.027634451162493,1.2847616802321968,1.2850596684933155,3.134927288953756,19306.954646646154,1968.7614676414632,4632.441516551485,4632.441516551485,5.5586908968952775,5.0025663635551405,-2.331716554193066,7.334282917748206,3.493483927242079,3.493483927242079,0.9981382649263083,0.0,0.0,0.0002319284213844756,7.828145912879208e-05,0.0001536469622556835,0.0006188337984973773,0.09552755134037662,0.07165575928971947,0.023871792050657148,0.09552759049172752,0.07165575928970522,0.023871792050652395,0.37718381224809977,0.37718381224809977,0.12565708074427687,0.0,4.986963599748208,4.981764305280592,5.002570981799693,4.9869994479112165,4.9818313119620825,5.002513293296261,24776.57820364639,21060.09147309943,0.85,1.067429699135544,0.6632334687699681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518674526936235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.774823094149,1534.1092175044532,0.37718381224809977,0.12565708074427687,6.112874298809886,3.493483927242079
4456.0,-30.062061937451283,5.002563764637104,35.002306978562395,24.090297251846664,4.998032925760542,-26.55606122918691,-40.064535511750705,1.492032217496505,-0.020236541065003166,-5.007215713674535,40.00459045056597,42252.891805574356,25750.311870164387,25750.311870164387,68003.20367573874,77290.67147193495,77290.67147193495,25750.311870164387,103040.98334209934,103040.98334209934,103040.98334209934,127817.55670564101,91483.91456441404,56446.134898054814,38930.86629595469,24776.573363541676,0.0,63707.43965949637,21060.087359010424,1534.1089159453957,0.0,0.8868653832978368,2.8161751566168096,0.0014959135982669303,354556.2544715182,1554731.164387209,4.385005608502393,1554731.164387209,4.385005608502393,0.85,0.09552753437110455,4.027634451161993,1.2669635263597594,1.0,0.0,4.027634451163083,1.2847616671484625,1.2850596561502534,3.134927320879176,19306.94761966727,1968.7607510890334,4632.441516551485,4632.441516551485,5.5586911951634566,5.002563764637104,-2.331712196490628,7.334275961127732,3.4934874282935344,3.4934874282935344,0.9981392652267241,0.0,0.0,0.00023192900022190433,7.828172349093344e-05,0.0001536472767309709,0.0006188350650888788,0.0955275343711281,0.07165574277731138,0.02387179159381673,0.09552758973849682,0.07165574277729371,0.02387179159381084,0.3771837549373667,0.3771837549373667,0.12565708820325067,0.0,4.986965929138478,4.981769733963176,5.002564003938062,4.986979172609551,4.9817953775965975,5.00254002260408,24776.573363541676,21060.087359010424,0.85,1.0674295504450089,0.6632332429525921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518673086766531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.773234108956,1534.1089159453957,0.3771837549373667,0.12565708820325067,6.112874298809886,3.4934874282935344
4457.0,-30.062037979963335,5.002561060631104,35.00230608620023,24.090287507884227,4.99802540632183,-26.55604041604122,-40.0645132997073,1.4920278424000286,-0.020159478849677726,-5.007218128163843,40.00458796517407,42252.903420332615,25750.324480720086,25750.324480720086,68003.2279010527,77290.6625393852,77290.6625393852,25750.324480720086,103040.98702010528,103040.98702010528,103040.98702010528,127817.5514842886,91483.8929179102,56446.13379885891,38930.84346561255,24776.56446418332,0.0,63707.40792979587,21060.079794555822,1534.1084853985278,0.0,0.8868653800113321,2.8161738624811194,0.0014959135982669303,354556.2211020813,1554731.0572139919,4.385005718927619,1554731.0572139919,4.385005718927619,0.85,0.09552751891841124,4.027634451161993,1.2669634620705623,1.0,0.0,4.027634451160914,1.2847616864201423,1.2850596761698205,3.134927273854645,19306.943051345967,1968.7602852499037,4632.441516551485,4632.441516551485,5.558693917390094,5.002561060631104,-2.331711158463811,7.334272219094915,3.4934909215591854,3.4934909215591854,0.9981402633026244,0.0,0.0,0.00023192957883410605,7.828192037006669e-05,0.00015364765846403934,0.0006188366025701365,0.09552751891844527,0.07165572741379128,0.023871791504653992,0.09552751867631105,0.07165572741376576,0.02387179150464549,0.37718369726099055,0.37718369726099055,0.12565709546109396,0.0,4.986985391731082,4.981783372540804,5.002600946708583,4.987058649314179,4.981833337693615,5.002744127271114,24776.56446418332,21060.079794555822,0.85,1.0674304623410629,0.6632337555923539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518671650216166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.771644715078,1534.1084853985278,0.37718369726099055,0.12565709546109396,6.112874298809886,3.4934909215591854
4458.0,-30.062014038150032,5.002558424639693,35.002305172741146,24.09029173376041,4.998029204351076,-26.556018485171577,-40.064490982890106,1.4920336513729444,-0.020083182983626102,-5.007212453497937,40.00458556595744,42252.914289202214,25750.31631896936,25750.31631896936,68003.23060817158,77290.6643875047,77290.6643875047,25750.31631896936,103040.98070647406,103040.98070647406,103040.98070647406,127817.53404197335,91483.88664037084,56446.1365420695,38930.83344255704,24776.553335499302,0.0,63707.386778056345,21060.070335174405,1534.1077458223842,0.0,0.8868654175636448,2.816173522675304,0.0014959135982669303,354556.2995287766,1554730.9537567622,4.38500445718516,1554730.9537567622,4.38500445718516,0.85,0.09552749537760176,4.027634451161993,1.266963368658908,1.0,0.0,4.027634451161683,1.2847616580520336,1.285059648538065,3.1349273430752334,19306.94172652155,1968.7601501554097,4632.441516551485,4632.441516551485,5.558692155522039,5.002558424639693,-2.331704211663245,7.334262636302938,3.4934943787917705,3.4934943787917705,0.998141251083363,0.0,0.0,0.0002319301570690703,7.828211817833659e-05,0.00015364803889073372,0.0006188381347897969,0.09552749537764052,0.07165570563714999,0.02387178974049053,0.09552746514192452,0.07165570563712091,0.023871789740480844,0.37718363979378594,0.37718363979378594,0.1256571052178993,0.0,4.987012010890453,4.9818173427735815,5.002605494644683,4.987129270514288,4.981964009475803,5.0026344754170395,24776.553335499302,21060.070335174405,0.85,1.0674308592358541,0.6632341464013086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518670214228333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.770055932171,1534.1077458223842,0.37718363979378594,0.1256571052178993,6.112874298809886,3.4934943787917705
4459.0,-30.061990071506635,5.00255584722201,35.00230428547379,24.090285202860855,4.9980346203386405,-26.55599637020199,-40.064461052510865,1.4920409190343509,-0.020228010261007512,-5.0072071368649045,40.004584501931944,42252.89378793545,25750.309290121902,25750.309290121902,68003.20307805736,77290.61606207702,77290.61606207702,25750.309290121902,103040.92535219893,103040.92535219893,103040.92535219893,127817.47544975825,91483.83083406724,56446.108559927256,38930.802526822205,24776.550097559317,0.0,63707.35262438152,21060.067582925418,1534.1074597889653,0.0,0.8868654484615954,2.8161760457439318,0.0014959135982669303,354556.37300729164,1554730.9078746522,4.3850034190266225,1554730.9078746522,4.3850034190266225,0.85,0.09552747709229872,4.027634451161993,1.2669632510701199,1.0,0.0,4.027634451163541,1.2847616228590142,1.2850596140805877,3.1349274289491857,19306.92994904804,1968.7589491873414,4632.441516551485,4632.441516551485,5.558690638212553,5.00255584722201,-2.3316974953700065,7.3342533425920164,3.4934978520354134,3.4934978520354134,0.9981422434386895,0.0,0.0,0.00023193073590505094,7.828238347121693e-05,0.000153648352433834,0.0006188393976267895,0.09552747709231821,0.07165568786127094,0.023871789231047262,0.09552753624405443,0.07165568786125633,0.02387178923104239,0.37718358373646477,0.37718358373646477,0.12565711503321617,0.0,4.9870034135425385,4.981811985717343,5.002587166539058,4.986979126603899,4.981800662701346,5.002523962438659,24776.550097559317,21060.067582925418,0.85,1.067430999354253,0.6632341801590542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518668779180288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.768467633832,1534.1074597889653,0.37718358373646477,0.12565711503321617,6.112874298809886,3.4934978520354134
4460.0,-30.06196613160683,5.002553119536192,35.00230338638878,24.090281081758462,4.998024783992702,-26.555975804612657,-40.06444268217308,1.4920344569988067,-0.020015091841742105,-5.007211692599801,40.004582383180576,42252.921160055994,25750.3273222981,25750.3273222981,68003.2484823541,77290.63929065301,77290.63929065301,25750.3273222981,103040.9666129511,103040.9666129511,103040.9666129511,127817.51059244142,91483.84041770457,56446.122287108505,38930.79792288452,24776.54397949033,0.0,63707.34190237485,21060.06238256678,1534.1072396774323,0.0,0.886865432955132,2.8161727170539264,0.0014959135982669303,354556.3100447664,1554730.816511445,4.385003940037463,1554730.816511445,4.385003940037463,0.85,0.09552746555803629,4.027634451161993,1.266963220848702,1.0,0.0,4.027634451163027,1.2847616518941578,1.2850596438653428,3.1349273581009722,19306.931971597962,1968.7591554300361,4632.441516551485,4632.441516551485,5.558694530798383,5.002553119536192,-2.331698039413448,7.33425115894964,3.4935013385554785,3.4935013385554785,0.9981432395872796,0.0,0.0,0.00023193131409645785,7.828254630016451e-05,0.00015364876779629333,0.0006188410705549404,0.09552746555806284,0.07165567528142379,0.023871790276639045,0.09552740795513362,0.07165567528140389,0.02387179027663241,0.37718352644384157,0.37718352644384157,0.12565712351056102,0.0,4.987043783586785,4.98185115106287,5.00263114961831,4.987196600758068,4.981999153517108,5.002798420367867,24776.54397949033,21060.06238256678,0.85,1.067431891705077,0.6632347214361004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451866734264423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.766880630983,1534.1072396774323,0.37718352644384157,0.12565712351056102,6.112874298809886,3.4935013385554785
4461.0,-30.061942172665308,5.002550594306471,35.002302485249004,24.090289079491072,4.9980381735677595,-26.55595289911894,-40.064416418876476,1.4920489000217543,-0.020077338232454167,-5.007199666167813,40.00458052516165,42252.91582814119,25750.303027566595,25750.303027566595,68003.21885570779,77290.61743228188,77290.61743228188,25750.303027566595,103040.92045984848,103040.92045984848,103040.92045984848,127817.4542492881,91483.81430988829,56446.11270574908,38930.779560154675,24776.533789439614,0.0,63707.31334959429,21060.053721023673,1534.106407286704,0.0,0.8868655008608256,2.81617493858773,0.0014959135982669303,354556.4762560648,1554730.7363913483,4.3850016584339695,1554730.7363913483,4.3850016584339695,0.85,0.09552743751484684,4.027634451161993,1.2669631224917253,1.0,0.0,4.027634451162595,1.2847615831355383,1.2850595758342445,3.1349275258778424,19306.926461752388,1968.7585935821498,4632.441516551485,4632.441516551485,5.558689286321702,5.002550594306471,-2.3316864295824287,7.3342370238889,3.4935047754489603,3.4935047754489603,0.9981442215568458,0.0,0.0,0.00023193189274908521,7.828277909038176e-05,0.00015364911365870344,0.0006188424635622987,0.09552743751488131,0.07165565001486963,0.023871787500011673,0.09552743879393126,0.07165565001484378,0.02387178750000306,0.37718347086043114,0.37718347086043114,0.1256571346855214,0.0,4.9870549211616435,4.981880197140697,5.002588522948486,4.987122327935367,4.98201923989501,5.0024408817305925,24776.533789439614,21060.053721023673,0.85,1.0674319050709247,0.6632349349952656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518665907711426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.76529389126,1534.106407286704,0.37718347086043114,0.1256571346855214,6.112874298809886,3.4935047754489603
4462.0,-30.0619182388308,5.002547999507606,35.00230162399532,24.09027846241372,4.998036034930788,-26.55593156922224,-40.06439036512745,1.4920493653225397,-0.020138782574179004,-5.007200314426097,40.00457988465206,42252.91134540967,25750.311375863723,25750.311375863723,68003.2227212734,77290.58325872029,77290.58325872029,25750.311375863723,103040.89463458401,103040.89463458401,103040.89463458401,127817.42955788501,91483.76961006175,56446.09769675227,38930.74657034386,24776.534923301006,0.0,63707.28149364486,21060.054684805855,1534.106506908277,0.0,0.8868654998814903,2.8161756700467424,0.0014959135982669303,354556.4672968102,1554730.7087717757,4.385001691339232,1554730.7087717757,4.385001691339232,0.85,0.09552742715855304,4.027634451161993,1.2669630680931734,1.0,0.0,4.02763445116168,1.284761579765248,1.2850595732058645,3.1349275341016374,19306.917028211927,1968.7576316287343,4632.441516551485,4632.441516551485,5.5586910884593195,5.002547999507606,-2.3316840680974225,7.334232067605029,3.4935082688705545,3.4935082688705545,0.9981452196773013,0.0,0.0,0.0002319324707966597,7.828301002386264e-05,0.00015364946077279707,0.0006188438616109807,0.0955274271585617,0.07165563848937723,0.023871788669184473,0.09552746970360472,0.07165563848937073,0.02387178866918231,0.3771834160565989,0.3771834160565989,0.12565714279357149,0.0,4.987056490396299,4.981884384293949,5.0025822300459595,4.987061531851907,4.981899900778103,5.0025558259294485,24776.534923301006,21060.054684805855,0.85,1.0674324995025424,0.6632351962722601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518664471637546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.763708331,1534.106506908277,0.3771834160565989,0.12565714279357149,6.112874298809886,3.4935082688705545
4463.0,-30.061894276814286,5.00254542578773,35.00230075375471,24.090272525232308,4.998037523817243,-26.555909851116567,-40.06436431137843,1.4920530981198747,-0.020185897788906004,-5.007196750613934,40.004577900378216,42252.90674771835,25750.308846385113,25750.308846385113,68003.21559410346,77290.55335655903,77290.55335655903,25750.308846385113,103040.86220294415,103040.86220294415,103040.86220294415,127817.38903813166,91483.73063913983,56446.084030300655,38930.71845426575,24776.52683518751,0.0,63707.24528945326,21060.04780990938,1534.105984926116,0.0,0.8868655251935864,2.816176704962337,0.0014959135982669303,354556.516550485,1554730.6232074138,4.385000840863229,1554730.6232074138,4.385000840863229,0.85,0.09552740733958084,4.027634451161993,1.2669629197334875,1.0,0.0,4.027634451163043,1.2847615611083665,1.2850595552882238,3.134927579626016,19306.908803710914,1968.7567929630318,4632.441516551485,4632.441516551485,5.558690542423587,5.00254542578773,-2.331678640221209,7.3342240660089395,3.4935117370967412,3.4935117370967412,0.9981462105990689,0.0,0.0,0.00023193304952621422,7.828324095797369e-05,0.00015364980856824053,0.0006188452624038907,0.09552740733961226,0.0716556198644192,0.02387178747519306,0.09552747503203993,0.07165561986439564,0.023871787475185206,0.37718336038768513,0.37718336038768513,0.1256571506239241,0.0,4.987046008696154,4.981874340557226,5.002570430340256,4.987010852825051,4.981840939279664,5.00253000725894,24776.52683518751,21060.04780990938,0.85,1.0674329942400036,0.6632355010131528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451866303706883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.762123066395,1534.105984926116,0.37718336038768513,0.1256571506239241,6.112874298809886,3.4935117370967412
4464.0,-30.061870396497795,5.002542708490676,35.00229985556197,24.09026847397911,4.998027377363267,-26.55588937015577,-40.064342169184215,1.4920463510215414,-0.019961993238382547,-5.007201008044971,40.0045753457306,42252.918233552424,25750.32607564652,25750.32607564652,68003.24430919894,77290.57804398081,77290.57804398081,25750.32607564652,103040.90411962733,103040.90411962733,103040.90411962733,127817.4222129962,91483.74158019495,56446.08176976786,38930.73312269677,24776.518093368868,0.0,63707.25121606564,21060.040379363538,1534.1056083757558,0.0,0.8868655127824594,2.816173266780574,0.0014959135982669303,354556.4577106495,1554730.513047831,4.385001257871978,1554730.513047831,4.385001257871978,0.85,0.09552739376521885,4.027634451161993,1.2669628939079125,1.0,0.0,4.027634451162666,1.2847615914799773,1.2850595864079137,3.1349275055167016,19306.91111273299,1968.7570284177564,4632.441516551485,4632.441516551485,5.558694261685092,5.002542708490676,-2.331678979362511,7.334221687853187,3.4935152073570914,3.4935152073570914,0.9981472021020261,0.0,0.0,0.00023193362628387698,7.828343722150681e-05,0.00015365018906237016,0.0006188467948951557,0.09552739376525195,0.07165560592971548,0.02387178783553646,0.0955273336212562,0.07165560592969066,0.02387178783552819,0.377183303166157,0.377183303166157,0.12565715789384407,0.0,4.987086229082024,4.981911961366677,5.002618451284434,4.987239014806562,4.982054352645093,5.002802440667722,24776.518093368868,21060.040379363538,0.85,1.067433345673058,0.6632356196039599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518661600811187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.760539164166,1534.1056083757558,0.377183303166157,0.12565715789384407,6.112874298809886,3.4935152073570914
4465.0,-30.06184648788458,5.002540201221579,35.00229895540943,24.090271128248446,4.998041250984497,-26.55586646155514,-40.06431590588761,1.49206122465537,-0.020121767366674703,-5.007188631670551,40.00457349226337,42252.91268411082,25750.300872291704,25750.300872291704,68003.21355640252,77290.53262745184,77290.53262745184,25750.300872291704,103040.83349974354,103040.83349974354,103040.83349974354,127817.34137400165,91483.69213050987,56446.07218716998,38930.688825933204,24776.507874258106,0.0,63707.196700191314,21060.03169311939,1534.104764157011,0.0,0.8868655824518459,2.816176810286051,0.0014959135982669303,354556.6287583837,1554730.4331240228,4.384998917009418,1554730.4331240228,4.384998917009418,0.8499999999999999,0.09552736521452931,4.027634451161993,1.266962788407691,1.0,0.0,4.027634451161744,1.2847615207094873,1.2850595163629233,3.134927678202723,19306.900676772915,1968.7559642459878,4632.441516551485,4632.441516551485,5.558688821064908,5.002540201221579,-2.331667122746499,7.334207323968078,3.4935186300154597,3.4935186300154597,0.9981481800044171,0.0,0.0,0.00023193420372628562,7.828367001417376e-05,0.00015365053371211185,0.000618848183018329,0.09552736521456405,0.07165558038703834,0.023871784827525708,0.09552740875595511,0.0716555803870123,0.023871784827517024,0.3771832475874906,0.3771832475874906,0.1256571683366709,0.0,4.987077651775394,4.981914384101117,5.002576848780961,4.98706686430387,4.981947598578586,5.002433969545564,24776.507874258106,21060.03169311939,0.85,1.0674337763821007,0.6632361000430574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518660169450828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.758954423947,1534.104764157011,0.3771832475874906,0.1256571683366709,6.112874298809886,3.4935186300154597
4466.0,-30.061822643443314,5.0025375330694555,35.002298077737954,24.090261558908992,4.998032347145505,-26.55584588867712,-40.0642937636934,1.4920555923796688,-0.020023710345242307,-5.007193630549607,40.00457234676857,42252.92396041041,25750.32017825483,25750.32017825483,68003.24413866524,77290.53019707155,77290.53019707155,25750.32017825483,103040.85037532638,103040.85037532638,103040.85037532638,127817.35795020199,91483.67647107838,56446.070234418614,38930.67359628862,24776.5075748756,0.0,63707.18117116422,21060.03143864426,1534.1048838243012,0.0,0.8868655611681712,2.816174938682557,0.0014959135982669303,354556.55967134726,1554730.3837288646,4.384999632132055,1554730.3837288646,4.384999632132055,0.85,0.09552735751137369,4.027634451161993,1.2669627444492657,1.0,0.0,4.027634451160611,1.2847615458677963,1.2850595422669924,3.1349276168143048,19306.89737197529,1968.755627250416,4632.441516551485,4632.441516551485,5.558692988621702,5.0025375330694555,-2.3316679806793568,7.334205513748812,3.4935221115034327,3.4935221115034327,0.9981491747152665,0.0,0.0,0.00023193477962012873,7.828386627870096e-05,0.00015365091334142776,0.0006188497120264404,0.09552735751138546,0.07165557085292643,0.023871786658459026,0.09552735042841407,0.0716555708529176,0.023871786658456084,0.3771831912128443,0.3771831912128443,0.12565717591268133,0.0,4.987098006507551,4.981931515059614,5.00260687787943,4.987169920204337,4.981990537630452,5.00271749013649,24776.5075748756,21060.03143864426,0.85,1.0674345166200123,0.6632364387130559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518658736394656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.757371046615,1534.1048838243012,0.3771831912128443,0.12565717591268133,6.112874298809886,3.4935221115034327
4467.0,-30.061798725671633,5.002534955242297,35.002297177507195,24.090260336548113,4.9980375580390035,-26.5558238381499,-40.06426764009518,1.4920626705176103,-0.02006755391965953,-5.007186899423455,40.00456993433584,42252.91897128931,25750.309339259093,25750.309339259093,68003.22831054841,77290.50412795332,77290.50412795332,25750.309339259093,103040.81346721241,103040.81346721241,103040.81346721241,127817.30944569135,91483.64285801955,56446.05770135678,38930.65017406974,24776.49597847894,0.0,63707.14615254868,21060.021581707097,1534.1040904145516,0.0,0.8868656041426384,2.816176300347736,0.0014959135982669303,354556.6526989169,1554730.2797017773,4.384998188207812,1554730.2797017773,4.384998188207812,0.85,0.09552733298976075,4.027634451161993,1.2669626301573595,1.0,0.0,4.027634451162428,1.2847615115637792,1.2850595086972205,3.1349277005190315,19306.890278208375,1968.7549038875025,4632.441516551485,4632.441516551485,5.558690648819745,5.002534955242297,-2.331660273074541,7.334195228316838,3.4935255402795784,3.4935255402795784,0.9981501543655938,0.0,0.0,0.00023193535728637934,7.828409783428122e-05,0.00015365125945209814,0.0006188511060337003,0.09552733298980073,0.07165554842695843,0.0238717845628423,0.0955273518413835,0.07165554842692844,0.023871784562832312,0.37718313509532814,0.37718313509532814,0.12565718551315416,0.0,4.987099716064449,4.981937143487755,5.002596819679752,4.9871193455038,4.981972450927685,5.002569384512412,24776.49597847894,21060.021581707097,0.85,1.067434854917416,0.6632367249682386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518657307185154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.755787180658,1534.1040904145516,0.37718313509532814,0.12565718551315416,6.112874298809886,3.4935255402795784
