time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4468.0,-30.06177486601332,5.002532394950645,35.00229630021116,24.090264771971874,4.99804020042116,-26.55580209686193,-40.06424528835339,1.492067431270124,-0.01997327945127836,-5.007183512277504,40.00456880189965,42252.929603310666,25750.307234998207,25750.307234998207,68003.23683830888,77290.51140301378,77290.51140301378,25750.307234998207,103040.81863801199,103040.81863801199,103040.81863801199,127817.31153808943,91483.64157247658,56446.05977277497,38930.6464441129,24776.49290007744,0.0,63707.139344190335,21060.01896506582,1534.103862752078,0.0,0.886865625472601,2.8161754573490234,0.0014959135982669303,354556.69951099565,1554730.2308697277,4.384997471529971,1554730.2308697277,4.384997471529971,0.8499999999999999,0.09552731629807718,4.027634451161993,1.2669625537795945,1.0,0.0,4.027634451163152,1.284761488103269,1.285059485971669,3.134927757764679,19306.890006904825,1968.7548762222395,4632.441516551485,4632.441516551485,5.558690194575286,5.002532394950645,-2.331654987908653,7.334187382859298,3.4935289918568344,3.4935289918568344,0.9981511405305241,0.0,0.0,0.00023193593355038688,7.828429595720458e-05,0.00015365163759318228,0.0006188526290477581,0.09552731629809616,0.07165553196431916,0.023871784333777006,0.09552731136725257,0.07165553196430491,0.023871784333772263,0.3771830784971166,0.3771830784971166,0.12565719432125358,0.0,4.987120532419681,4.981969425547845,5.002583213133391,4.9872102328262145,4.982104991722338,5.002535226801285,24776.49290007744,21060.01896506582,0.85,1.0674351028525708,0.6632369627371104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451865587358058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.754205578569,1534.103862752078,0.3771830784971166,0.12565719432125358,6.112874298809886,3.4935289918568344
4469.0,-30.061750987845468,5.002529846631514,35.0022954330708,24.090253526251786,4.998041960264628,-26.555780427157504,-40.064219234604366,1.492071399576964,-0.020117646351707208,-5.007180371189507,40.00456734311255,42252.92467574224,25750.305798295714,25750.305798295714,68003.23047403795,77290.4589446024,77290.4589446024,25750.305798295714,103040.76474289811,103040.76474289811,103040.76474289811,127817.2527906728,91483.5801887528,56446.04591989378,38930.59363206558,24776.488047774696,0.0,63707.08167984028,21060.01484060849,1534.1035329363467,0.0,0.8868656467321183,2.8161777204147667,0.0014959135982669303,354556.74292243225,1554730.1679650245,4.38499675721908,1554730.1679650245,4.38499675721908,0.85,0.09552729882918524,4.027634451161993,1.2669624427845703,1.0,0.0,4.0276344511610604,1.2847614683488542,1.2850594669536488,3.1349278059671386,19306.87705236145,1968.7535552264487,4632.441516551485,4632.441516551485,5.558689884435916,5.002529846631514,-2.331649878833435,7.334179725464949,3.4935324444275904,3.4935324444275904,0.9981521269793115,0.0,0.0,0.00023193651026276083,7.828452689482253e-05,0.0001536519833679383,0.0006188540217020779,0.09552729882920885,0.07165551509936108,0.023871783729847777,0.09552736988514536,0.07165551509934337,0.02387178372984188,0.37718302313508795,0.37718302313508795,0.12565720227348243,0.0,4.987107777419112,4.981957157672184,5.0025689925584516,4.987062724837813,4.981914056384539,5.00251808229109,24776.488047774696,21060.01484060849,0.85,1.0674359691405728,0.6632374857175873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518654443459524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.752623609536,1534.1035329363467,0.37718302313508795,0.12565720227348243,6.112874298809886,3.4935324444275904
4470.0,-30.061727103684397,5.002527238334671,35.00229455650327,24.090253735799365,4.998038142400332,-26.55575930984964,-40.06419702256096,1.492070348565912,-0.01995494917520091,-5.0071806473001885,40.004565334244376,42252.935791689786,25750.31299562122,25750.31299562122,68003.24878731101,77290.47523370404,77290.47523370404,25750.31299562122,103040.78822932526,103040.78822932526,103040.78822932526,127817.26933448084,91483.58529203184,56446.04585001897,38930.599380014304,24776.481105155573,0.0,63707.08048516988,21060.008939382238,1534.1031682101443,0.0,0.8868656525989881,2.8161755509973836,0.0014959135982669303,354556.73910644214,1554730.0813401474,4.384996560094713,1554730.0813401474,4.384996560094713,0.85,0.09552728277098674,4.027634451161993,1.266962371901609,1.0,0.0,4.027634451161639,1.2847614720742486,1.2850594714210712,3.134927796876858,19306.878129367626,1968.7536650505144,4632.441516551485,4632.441516551485,5.558691438114573,5.002527238334671,-2.3316472902609973,7.334174528595668,3.4935358963429035,3.4935358963429035,0.9981531132408296,0.0,0.0,0.00023193708712120753,7.828472378047454e-05,0.000153652363340733,0.0006188555520935963,0.09552728277101545,0.07165549931640691,0.023871783454608535,0.09552727421724416,0.07165549931638537,0.02387178345460136,0.37718296608083096,0.37718296608083096,0.1256572094946927,0.0,4.987131467167899,4.981984180796076,5.002582672456128,4.987225698124973,4.9820917485251925,5.0026368670968395,24776.481105155573,21060.008939382238,0.85,1.067436276618283,0.6632376726402599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518653012229297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.75104280663,1534.1031682101443,0.37718296608083096,0.1256572094946927,6.112874298809886,3.4935358963429035
4471.0,-30.0617032486492,5.002524691183504,35.00229367273092,24.090252653136872,4.998042217117392,-26.555737429440413,-40.06417089896274,1.492076397908921,-0.01997476642929996,-5.007175245480915,40.00456337125361,42252.930637058555,25750.305658139965,25750.305658139965,68003.23629519853,77290.45449889248,77290.45449889248,25750.305658139965,103040.76015703243,103040.76015703243,103040.76015703243,127817.23271319196,91483.55657853054,56446.03271669788,38930.58206870295,24776.472556159522,0.0,63707.054624862474,21060.001672735594,1534.102579527217,0.0,0.8868656871842182,2.8161764418808235,0.0014959135982669303,354556.813762346,1554729.9966935648,4.384995398045507,1554729.9966935648,4.384995398045507,0.85,0.09552726102706906,4.027634451161993,1.2669622740941122,1.0,0.0,4.027634451161537,1.2847614425860026,1.2850594426662474,3.1349278688307,19306.8720696131,1968.7530471275206,4632.441516551485,4632.441516551485,5.558689854180648,5.002524691183504,-2.3316405476707955,7.3341652388543,3.4935393259177414,3.4935393259177414,0.9981540931193547,0.0,0.0,0.0002319376632775148,7.828495533839907e-05,0.00015365270793911572,0.0006188569400099144,0.0955272610271015,0.07165547916055523,0.023871781866546277,0.09552727150533658,0.07165547916053089,0.023871781866538166,0.37718291004826665,0.37718291004826665,0.12565721781423642,0.0,4.987143216621746,4.982003466457172,5.0025717952837,4.987200479051637,4.982090876263953,5.002538556861111,24776.472556159522,21060.001672735594,0.85,1.0674365138309097,0.6632378609537667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518651580640114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.74946291973,1534.102579527217,0.37718291004826665,0.12565721781423642,6.112874298809886,3.4935393259177414
4472.0,-30.06167938611692,5.002522114747103,35.00229279676422,24.090247135050618,4.998041163050106,-26.55571605522051,-40.06414484521372,1.4920778321540182,-0.019967026821234413,-5.007174070300956,40.00456183106608,42252.92582194121,25750.309172368117,25750.309172368117,68003.23499430933,77290.43653304414,77290.43653304414,25750.309172368117,103040.74570541225,103040.74570541225,103040.74570541225,127817.21357824646,91483.52855445506,56446.017843353286,38930.56745677975,24776.467872834208,0.0,63707.03532961395,21059.997691909077,1534.1023074530365,0.0,0.8868656987375246,2.8161764773945817,0.0014959135982669303,354556.83000393596,1554729.9302787834,4.384995009859278,1554729.9302787834,4.384995009859278,0.85,0.09552724533893739,4.027634451161993,1.2669622043101119,1.0,0.0,4.0276344511620845,1.2847614346865701,1.285059435505479,3.1349278881059917,19306.866155356365,1968.7524440411728,4632.441516551485,4632.441516551485,5.558690612793176,5.002522114747103,-2.3316368955518483,7.334159010298952,3.4935427695910306,3.4935427695910306,0.9981550770260087,0.0,0.0,0.00023193823961621465,7.828518627781526e-05,0.00015365305333839939,0.0006188583311519686,0.0955272453389607,0.07165546365033111,0.02387178168862959,0.09552725701261114,0.07165546365031362,0.023871781688623764,0.3771828543816659,0.3771828543816659,0.12565722553177125,0.0,4.987155535873853,4.982018449821396,5.002576113784414,4.987207043479714,4.982080616933899,5.002595622109823,24776.467872834208,21059.997691909077,0.85,1.0674368167105448,0.6632379862495361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451865015079697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.74788324548,1534.1023074530365,0.3771828543816659,0.12565722553177125,6.112874298809886,3.4935427695910306
4473.0,-30.061655513613903,5.002519451940024,35.002291894697834,24.090237216465198,4.9980347657632125,-26.55569520634596,-40.06412266809491,1.4920744584956294,-0.019918326988943136,-5.007175663778079,40.00455931892138,42252.93705096059,25750.319536849613,25750.319536849613,68003.2565878102,77290.42234199986,77290.42234199986,25750.319536849613,103040.74187884947,103040.74187884947,103040.74187884947,127817.20037147852,91483.50213808486,56446.01684704697,38930.539212264324,24776.458492629055,0.0,63706.99770489338,21059.989718734698,1534.101829993245,0.0,0.8868656997244723,2.816175651665664,0.0014959135982669303,354556.80798126524,1554729.821952015,4.384994976698253,1554729.821952015,4.384994976698253,0.85,0.09552722945118576,4.027634451161993,1.2669621702423322,1.0,0.0,4.027634451160325,1.2847614492777617,1.2850594508408624,3.1349278525022353,19306.860580392964,1968.751875553116,4632.441516551485,4632.441516551485,5.558692850162273,5.002519451940024,-2.331635308350018,7.334154760290041,3.493546200184689,3.493546200184689,0.9981560571956255,0.0,0.0,0.00023193881619705263,7.828538285542914e-05,0.0001536534333416235,0.0006188598616660456,0.09552722945122075,0.07165544793080068,0.023871781520420063,0.0955271993784358,0.07165544793077444,0.023871781520411323,0.37718279875968697,0.37718279875968697,0.12565723368231835,0.0,4.987176502493185,4.982033683108909,5.0026142882877025,4.987257336789128,4.98209158757345,5.002763956748026,24776.458492629055,21059.989718734698,0.85,1.0674377860783546,0.6632385542116845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518648720504725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.746304516588,1534.101829993245,0.37718279875968697,0.12565723368231835,6.112874298809886,3.493546200184689
4474.0,-30.061631651470176,5.002516911749799,35.002290988662466,24.090235505159967,4.998042861924295,-26.55567291736522,-40.064096509572096,1.4920841278196735,-0.020032983747967137,-5.007167431206254,40.00455739918517,42252.93167871454,25750.304822826907,25750.304822826907,68003.23650154145,77290.38274119781,77290.38274119781,25750.304822826907,103040.68756402472,103040.68756402472,103040.68756402472,127817.13684226738,91483.45618382875,56446.005121346745,38930.50118053556,24776.449278242675,0.0,63706.950458778236,21059.981886506273,1534.10113738305,0.0,0.8868657485535503,2.816178118797836,0.0014959135982669303,354556.92175963946,1554729.7391706319,4.3849933360618785,1554729.7391706319,4.3849933360618785,0.85,0.09552720525581215,4.027634451161993,1.2669620141899212,1.0,0.0,4.0276344511617195,1.2847614028550705,1.285059405147891,3.1349279657775777,19306.850882115185,1968.750886604007,4632.441516551485,4632.441516551485,5.55868967386255,5.002516911749799,-2.3316265194503183,7.3341434312001175,3.4935496004291315,3.4935496004291315,0.9981570286940376,0.0,0.0,0.00023193939252900763,7.828561472472812e-05,0.0001536537778042795,0.0006188612490357061,0.09552720525584565,0.0716554256400993,0.023871779615746345,0.09552724519703151,0.07165542564007417,0.023871779615737977,0.3771827431985565,0.3771827431985565,0.12565724423608507,0.0,4.987164962459474,4.9820236659333546,5.002598173145202,4.987134447458288,4.981999244743804,5.002549364847596,24776.449278242675,21059.981886506273,0.85,1.067438262416016,0.6632389617527592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451864728961512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.74472678286,1534.10113738305,0.3771827431985565,0.12565724423608507,6.112874298809886,3.4935496004291315
4475.0,-30.06160781683062,5.002514248228431,35.00229008875204,24.090225726272934,4.998035517618834,-26.55565219732275,-40.06407433245329,1.4920798981113035,-0.019968548580095558,-5.007170746220494,40.00455576551699,42252.94282372717,25750.319622564122,25750.319622564122,68003.2624462913,77290.37299537442,77290.37299537442,25750.319622564122,103040.69261793853,103040.69261793853,103040.69261793853,127817.1382356388,91483.43384438995,56446.00367274384,38930.477968495674,24776.44561770027,0.0,63706.923586195946,21059.978775045227,1534.101026309921,0.0,0.8868657376029903,2.8161768854106883,0.0014959135982669303,354556.8759444354,1554729.6687248584,4.384993703996051,1554729.6687248584,4.384993703996051,0.85,0.0955271942096168,4.027634451161993,1.2669619477028027,1.0,0.0,4.027634451161291,1.284761421452702,1.285059424489472,3.134927920397763,19306.846167555508,1968.7504058527131,4632.441516551485,4632.441516551485,5.558692868665369,5.002514248228431,-2.3316261916014835,7.334140439829914,3.493553033224981,3.493553033224981,0.9981580094928517,0.0,0.0,0.000231939968197983,7.828581130333563e-05,0.00015365415689464737,0.0006188627758731318,0.09552719420963751,0.07165541333446533,0.02387178087517218,0.09552719526349988,0.0716554133344498,0.023871780875167007,0.3771826861643989,0.3771826861643989,0.12565725344430534,0.0,4.987173670441507,4.982023569286639,5.002633308685176,4.987202197640386,4.982016881909374,5.002767548188842,24776.44561770027,21059.978775045227,0.85,1.0674391199299142,0.6632394164593213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518645859346708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.743149637352,1534.101026309921,0.3771826861643989,0.12565725344430534,6.112874298809886,3.493553033224981
4476.0,-30.061584001196064,5.002511658483079,35.002289170293224,24.090235155914,4.9980397307357745,-26.55563033852363,-40.06405201563609,1.4920860680637091,-0.019816738823010382,-5.007164854692029,40.004553425433244,42252.953195807204,25750.310769442316,25750.310769442316,68003.26396524953,77290.39419559484,77290.39419559484,25750.310769442316,103040.70496503715,103040.70496503715,103040.70496503715,127817.13966999202,91483.44713791629,56446.00613813004,38930.489999762496,24776.43470495487,0.0,63706.92470471737,21059.96949921164,1534.100295986062,0.0,0.8868657760443776,2.8161755789728833,0.0014959135982669303,354556.9573683967,1554729.5678175818,4.384992412381758,1554729.5678175818,4.384992412381758,0.85,0.09552717088461292,4.027634451161993,1.2669619367131966,1.0,0.0,4.027634451161224,1.2847613914022047,1.2850593951710523,3.134927993723552,19306.848973047796,1968.7506919333102,4632.441516551485,4632.441516551485,5.558690957551806,5.002511658483079,-2.331619140235292,7.3341307987183715,3.4935564245822843,3.4935564245822843,0.9981589784520812,0.0,0.0,0.00023194054340925236,7.828600912069541e-05,0.00015365453428855695,0.0006188642958778437,0.09552717088465108,0.07165539150262956,0.023871779382021525,0.09552710961198599,0.07165539150260093,0.023871779382011987,0.3771826285469868,0.3771826285469868,0.12565726467455307,0.0,4.987206320508619,4.982067273356336,5.002632771494916,4.987348115868997,4.982253287656533,5.002641824068462,24776.43470495487,21059.96949921164,0.85,1.0674391250314743,0.663239567623933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518644430727132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.741572736248,1534.100295986062,0.3771826285469868,0.12565726467455307,6.112874298809886,3.4935564245822843
4477.0,-30.061560164809737,5.002509112894458,35.002288277347574,24.09022879963743,4.998044130094885,-26.555608442471982,-40.064025892037876,1.49209240775747,-0.019939814786482657,-5.007160274178738,40.00455233164355,42252.9479518099,25750.30547063447,25750.30547063447,68003.25342244437,77290.35064824829,77290.35064824829,25750.30547063447,103040.65611888276,103040.65611888276,103040.65611888276,127817.08762143514,91483.39575068878,56445.99305425165,38930.447440485696,24776.431502552387,0.0,63706.878943038086,21059.966777169528,1534.1000288953478,0.0,0.8868658033052472,2.8161777303861815,0.0014959135982669303,354557.0206734622,1554729.5206520327,4.384991496428153,1554729.5206520327,4.384991496428153,0.85,0.09552715359613902,4.027634451161993,1.266961833960377,1.0,0.0,4.0276344511618944,1.2847613605566301,1.2850593650580162,3.1349280689894017,19306.838128184907,1968.7495860650588,4632.441516551485,4632.441516551485,5.5586898137040475,5.002509112894458,-2.3316130196569937,7.334122132551451,3.49355983375615,3.49355983375615,0.9981599525017572,0.0,0.0,0.00023194111912304858,7.828624068213468e-05,0.0001536548784409139,0.000618865681997733,0.09552715359615827,0.07165537437733548,0.023871779218822796,0.09552716889461804,0.07165537437732103,0.023871779218817987,0.37718257312015024,0.37718257312015024,0.12565727538170082,0.0,4.987207407647418,4.982074564173956,5.0026152319520065,4.987220459392233,4.982112433558768,5.002553782543316,24776.431502552387,21059.966777169528,0.85,1.0674397263009505,0.6632399617251588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518643003246956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.739996248902,1534.1000288953478,0.37718257312015024,0.12565727538170082,6.112874298809886,3.49355983375615
4478.0,-30.061536371293727,5.002506602351014,35.002287407566456,24.090227751899533,4.998047926692598,-26.55558664529062,-40.06399976843966,1.4920982006898411,-0.019960099755223837,-5.00715607027377,40.00455122046835,42252.94258414548,25750.30126521332,25750.30126521332,68003.2438493588,77290.3312223081,77290.3312223081,25750.30126521332,103040.63248752142,103040.63248752142,103040.63248752142,127817.06074486818,91483.36825813711,56445.979619975864,38930.43182017916,24776.428257346768,0.0,63706.860077525926,21059.96401874475,1534.0997702319555,0.0,0.8868658287131846,2.8161784875792155,0.0014959135982669303,354557.07877361326,1554729.4727368,4.38499064273232,1554729.4727368,4.38499064273232,0.85,0.09552713630552631,4.027634451161993,1.2669617405487226,1.0,0.0,4.027634451163409,1.284761332270914,1.2850593375041037,3.13492813800898,19306.832326102023,1968.74899441726,4632.441516551485,4632.441516551485,5.558688905884459,5.002506602351014,-2.331607156562057,7.334113758913071,3.4935632519343884,3.4935632519343884,0.998160929124111,0.0,0.0,0.00023194169380272398,7.828647224420722e-05,0.00015365522155851675,0.000618867063950011,0.09552713630554559,0.0716553574368299,0.02387177886871569,0.09552718120926278,0.07165535743681543,0.023871778868710874,0.3771825172658395,0.3771825172658395,0.12565728463853443,0.0,4.987203522724144,4.9820784557898605,5.002587998885019,4.987195970518542,4.982102012549376,5.002487059360988,24776.428257346768,21059.96401874475,0.85,1.0674398921341364,0.6632400738747315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451864157452322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.738420971133,1534.0997702319555,0.3771825172658395,0.12565728463853443,6.112874298809886,3.4935632519343884
4479.0,-30.061512565024614,5.002504071755618,35.00228654566253,24.090227402653568,4.998047517931017,-26.55556525718044,-40.06397371469063,1.4921002100871739,-0.019879450342386917,-5.007154447110549,40.00454971034507,42252.93751954457,25750.303671447495,25750.303671447495,68003.24119099206,77290.3315238099,77290.3315238099,25750.303671447495,103040.6351952574,103040.6351952574,103040.6351952574,127817.05874269528,91483.35878537627,56445.96478111232,38930.4377825155,24776.423547437884,0.0,63706.86132995339,21059.9600153222,1534.0994883017956,0.0,0.8868658424366076,2.816177617645615,0.0014959135982669303,354557.1012065742,1554729.407618443,4.384990181631188,1554729.407618443,4.384990181631188,0.85,0.09552712004696877,4.027634451161993,1.2669616202125327,1.0,0.0,4.027634451164003,1.2847613216837377,1.2850593276532338,3.134928163842601,19306.8303269517,1968.7487905606604,4632.441516551485,4632.441516551485,5.558689425315555,5.002504071755618,-2.3316031833556954,7.334107255111314,3.49356667644194,3.49356667644194,0.99816190755484,0.0,0.0,0.00023194226879173327,7.828670318776087e-05,0.0001536555656039724,0.000618868449639341,0.0955271200469921,0.07165534149548808,0.02387177855150402,0.09552713562300197,0.07165534149547058,0.023871778551498194,0.37718246086819174,0.37718246086819174,0.12565729213534987,0.0,4.987217201103647,4.982100871822354,5.0025754441161325,4.987274996768178,4.982193621096087,5.002528311103276,24776.423547437884,21059.9600153222,0.85,1.0674398294209893,0.6632399813374307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451864014836934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.736845629077,1534.0994883017956,0.37718246086819174,0.12565729213534987,6.112874298809886,3.49356667644194
4480.0,-30.06148881248644,5.002501529523281,35.00228567525012,24.090216576028638,4.998046862079107,-26.555543942127088,-40.06395150264723,1.492101991720064,-0.019964214786853063,-5.007152458272292,40.0045477387087,42252.9479514559,25750.305067880487,25750.305067880487,68003.25301933638,77290.29040651898,77290.29040651898,25750.305067880487,103040.59547439947,103040.59547439947,103040.59547439947,127817.01158412258,91483.30781555237,56445.965360490554,38930.380505624235,24776.416109723108,0.0,63706.79661534734,21059.95369326464,1534.0990380664284,0.0,0.8868658596908005,2.8161789632703615,0.0014959135982669303,354557.1286933567,1554729.3225990792,4.384989601897716,1554729.3225990792,4.384989601897716,0.85,0.0955271018317891,4.027634451161993,1.266961544384249,1.0,0.0,4.027634451159614,1.2847613121647088,1.2850593188690935,3.1349281870698507,19306.8195701785,1968.7476936750575,4632.441516551485,4632.441516551485,5.558689726761995,5.002501529523281,-2.3315989556742234,7.334100485197505,3.4935700907162475,3.4935700907162475,0.998162883061785,0.0,0.0,0.00023194284248429775,7.82869000784725e-05,0.00015365594240582524,0.0006188699672594648,0.09552710183181914,0.07165532419565306,0.023871777636166096,0.09552715509043408,0.07165532419563052,0.023871777636158584,0.37718240516228335,0.37718240516228335,0.12565729909647885,0.0,4.987210654115586,4.9820932546564904,5.002572106619311,4.987188243485434,4.982066566148433,5.002562537929293,24776.416109723108,21059.95369326464,0.85,1.0674410994156627,0.6632408188183319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518638721451322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.735271335625,1534.0990380664284,0.37718240516228335,0.12565729909647885,6.112874298809886,3.4935700907162475
4481.0,-30.061465032903413,5.002498980269208,35.002284796297396,24.090221465472155,4.998046470975224,-26.55552257625178,-40.06392922075463,1.4921040143239022,-0.019793137257806848,-5.00715027266849,40.00454574912892,42252.95846841126,25750.30591048873,25750.30591048873,68003.2643789,77290.31191781652,77290.31191781652,25750.30591048873,103040.61782830526,103040.61782830526,103040.61782830526,127817.02628604497,91483.31957059019,56445.966121186175,38930.39272156001,24776.40845773971,0.0,63706.80117929973,21059.947189078754,1534.0985778017027,0.0,0.8868658780109133,2.8161769711308606,0.0014959135982669303,354557.1588995436,1554729.2368059768,4.384988986349806,1554729.2368059768,4.384988986349806,0.85,0.09552708312364148,4.027634451161993,1.2669615119649098,1.0,0.0,4.027634451162176,1.2847613015170793,1.2850593089569315,3.1349282130509835,19306.822050985105,1968.747946646929,4632.441516551485,4632.441516551485,5.558689908654897,5.002498980269208,-2.3315945935134406,7.334093573782649,3.493573497262419,3.493573497262419,0.998163856360691,0.0,0.0,0.0002319434168313824,7.828709758879739e-05,0.000153656319242585,0.0006188714850201809,0.09552708312367193,0.07165530644909687,0.02387177667457506,0.09552706082839882,0.07165530644907403,0.02387177667456745,0.37718234820269647,0.37718234820269647,0.12565730617986998,0.0,4.9872391201122355,4.982130393611669,5.002574533723134,4.987357135410662,4.982283103640668,5.002588397537693,24776.40845773971,21059.947189078754,0.85,1.0674412012542913,0.6632409363875035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451863729775414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.733696759306,1534.0985778017027,0.37718234820269647,0.12565730617986998,6.112874298809886,3.493573497262419
4482.0,-30.061441308564486,5.002496411988726,35.0022839081842,24.090216017235093,4.998045227194227,-26.555501345377067,-40.0639032368548,1.4921052640071326,-0.01977828006852178,-5.007148675520366,40.004543724405316,42252.95314821762,25750.308193657893,25750.308193657893,68003.2613418755,77290.29485135613,77290.29485135613,25750.308193657893,103040.60304501402,103040.60304501402,103040.60304501402,127817.00387427805,91483.29242495887,56445.95072182176,38930.37967015234,24776.400829264017,0.0,63706.78049941636,21059.940704874414,1534.0981280399865,0.0,0.886865893464682,2.8161769624056228,0.0014959135982669303,354557.1809729666,1554729.1494974352,4.3849884671098405,1554729.1494974352,4.3849884671098405,0.85,0.09552706535111771,4.027634451161993,1.2669614037172874,1.0,0.0,4.027634451161125,1.2847612944878843,1.2850593026623307,3.1349282302028243,19306.81632211698,1968.7473624649583,4632.441516551485,4632.441516551485,5.558690401520088,5.002496411988726,-2.331590674028309,7.334087086017035,3.493576897453312,3.493576897453312,0.9981648278438034,0.0,0.0,0.00023194398984546647,7.828732791489927e-05,0.0001536566619305672,0.0006188728652421039,0.09552706535114835,0.07165528942194736,0.023871775929201,0.09552703419071086,0.07165528942192438,0.023871775929193335,0.3771822929502934,0.3771822929502934,0.12565731370856492,0.0,4.987264768625721,4.982160811618712,5.002585861339298,4.987370395451819,4.982285519365007,5.002634208404004,24776.400829264017,21059.940704874414,0.85,1.0674415000848851,0.6632410681717735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451863587243619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.732123516536,1534.0981280399865,0.3771822929502934,0.12565731370856492,6.112874298809886,3.493576897453312
4483.0,-30.06141759568901,5.0024939352117395,35.002283031001966,24.090214480552845,4.998052098392208,-26.55547931328328,-40.06388085018841,1.492113815986782,-0.01986709839326295,-5.007141845910391,40.00454226656783,42252.96297477234,25750.29721323833,25750.29721323833,68003.26018801067,77290.26100725475,77290.26100725475,25750.29721323833,103040.55822049308,103040.55822049308,103040.55822049308,127816.95292307224,91483.25179163944,56445.95375915818,38930.331147201396,24776.394702579153,0.0,63706.725849780545,21059.93549719228,1534.0976438947898,0.0,0.8868659334847157,2.816178926353645,0.0014959135982669303,354557.2753617627,1554729.0866337141,4.384987122454023,1554729.0866337141,4.384987122454023,0.85,0.0955270441256352,4.027634451161993,1.2669613537145783,1.0,0.0,4.027634451161486,1.2847612532995019,1.2850592622002648,3.134928330706029,19306.807746780283,1968.746488023972,4632.441516551485,4632.441516551485,5.558688031189123,5.0024939352117395,-2.3315829063488747,7.334076841560615,3.493580287655815,3.493580287655815,0.99816579647309,0.0,0.0,0.00023194456258397448,7.82875263549598e-05,0.00015365703622901468,0.0006188743727794261,0.09552704412566129,0.07165526972342955,0.02387177440223174,0.0955270749727756,0.07165526972340998,0.02387177440222522,0.37718223868065903,0.37718223868065903,0.1256573221350854,0.0,4.98726416866532,4.98216822478571,5.00256120323013,4.9872747475171195,4.982210858404585,5.002475555671538,24776.394702579153,21059.93549719228,0.85,1.0674423976576866,0.663241791367589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451863445042977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.730549959695,1534.0976438947898,0.37718223868065903,0.1256573221350854,6.112874298809886,3.493580287655815
4484.0,-30.061393826650082,5.00249136796929,35.00228216065832,24.090209626033925,4.998047040257776,-26.555458423657626,-40.063854901213176,1.492111637265658,-0.019767974741398575,-5.007143560297417,40.00454071139137,42252.95805336913,25750.308069093942,25750.308069093942,68003.26612246307,77290.26183174322,77290.26183174322,25750.308069093942,103040.56990083716,103040.56990083716,103040.56990083716,127816.96074325165,91483.24097455866,56445.93719618594,38930.33753152524,24776.390842414494,0.0,63706.72837393974,21059.93221605232,1534.097485875685,0.0,0.8868659303926563,2.8161774241450295,0.0014959135982669303,354557.25166803144,1554729.0195726189,4.384987226345879,1554729.0195726189,4.384987226345879,0.85,0.0955270315760079,4.027634451161993,1.2669612542586406,1.0,0.0,4.0276344511642295,1.2847612623059665,1.2850592719464338,3.134928308729478,19306.805463922003,1968.746255237212,4632.441516551485,4632.441516551485,5.558690374630605,5.00249136796929,-2.3315813994903962,7.334072767459686,3.4935837011814055,3.4935837011814055,0.9981667717661159,0.0,0.0,0.00023194513668031076,7.828775637264804e-05,0.00015365738030766272,0.0006188757586024428,0.09552703157602883,0.07165525671241203,0.0238717748636168,0.09552701384386267,0.07165525671239634,0.023871774863611566,0.37718218382189145,0.37718218382189145,0.12565732910428407,0.0,4.987287104405084,4.982193151502315,5.002578159106918,4.9873755855560375,4.982289599881767,5.002642723132794,24776.390842414494,21059.93221605232,0.85,1.0674424485166452,0.6632416878380053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518633029110717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.728976964016,1534.097485875685,0.37718218382189145,0.12565732910428407,6.112874298809886,3.4935837011814055
4485.0,-30.06137009674024,5.002488808195337,35.00228126688394,24.090203968249284,4.998046848695852,-26.555437082519816,-40.06382884746415,1.4921138344757463,-0.019775959623245853,-5.007140745659557,40.00453828823227,42252.95269011624,25750.307172874305,25750.307172874305,68003.25986299054,77290.23982871973,77290.23982871973,25750.307172874305,103040.54700159404,103040.54700159404,103040.54700159404,127816.92744602542,91483.20931619061,56445.922177588254,38930.319042891504,24776.380444431394,0.0,63706.6994873229,21059.923377766685,1534.0968495592538,0.0,0.8868659534821591,2.8161778575921925,0.0014959135982669303,354557.29056780855,1554728.9150830645,4.3849864505486025,1554728.9150830645,4.3849864505486025,0.85,0.0955270114334151,4.027634451161993,1.2669611306255688,1.0,0.0,4.027634451162819,1.2847612508440056,1.2850592612182168,3.134928336697652,19306.798782676924,1968.745573939819,4632.441516551485,4632.441516551485,5.558690181164668,5.002488808195337,-2.3315766039642996,7.334065412159637,3.4935870832886193,3.4935870832886193,0.9981677380824626,0.0,0.0,0.00023194570983286504,7.828798731970382e-05,0.00015365772251316122,0.0006188771368810979,0.09552701143345238,0.0716552378429166,0.023871773590535786,0.09552699141086293,0.07165523784288863,0.023871773590526474,0.377182129559248,0.377182129559248,0.12565733741576834,0.0,4.987301571341504,4.982208372416096,5.002590359439409,4.9873647860363235,4.982274605828934,5.002644512131326,24776.380444431394,21059.923377766685,0.85,1.0674428342740094,0.6632419043859622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451863160442557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.727405883907,1534.0968495592538,0.377182129559248,0.12565733741576834,6.112874298809886,3.4935870832886193
4486.0,-30.06134640161176,5.002486309616228,35.00228038253915,24.09020805442708,4.998051657342912,-26.555415272669805,-40.06380653064696,1.4921205284013122,-0.01973096612982772,-5.007135366716679,40.00453677534237,42252.96257560096,25750.29982949312,25750.29982949312,68003.26240509408,77290.2369525256,77290.2369525256,25750.29982949312,103040.53678201872,103040.53678201872,103040.53678201872,127816.91121478137,91483.19882290806,56445.92444598493,38930.304863247926,24776.374432762645,0.0,63706.67929601057,21059.918267848247,1534.0964078631537,0.0,0.8868659863217192,2.816177894453941,0.0014959135982669303,354557.36490764027,1554728.8498454248,4.384985347153685,1554728.8498454248,4.384985347153685,0.85,0.09552699172748977,4.027634451161993,1.266961110844277,1.0,0.0,4.0276344511597575,1.284761218348381,1.2850592294503793,3.1349284159897826,19306.796568153666,1968.745348121292,4632.441516551485,4632.441516551485,5.558688595957137,5.002486309616228,-2.3315699152657627,7.334056224881991,3.4935904633700923,3.4935904633700923,0.9981687038200263,0.0,0.0,0.0002319462821466395,7.828818514214607e-05,0.00015365809700449345,0.0006188786451952892,0.09552699172751578,0.07165521918290256,0.02387177254461322,0.09552696869442384,0.07165521918288305,0.02387177254460672,0.37718207520130304,0.37718207520130304,0.125657346523882,0.0,4.987320092957361,4.982237270989003,5.002577726780316,4.987404400586854,4.98236308901113,5.002537422914372,24776.374432762645,21059.918267848247,0.85,1.0674432124945583,0.6632422697669461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451863018208603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.725834812212,1534.0964078631537,0.37718207520130304,0.125657346523882,6.112874298809886,3.4935904633700923
4487.0,-30.061322700765942,5.0024837650001555,35.002279506273204,24.090192198660247,4.9980495038182555,-26.555394153945258,-40.06378051182253,1.4921209569978755,-0.01987455135468963,-5.007135014689081,40.00453524196627,42252.95722287376,25750.3053539287,25750.3053539287,68003.26257680246,77290.18157384767,77290.18157384767,25750.3053539287,103040.48692777636,103040.48692777636,103040.48692777636,127816.85697654347,91483.13300613688,56445.908655164225,38930.2492788585,24776.370048767094,0.0,63706.619327625594,21059.914541452028,1534.0961672440012,0.0,0.8868659936628669,2.8161798216777427,0.0014959135982669303,354557.369772848,1554728.7837243953,4.384985100494325,1554728.7837243953,4.384985100494325,0.85,0.09552697746253382,4.027634451161993,1.2669609685288745,1.0,0.0,4.027634451164273,1.2847612151613446,1.2850592269981076,3.1349284237664268,19306.78267805113,1968.7439317250164,4632.441516551485,4632.441516551485,5.558689788510903,5.0024837650001555,-2.331566907760361,7.334050672760517,3.4935938576457204,3.4935938576457204,0.998169673613063,0.0,0.0,0.00023194685459980847,7.828841578078872e-05,0.00015365843881901973,0.0006188800218992512,0.09552697746255621,0.07165520476315271,0.02387177269940351,0.09552701987493355,0.0716552047631359,0.023871772699397914,0.3771820216070421,0.3771820216070421,0.1256573547708979,0.0,4.9873080338356885,4.982218295907728,5.002586425755624,4.987260463334394,4.982143064693048,5.002621890955822,24776.370048767094,21059.914541452028,0.85,1.0674442199966758,0.6632428100693656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518628761831507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.724263834727,1534.0961672440012,0.3771820216070421,0.1256573547708979,6.112874298809886,3.4935938576457204
4488.0,-30.061298963639658,5.002481244703126,35.002278622438915,24.090196773782395,4.99805113930449,-26.555372623611632,-40.06375822992993,1.4921247992767734,-0.019752506790666757,-5.007131383338151,40.0045332689892,42252.96745808413,25750.302435643614,25750.302435643614,68003.26989372775,77290.193580835,77290.193580835,25750.302435643614,103040.4960164786,103040.4960164786,103040.4960164786,127816.85797045442,91483.13609448599,56445.909971736495,38930.25124749944,24776.361953975822,0.0,63706.61320147526,21059.90766087945,1534.095647659419,0.0,0.8868660192775664,2.8161786423986728,0.0014959135982669303,354557.4199600432,1554728.6986472441,4.384984239851627,1554728.6986472441,4.384984239851627,0.85,0.09552695776274059,4.027634451161993,1.2669609069870789,1.0,0.0,4.027634451161968,1.2847611960034722,1.2850592085724228,3.1349284705132923,19306.783329822483,1968.7439981871978,4632.441516551485,4632.441516551485,5.558689158543945,5.002481244703126,-2.3315615092394175,7.334042753942543,3.493597233869232,3.493597233869232,0.998170638248352,0.0,0.0,0.0002319474279305736,7.828861329464904e-05,0.00015365881463592457,0.0006188815355523644,0.09552695776277192,0.07165518607370865,0.02387177168906328,0.09552695027777139,0.07165518607368514,0.02387177168905545,0.3771819657386591,0.3771819657386591,0.12565736361473298,0.0,4.98732082252792,4.982235800922297,5.002585053012638,4.987378876547496,4.982312723060829,5.002586466179366,24776.361953975822,21059.90766087945,0.85,1.0674444374976284,0.6632430345097309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451862734123456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.722693761618,1534.095647659419,0.3771819657386591,0.12565736361473298,6.112874298809886,3.493597233869232
4489.0,-30.06127529292496,5.002478664404259,35.0022777299375,24.090191709715896,4.998047242275778,-26.555351706352624,-40.06373605281112,1.49212365570373,-0.019678053725840527,-5.007131740647357,40.00453124887208,42252.97778099243,25750.30963586408,25750.30963586408,68003.2874168565,77290.18896500248,77290.18896500248,25750.30963586408,103040.49860086656,103040.49860086656,103040.49860086656,127816.85357066305,91483.12034693283,56445.90916292391,38930.2346488988,24776.35496979649,0.0,63706.58961869529,21059.901724327017,1534.0952799987137,0.0,0.8868660247720752,2.81617762267714,0.0014959135982669303,354557.4150218403,1554728.6115373624,4.3849840552385375,1554728.6115373624,4.3849840552385375,0.85,0.09552694233698383,4.027634451161993,1.266960837203078,1.0,0.0,4.027634451161373,1.2847612001724593,1.2850592134769492,3.134928460340603,19306.780006427485,1968.7436592952217,4632.441516551485,4632.441516551485,5.558690712847533,5.002478664404259,-2.3315590461256215,7.334037710529881,3.4936006131879616,3.4936006131879616,0.998171603767989,0.0,0.0,0.00023194799965857793,7.828880988021818e-05,0.00015365918977835975,0.0006188830464889604,0.0955269423370128,0.07165517062653254,0.02387177171048026,0.09552689338592067,0.0716551706265108,0.023871771710473024,0.3771819102514542,0.3771819102514542,0.12565737233080512,0.0,4.987347531897683,4.982263697570602,5.002608194948152,4.987453686921526,4.98237460506283,5.00270008337435,24776.35496979649,21059.901724327017,0.85,1.0674451077020188,0.6632434420660449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451862591846328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.721125205357,1534.0952799987137,0.3771819102514542,0.12565737233080512,6.112874298809886,3.4936006131879616
4490.0,-30.061251617158888,5.002476229619894,35.00227684876577,24.090194922778778,4.998057580324222,-26.55532936095022,-40.06370989428831,1.492135324115876,-0.01976052002930828,-5.007122399045898,40.00452979387171,42252.971575925985,25750.292174123733,25750.292174123733,68003.26375004972,77290.16015044505,77290.16015044505,25750.292174123733,103040.45232456879,103040.45232456879,103040.45232456879,127816.80030500318,91483.0861617208,56445.897587203,38930.209527242,24776.347980434402,0.0,63706.5575076764,21059.89578336924,1534.0946901714044,0.0,0.8868660775606173,2.816179796414492,0.0014959135982669303,354557.54412775004,1554728.5487959974,4.384982281566729,1554728.5487959974,4.384982281566729,0.85,0.0955269186245196,4.027634451161993,1.26696073719766,1.0,0.0,4.027634451163418,1.2847611444074105,1.2850591584336957,3.1349285964121516,19306.772791912226,1968.7429236194039,4632.441516551485,4632.441516551485,5.5586869434010575,5.002476229619894,-2.3315494602686564,7.33402568988855,3.493603970205642,3.493603970205642,0.9981725629158976,0.0,0.0,0.00023194857150988843,7.82890417589013e-05,0.0001536595297509871,0.0006188844157744269,0.09552691862454701,0.07165514881118706,0.023871769813359943,0.09552693607865212,0.07165514881116651,0.023871769813353094,0.37718185571128754,0.37718185571128754,0.1256573824309756,0.0,4.987346850646134,4.982275123787474,5.002571164453514,4.987361879016589,4.982338584141246,5.0024408033291365,24776.347980434402,21059.89578336924,0.85,1.0674452742459923,0.6632436789703268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451862449967288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.719556109885,1534.0946901714044,0.37718185571128754,0.1256573824309756,6.112874298809886,3.493603970205642
4491.0,-30.061227960910475,5.002473709994484,35.002275990680374,24.0901845850982,4.998053654035879,-26.555308459677782,-40.06368391038848,1.4921341528035088,-0.019777992040985737,-5.007123828653856,40.004528703967694,42252.966164162084,25750.302355049265,25750.302355049265,68003.26851921136,77290.134382025,77290.134382025,25750.302355049265,103040.43673707427,103040.43673707427,103040.43673707427,127816.78346880275,91483.04925541623,56445.881037554704,38930.186908735035,24776.346731728478,0.0,63706.533640463516,21059.894721969205,1534.0946720445254,0.0,0.8868660742331305,2.8161798590453255,0.0014959135982669303,354557.5243698041,1554728.5017980274,4.384982393368821,1554728.5017980274,4.384982393368821,0.85,0.09552690749131688,4.027634451161993,1.2669606674136595,1.0,0.0,4.027634451159243,1.2847611487068762,1.2850591634682853,3.1349285859210827,19306.76500313217,1968.7421293848734,4632.441516551485,4632.441516551485,5.558689141146133,5.002473709994484,-2.331547749143715,7.334021459138199,3.493607366819699,3.493607366819699,0.9981735333770568,0.0,0.0,0.00023194914289107838,7.828927209029148e-05,0.0001536598708007869,0.0006188857893983501,0.09552690749133141,0.07165513678121363,0.023871770710117778,0.09552693671597644,0.07165513678120274,0.02387177071011415,0.3771818009481431,0.3771818009481431,0.12565739000339193,0.0,4.987347191953688,4.982274140470054,5.002575479066877,4.98734583661286,4.9822674899604635,5.002590019466993,24776.346731728478,21059.894721969205,0.85,1.067445749018414,0.6632438425016568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518623080579978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.717987904634,1534.0946720445254,0.3771818009481431,0.12565739000339193,6.112874298809886,3.493607366819699
4492.0,-30.061204354752448,5.002471171716245,35.00227510780461,24.090184515249007,4.998051751410457,-26.555287401054358,-40.06366169834507,1.4921347977126707,-0.019658289167182375,-5.007122233563394,40.00452626572152,42252.976124607674,25750.304593388733,25750.304593388733,68003.28071799641,77290.14170519594,77290.14170519594,25750.304593388733,103040.44629858468,103040.44629858468,103040.44629858468,127816.78291483966,91483.04628045011,56445.880699862995,38930.183978430134,24776.336616254983,0.0,63706.52059468512,21059.886123816734,1534.0940824716663,0.0,0.8868660911732325,2.816178472831003,0.0014959135982669303,354557.54641480674,1554728.3966579284,4.384981824188867,1554728.3966579284,4.384981824188867,0.85,0.09552688831519804,4.027634451161993,1.2669606108171863,1.0,0.0,4.027634451160466,1.2847611445126506,1.2850591600056605,3.1349285961553566,19306.76437528939,1968.7420653627273,4632.441516551485,4632.441516551485,5.558689624333985,5.002471171716245,-2.3315438567768374,7.3340150284930825,3.4936107337820665,3.4936107337820665,0.9981744953663048,0.0,0.0,0.00023194971306370233,7.828946898697653e-05,0.0001536602440767258,0.0006188872928173814,0.0955268883152347,0.07165511860864708,0.02387176970658763,0.09552685480696509,0.07165511860861958,0.023871769706578463,0.37718174526138876,0.37718174526138876,0.12565739803718787,0.0,4.987369936681489,4.982300440598976,5.0025875475043335,4.987463944396211,4.982408672916222,5.002638853940027,24776.336616254983,21059.886123816734,0.85,1.0674461590933246,0.6632441346692027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518621662657198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.716420097573,1534.0940824716663,0.37718174526138876,0.12565739803718787,6.112874298809886,3.4936107337820665
4493.0,-30.06118068965615,5.00246873395184,35.00227423478524,24.090188147407048,4.9980591428541405,-26.555265359938204,-40.063635574746854,1.4921438131365266,-0.01967197964739853,-5.007114993914426,40.004524787060724,42252.9700586163,25750.292531728584,25750.292531728584,68003.26259034488,77290.12671455609,77290.12671455609,25750.292531728584,103040.41924628467,103040.41924628467,103040.41924628467,127816.74942997968,91483.0247305096,56445.868074571175,38930.174062153805,24776.330183695005,0.0,63706.50424584881,21059.880656140755,1534.0935734225184,0.0,0.8868661333545033,2.8161794977668793,0.0014959135982669303,354557.6464706392,1554728.332896303,4.3849804069168465,1554728.332896303,4.3849804069168465,0.85,0.09552686655736499,4.027634451161993,1.2669605119107294,1.0,0.0,4.027634451161116,1.2847611011586666,1.2850591173760244,3.1349287019428407,19306.759827347,1968.7416016016682,4632.441516551485,4632.441516551485,5.558687020596819,5.00246873395184,-2.331535811718235,7.334004545670075,3.493614090918122,3.493614090918122,0.9981754545480348,0.0,0.0,0.0002319502846611908,7.828970055787681e-05,0.000153660584103314,0.0006188886623201824,0.0955268665573915,0.07165509842293237,0.02387176813445913,0.0955268624189023,0.07165509842291248,0.023871768134452503,0.37718169049028677,0.37718169049028677,0.12565740691336252,0.0,4.987381800583023,4.982325464719963,5.002559902056078,4.987443014267001,4.982439321562936,5.002463084732199,24776.330183695005,21059.880656140755,0.85,1.067446148479824,0.6632442096580673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518620247737029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.714852075576,1534.0935734225184,0.37718169049028677,0.12565740691336252,6.112874298809886,3.493614090918122
