time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4494.0,-30.06115706253139,5.002466096704448,35.00227334821989,24.09016879918056,4.998046041047101,-26.555245402459107,-40.063613502401836,1.4921343809751355,-0.01964715372713499,-5.007121908658411,40.004522646465006,42252.98077758839,25750.31646968701,25750.31646968701,68003.2972472754,77290.10141097521,77290.10141097521,25750.31646968701,103040.41788066222,103040.41788066222,103040.41788066222,127816.74258801476,91482.98458619438,56445.863952808926,38930.13403709494,24776.324707352538,0.0,63706.458744447475,21059.876001249657,1534.0934377786778,0.0,0.8868661059266248,2.816178364483192,0.0014959135982669303,354557.5509051675,1554728.2405912552,4.384981328481406,1554728.2405912552,4.384981328481406,0.85,0.09552685789761918,4.027634451161993,1.266960394321941,1.0,0.0,4.027634451161312,1.2847611441033828,1.2850591610639301,3.1349285971540053,19306.751355210727,1968.7407376841968,4632.441516551485,4632.441516551485,5.558692188057293,5.002466096704448,-2.331538164521195,7.334004261225643,3.4936174741453874,3.4936174741453874,0.9981764211843964,0.0,0.0,0.00023195085534282543,7.828989621720625e-05,0.00015366095912561917,0.0006188901727729386,0.09552685789764356,0.07165508834023748,0.023871769557406088,0.09552681257632276,0.07165508834021919,0.023871769557399992,0.37718163639182894,0.37718163639182894,0.12565741406217673,0.0,4.987403020810859,4.982334980315841,5.002616255726252,4.98747475493127,4.9823598999147976,5.002828523819289,24776.324707352538,21059.876001249657,0.85,1.0674474548972233,0.6632448516261481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451861882928445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.713286021179,1534.0934377786778,0.37718163639182894,0.12565741406217673,6.112874298809886,3.4936174741453874
4495.0,-30.061133414982038,5.0024636558764115,35.0022724443436,24.090176971536152,4.998058264460434,-26.55522289386924,-40.063587308954425,1.4921477433479287,-0.01968111764142577,-5.007110255176466,40.00452036911631,42252.97435254938,25750.292899364416,25750.292899364416,68003.2672519138,77290.0850444902,77290.0850444902,25750.292899364416,103040.37794385462,103040.37794385462,103040.37794385462,127816.69010451566,91482.96362389358,56445.8529319539,38930.12299104408,24776.312160661037,0.0,63706.43515170512,21059.86533656188,1534.0924794932957,0.0,0.8868661734525927,2.8161801709654846,0.0014959135982669303,354557.711962551,1554728.1423892598,4.38497905963888,1554728.1423892598,4.38497905963888,0.85,0.09552682897148908,4.027634451161993,1.266960313548334,1.0,0.0,4.027634451162156,1.2847610804154768,1.285059098095114,3.1349287525580265,19306.746931284997,1968.7402865693175,4632.441516551485,4632.441516551485,5.558687099957957,5.0024636558764115,-2.331526924837058,7.333990580713469,3.4936207931323437,3.4936207931323437,0.9981773694663839,0.0,0.0,0.00023195142651908352,7.829012840845342e-05,0.0001536612981106301,0.0006188915380806471,0.09552682897152961,0.07165506251070085,0.023871766460828763,0.09552682145519373,0.07165506251067044,0.023871766460818632,0.37718158190731865,0.37718158190731865,0.12565742490661877,0.0,4.987403814593961,4.982346069027699,5.002586141352253,4.9874291375350595,4.982412573546583,5.002487840170943,24776.312160661037,21059.86533656188,0.85,1.067447379373474,0.6632449963952891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518617413108095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.711719994923,1534.0924794932957,0.37718158190731865,0.12565742490661877,6.112874298809886,3.4936207931323437
4496.0,-30.061109775072726,5.002461170892534,35.00227158106735,24.090171383600705,4.99805771995208,-26.55520166912128,-40.06356129013,1.492149614000964,-0.019693210347497825,-5.007109786221455,40.0045197439296,42252.96867437889,25750.29819806527,25750.29819806527,68003.26687244416,77290.06470327303,77290.06470327303,25750.29819806527,103040.3629013383,103040.3629013383,103040.3629013383,127816.67587615438,91482.9335204435,56445.83749155051,38930.10669876999,24776.312974816068,0.0,63706.41967358606,21059.866028593657,1534.0925369330423,0.0,0.8868661781012003,2.816180384556908,0.0014959135982669303,354557.7184437626,1554728.1154304629,4.38497890344774,1554728.1154304629,4.38497890344774,0.85,0.09552681755226744,4.027634451161993,1.2669602366210895,1.0,0.0,4.027634451162539,1.2847610704855943,1.2850590888965558,3.1349287767878034,19306.74057819291,1968.7396387342171,4632.441516551485,4632.441516551485,5.558688243782621,5.002461170892534,-2.3315238364091204,7.333985007301655,3.49362416697706,3.49362416697706,0.9981783334220171,0.0,0.0,0.0002319519975121013,7.829035905238801e-05,0.0001536616384597133,0.00061889290888234,0.0955268175522768,0.07165505012416612,0.023871767428110674,0.09552683277781172,0.0716550501241591,0.023871767428108336,0.3771815272157458,0.3771815272157458,0.12565743349940423,0.0,4.987406189216699,4.982351302210645,5.002579931541902,4.987416575873965,4.982373126282539,5.002555983908053,24776.312974816068,21059.866028593657,0.85,1.0674476327640754,0.6632450684070982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518615995707782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.71015516541,1534.0925369330423,0.3771815272157458,0.12565743349940423,6.112874298809886,3.49362416697706
4497.0,-30.061086124489023,5.002458586589387,35.002270690944556,24.090161569789075,4.998050462591518,-26.555181106019173,-40.063539147935785,1.492145444122037,-0.019625489415773245,-5.00711201558646,40.004517235410376,42252.97912614736,25750.310116377656,25750.310116377656,68003.28924252502,77290.0545620987,77290.0545620987,25750.310116377656,103040.36467847636,103040.36467847636,103040.36467847636,127816.6684410208,91482.91089530746,56445.835459357746,38930.083817721905,24776.30376254445,0.0,63706.38758026635,21059.85819816278,1534.0920835349195,0.0,0.8868661758401903,2.816179234739285,0.0014959135982669303,354557.6876327352,1554728.0072601247,4.384978979416667,1554728.0072601247,4.384978979416667,0.85,0.095526802469193,4.027634451161993,1.26696016903501,1.0,0.0,4.027634451162352,1.2847610888124574,1.285059107961631,3.134928732068664,19306.735803339117,1968.7391518346344,4632.441516551485,4632.441516551485,5.5586908165754645,5.002458586589387,-2.3315227691544016,7.333981355743788,3.4936275234333842,3.4936275234333842,0.9981792924095384,0.0,0.0,0.00023195256876424174,7.829055533241971e-05,0.00015366201343182203,0.0006188944191329233,0.09552680246922736,0.07165503501792074,0.02387176745130662,0.09552676529888256,0.07165503501789497,0.023871767451298032,0.37718147201068003,0.37718147201068003,0.12565744172099833,0.0,4.987423104777633,4.982362461338823,5.002614124283298,4.987486526170699,4.982402860523337,5.002746656695933,24776.30376254445,21059.85819816278,0.85,1.0674485216548313,0.6632455665911218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451861457876567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.708590971095,1534.0920835349195,0.37718147201068003,0.12565744172099833,6.112874298809886,3.4936275234333842
4498.0,-30.061062490314377,5.002456072809859,35.002269782064694,24.0901552484371,4.998054453947737,-26.555159432736613,-40.06351683111859,1.492151396370262,-0.01973112837356439,-5.0071063026275935,40.004514908825634,42252.98883345971,25750.301653543338,25750.301653543338,68003.29048700305,77290.01294255404,77290.01294255404,25750.301653543338,103040.31459609738,103040.31459609738,103040.31459609738,127816.60761282373,91482.86135253235,56445.83724343917,38930.0267878813,24776.29301672636,0.0,63706.31980460766,21059.849064217404,1534.091360009962,0.0,0.8868662133241946,2.816181289293959,0.0014959135982669303,354557.76658891374,1554727.9069350227,4.38497771997088,1554727.9069350227,4.38497771997088,0.85,0.09552677967309149,4.027634451161993,1.2669600728759542,1.0,0.0,4.027634451161891,1.2847610597893748,1.2850590796652692,3.1349288028875097,19306.725347733136,1968.738085659541,4632.441516551485,4632.441516551485,5.558688989712829,5.002456072809859,-2.331515898196448,7.3339719710063065,3.4936308457867558,3.4936308457867558,0.9981802416533588,0.0,0.0,0.0002319531396213349,7.829075316086191e-05,0.000153662386460473,0.0006188959215559692,0.09552677967312936,0.07165501381744219,0.023871765855687177,0.09552679397492594,0.07165501381741378,0.02387176585567771,0.37718141675781597,0.37718141675781597,0.1256574520925876,0.0,4.987411347491502,4.982346503462907,5.002614973384198,4.987375174254055,4.98229353053415,5.002629231602953,24776.29301672636,21059.849064217404,0.85,1.0674496768228732,0.6632464245784874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451861316118401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.707027778619,1534.091360009962,0.37718141675781597,0.1256574520925876,6.112874298809886,3.4936308457867558
4499.0,-30.06103889226056,5.002453603844311,35.002268897232625,24.090164678078168,4.998058812318365,-26.555137755316633,-40.063490777369566,1.4921576753747636,-0.019590628957132594,-5.007101718904844,40.0045137915118,42252.982701068,25750.29627586579,25750.29627586579,68003.2789769338,77290.0334760939,77290.0334760939,25750.29627586579,103040.32975195968,103040.32975195968,103040.32975195968,127816.61935258465,91482.87412579457,56445.82335076993,38930.05641669404,24776.28960062496,0.0,63706.346017318996,21059.846160531215,1534.0910873206435,0.0,0.8868662406864577,2.816179978765733,0.0014959135982669303,354557.8299384496,1554727.8587551226,4.384976800611115,1554727.8587551226,4.384976800611115,0.8499999999999999,0.09552676189809678,4.027634451161993,1.2669600184774028,1.0,0.0,4.027634451163186,1.2847610292395444,1.285059049840686,3.1349288774317565,19306.728043427847,1968.738360543901,4632.441516551485,4632.441516551485,5.558687828839556,5.002453603844311,-2.3315098255097557,7.333963429354066,3.4936341851075805,3.4936341851075805,0.998181195745023,0.0,0.0,0.00023195370960726256,7.829098411609048e-05,0.00015366272549117207,0.0006188972870476928,0.09552676189811635,0.071654996343647,0.02387176555446934,0.09552673548801056,0.07165499634363233,0.023871765554464453,0.37718135982905443,0.37718135982905443,0.12565746218412066,0.0,4.987429554104608,4.982376197093174,5.002598693300627,4.987511089947702,4.982503683896482,5.002542287820404,24776.28960062496,21059.846160531215,0.85,1.067449056934558,0.6632460554177954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518611744586156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.705465045769,1534.0910873206435,0.37718135982905443,0.12565746218412066,6.112874298809886,3.4936341851075805
4500.0,-30.061015340190238,5.002451167786863,35.00226803477566,24.090158426575385,4.998062416105859,-26.555116194752156,-40.06346849547697,1.4921632706681032,-0.019693618209203123,-5.0070976437839345,40.00451267357004,42252.992125000615,25750.29232689364,25750.29232689364,68003.28445189426,77289.99368025846,77289.99368025846,25750.29232689364,103040.2860071521,103040.2860071521,103040.2860071521,127816.57237817316,91482.82628274307,56445.82472748664,38930.00172806271,24776.286371021066,0.0,63706.28809908377,21059.843415367905,1534.0908302804282,0.0,0.8868662654636705,2.8161818073259552,0.0014959135982669303,354557.88625883893,1554727.8105481481,4.384975968107915,1554727.8105481481,4.384975968107915,0.85,0.09552674470995563,4.027634451161993,1.2669599278131503,1.0,0.0,4.0276344511616164,1.2847610018903692,1.2850590232160752,3.1349289441661288,19306.71794653493,1968.7373309473603,4632.441516551485,4632.441516551485,5.558686976379328,5.002451167786863,-2.33150410725742,7.333955275044284,3.4936375337576564,3.4936375337576564,0.9981821525021876,0.0,0.0,0.00023195427848379216,7.829118163594085e-05,0.0001536630968478513,0.0006188987827366477,0.095526744709975,0.07165497955732208,0.02387176515265292,0.09552678417711752,0.07165497955730755,0.02387176515264808,0.3771813043184611,0.3771813043184611,0.1256574710130043,0.0,4.987422899832836,4.982375701254,5.002573548579278,4.987404025574733,4.982381463442323,5.002480717575054,24776.286371021066,21059.843415367905,0.85,1.0674501133408882,0.663246806332267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518610330153587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.703902377101,1534.0908302804282,0.3771813043184611,0.1256574710130043,6.112874298809886,3.4936375337576564
4501.0,-30.060991797896733,5.002448643794634,35.0022671651095,24.09015364190566,4.998056864304247,-26.55509555858413,-40.06344258142633,1.492160624991943,-0.019579944541362693,-5.007099284796589,40.00451073867106,42252.98638596381,25750.30287906756,25750.30287906756,68003.28926503137,77289.9968360586,77289.9968360586,25750.30287906756,103040.29971512617,103040.29971512617,103040.29971512617,127816.58000261015,91482.81768869252,56445.80723859889,38930.011611215145,24776.280287483987,0.0,63706.29189869913,21059.83824436139,1534.0905438577295,0.0,0.8868662641193596,2.8161801225539884,0.0014959135982669303,354557.86357914977,1554727.7271130101,4.384976013276153,1554727.7271130101,4.384976013276153,0.85,0.09552673058103585,4.027634451161993,1.2669598360499368,1.0,0.0,4.027634451161122,1.284761013092484,1.2850590351513953,3.1349289168319916,19306.716132829377,1968.7371460008644,4632.441516551485,4632.441516551485,5.5586892542653805,5.002448643794634,-2.331502594829708,7.333951238624342,3.493640888220067,3.493640888220067,0.9981831109200191,0.0,0.0,0.0002319548471254594,7.829141135396433e-05,0.00015366343577149507,0.0006189001477971917,0.09552673058106238,0.0716549652557141,0.023871765325348276,0.09552670904838369,0.0716549652556942,0.023871765325341646,0.3771812481307036,0.3771812481307036,0.12565747828312698,0.0,4.9874428123989105,4.982397128277057,5.002588911724445,4.987519340255233,4.982479717331557,5.002647244323896,24776.280287483987,21059.83824436139,0.85,1.0674501252272697,0.6632466766885644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518608918477467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.702339573836,1534.0905438577295,0.3771812481307036,0.12565747828312698,6.112874298809886,3.493640888220067
4502.0,-30.060968258690618,5.0024462184542555,35.00226628873451,24.090157448686682,4.998063342506566,-26.55507372209786,-40.06342022968454,1.4921688059141296,-0.019568960025424076,-5.00709216912186,40.00450880392996,42252.99558723545,25750.29104084542,25750.29104084542,68003.28662808087,77289.9861382032,77289.9861382032,25750.29104084542,103040.27717904861,103040.27717904861,103040.27717904861,127816.54844067828,91482.80011269716,56445.80956173068,38929.98950107387,24776.271261629663,0.0,63706.26076270353,21059.830572385214,1534.0898899777326,0.0,0.8868663073207718,2.8161808088886997,0.0014959135982669303,354557.96192166046,1554727.643684685,4.384974561728223,1554727.643684685,4.384974561728223,0.85,0.0955267071964383,4.027634451161993,1.2669597920915114,1.0,0.0,4.027634451161101,1.2847609736485162,1.2850589964287902,3.134929013078716,19306.712423556295,1968.7367677602745,4632.441516551485,4632.441516551485,5.5586866987615275,5.0024462184542555,-2.3314946709579605,7.333940889412216,3.493644212095389,3.493644212095389,0.9981840605986826,0.0,0.0,0.00023195541569383905,7.829160949399995e-05,0.0001536638061998391,0.0006189016397471518,0.0955267071964715,0.07165494387868919,0.023871763317782308,0.09552669626600795,0.07165494387866428,0.023871763317774013,0.37718119273087114,0.37718119273087114,0.12565748674695498,0.0,4.987456187242685,4.9824229825402995,5.002564821065619,4.987523209096423,4.982539924329558,5.002481987180772,24776.271261629663,21059.830572385214,0.85,1.0674506055438275,0.6632471452785724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518607507387618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.700777359776,1534.0898899777326,0.37718119273087114,0.12565748674695498,6.112874298809886,3.493644212095389
4503.0,-30.060944732338495,5.002443702712104,35.00226541768713,24.09014735547828,4.9980581846337895,-26.555053060896977,-40.0633943156339,1.4921665131925952,-0.0195548981146203,-5.007093924457236,40.00450720635852,42252.989764699276,25750.30188905823,25750.30188905823,68003.29165375751,77289.96615626021,77289.96615626021,25750.30188905823,103040.26804531844,103040.26804531844,103040.26804531844,127816.53523748876,91482.76854676791,56445.792155208364,38929.9737683995,24776.267192170315,0.0,63706.24096056981,21059.827113344767,1534.0897187374935,0.0,0.8868663041738714,2.8161804192682824,0.0014959135982669303,354557.9376619646,1554727.574795516,4.384974667462649,1554727.574795516,4.384974667462649,0.85,0.09552669462967753,4.027634451161993,1.2669596942840147,1.0,0.0,4.02763445116133,1.2847609832003177,1.2850590067129226,3.134928989771486,19306.70576181969,1968.736088452192,4632.441516551485,4632.441516551485,5.558689040553166,5.002443702712104,-2.3314932451834456,7.33393694789555,3.493647561524033,3.493647561524033,0.9981850175782953,0.0,0.0,0.00023195598395302181,7.829183921318385e-05,0.00015366414473983798,0.0006189030032625144,0.09552669462969911,0.07165493086304271,0.023871763766656395,0.09552667204786001,0.07165493086302653,0.023871763766651004,0.37718113824424937,0.37718113824424937,0.12565749378245858,0.0,4.987473422986284,4.9824401156319595,5.002582361930081,4.987539026342631,4.982505311660134,5.002649188054477,24776.267192170315,21059.827113344767,0.85,1.0674510162332023,0.6632472600424069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518606096483082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.699215868608,1534.0897187374935,0.37718113824424937,0.12565749378245858,6.112874298809886,3.493647561524033
4504.0,-30.06092116569708,5.002441208260489,35.00226452578857,24.090146796684735,4.9980589751497275,-26.555031768511206,-40.0633720337413,1.4921695779641522,-0.019499196142362507,-5.007090495061262,40.00450485692732,42252.99941395754,25750.299334193856,25750.299334193856,68003.2987481514,77289.96084797686,77289.96084797686,25750.299334193856,103040.26018217072,103040.26018217072,103040.26018217072,127816.51716395664,91482.75404663003,56445.79261261197,38929.95714890895,24776.256981785915,0.0,63706.21413069486,21059.818434518027,1534.0890809080565,0.0,0.8868663301237917,2.816180087890108,0.0014959135982669303,354557.9850580948,1554727.4734852691,4.3849737955570935,1554727.4734852691,4.3849737955570935,0.85,0.09552667408019325,4.027634451161993,1.266959644830786,1.0,0.0,4.027634451160676,1.284760967688049,1.2850589919284228,3.134929027622777,19306.702701681694,1968.7357764049593,4632.441516551485,4632.441516551485,5.558688489037435,5.002441208260489,-2.3314880465362786,7.333929254796768,3.4936508796392407,3.4936508796392407,0.9981859656112116,0.0,0.0,0.00023195655318664313,7.829203673502934e-05,0.00015366451645161379,0.0006189045003816686,0.09552667408022991,0.07165491167514156,0.02387176240508835,0.09552662388524936,0.07165491167511406,0.02387176240507919,0.37718108397634786,0.37718108397634786,0.12565750218488794,0.0,4.987495695062023,4.982467381649883,5.002589639400355,4.987591298918915,4.9825829639818835,5.002625269451471,24776.256981785915,21059.818434518027,0.85,1.0674515771513429,0.6632476908339661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451860468634926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.697654904572,1534.0890809080565,0.37718108397634786,0.12565750218488794,6.112874298809886,3.4936508796392407
4505.0,-30.06089765139762,5.0024386678406385,35.00226362534987,24.090136354230367,4.99805592531333,-26.555010907320366,-40.063346119690664,1.4921691812363784,-0.0195332081664219,-5.007090245670638,40.00450282438119,42252.99341834539,25750.30485038205,25750.30485038205,68003.29826872743,77289.9309775887,77289.9309775887,25750.30485038205,103040.23582797074,103040.23582797074,103040.23582797074,127816.48555346012,91482.71345065434,56445.77589141217,38929.93062138018,24776.24972548938,0.0,63706.18034686956,21059.812266665973,1534.0886811898386,0.0,0.8868663387496334,2.8161805637821873,0.0014959135982669303,354557.98850481055,1554727.3858394844,4.384973505732731,1554727.3858394844,4.384973505732731,0.8500000000000001,0.0955266583603443,4.027634451161993,1.2669595162523914,1.0,0.0,4.027634451162619,1.2847609683710917,1.2850589933413685,3.134929025956093,19306.694134226094,1968.7349027676214,4632.441516551485,4632.441516551485,5.558689679810849,5.0024386678406385,-2.3314851879013267,7.333923855741965,3.493654199984191,3.493654199984191,0.9981869142811973,0.0,0.0,0.00023195712115727196,7.829226645537213e-05,0.00015366485470189983,0.0006189058627301738,0.0955266583603738,0.07165489607921535,0.023871762281158455,0.09552661606675308,0.07165489607919322,0.023871762281151083,0.37718103050957547,0.37718103050957547,0.12565751106990591,0.0,4.987507869380124,4.982475382951918,5.002614337575096,4.987557037504189,4.982507862179034,5.002713604457199,24776.24972548938,21059.812266665973,0.85,1.0674521357027025,0.6632479484452665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451860327380082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.69609553188,1534.0886811898386,0.37718103050957547,0.12565751106990591,6.112874298809886,3.493654199984191
4506.0,-30.06087408957578,5.002436180744904,35.00226272115052,24.090135376341664,4.998059481921901,-26.554989342661237,-40.06332380287347,1.492174735007689,-0.01954593634138746,-5.007085338180255,40.00450091396735,42253.00288163208,25750.298451488135,25750.298451488135,68003.30133312021,77289.91269325028,77289.91269325028,25750.298451488135,103040.21114473842,103040.21114473842,103040.21114473842,127816.45273497276,91482.68709620577,56445.777284588716,38929.89979068562,24776.24159023434,0.0,63706.14138091996,21059.805351699186,1534.0881271797857,0.0,0.8868663706296811,2.8161813038400454,0.0014959135982669303,354558.0563290233,1554727.3034601936,4.38497243457764,1554727.3034601936,4.38497243457764,0.85,0.09552663811380985,4.027634451161993,1.2669594266870994,1.0,0.0,4.027634451160494,1.2847609412156547,1.2850589669108532,3.1349290922177335,19306.688572330753,1968.7343356121362,4632.441516551485,4632.441516551485,5.558688298488731,5.002436180744904,-2.33147892026787,7.333915101012774,3.4936575023046363,3.4936575023046363,0.9981878578013247,0.0,0.0,0.00023195769027705424,7.829246428781119e-05,0.00015366522598924304,0.0006189073581398685,0.09552663811384138,0.07165487685730892,0.023871761256532446,0.09552661010603851,0.07165487685728528,0.023871761256524567,0.37718097653315763,0.37718097653315763,0.12565752140270248,0.0,4.9875123108861885,4.9824814780223505,5.0026138118102494,4.987539401838887,4.982515185941054,5.002621039158214,24776.24159023434,21059.805351699186,0.85,1.067452836713279,0.6632485026677017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518601864389937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.694535896155,1534.0881271797857,0.37718097653315763,0.12565752140270248,6.112874298809886,3.4936575023046363
4507.0,-30.060850585633574,5.002433668260428,35.00226182489181,24.090135131869488,4.9980585121536905,-26.55496828279064,-40.063301590830065,1.492176209311119,-0.019456742635043156,-5.007084110099719,40.00449933685706,42253.0124034223,25750.30149813705,25750.30149813705,68003.31390155935,77289.91564709127,77289.91564709127,25750.30149813705,103040.21714522832,103040.21714522832,103040.21714522832,127816.45374564911,91482.68017069084,56445.776927023384,38929.892492963845,24776.236600420783,0.0,63706.12909338463,21059.801110357665,1534.0878382178887,0.0,0.8868663825856968,2.8161802755522207,0.0014959135982669303,354558.0733017732,1554727.2354533442,4.384972032860967,1554727.2354533442,4.384972032860967,0.85,0.09552662289277805,4.027634451161993,1.2669594030594458,1.0,0.0,4.027634451161744,1.2847609331466276,1.2850589595693807,3.134929111906865,19306.687110756287,1968.7341865730182,4632.441516551485,4632.441516551485,5.558688956165447,5.002433668260428,-2.3314753433322326,7.333909011592661,3.4936608164771576,3.4936608164771576,0.9981888047077593,0.0,0.0,0.0002319582580000752,7.829266119191857e-05,0.00015366559680815665,0.0006189088516629001,0.09552662289280171,0.07165486143111893,0.02387176146168278,0.09552655852024036,0.07165486143110118,0.02387176146167686,0.37718092203871295,0.37718092203871295,0.12565753137993504,0.0,4.987534855997524,4.982508370206119,5.002623303978055,4.987627367464654,4.982618273179469,5.002663607551256,24776.236600420783,21059.801110357665,0.85,1.0674532398896128,0.6632487800582744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518600452130899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.692977996272,1534.0878382178887,0.37718092203871295,0.12565753137993504,6.112874298809886,3.4936608164771576
4508.0,-30.060827048287592,5.002431162265719,35.00226092389295,24.09012933438646,4.99805901273402,-26.554947045789202,-40.06327557200564,1.4921790102359351,-0.01948673813876667,-5.007081406083437,40.004497406271994,42253.00627838863,25750.300719365125,25750.300719365125,68003.30699775375,77289.89041013161,77289.89041013161,25750.300719365125,103040.19112949674,103040.19112949674,103040.19112949674,127816.42020447727,91482.64563624334,56445.76150450161,38929.87125749081,24776.229074980525,0.0,63706.10033247134,21059.794713733445,1534.087367985417,0.0,0.8868664033294278,2.816180985216693,0.0014959135982669303,354558.11067276925,1554727.15220425,4.384971335881095,1554727.15220425,4.384971335881095,0.85,0.09552660505803838,4.027634451161993,1.266959269535728,1.0,0.0,4.027634451162313,1.2847609188700713,1.2850589460199773,3.1349291467429126,19306.67982253767,1968.7334433815493,4632.441516551485,4632.441516551485,5.558688788052816,5.002431162265719,-2.331470695185577,7.333901857451296,3.493664118845582,3.493664118845582,0.9981897482415949,0.0,0.0,0.000231958826531225,7.829289184275185e-05,0.00015366593468847314,0.0006189102125213031,0.09552660505806841,0.07165484403878387,0.02387176101928454,0.09552655554580278,0.07165484403876135,0.023871761019277033,0.3771808683956017,0.3771808683956017,0.1256575416801205,0.0,4.9875457910845284,4.98252126633389,5.002628348795156,4.987594667944677,4.982577990361165,5.002653669100823,24776.229074980525,21059.794713733445,0.85,1.0674536134350716,0.6632489833450385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518599043341336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.691419722261,1534.087367985417,0.3771808683956017,0.1256575416801205,6.112874298809886,3.493664118845582
4509.0,-30.060803535824864,5.0024287744432065,35.00226004779758,24.090127483382844,4.998068177608752,-26.554924964726805,-40.06324944840742,1.4921896065109999,-0.019633089478816146,-5.00707337771339,40.00449632964327,42252.999534180926,25750.28653870142,25750.28653870142,68003.28607288234,77289.84581946812,77289.84581946812,25750.28653870142,103040.13235816953,103040.13235816953,103040.13235816953,127816.35707988525,91482.59526579833,56445.74898051239,38929.82920587326,24776.224721715716,0.0,63706.053927588975,21059.791013458358,1534.0869566781264,0.0,0.8868664480676922,2.8161838448509395,0.0014959135982669303,354558.22162929,1554727.105778757,4.384969832695938,1554727.105778757,4.384969832695938,0.85,0.0955265842677897,4.027634451161993,1.2669591865641996,1.0,0.0,4.027634451160617,1.284760868128538,1.2850588959963674,3.134929270556702,19306.66919225859,1968.7323593947567,4632.441516551485,4632.441516551485,5.558685726888708,5.0024287744432065,-2.331462116593184,7.333890891036391,3.493667418984279,3.493667418984279,0.9981906911383654,0.0,0.0,0.00023195939446261503,7.829312342301224e-05,0.0001536662710396028,0.0006189115672207006,0.09552658426781085,0.0716548244231037,0.02387175984470715,0.09552663175334546,0.07165482442308783,0.023871759844701867,0.3771808146023913,0.3771808146023913,0.1256575519751904,0.0,4.98752163906596,4.982502856756412,5.002586955055847,4.987440288234552,4.982444477932802,5.002436644165016,24776.224721715716,21059.791013458358,0.85,1.0674540625319187,0.6632493606056261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518597632549866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.689862900905,1534.0869566781264,0.3771808146023913,0.1256575519751904,6.112874298809886,3.493667418984279
4510.0,-30.060780037640544,5.002426236813936,35.002259175889584,24.09012325750666,4.998059097089383,-26.55490472117528,-40.0632273760624,1.4921837806244311,-0.01944171670288597,-5.007077952460261,40.00449469941752,42253.00952702446,25750.304515512456,25750.304515512456,68003.31404253692,77289.86553227121,77289.86553227121,25750.304515512456,103040.17004778367,103040.17004778367,103040.17004778367,127816.39141282748,91482.60181787015,56445.74581262467,38929.84000582831,24776.22136504381,0.0,63706.06137087212,21059.788160287237,1534.086893979251,0.0,0.886866430696334,2.8161807969657384,0.0014959135982669303,354558.1584037514,1554727.0354815158,4.384970416365594,1554727.0354815158,4.384970416365594,0.85,0.09552657452404639,4.027634451161993,1.2669591459026561,1.0,0.0,4.027634451163777,1.2847608942096738,1.2850589228128058,3.134929206916443,19306.670575020882,1968.7325003972696,4632.441516551485,4632.441516551485,5.558689607522919,5.002426236813936,-2.331462780464074,7.33388901727801,3.493670750594931,3.493670750594931,0.9981916430271232,0.0,0.0,0.00023195996205039853,7.829331909025085e-05,0.0001536666429601477,0.0006189130651807004,0.09552657452406585,0.0716548133995632,0.023871761124502656,0.09552652259193954,0.0716548133995486,0.023871761124497796,0.3771807587984861,0.3771807587984861,0.12565755945225868,0.0,4.987546298192342,4.982527150768362,5.0026127070992175,4.98763623575735,4.982615631643284,5.002707017525438,24776.22136504381,21059.788160287237,0.85,1.067454376855098,0.6632494399715552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518596223250124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.688306365633,1534.086893979251,0.3771807587984861,0.12565755945225868,6.112874298809886,3.493670750594931
4511.0,-30.060756541720718,5.002423809139885,35.00225828494094,24.090116551984124,4.998065666710792,-26.554882914494673,-40.06320125246418,1.4921920394850638,-0.019605837640199297,-5.007070373554917,40.00449240100061,42253.002878556355,25750.291320886176,25750.291320886176,68003.29419944253,77289.81182688636,77289.81182688636,25750.291320886176,103040.10314777253,103040.10314777253,103040.10314777253,127816.31328606771,91482.54128889134,56445.73234056272,38929.78772036514,24776.210138295177,0.0,63705.99785866031,21059.7786175509,1534.0860994467182,0.0,0.8868664775705893,2.8161838375531087,0.0014959135982669303,354558.2631484303,1554726.9363710915,4.384968841412192,1554726.9363710915,4.384968841412192,0.85,0.09552654964204152,4.027634451161993,1.2669590123789387,1.0,0.0,4.027634451162369,1.2847608544032563,1.2850588837263381,3.1349293040475943,19306.657800864585,1968.7311977958411,4632.441516551485,4632.441516551485,5.558686759213615,5.002423809139885,-2.3314545597415886,7.333878368881473,3.4936740330341727,3.4936740330341727,0.9981925808669064,0.0,0.0,0.00023196052958476465,7.829355067167973e-05,0.00015366697891308493,0.0006189144182763244,0.09552654964208022,0.07165479081152781,0.023871758830552415,0.09552658130436717,0.07165479081149878,0.023871758830542746,0.37718070396443654,0.37718070396443654,0.12565756872084063,0.0,4.987527065144604,4.982508398867367,5.002592026388072,4.987464535914739,4.98244779645637,5.002523713009566,24776.210138295177,21059.7786175509,0.85,1.067455129583188,0.6632499968417401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451859481480646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.686750328065,1534.0860994467182,0.37718070396443654,0.12565756872084063,6.112874298809886,3.4936740330341727
4512.0,-30.060733033920112,5.002421373406701,35.00225741705812,24.09012123188006,4.998066599938757,-26.55486166085563,-40.06317900549618,1.4921952268745666,-0.019472517304677694,-5.007068264573745,40.004491290947,42253.0122992597,25750.2922879821,25750.2922879821,68003.3045872418,77289.82714387175,77289.82714387175,25750.2922879821,103040.11943185385,103040.11943185385,103040.11943185385,127816.32703311637,91482.54749533132,56445.73265072054,38929.79427178975,24776.20760126252,0.0,63706.00187305227,21059.77646107314,1534.0859323797324,0.0,0.8868664923172416,2.816182332447271,0.0014959135982669303,354558.29229572596,1554726.888504283,4.384968345931489,1554726.888504283,4.384968345931489,0.85,0.09552653425065293,4.027634451161993,1.2669589612772691,1.0,0.0,4.027634451162039,1.2847608383203042,1.2850588683692095,3.1349293432914105,19306.659110684042,1968.731331360255,4632.441516551485,4632.441516551485,5.558686967979538,5.002421373406701,-2.331450319709085,7.3338716931157855,3.4936773444138574,3.4936773444138574,0.9981935269753878,0.0,0.0,0.0002319610974073842,7.829374788791512e-05,0.00015366734951946908,0.000618915910943365,0.09552653425067052,0.07165477545076689,0.023871758799903633,0.09552652143555465,0.07165477545075369,0.023871758799899237,0.3771806473110154,0.3771806473110154,0.12565757662288113,0.0,4.98754000044471,4.982529580535697,5.002580203577395,4.98759574726904,4.982618315757179,5.002536922055015,24776.20760126252,21059.77646107314,0.85,1.0674552253766108,0.6632501029252753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518593406498794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.685195028402,1534.0859323797324,0.3771806473110154,0.12565757662288113,6.112874298809886,3.4936773444138574
4513.0,-30.06070956248649,5.002418976849777,35.002256557385394,24.090120288915955,4.9980699628147995,-26.554840196951506,-40.06315298667175,1.4922005972801125,-0.01947911711198458,-5.007063922727751,40.004489794317166,42253.00575402334,25750.287586830946,25750.287586830946,68003.29334085429,77289.8097745008,77289.8097745008,25750.287586830946,103040.09736133175,103040.09736133175,103040.09736133175,127816.29942879509,91482.52201382552,56445.71799334923,38929.78224497366,24776.202067463335,0.0,63705.984312436995,21059.771757343835,1534.085540064393,0.0,0.8868665198219978,2.8161829259746045,0.0014959135982669303,354558.3523024626,1554726.8239678605,4.384967421784417,1554726.8239678605,4.384967421784417,0.85,0.0955265151493369,4.027634451161993,1.2669588744593785,1.0,0.0,4.027634451161371,1.2847608120271368,1.28505884279837,3.1349294074490506,19306.653733016286,1968.730782990755,4632.441516551485,4632.441516551485,5.558685953147263,5.002418976849777,-2.3314444397532617,7.333863416603038,3.493680649316247,3.493680649316247,0.9981944712332134,0.0,0.0,0.0002319616643528511,7.82939785417079e-05,0.0001536676858111432,0.0006189172654032973,0.09552651514936199,0.0716547574336937,0.023871757715668282,0.09552652010172265,0.07165475743367489,0.02387175771566201,0.37718059161223233,0.37718059161223233,0.1256575839552806,0.0,4.9875473114711895,4.982546936214305,5.002557358318654,4.987584805615768,4.9826246114669175,5.002474232267673,24776.202067463335,21059.771757343835,0.85,1.0674553430858513,0.6632501830094869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451859199747927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.68364074995,1534.085540064393,0.37718059161223233,0.1256575839552806,6.112874298809886,3.493680649316247
4514.0,-30.06068609497781,5.0024164789170005,35.002255686632424,24.090110405255132,4.998063326585847,-26.55481973654608,-40.06313084447754,1.4921969681544354,-0.01942714999307782,-5.007066226877003,40.00448775223467,42253.015483763156,25750.299751933155,25750.299751933155,68003.31523569631,77289.79673187221,77289.79673187221,25750.299751933155,103040.09648380536,103040.09648380536,103040.09648380536,127816.29209520169,91482.49681251317,56445.7155644054,38929.75694234197,24776.195611396324,0.0,63705.952553738294,21059.766269686876,1534.0852456822824,0.0,0.8868665154922141,2.816181974368832,0.0014959135982669303,354558.3204578321,1554726.7359108855,4.384967567263142,1554726.7359108855,4.384967567263142,0.85,0.09552650137533442,4.027634451161993,1.266958798081614,1.0,0.0,4.027634451163569,1.284760827833466,1.285058859336673,3.1349293688802176,19306.64841448111,1968.7302406511003,4632.441516551485,4632.441516551485,5.558688579214352,5.0024164789170005,-2.3314434485255484,7.333859927442549,3.4936839619772524,3.4936839619772524,0.9981954177077864,0.0,0.0,0.00023196223120478733,7.829417483012877e-05,0.00015366805637465856,0.0006189187578976781,0.09552650137536198,0.07165474359991258,0.023871757775449396,0.09552646902536616,0.0716547435998919,0.023871757775442513,0.3771805364591707,0.3771805364591707,0.1256575901553902,0.0,4.987566541099113,4.9825648254580415,5.002580608728465,4.987639076883909,4.982632002961623,5.002669229608955,24776.195611396324,21059.766269686876,0.85,1.067456218919779,0.6632506663819396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451859059063979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.68208652654,1534.0852456822824,0.3771805364591707,0.1256575901553902,6.112874298809886,3.4936839619772524
4515.0,-30.060662644700873,5.0024140356757965,35.002254795553846,24.09010425852614,4.998066272601092,-26.554798333337647,-40.063108562584944,1.4922019612381892,-0.01950735693014849,-5.00706124786586,40.00448541870169,42253.02456715969,25750.29318894448,25750.29318894448,68003.31775610417,77289.76002874697,77289.76002874697,25750.29318894448,103040.05321769146,103040.05321769146,103040.05321769146,127816.2382695443,91482.45183717473,56445.71637558883,38929.70606842877,24776.185051852844,0.0,63705.891120281616,21059.757294074916,1534.0845498612548,0.0,0.8868665492676104,2.816183609173996,0.0014959135982669303,354558.389270552,1554726.6352862285,4.384966432425512,1554726.6352862285,4.384966432425512,0.85,0.09552647903683123,4.027634451161993,1.266958717308007,1.0,0.0,4.027634451162475,1.2847608033064388,1.28505883553173,3.134929428728321,19306.638922796068,1968.7292727685876,4632.441516551485,4632.441516551485,5.558687162469285,5.0024140356757965,-2.3314371413116257,7.333851176987422,3.493687240062281,3.493687240062281,0.998196354303509,0.0,0.0,0.00023196279764177262,7.829437235742185e-05,0.00015366842528435077,0.0006189202437310638,0.09552647903686864,0.0716547230974427,0.023871755939425945,0.09552648478856167,0.07165472309741464,0.023871755939416598,0.37718048178662633,0.37718048178662633,0.12565759823090827,0.0,4.987562118838241,4.982559104464428,5.002580082009047,4.987553890935715,4.982545684071965,5.002587441510002,24776.185051852844,21059.757294074916,0.85,1.0674572878622588,0.6632514485572887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518589184035822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.680533006882,1534.0845498612548,0.37718048178662633,0.12565759823090827,6.112874298809886,3.493687240062281
4516.0,-30.060639219351017,5.002411661436012,35.00225392845827,24.090113408770435,4.9980722397219965,-26.554776650489345,-40.06308250883592,1.4922096708606303,-0.01940316131151576,-5.007055514045526,40.00448433510323,42253.017691510635,25750.284908774105,25750.284908774105,68003.30260028475,77289.7730270002,77289.7730270002,25750.284908774105,103040.05793577431,103040.05793577431,103040.05793577431,127816.23935639298,91482.4577961691,56445.70246068079,38929.72815054256,24776.18142061867,0.0,63705.90957116123,21059.754207525868,1534.0842379846647,0.0,0.8868665823584388,2.8161829097851303,0.0014959135982669303,354558.4685151706,1554726.5885602063,4.384965320589102,1554726.5885602063,4.384965320589102,0.85,0.095526459975177,4.027634451161993,1.266958639831282,1.0,0.0,4.027634451161343,1.2847607660728388,1.2850587990164948,3.1349295195815845,19306.640180394115,1968.7294010078995,4632.441516551485,4632.441516551485,5.558685375038111,5.002411661436012,-2.331430250154554,7.333841911590566,3.493690530482713,3.493690530482713,0.9981972944236323,0.0,0.0,0.00023196336347791906,7.829460332252099e-05,0.00015366876015539808,0.0006189215924692307,0.09552645997519707,0.0716547049932925,0.02387175498190456,0.09552644520884392,0.07165470499327746,0.02387175498189955,0.3771804260780675,0.3771804260780675,0.12565760637977424,0.0,4.987577986443398,4.982588707934838,5.002554712560652,4.987652352734017,4.98271802010396,5.0024641362520015,24776.18142061867,21059.754207525868,0.85,1.06745674079613,0.6632511485345464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518587778464953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.678979924263,1534.0842379846647,0.3771804260780675,0.12565760637977424,6.112874298809886,3.493690530482713
4517.0,-30.060615744230756,5.002409122504515,35.00225304874334,24.090093711297982,4.998061394176001,-26.55475660419463,-40.0630604364909,1.4922022541401836,-0.019429839712984176,-5.007060820788589,40.00448223334414,42253.02770535969,25750.30467177968,25750.30467177968,68003.33237713936,77289.73714910654,77289.73714910654,25750.30467177968,103040.04182088622,103040.04182088622,103040.04182088622,127816.21747281533,91482.40805235007,56445.69860860448,38929.67715971733,24776.17565192911,0.0,63705.85281164644,21059.749304139743,1534.0840482783278,0.0,0.8868665629701528,2.8161826407644757,0.0014959135982669303,354558.39517299953,1554726.497929917,4.384965972026469,1554726.497929917,4.384965972026469,0.85,0.09552644953770936,4.027634451161993,1.2669585777400063,1.0,0.0,4.027634451161455,1.2847607995969343,1.2850588332769153,3.1349294377798382,19306.629682359428,1968.7283305062817,4632.441516551485,4632.441516551485,5.558689641256153,5.002409122504515,-2.331431475423644,7.333840597928159,3.493693837646504,3.493693837646504,0.9981982393275726,0.0,0.0,0.00023196393051753977,7.829479899317813e-05,0.00015366913152436166,0.0006189230882076625,0.0955264495377348,0.07165469362685412,0.02387175591088069,0.09552642218227023,0.07165469362683503,0.02387175591087433,0.37718037167990065,0.37718037167990065,0.12565761307984183,0.0,4.987590603409444,4.9825905553743155,5.0025996557324675,4.987630981075597,4.982587858629529,5.002769339023075,24776.17565192911,21059.749304139743,0.85,1.067458159271471,0.6632518966551715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518586374388436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.677427123948,1534.0840482783278,0.37718037167990065,0.12565761307984183,6.112874298809886,3.493693837646504
4518.0,-30.06059231429752,5.00240679726393,35.00225216448645,24.090106842946284,4.998075354549857,-26.554734117796528,-40.06303424304349,1.4922171580491863,-0.019417856824077262,-5.007048343702796,40.004480341620564,42253.02036141926,25750.27902887023,25750.27902887023,68003.2993902895,77289.73393971623,77289.73393971623,25750.27902887023,103040.01296858647,103040.01296858647,103040.01296858647,127816.17801448074,91482.40103813716,56445.68745984131,38929.68175366206,24776.165045894282,0.0,63705.84679955634,21059.74028901014,1534.0831836551938,0.0,0.8868666332898255,2.81618393983359,0.0014959135982669303,354558.56761335523,1554726.4163566062,4.384963609318361,1554726.4163566062,4.384963609318361,0.85,0.09552642072822409,4.027634451161993,1.2669584722397853,1.0,0.0,4.027634451163097,1.284760728708635,1.2850587630993189,3.1349296107535385,19306.628202065956,1968.7281795583565,4632.441516551485,4632.441516551485,5.558684105749799,5.00240679726393,-2.3314196677376438,7.333826465001573,3.4936970911712293,3.4936970911712293,0.9981991689060655,0.0,0.0,0.00023196449646694482,7.829503119786746e-05,0.00015366946526907736,0.0006189244324093774,0.0955264207282594,0.07165466800999461,0.023871752718264787,0.0955264199821329,0.07165466800996813,0.023871752718255965,0.3771803166659171,0.3771803166659171,0.12565762286959004,0.0,4.987593837396105,4.982609960110835,5.002554343216218,4.987630486878743,4.982711294223066,5.002396815360726,24776.165045894282,21059.74028901014,0.85,1.067457742210925,0.6632518439691083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518584967329025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.675876101546,1534.0831836551938,0.3771803166659171,0.12565762286959004,6.112874298809886,3.4936970911712293
4519.0,-30.06056892265267,5.002404316165142,35.002251304125124,24.09009727360683,4.998066813503651,-26.55471391621904,-40.06301217069847,1.492211807070379,-0.01933011328480916,-5.007053170787724,40.00447926911768,42253.02992327062,25750.29773185449,25750.29773185449,68003.3276551251,77289.72983813798,77289.72983813798,25750.29773185449,103040.02756999247,103040.02756999247,103040.02756999247,127816.19258958106,91482.38403713854,56445.68412227245,38929.66657207344,24776.16501958859,0.0,63705.83159166203,21059.7402666503,1534.083314371159,0.0,0.8868666126160485,2.816182223763267,0.0014959135982669303,354558.5009003139,1554726.3701090398,4.384964303947573,1554726.3701090398,4.384964303947573,0.85,0.09552641330977225,4.027634451161993,1.2669584238855167,1.0,0.0,4.027634451160416,1.2847607525734643,1.2850587876956452,3.1349295525212484,19306.624614141336,1968.727813691866,4632.441516551485,4632.441516551485,5.558688143142216,5.002404316165142,-2.331420519451942,7.333824835617085,3.4937004049278273,3.4937004049278273,0.998200115693665,0.0,0.0,0.00023196506149276226,7.829522686951397e-05,0.00015366983462324828,0.0006189259200329608,0.09552641330978312,0.07165465888959711,0.02387175442018601,0.09552636768491721,0.07165465888958897,0.02387175442018329,0.37718026222565454,0.37718026222565454,0.1256576296855331,0.0,4.987621517104742,4.982638355191796,5.002579872470278,4.987723057502933,4.982742760725728,5.002672811987281,24776.16501958859,21059.7402666503,0.85,1.0674584407124441,0.6632521523948021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518583562978307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.6743249564,1534.083314371159,0.37718026222565454,0.1256576296855331,6.112874298809886,3.4937004049278273
