time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4520.0,-30.060545547541516,5.002401841151948,35.00225040528927,24.090086516831093,4.998065769807236,-26.554692979649886,-40.06298618679864,1.4922132019159609,-0.019404330541874515,-5.007050513472742,40.004476427738545,42253.02328553347,25750.297001583367,25750.297001583367,68003.32028711683,77289.69056596946,77289.69056596946,25750.297001583367,103039.98756755283,103039.98756755283,103039.98756755283,127816.13980070861,91482.33490791818,56445.66762748368,38929.630311593886,24776.152233155775,0.0,63705.78254474966,21059.729398182408,1534.082543132312,0.0,0.886866636418949,2.816183508871181,0.0014959135982669303,354558.5376259077,1554726.247585491,4.384963504181282,1554726.247585491,4.384963504181282,0.85,0.09552639213905134,4.027634451161993,1.2669583128904924,1.0,0.0,4.027634451161383,1.2847607448825307,1.2850587807283766,3.134929571287805,19306.614245812772,1968.7267564165923,4632.441516551485,4632.441516551485,5.558687985499401,5.002401841151948,-2.331415937223564,7.333817778375511,3.493703667791799,3.493703667791799,0.998201047940514,0.0,0.0,0.00023196562612047564,7.829545721772666e-05,0.00015367016890274898,0.0006189272663885941,0.0955263921390947,0.07165463923281012,0.023871752906284564,0.0955263658157479,0.07165463923277761,0.023871752906273733,0.37718020880271946,0.37718020880271946,0.12565763838995778,0.0,4.987625440676027,4.982637195137329,5.002599053469794,4.98764618293086,4.982637605668401,5.002680829723204,24776.152233155775,21059.729398182408,0.85,1.0674591468890349,0.6632525588372318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518582160922788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.672773825208,1534.082543132312,0.37718020880271946,0.12565763838995778,6.112874298809886,3.493703667791799
4521.0,-30.06052219455606,5.002399445484898,35.00224951650848,24.090090428385906,4.998071676422153,-26.554671367972578,-40.062960133049614,1.4922208498389689,-0.01938574338083754,-5.007044362968787,40.00447492294508,42253.01614303425,25750.287480045925,25750.287480045925,68003.30362308017,77289.68256218973,77289.68256218973,25750.287480045925,103039.97004223565,103039.97004223565,103039.97004223565,127816.11605583396,91482.31986966508,56445.65345051075,38929.62935461592,24776.146013598314,0.0,63705.775368214236,21059.724111558568,1534.0820715555235,0.0,0.8868666731540575,2.816183982672042,0.0014959135982669303,354558.6226293566,1554726.182697061,4.384962269898928,1554726.182697061,4.384962269898928,0.85,0.09552637174782852,4.027634451161993,1.2669581898069011,1.0,0.0,4.027634451162447,1.2847607079411565,1.2850587445031971,3.13492966142802,19306.611072109874,1968.726432788962,4632.441516551485,4632.441516551485,5.5586859300957,5.002399445484898,-2.3314087766931055,7.333808222178003,3.4937069283564273,3.4937069283564273,0.9982019795304078,0.0,0.0,0.0002319661902150054,7.829568818578472e-05,0.00015367050202922067,0.0006189286081002481,0.09552637174785474,0.07165461995227324,0.023871751795581504,0.09552635647933316,0.07165461995225357,0.023871751795574957,0.3771801544195649,0.3771801544195649,0.1256576482370598,0.0,4.98762973890382,4.982647709529431,5.00258468800854,4.987658619587933,4.982701457348185,5.002538919855738,24776.146013598314,21059.724111558568,0.85,1.0674590055615298,0.6632525214364825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451858075985853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.671223142514,1534.0820715555235,0.3771801544195649,0.1256576482370598,6.112874298809886,3.4937069283564273
4522.0,-30.060498823906347,5.002397061486129,35.00224865273813,24.090089660044782,4.998073992024504,-26.55465009954162,-40.06293788608161,1.4922252676601075,-0.019373914358141064,-5.007041328233847,40.004473873866964,42253.024967102414,25750.28607985224,25750.28607985224,68003.31104695465,77289.67011264781,77289.67011264781,25750.28607985224,103039.95619250006,103039.95619250006,103039.95619250006,127816.09965345188,91482.29892459641,56445.653779052416,38929.60571727111,24776.143460951826,0.0,63705.74917822293,21059.72194180905,1534.0818793037695,0.0,0.8868666923893823,2.8161841815373907,0.0014959135982669303,354558.664571118,1554726.1374596057,4.384961623601095,1554726.1374596057,4.384961623601095,0.85,0.09552635612609733,4.027634451161993,1.2669581183744598,1.0,0.0,4.027634451161562,1.2847606861091332,1.2850587233914232,3.134929714700087,19306.60665182085,1968.7259820449237,4632.441516551485,4632.441516551485,5.558685627837446,5.002397061486129,-2.3314038759223132,7.3338009374084425,3.493710208732121,3.493710208732121,0.998202916780606,0.0,0.0,0.00023196675473748313,7.829588540699721e-05,0.00015367086933048592,0.000618930087455478,0.095526356126115,0.07165460440439425,0.023871751721720746,0.09552635332542281,0.071654604404381,0.023871751721716336,0.3771800999757111,0.3771800999757111,0.12565765697593909,0.0,4.987636120830018,4.982661319329225,5.002569369328683,4.987667413875727,4.982721526649527,5.002513864427897,24776.143460951826,21059.72194180905,0.85,1.0674595609370965,0.6632529326183031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518579360120705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.669672795739,1534.0818793037695,0.3771800999757111,0.12565765697593909,6.112874298809886,3.493710208732121
4523.0,-30.060475431149708,5.002394685560633,35.00224779693085,24.090089031402044,4.998075342160757,-26.55462890774657,-40.06291563911361,1.4922288187579122,-0.019336117483021553,-5.007038453829697,40.00447237826638,42253.033932451704,25750.285111059566,25750.285111059566,68003.31904351126,77289.66219083956,77289.66219083956,25750.285111059566,103039.94730189913,103039.94730189913,103039.94730189913,127816.0856358879,91482.28210753795,56445.65384915124,38929.586953763006,24776.138333988776,0.0,63705.72528775178,21059.71758389046,1534.0815439260912,0.0,0.8868667124253502,2.816184020574459,0.0014959135982669303,354558.7042970212,1554726.072967587,4.384960950402054,1554726.072967587,4.384960950402054,0.85,0.09552633899471988,4.027634451161993,1.2669580612285065,1.0,0.0,4.027634451163106,1.2847606683304877,1.2850587063346555,3.134929758081555,19306.603102715322,1968.725620136879,4632.441516551485,4632.441516551485,5.558685418705248,5.002394685560633,-2.331399090949397,7.33379377651003,3.493713488634967,3.493713488634967,0.9982038538957048,0.0,0.0,0.00023196731979522445,7.82960826286693e-05,0.00015367123716655514,0.0006189315689647028,0.09552633899474369,0.07165458786702236,0.02387175112772133,0.09552632913983376,0.0716545878670045,0.02387175112771538,0.37718004567809565,0.37718004567809565,0.1256576647608346,0.0,4.987648271792239,4.982682219601315,5.002555252606896,4.987702336346672,4.982771284081593,5.002504250702373,24776.138333988776,21059.71758389046,0.85,1.0674600867716004,0.6632533220774016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518577959324377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.66812358127,1534.0815439260912,0.37718004567809565,0.1256576647608346,6.112874298809886,3.493713488634967
4524.0,-30.060452069616645,5.002392338480593,35.00224694902054,24.090088193211727,4.998078072982197,-26.55460760597893,-40.062889620289184,1.4922336093448079,-0.01932968356004494,-5.007034583949929,40.00447089666775,42253.02701479513,25750.28164960473,25750.28164960473,68003.30866439987,77289.64779404238,77289.64779404238,25750.28164960473,103039.92944364711,103039.92944364711,103039.92944364711,127816.0623866716,91482.25938707091,56445.63860782493,38929.57864360665,24776.1329430245,0.0,63705.71158663115,21059.713001570824,1534.0811702297992,0.0,0.8868667374747173,2.8161843877978048,0.0014959135982669303,354558.75778096984,1554726.0090793509,4.384960108755202,1554726.0090793509,4.384960108755202,0.85,0.0955263207912459,4.027634451161993,1.2669579837517815,1.0,0.0,4.0276344511608375,1.284760644755138,1.285058683478871,3.1349298156074963,19306.598307742686,1968.725131185745,4632.441516551485,4632.441516551485,5.558684671484842,5.002392338480593,-2.331393570452303,7.333785908932896,3.493716766999919,3.493716766999919,0.9982047905714054,0.0,0.0,0.0002319678841000214,7.829631328882197e-05,0.00015367157081119944,0.0006189329127633666,0.09552632079127026,0.07165457065226498,0.023871750139005277,0.09552632102450413,0.07165457065224672,0.023871750138999188,0.37717999194883267,0.37717999194883267,0.12565767184524945,0.0,4.9876581269009534,4.982702166491663,5.002534810179554,4.987704900389872,4.982789309545524,5.0024603981139535,24776.1329430245,21059.713001570824,0.85,1.0674601534263466,0.6632533561349006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518576557203253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.666575588697,1534.0811702297992,0.37717999194883267,0.12565767184524945,6.112874298809886,3.493716766999919
4525.0,-30.060428753636167,5.002389977363651,35.00224610560457,24.090082535427086,4.998077906737097,-26.554586634940524,-40.062867443170376,1.4922357880417818,-0.019342901745289964,-5.0070327213348795,40.00446933175422,42253.03578520143,25750.283334033003,25750.283334033003,68003.31911923442,77289.62570033105,77289.62570033105,25750.283334033003,103039.90903436404,103039.90903436404,103039.90903436404,127816.03678409211,91482.22781518818,56445.63790005994,38929.54435014248,24776.12774972806,0.0,63705.67209987054,21059.70858726885,1534.080852367764,0.0,0.8868667526144965,2.8161847788582413,0.0014959135982669303,354558.78352337546,1554725.9415984831,4.384959600065817,1554725.9415984831,4.384959600065817,0.85,0.09552630440677293,4.027634451161993,1.266957901879214,1.0,0.0,4.0276344511611235,1.28476063340033,1.2850586728450513,3.134929843314234,19306.591644749642,1968.7244517495417,4632.441516551485,4632.441516551485,5.558685035100499,5.002389977363651,-2.3313895196203878,7.3337794969840395,3.4937200501067083,3.4937200501067083,0.9982057286019167,0.0,0.0,0.0002319684473057386,7.829650989226629e-05,0.0001536719374134723,0.0006189343893033107,0.09552630440679705,0.07165455495732882,0.023871749449468224,0.09552631612711673,0.07165455495731073,0.023871749449462198,0.3771799386303467,0.3771799386303467,0.12565767797610913,0.0,4.987663757898076,4.982712480967052,5.002526378995924,4.987689819589605,4.982757279142106,5.002496195569165,24776.12774972806,21059.70858726885,0.85,1.0674609791829293,0.663253904910726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518575156953872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.665027750372,1534.080852367764,0.3771799386303467,0.12565767797610913,6.112874298809886,3.4937200501067083
4526.0,-30.06040543314365,5.002387521475705,35.002245237326235,24.09007268669086,4.998071079320415,-26.55456632597329,-40.06284533590076,1.4922319721503483,-0.01928525429724459,-5.007034731473214,40.00446692075128,42253.04497698882,25750.294706553603,25750.294706553603,68003.33968354242,77289.61356460188,77289.61356460188,25750.294706553603,103039.90827115548,103039.90827115548,103039.90827115548,127816.0272467412,91482.20350278083,56445.634915168914,38929.52065290213,24776.118975585716,0.0,63705.63962848784,21059.701129247856,1534.0804185861239,0.0,0.8868667511157562,2.8161837869564903,0.0014959135982669303,354558.75574211375,1554725.8376332743,4.384959650422778,1554725.8376332743,4.384959650422778,0.8499999999999999,0.0955262893233852,4.027634451161993,1.2669578287983319,1.0,0.0,4.027634451160795,1.2847606500876356,1.2850586902599916,3.13492980259573,19306.58651381075,1968.7239285393841,4632.441516551485,4632.441516551485,5.558687490073879,5.002387521475705,-2.3313883398748683,7.333775861350573,3.493723325067232,3.493723325067232,0.9982066643049234,0.0,0.0,0.00023196901062170992,7.829670587694131e-05,0.0001536723047447686,0.0006189358687794947,0.09552628932341839,0.07165454023364808,0.023871749089770307,0.09552625530858988,0.07165454023362318,0.02387174908976201,0.37717988506941375,0.37717988506941375,0.12565768405917854,0.0,4.987681666505921,4.982725546292954,5.002558823838967,4.987749477175953,4.982773986937843,5.00268478147126,24776.118975585716,21059.701129247856,0.85,1.0674618460801504,0.6632543872629785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518573759435096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.663479778192,1534.0804185861239,0.37717988506941375,0.12565768405917854,6.112874298809886,3.493723325067232
4527.0,-30.060382123223945,5.0023851314326135,35.002244350582416,24.09007167387756,4.998074838121798,-26.55454496782426,-40.06281931707633,1.492237682722435,-0.0192987555354307,-5.007029232127592,40.004464646348346,42253.037803937295,25750.286805170992,25750.286805170992,68003.32460910828,77289.59434884631,77289.59434884631,25750.286805170992,103039.8811540173,103039.8811540173,103039.8811540173,127815.98964685338,91482.17640051489,56445.61985560713,38929.50727211973,24776.108492836076,0.0,63705.6157649558,21059.692218910663,1534.0797168404167,0.0,0.8868667873240597,2.816184606258011,0.0014959135982669303,354558.8317462212,1554725.7395584192,4.384958433841041,1554725.7395584192,4.384958433841041,0.8499999999999999,0.09552626690706623,4.027634451161993,1.266957736485638,1.0,0.0,4.027634451163645,1.2847606222112153,1.285058663100542,3.1349298706166664,19306.580794094545,1968.7233452906494,4632.441516551485,4632.441516551485,5.558685784411198,5.0023851314326135,-2.331381673292874,7.333766804725487,3.4937265675033076,3.4937265675033076,0.9982075907152307,0.0,0.0,0.00023196957368354685,7.829693653879095e-05,0.0001536726371447559,0.000618937207565135,0.09552626690710336,0.07165451966142786,0.023871747245675503,0.09552624330245536,0.0716545196614,0.023871747245666222,0.3771798314882845,0.3771798314882845,0.1256576925782072,0.0,4.987689338473956,4.982734984042793,5.002561191978941,4.987730476592162,4.982783187645225,5.002581120196794,24776.108492836076,21059.692218910663,0.85,1.0674620093149878,0.6632545231150645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451857236164613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.661932673605,1534.0797168404167,0.3771798314882845,0.1256576925782072,6.112874298809886,3.4937265675033076
4528.0,-30.060358796234254,5.002382703454047,35.00224346948487,24.09006629548969,4.99807298578752,-26.55452415549643,-40.0627933331765,1.4922383450500192,-0.019275621164467793,-5.007028588159159,40.004463037321884,42253.03103548874,25750.291357427977,25750.291357427977,68003.32239291671,77289.5801642165,77289.5801642165,25750.291357427977,103039.87152164448,103039.87152164448,103039.87152164448,127815.97502819929,91482.15205064909,56445.602921922466,38929.49903191847,24776.10350655481,0.0,63705.60253847328,21059.687980571587,1534.0794393787212,0.0,0.8868667964241334,2.8161843775378013,0.0014959135982669303,354558.84064623446,1554725.6701753603,4.384958128082913,1554725.6701753603,4.384958128082913,0.85,0.09552625210002366,4.027634451161993,1.2669576375791807,1.0,0.0,4.027634451161354,1.2847606179493398,1.2850586595616464,3.1349298810160207,19306.575655250348,1968.722821274375,4632.441516551485,4632.441516551485,5.558686767101851,5.002382703454047,-2.3313785583943547,7.333761261848402,3.4937298257094342,3.4937298257094342,0.9982085216312669,0.0,0.0,0.0002319701371589805,7.829716689165474e-05,0.00015367297026732578,0.000618938549261074,0.09552625210004746,0.0716545047653651,0.023871747334682364,0.0955262192469753,0.07165450476534725,0.023871747334676417,0.3771797776796354,0.3771797776796354,0.12565770124297984,0.0,4.987701819989752,4.982745749254889,5.00257882252339,4.987752966994719,4.9827900340993665,5.002650569063462,24776.10350655481,21059.687980571587,0.85,1.0674621961521822,0.6632545545734563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518570964491135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.66038613456,1534.0794393787212,0.3771797776796354,0.12565770124297984,6.112874298809886,3.4937298257094342
4529.0,-30.06033548370461,5.002380372886335,35.00224259831402,24.090064758807443,4.998080135639326,-26.554502455901,-40.0627710512839,1.4922471078360686,-0.019372659324574215,-5.007021556448779,40.00446156426341,42253.03934873114,25750.279668125513,25750.279668125513,68003.31901685665,77289.54504007155,77289.54504007155,25750.279668125513,103039.82470819706,103039.82470819706,103039.82470819706,127815.92185935382,91482.11041169733,56445.60472035843,38929.45076815433,24776.097151156766,0.0,63705.547919311095,21059.68257848325,1534.0789370599696,0.0,0.8868668375271129,2.816186473053614,0.0014959135982669303,354558.9378285224,1554725.6066553977,4.384956747042489,1554725.6066553977,4.384956747042489,0.85,0.09552623091315007,4.027634451161993,1.2669575842795897,1.0,0.0,4.027634451162173,1.2847605757947045,1.2850586181207535,3.1349299838770737,19306.566867683,1968.721925191885,4632.441516551485,4632.441516551485,5.558684243745126,5.002380372886335,-2.331370752837762,7.333751125724097,3.4937330684882877,3.4937330684882877,0.9982094481395107,0.0,0.0,0.0002319707002863829,7.829736442592596e-05,0.00015367333586045696,0.0006189400217365642,0.09552623091317634,0.07165448493048342,0.023871745982692927,0.09552626347597043,0.07165448493046371,0.023871745982686363,0.37717972377579506,0.37717972377579506,0.12565771095184564,0.0,4.987688562842095,4.982735741683371,5.002555807192152,4.987648897124188,4.982709076563765,5.002477114960016,24776.097151156766,21059.68257848325,0.85,1.0674630583664249,0.663255253722148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518569566313257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.658840714479,1534.0789370599696,0.37717972377579506,0.12565771095184564,6.112874298809886,3.4937330684882877
4530.0,-30.06031217670527,5.00237794523339,35.00224173399419,24.090059974137716,4.998074589466768,-26.55448203098396,-40.06274890908969,1.492244443745753,-0.01926366815774827,-5.007023656500601,40.00446002147195,42253.04841231973,25750.291318353327,25750.291318353327,68003.33973067306,77289.54818543071,77289.54818543071,25750.291318353327,103039.83950378404,103039.83950378404,103039.83950378404,127815.93294682054,91482.1019043904,56445.60213128046,38929.444192344374,24776.093443036498,0.0,63705.53763538087,21059.679426581024,1534.0787964175174,0.0,0.8868668324283385,2.816184796206398,0.0014959135982669303,354558.908804594,1554725.5401284732,4.384956918358862,1554725.5401284732,4.384956918358862,0.8500000000000001,0.09552621897217742,4.027634451161993,1.2669574925163762,1.0,0.0,4.027634451162426,1.2847605870946124,1.2850586301466345,3.1349299563042945,19306.56507228399,1968.7217421121372,4632.441516551485,4632.441516551485,5.558686758666852,5.00237794523339,-2.33136963835268,7.333747583586071,3.493736336606118,3.493736336606118,0.9982103818874623,0.0,0.0,0.00023197126328145675,7.829756072219474e-05,0.00015367370255926202,0.0006189414986653046,0.09552621897219798,0.07165447219855202,0.02387174677364597,0.09552619728966424,0.07165447219853659,0.023871746773640835,0.3771796685427629,0.3771796685427629,0.12565771904188985,0.0,4.987703646938826,4.982749197094165,5.00257577730639,4.987759988342873,4.9827990271797375,5.00265166504721,24776.093443036498,21059.679426581024,0.85,1.067463555835455,0.6632555030640409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518568169002344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.657295782281,1534.0787964175174,0.3771796685427629,0.12565771904188985,6.112874298809886,3.493736336606118
4531.0,-30.060288894232784,5.0023755383779065,35.002240847081545,24.09005417665469,4.998075244331019,-26.554461007954085,-40.06272673197088,1.4922473580526712,-0.019292167309231445,-5.007020286388854,40.00445763476666,42253.057007612624,25750.2888226581,25750.2888226581,68003.34583027073,77289.5222420102,77289.5222420102,25750.2888226581,103039.8110646683,103039.8110646683,103039.8110646683,127815.89410528191,91482.06682890205,56445.60159450595,38929.40581599567,24776.083040613616,0.0,63705.488856609285,21059.670584521573,1534.0781467016075,0.0,0.8868668582115026,2.816185563970146,0.0014959135982669303,354558.9553814839,1554725.4372110248,4.384956052056942,1554725.4372110248,4.384956052056942,0.85,0.0955261984309361,4.027634451161993,1.266957445261069,1.0,0.0,4.027634451160005,1.2847605723003201,1.285058616071502,3.1349299924036824,19306.557669883037,1968.7209872773105,4632.441516551485,4632.441516551485,5.558686219923897,5.0023755383779065,-2.331364543917077,7.333740082294984,3.4937395715522905,3.4937395715522905,0.9982113061577973,0.0,0.0,0.00023197182568532695,7.829775732853472e-05,0.00015367406835679222,0.0006189429719640395,0.0955261984309732,0.0716544528474531,0.023871745583520097,0.0955261856522518,0.07165445284742528,0.023871745583510826,0.3771796136631266,0.3771796136631266,0.12565772842931697,0.0,4.987707260814034,4.982751118121655,5.002584469667795,4.987728119079634,4.982765207800071,5.002625646560546,24776.083040613616,21059.670584521573,0.85,1.067464468930381,0.6632561458356814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566772023163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.655751516377,1534.0781467016075,0.3771796136631266,0.12565772842931697,6.112874298809886,3.4937395715522905
4532.0,-30.06026562748878,5.002373244540598,35.00223998396176,24.090057634189748,4.998084043304606,-26.554439184663895,-40.06270064329726,1.492257600480025,-0.0193414611825915,-5.0070124983075015,40.00445655396188,42253.04936712387,25750.275260477043,25750.275260477043,68003.32462760092,77289.50067536351,77289.50067536351,25750.275260477043,103039.77593584056,103039.77593584056,103039.77593584056,127815.85465639134,91482.03943352307,56445.58812528446,38929.390342487335,24776.078720550773,0.0,63705.46906303811,21059.666912468158,1534.0777451726956,0.0,0.8868669017423669,2.816187120612145,0.0014959135982669303,354559.0630172822,1554725.3906054944,4.384954589440893,1554725.3906054944,4.384954589440893,0.85,0.09552617750410237,4.027634451161993,1.2669573265733196,1.0,0.0,4.027634451162167,1.284760523226288,1.285058567708191,3.134930112148687,19306.55188830767,1968.7203977206966,4632.441516551485,4632.441516551485,5.558683292270949,5.002373244540598,-2.331356180043683,7.333729424584281,3.493742808726275,3.493742808726275,0.99821223106465,0.0,0.0,0.0002319723877105179,7.82979886124834e-05,0.0001536743990980345,0.0006189443040688613,0.0955261775041235,0.07165443313542165,0.023871744368701844,0.09552621813999887,0.0716544331354058,0.02387174436869657,0.3771795583754246,0.3771795583754246,0.12565773818378012,0.0,4.98769705596618,4.982749486951377,5.002548524166912,4.987671037124926,4.982757765067333,5.002419549337901,24776.078720550773,21059.666912468158,0.85,1.0674644677729312,0.6632562319777201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518565376514332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.65420753602,1534.0777451726956,0.3771795583754246,0.12565773818378012,6.112874298809886,3.493742808726275
4533.0,-30.060242376044446,5.002370826256039,35.002239128499966,24.090047855302714,4.99807680442476,-26.554418979039486,-40.06267853602765,1.492253407420158,-0.019279795545060097,-5.007015866601631,40.00445505077659,42253.05832582887,25750.29019414712,25750.29019414712,68003.34851997599,77289.49047456119,77289.49047456119,25750.29019414712,103039.7806687083,103039.7806687083,103039.7806687083,127815.85637157864,91482.01691716425,56445.5847684332,38929.36905414561,24776.07570287034,0.0,63705.444757015954,21059.66434743979,1534.0776713634846,0.0,0.8868668900485659,2.81618591738626,0.0014959135982669303,354559.01646550186,1554725.3257864395,4.384954982346958,1554725.3257864395,4.384954982346958,0.85,0.0955261668397037,4.027634451161993,1.2669572595367207,1.0,0.0,4.027634451163692,1.2847605416813888,1.285058586889205,3.1349300671165983,19306.54713641044,1968.719913162032,4632.441516551485,4632.441516551485,5.558686515985708,5.002370826256039,-2.3313559931586614,7.3337268194147,3.4937460759826497,3.4937460759826497,0.9982131645664714,0.0,0.0,0.00023197294936738852,7.829818460058069e-05,0.00015367476476680784,0.0006189457768490104,0.09552616683972241,0.07165442143883916,0.023871745400883257,0.09552617147046387,0.07165442143882512,0.02387174540087858,0.37717950254705074,0.37717950254705074,0.12565774552963668,0.0,4.987706140113403,4.982754794717607,5.002568941559161,4.987736071056588,4.98276962366981,5.002644207161495,24776.07570287034,21059.66434743979,0.85,1.0674652500952315,0.6632566256618982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518563981948494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.65266401665,1534.0776713634846,0.37717950254705074,0.12565774552963668,6.112874298809886,3.4937460759826497
4534.0,-30.06021913227761,5.00236846140093,35.002238249439415,24.090047017112397,4.998079547704626,-26.554397781992144,-40.06265251720322,1.4922581974195164,-0.019267557270836733,-5.00701094585184,40.00445265248716,42253.0509671703,25750.28378261311,25750.28378261311,68003.3347497834,77289.47602734344,77289.47602734344,25750.28378261311,103039.75980995655,103039.75980995655,103039.75980995655,127815.82452409038,91481.99419901548,56445.569138843835,38929.36117796849,24776.064714133823,0.0,63705.425892102314,21059.65500701375,1534.0769544314962,0.0,0.8868669237618917,2.816186331034356,0.0014959135982669303,354559.0844731225,1554725.2223694813,4.38495384959552,1554725.2223694813,4.38495384959552,0.85,0.09552614426143702,4.027634451161993,1.2669571820599956,1.0,0.0,4.027634451160184,1.2847605181146402,1.285058564038385,3.134930124621563,19306.542341927056,1968.719424260788,4632.441516551485,4632.441516551485,5.558685131934989,5.00236846140093,-2.3313497605324107,7.33371822193334,3.4937493018743755,3.4937493018743755,0.9982140862498216,0.0,0.0,0.0002319735108400564,7.829841526645778e-05,0.00015367509557359863,0.0006189471092178378,0.09552614426147545,0.07165440059578836,0.023871743665687086,0.09552614448993625,0.07165440059575953,0.023871743665677486,0.3771794467060141,0.3771794467060141,0.12565775434399318,0.0,4.987711719745221,4.982763249807363,5.0025658861147235,4.987743388581009,4.9828064230366635,5.002563019934996,24776.064714133823,21059.65500701375,0.85,1.067465350046642,0.6632567065595663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518562588299946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.651120966335,1534.0769544314962,0.3771794467060141,0.12565775434399318,6.112874298809886,3.4937493018743755
4535.0,-30.06019593198344,5.002366095838678,35.00223737884265,24.090041254553967,4.998080267358966,-26.5543768264946,-40.06263034008441,1.4922611618704213,-0.019302097214790592,-5.00700853306845,40.004451140893856,42253.059251342,25750.28386747018,25750.28386747018,68003.34311881218,77289.44978552859,77289.44978552859,25750.28386747018,103039.73365299877,103039.73365299877,103039.73365299877,127815.79340518746,91481.95888437235,56445.568350187,38929.322815761494,24776.05975218869,0.0,63705.38256795018,21059.650789360385,1534.0766373955141,0.0,0.8868669415074084,2.8161870663991997,0.0014959135982669303,354559.117819194,1554725.1571878693,4.384953253354762,1554725.1571878693,4.384953253354762,0.85,0.09552612747563106,4.027634451161993,1.2669570875493807,1.0,0.0,4.0276344511623074,1.2847605030898677,1.2850585497301747,3.1349301612833473,19306.5348890544,1968.7186642792801,4632.441516551485,4632.441516551485,5.558685150252991,5.002366095838678,-2.3313453534364905,7.333711449275168,3.493752539853511,3.493752539853511,0.9982150113867174,0.0,0.0,0.00023197407126385313,7.829861187478135e-05,0.0001536754593890718,0.0006189485745335713,0.09552612747565495,0.07165438413997781,0.023871743335677136,0.0955261516035392,0.07165438413995989,0.023871743335671172,0.3771793910493234,0.3771793910493234,0.12565776292274244,0.0,4.987709746345956,4.9827609049593775,5.002565024560965,4.987706435853681,4.982756111541448,5.002566165660653,24776.05975218869,21059.650789360385,0.85,1.0674662073691756,0.6632572876596973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451856119511183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.649578537263,1534.0766373955141,0.3771793910493234,0.12565776292274244,6.112874298809886,3.493752539853511
4536.0,-30.060172687376305,5.002363773888101,35.00223651692606,24.090040241740667,4.998083891485586,-26.55435554063863,-40.06260432125998,1.49226674474821,-0.019315591638019214,-5.007004015601665,40.00444965252876,42253.051842371206,25750.278634069255,25750.278634069255,68003.33047644046,77289.43120597351,77289.43120597351,25750.278634069255,103039.70984004276,103039.70984004276,103039.70984004276,127815.76403525172,91481.9323900067,56445.55302640577,38929.31040400103,24776.054195208962,0.0,63705.36459920999,21059.646065927616,1534.076239574434,0.0,0.8868669698755633,2.816187770995284,0.0014959135982669303,354559.18025322334,1554725.093007884,4.38495230019855,1554725.093007884,4.38495230019855,0.85,0.09552610834801283,4.027634451161993,1.2669569974346087,1.0,0.0,4.027634451159959,1.2847604758140343,1.2850585231694385,3.1349302278388134,19306.52929763068,1968.718094112738,4632.441516551485,4632.441516551485,5.55868402052455,5.002363773888101,-2.331339396817835,7.333703170705936,3.4937557736779,3.4937557736779,0.9982159353365428,0.0,0.0,0.00023197463275932104,7.829884254182276e-05,0.0001536757902174983,0.0006189499069895393,0.0955261083480377,0.07165436591192784,0.023871742436109858,0.09552615378718167,0.07165436591190918,0.02387174243610364,0.37717933489054994,0.37717933489054994,0.12565777144406504,0.0,4.987703765118226,4.98275840431819,5.002548591754078,4.987688423963618,4.982756988096867,5.002491449389993,24776.054195208962,21059.646065927616,0.85,1.0674663100081176,0.6632573584375213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518559804529638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.64803601208,1534.076239574434,0.37717933489054994,0.12565777144406504,6.112874298809886,3.4937557736779
4537.0,-30.060149425747678,5.002361432332675,35.00223566234048,24.09004516610878,4.998083418810689,-26.55433464917227,-40.062582144141174,1.4922686422355556,-0.01914700624854504,-5.007002452800476,40.004448142226806,42253.06042828156,25750.28098665112,25750.28098665112,68003.34141493269,77289.4531350974,77289.4531350974,25750.28098665112,103039.73412174852,103039.73412174852,103039.73412174852,127815.78356628084,91481.94473882696,56445.55203201239,38929.32522979397,24776.049444532317,0.0,63705.37467432629,21059.642027852467,1534.0759587376067,0.0,0.8868669832924634,2.8161857388936,0.0014959135982669303,354559.20185205,1554725.027881959,4.384951849397249,1554725.027881959,4.384951849397249,0.85,0.09552609212865247,4.027634451161993,1.2669569672131913,1.0,0.0,4.02763445116361,1.2847604657773912,1.2850585138524218,3.1349302523291187,19306.531903750318,1968.7183598629827,4632.441516551485,4632.441516551485,5.558684528373783,5.002361432332675,-2.3313356009721717,7.333697033304847,3.493759016715874,3.493759016715874,0.9982168619188211,0.0,0.0,0.00023197519466720964,7.82990391511384e-05,0.00015367615551607124,0.0006189513782786566,0.09552609212867558,0.07165434998701826,0.023871742141657316,0.09552606881512828,0.07165434998700093,0.023871742141651543,0.3771792783190956,0.3771792783190956,0.12565777897421584,0.0,4.987733507893779,4.982799394013341,5.002544569330496,4.987855446551919,4.982966323283904,5.002531450919605,24776.049444532317,21059.642027852467,0.85,1.0674663128908417,0.6632573883175016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518558411291667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.646495147976,1534.0759587376067,0.3771792783190956,0.12565777897421584,6.112874298809886,3.493759016715874
4538.0,-30.06012622419997,5.00235898895315,35.0022347807478,24.090030148532264,4.998075967558108,-26.554314509658894,-40.062560071796156,1.4922642530173076,-0.01916238832785666,-5.007004841491564,40.00444564641415,42253.06921334936,25750.293205543057,25750.293205543057,68003.36241889242,77289.42264319475,77289.42264319475,25750.293205543057,103039.7158487378,103039.7158487378,103039.7158487378,127815.75620756793,91481.90186569632,56445.54843585195,38929.28158871596,24776.040358830134,0.0,63705.321947546094,21059.634305005613,1534.07551392368,0.0,0.8868669801749793,2.816185662114873,0.0014959135982669303,354559.16883894184,1554724.9202597039,4.384951954143192,1554724.9202597039,4.384951954143192,0.85,0.09552607730211816,4.027634451161993,1.2669569029239938,1.0,0.0,4.027634451162391,1.2847604851525842,1.285058533952201,3.1349302050519183,19306.5228557194,1968.7174372206002,4632.441516551485,4632.441516551485,5.558687166052399,5.00235898895315,-2.331334737428538,7.3336937263816875,3.4937622499698002,3.4937622499698002,0.9982177857056572,0.0,0.0,0.00023197575512503722,7.829923483204483e-05,0.0001536765202929924,0.0006189528474667513,0.09552607730215214,0.07165433522365162,0.023871742078500513,0.09552603817665688,0.07165433522362614,0.023871742078492023,0.37717922405424315,0.37717922405424315,0.12565778645337064,0.0,4.987756205648736,4.982817084288001,5.002582296004107,4.987842453163694,4.982883305214045,5.002728661248568,24776.040358830134,21059.634305005613,0.85,1.0674675261022188,0.6632580751752551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518557017033713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.644955399692,1534.07551392368,0.37717922405424315,0.12565778645337064,6.112874298809886,3.4937622499698002
4539.0,-30.06010295203633,5.002356691853142,35.002233895588255,24.090038739983015,4.998085584584227,-26.554292599642547,-40.06253394819794,1.4922752321907786,-0.019139720084922374,-5.006995562549915,40.004443779337905,42253.06154347525,25750.275652000913,25750.275652000913,68003.33719547617,77289.41852934378,77289.41852934378,25750.275652000913,103039.69418134469,103039.69418134469,103039.69418134469,127815.72510886696,91481.89225226673,56445.535266399675,38929.28553985228,24776.030927522264,0.0,63705.31646737455,21059.626288393923,1534.074788310812,0.0,0.8868670341359849,2.8161864474963254,0.0014959135982669303,354559.2970793573,1554724.8397492778,4.384950141079787,1554724.8397492778,4.384950141079787,0.85,0.09552605235883566,4.027634451161993,1.2669567726971582,1.0,0.0,4.027634451162311,1.2847604326318145,1.2850584821415318,3.1349303332072873,19306.52082688206,1968.7172303367677,4632.441516551485,4632.441516551485,5.558683376788773,5.002356691853142,-2.331325321087358,7.3336820129405,3.493765448604198,3.493765448604198,0.9982186996011995,0.0,0.0,0.00023197631728991833,7.829946642965074e-05,0.0001536768508602676,0.0006189541788708974,0.09552605235886913,0.07165431253875101,0.023871739820118112,0.09552602544578957,0.07165431253872591,0.023871739820109747,0.3771791702485005,0.3771791702485005,0.12565779642182556,0.0,4.987772606112287,4.982847371779258,5.002557005787253,4.987855842464967,4.982986158280426,5.002473486570182,24776.030927522264,21059.626288393923,0.85,1.0674672219908485,0.6632580118350772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518555626377154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.643415223172,1534.074788310812,0.3771791702485005,0.12565779642182556,6.112874298809886,3.493765448604198
4540.0,-30.060079726907183,5.002354406044522,35.00223305149154,24.090037831943505,4.998088670192684,-26.554271385215394,-40.06250792937351,1.4922803285011765,-0.019149598907347354,-5.006992509337237,40.00444320506363,42253.05409443909,25750.27429703434,25750.27429703434,68003.32839147342,77289.40247739424,77289.40247739424,25750.27429703434,103039.67677442858,103039.67677442858,103039.67677442858,127815.70782189078,91481.86807518337,56445.51969222951,38929.27598105985,24776.031047462213,0.0,63705.30702852206,21059.62639034288,1534.0747475662088,0.0,0.8868670517466295,2.8161869336720224,0.0014959135982669303,354559.3392765547,1554724.8149859256,4.384949549370767,1554724.8149859256,4.384949549370767,0.85,0.09552603857526695,4.027634451161993,1.2669566902751104,1.0,0.0,4.027634451160673,1.2847604076330787,1.2850584578578232,3.1349303942064393,19306.515724502216,1968.7167100388224,4632.441516551485,4632.441516551485,5.558683084293645,5.002354406044522,-2.3313204227494357,7.333674828793958,3.493768687293951,3.493768687293951,0.9982196249411288,0.0,0.0,0.00023197687831987885,7.829969709901855e-05,0.0001536771812208603,0.0006189555094426018,0.09552603857527767,0.0716542985364564,0.023871740038821268,0.0955260412967674,0.07165429853644836,0.023871740038818597,0.3771791175860704,0.3771791175860704,0.125657804583847,0.0,4.987785506845569,4.982872423622666,5.002533427163883,4.98784291042989,4.982978434270876,5.002444917624473,24776.031047462213,21059.62639034288,0.85,1.0674672419524962,0.6632579931766376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518554231488265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.64187723471,1534.0747475662088,0.3771791175860704,0.125657804583847,6.112874298809886,3.493768687293951
4541.0,-30.060056573853004,5.002352032471496,35.00223219847469,24.090027808584296,4.998083067391818,-26.554251104515934,-40.06248585702849,1.4922775980550256,-0.01912488855441552,-5.006994164982633,40.00444125704925,42253.062585985565,25750.284828763088,25750.284828763088,68003.34741474866,77289.38460806795,77289.38460806795,25750.284828763088,103039.66943683104,103039.66943683104,103039.66943683104,127815.6941879694,91481.83859247302,56445.51657039168,38929.24669120149,24776.02475113837,0.0,63705.271442339865,21059.621038467616,1534.07444625059,0.0,0.8868670503753711,2.816186415811079,0.0014959135982669303,354559.3163945594,1554724.7309853595,4.384949595444381,1554724.7309853595,4.384949595444381,0.85,0.09552602511588423,4.027634451161993,1.2669565996108578,1.0,0.0,4.027634451163056,1.2847604192510427,1.2850584701970738,3.1349303658575676,19306.509502412275,1968.716075562223,4632.441516551485,4632.441516551485,5.55868535776622,5.002352032471496,-2.3313189984017737,7.333671030873269,3.4937719255614392,3.4937719255614392,0.9982205501604112,0.0,0.0,0.0002319774376100313,7.829989278144485e-05,0.00015367754482858645,0.0006189569739216064,0.09552602511591105,0.07165428500020492,0.023871740115706124,0.09552600482027891,0.07165428500018481,0.023871740115699428,0.3771790655408527,0.3771790655408527,0.12565781138769822,0.0,4.987802890749435,4.9828901008827415,5.002549927609778,4.987869276428228,4.982957663048012,5.002612781602295,24776.02475113837,21059.621038467616,0.85,1.0674681368605268,0.6632584969711516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518552839418783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.640339079728,1534.07444625059,0.3771790655408527,0.12565781138769822,6.112874298809886,3.4937719255614392
4542.0,-30.060033355839494,5.002349752625593,35.00223133789287,24.09002644652503,4.9980892374703565,-26.55422958796205,-40.062463575135894,1.4922854695932393,-0.019196553077904355,-5.0069873062425705,40.00443933067012,42253.07060545304,25750.273581508398,25750.273581508398,68003.34418696143,77289.35408669488,77289.35408669488,25750.273581508398,103039.62766820328,103039.62766820328,103039.62766820328,127815.64340746874,91481.8011978586,56445.51771661802,38929.203868045086,24776.01573926546,0.0,63705.219607310544,21059.613378375638,1534.073796153531,0.0,0.8868670922392298,2.816188157828488,0.0014959135982669303,354559.4111863967,1554724.64791773,4.384948188839331,1554724.64791773,4.384948188839331,0.85,0.09552600262913152,4.027634451161993,1.2669565605977553,1.0,0.0,4.027634451160977,1.2847603812703052,1.285058432928134,3.1349304585339675,19306.501610578336,1968.7152708191215,4632.441516551485,4632.441516551485,5.5586829298338545,5.002349752625593,-2.3313113412645903,7.333661093890183,3.4937751335436507,3.4937751335436507,0.9982214667267574,0.0,0.0,0.00023197799847060233,7.83000903220749e-05,0.00015367790814852742,0.0006189584372415174,0.0955260026291642,0.07165426450607847,0.023871738123085736,0.09552602793810949,0.07165426450605396,0.02387173812307757,0.3771790135587147,0.3771790135587147,0.12565781952075766,0.0,4.987797856356337,4.982890444417649,5.002528746275061,4.987790753164688,4.982904854978301,5.002457061152029,24776.01573926546,21059.613378375638,0.85,1.0674689547598335,0.6632591625287209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518551451669595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.638800255017,1534.073796153531,0.3771790135587147,0.12565781952075766,6.112874298809886,3.4937751335436507
4543.0,-30.06001012805834,5.0023473898905495,35.00223048294495,24.09002148723232,4.998084581694153,-26.55420914530256,-40.062437661085255,1.4922835989387027,-0.019108671446019798,-5.006988732525834,40.00443777360642,42253.06363645343,25750.283528205127,25750.283528205127,68003.34716465855,77289.35306038472,77289.35306038472,25750.283528205127,103039.63658858984,103039.63658858984,103039.63658858984,127815.64824907597,91481.7889113549,56445.49948742477,38929.210471033475,24776.011660486125,0.0,63705.2221315196,21059.609911413205,1534.073618342777,0.0,0.8868670906196479,2.816186836926132,0.0014959135982669303,354559.39147431863,1554724.5807754013,4.384948243256484,1554724.5807754013,4.384948243256484,0.85,0.0955259901056547,4.027634451161993,1.2669564561964943,1.0,0.0,4.027634451161096,1.2847603888624817,1.2850584412429855,3.134930440008377,19306.499017610113,1968.7150064099478,4632.441516551485,4632.441516551485,5.558685077016221,5.0023473898905495,-2.3313097520069572,7.333657141897507,3.4937783658442556,3.4937783658442556,0.9982223902412158,0.0,0.0,0.00023197855956837255,7.83003200642641e-05,0.00015367823950410844,0.0006189597718206712,0.09552599010567597,0.07165425161110903,0.02387173849456695,0.09552597188603565,0.07165425161109307,0.023871738494561635,0.37717896058724604,0.37717896058724604,0.12565782644215598,0.0,4.987814840101521,4.9829074367959265,5.00254570122388,4.987880061079807,4.982972695382273,5.002610809305338,24776.011660486125,21059.609911413205,0.85,1.0674689592050313,0.6632590268537463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518550060027124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.637263503428,1534.073618342777,0.37717896058724604,0.12565782644215598,6.112874298809886,3.4937783658442556
4544.0,-30.059986909537514,5.002345117154031,35.00222962363448,24.090020125173055,4.998090639590673,-26.55418763951639,-40.06241537919266,1.4922913695698992,-0.019177924330961105,-5.006982047286803,40.00443593664122,42253.07166465019,25750.27272838219,25750.27272838219,68003.34439303238,77289.3230652453,77289.3230652453,25750.27272838219,103039.5957936275,103039.5957936275,103039.5957936275,127815.59903958249,91481.75199732995,56445.50059673635,38929.16822288178,24776.003245955,0.0,63705.17146883678,21059.60275906175,1534.0730064632166,0.0,0.8868671312772318,2.816188527011334,0.0014959135982669303,354559.4838682847,1554724.5015634098,4.384946877181755,1554724.5015634098,4.384946877181755,0.85,0.09552596799277185,4.027634451161993,1.2669563770713288,1.0,0.0,4.027634451161325,1.2847603513537527,1.2850584044461828,3.1349305315330382,19306.491227200735,1968.7142120092728,4632.441516551485,4632.441516551485,5.558682745670448,5.002345117154031,-2.3313022246363677,7.3336473417904,3.493781569340227,3.493781569340227,0.9982233055257792,0.0,0.0,0.00023197912044369684,7.830051760589074e-05,0.0001536786028378061,0.0006189612351959891,0.09552596799280336,0.07165423134396275,0.02387173664884061,0.0955259954921262,0.07165423134393911,0.02387173664883274,0.37717890783457164,0.37717890783457164,0.12565783469370573,0.0,4.987810155763725,4.982907743068836,5.002526032596165,4.987804122955822,4.982921674808267,5.002460068430935,24776.003245955,21059.60275906175,0.85,1.0674697646218279,0.6632596803435259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518548667799454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.635727721447,1534.0730064632166,0.37717890783457164,0.12565783469370573,6.112874298809886,3.493781569340227
4545.0,-30.05996375402278,5.0023427639273095,35.002228769865994,24.090015165880345,4.998086152583544,-26.55416724503089,-40.06238953499121,1.492289643591938,-0.0190934695885403,-5.006983360490574,40.00443437944311,42253.064415231405,25750.282387206655,25750.282387206655,68003.34680243806,77289.32125210557,77289.32125210557,25750.282387206655,103039.60363931222,103039.60363931222,103039.60363931222,127815.60277853675,91481.73902148368,56445.48218461079,38929.1742631921,24775.999139224532,0.0,63705.173402416636,21059.59926834085,1534.0728244767643,0.0,0.8868671302333824,2.8161872643243844,0.0014959135982669303,354559.4657190288,1554724.434415289,4.3849469122545806,1554724.434415289,4.3849469122545806,0.85,0.09552595526401118,4.027634451161993,1.2669562704721469,1.0,0.0,4.027634451162199,1.2847603582727396,1.285058412085449,3.1349305146500894,19306.48848875228,1968.713932765244,4632.441516551485,4632.441516551485,5.558684830710149,5.0023427639273095,-2.3313005556447584,7.333643319572068,3.4937847960478616,3.4937847960478616,0.9982242274422461,0.0,0.0,0.00023197967979826807,7.830074672998373e-05,0.00015367893306828434,0.0006189625652436401,0.09552595526403251,0.07165421824000448,0.023871737024028034,0.09552594121675062,0.07165421823998848,0.023871737024022704,0.37717885425597053,0.37717885425597053,0.1256578417988496,0.0,4.987826602611335,4.982923974376888,5.002543123547866,4.987889890902011,4.982986403609345,5.002608990633178,24775.999139224532,21059.59926834085,0.85,1.0674697700431717,0.6632595464158731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518547276127083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.634192528214,1534.0728244767643,0.37717885425597053,0.1256578417988496,6.112874298809886,3.4937847960478616
