time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4546.0,-30.059940616953288,5.002340478199126,35.002227907670864,24.090008809603773,4.998090558762032,-26.55414597774106,-40.06236348124219,1.4922959195500871,-0.01921090436206896,-5.006977744993691,40.00443242646127,42253.05655677283,25750.274287382068,25750.274287382068,68003.3308441549,77289.27772027742,77289.27772027742,25750.274287382068,103039.55200765948,103039.55200765948,103039.55200765948,127815.54245640451,91481.6879349579,56445.46677145448,38929.13462611491,24775.990448745033,0.0,63705.12507485994,21059.591881433276,1534.0722196970532,0.0,0.8868671658690271,2.8161894624521677,0.0014959135982669303,354559.5433285349,1554724.3502005348,4.384945714914594,1554724.3502005348,4.384945714914594,0.85,0.09552593385999318,4.027634451161993,1.2669561688182878,1.0,0.0,4.027634451163159,1.2847603277600619,1.2850583822837955,3.134930589103762,19306.477707350085,1968.7128333681824,4632.441516551485,4632.441516551485,5.558683082210021,5.002340478199126,-2.3312938204474944,7.33363429864662,3.4937879946863903,3.4937879946863903,0.9982251413389687,0.0,0.0,0.00023198023870850816,7.830097771246769e-05,0.00015367926099604047,0.0006189638860167681,0.09552593386002566,0.07165419845801371,0.023871735402011946,0.09552598195694278,0.07165419845798936,0.023871735402003828,0.37717880098295103,0.37717880098295103,0.1256578502038375,0.0,4.987812515994108,4.98290886298372,5.002532110131028,4.98776684063165,4.982859090807892,5.0024987329459805,24775.990448745033,21059.591881433276,0.85,1.0674703293376182,0.6632599262166307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518545888231433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.632656846708,1534.0722196970532,0.37717880098295103,0.1256578502038375,6.112874298809886,3.4937879946863903
4547.0,-30.059917481605957,5.0023380718257044,35.002227035580475,24.08999913549053,4.998082680706098,-26.554125940520223,-40.06234521567819,1.4922911396206715,-0.019132598044961924,-5.006981001664922,40.004430413850535,42253.08080278815,25750.288764810568,25750.288764810568,68003.36956759871,77289.270525895,77289.270525895,25750.288764810568,103039.55929070557,103039.55929070557,103039.55929070557,127815.54371231889,91481.6682131945,56445.47849008878,38929.09969233968,24775.984421613324,0.0,63705.08411395301,21059.586758371326,1534.0719716239178,0.0,0.8868671565870341,2.816188053664727,0.0014959135982669303,354559.4983194,1554724.2634145191,4.384946026784952,1554724.2634145191,4.384946026784952,0.85,0.09552592157412548,4.027634451161993,1.2669561111228544,1.0,0.0,4.027634451162711,1.2847603489662534,1.285058404212958,3.134930537358751,19306.473545229837,1968.7124089500328,4632.441516551485,4632.441516551485,5.5586862074364145,5.0023380718257044,-2.331293601360996,7.333631673186701,3.493791209764934,3.493791209764934,0.9982260599328383,0.0,0.0,0.00023198079757838798,7.83011396482842e-05,0.00015367965793010378,0.0006189654847220764,0.09552592157415157,0.07165418553055947,0.023871736043592114,0.09552591772328217,0.07165418553053989,0.023871736043585595,0.37717874606376056,0.37717874606376056,0.1256578579550962,0.0,4.987820932210923,4.982907032279002,5.002571283408088,4.987848403619978,4.982893519498191,5.002721784823166,24775.984421613324,21059.586758371326,0.85,1.067471623551381,0.6632607332753473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518544501441601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.631121567532,1534.0719716239178,0.37717874606376056,0.1256578579550962,6.112874298809886,3.493791209764934
4548.0,-30.059894346051692,5.00233575139474,35.00222614500452,24.09000842543321,4.998087687151595,-26.554104614550102,-40.06232296871019,1.4922979556503373,-0.01900077776906528,-5.006974595889328,40.004428131237795,42253.088584669036,25750.278451715734,25750.278451715734,68003.36703638476,77289.28805061143,77289.28805061143,25750.278451715734,103039.56650232716,103039.56650232716,103039.56650232716,127815.5400427561,91481.67842690002,56445.478960958775,38929.11051771249,24775.97354042894,0.0,63705.08405814143,21059.577509364597,1534.071230430726,0.0,0.8868671974360388,2.816187069840258,0.0014959135982669303,354559.5868510361,1554724.164985722,4.384944654278719,1554724.164985722,4.384944654278719,0.85,0.09552589811112255,4.027634451161993,1.2669560896931218,1.0,0.0,4.027634451161809,1.284760315927224,1.2850583718843231,3.1349306179769494,19306.475700750605,1968.7126287519802,4632.441516551485,4632.441516551485,5.5586839811601,5.00233575139474,-2.3312863204413095,7.333622071836049,3.493794384639284,3.493794384639284,0.9982269670397954,0.0,0.0,0.00023198135645450545,7.830133688219195e-05,0.0001536800195723135,0.0006189669412846993,0.09552589811116029,0.07165416383608647,0.023871734275073817,0.09552584259785532,0.07165416383605817,0.023871734275064387,0.37717869062325404,0.37717869062325404,0.12565786822068875,0.0,4.987849074788187,4.982944985012409,5.0025699736251,4.987973818120281,4.983108971490026,5.002576913497933,24775.97354042894,21059.577509364597,0.85,1.067471584753274,0.663260856011211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518543114755247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.62958702509,1534.071230430726,0.37717869062325404,0.12565786822068875,6.112874298809886,3.493794384639284
4549.0,-30.0598711825622,5.002333450149586,35.00222527791297,24.08999710986393,4.998090367764605,-26.554083496086253,-40.06229321295393,1.4923026812890108,-0.019173008773861966,-5.006971252228868,40.0044270341218,42253.065247375445,25750.276149418398,25750.276149418398,68003.34139679384,77289.23132117587,77289.23132117587,25750.276149418398,103039.50747059427,103039.50747059427,103039.50747059427,127815.47809660164,91481.61343334,56445.447359540834,38929.0734153324,24775.97062600737,0.0,63705.044041339774,21059.575032106262,1534.071005730135,0.0,0.8868672184167047,2.8161897225717043,0.0014959135982669303,354559.63306242327,1554724.117676865,4.38494394933882,1554724.117676865,4.38494394933882,0.85,0.09552588238499428,4.027634451161993,1.266955924849026,1.0,0.0,4.02763445116037,1.2847602926655244,1.2850583493361547,3.134930674737588,19306.461984380192,1968.711230071451,4632.441516551485,4632.441516551485,5.558683484165733,5.002333450149586,-2.3312812558073475,7.333614705956934,3.4937975814289857,3.4937975814289857,0.9982278804082816,0.0,0.0,0.00023198191600668698,7.830160068713235e-05,0.00015368031531955463,0.0006189681324464764,0.09552588238501289,0.07165414809937977,0.02387173428563312,0.09552592084709417,0.07165414809936581,0.023871734285628467,0.3771786371780029,0.3771786371780029,0.12565787806789155,0.0,4.987837638015094,4.982932465589386,5.002561783605756,4.987798243455018,4.982888743207525,5.002535380676022,24775.97062600737,21059.575032106262,0.85,1.067471852820081,0.663260906309968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518541728056744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.628053257975,1534.071005730135,0.3771786371780029,0.12565787806789155,6.112874298809886,3.4937975814289857
4550.0,-30.0598480832199,5.002331062325579,35.002224401122554,24.08999759880828,4.998084683310008,-26.554063271899196,-40.06227491246534,1.492299871989657,-0.018972062686543723,-5.00697292567423,40.00442501743655,42253.08922559017,25750.28653888082,25750.28653888082,68003.37576447098,77289.25642016895,77289.25642016895,25750.28653888082,103039.54295904978,103039.54295904978,103039.54295904978,127815.50692063701,91481.6269075776,56445.45971300007,38929.07466064171,24775.963961587226,0.0,63705.03862222894,21059.56936734914,1534.0706885919367,0.0,0.8868672172034653,2.8161868876084495,0.0014959135982669303,354559.60993440717,1554724.0307151629,4.384943990103057,1554724.0307151629,4.384943990103057,0.85,0.09552586860501056,4.027634451161993,1.2669559237500656,1.0,0.0,4.027634451161024,1.2847603046550127,1.285058362045363,3.134930645482158,19306.464828010143,1968.7115200410074,4632.441516551485,4632.441516551485,5.558685726927435,5.002331062325579,-2.3312798883132246,7.333610950638803,3.4938007801390225,3.4938007801390225,0.998228794325435,0.0,0.0,0.00023198247401052613,7.830176293377164e-05,0.0001536807110767545,0.000618969726411809,0.09552586860503824,0.07165413386141677,0.023871734743621472,0.09552580480565516,0.071654133861396,0.023871734743614557,0.37717858229228024,0.37717858229228024,0.12565788716210838,0.0,4.987870919832176,4.982967807544924,5.00258887791415,4.98800086298769,4.98310599469562,5.002694073536304,24775.963961587226,21059.56936734914,0.85,1.067472483106575,0.663261339125012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518540339684112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.62652082168,1534.0706885919367,0.37717858229228024,0.12565788716210838,6.112874298809886,3.4938007801390225
4551.0,-30.059824981624484,5.002328786084433,35.00222352125397,24.09000126589092,4.9980920972727745,-26.554041735743056,-40.062248858716316,1.4923088513916969,-0.018987339175851048,-5.006965288843623,40.00442317419783,42253.081051884204,25750.273148937446,25750.273148937446,68003.35420082165,77289.2413621616,77289.2413621616,25750.273148937446,103039.51451109904,103039.51451109904,103039.51451109904,127815.46968819227,91481.60552690268,56445.445216626555,38929.06701141792,24775.955177093238,0.0,63705.02218851116,21059.56190052925,1534.0700355878216,0.0,0.8868672627245455,2.8161879797428235,0.0014959135982669303,354559.7154799854,1554723.9512326692,4.38494246061756,1554723.9512326692,4.38494246061756,0.85,0.09552584580096828,4.027634451161993,1.2669558253930884,1.0,0.0,4.027634451161918,1.2847602614975453,1.2850583195948933,3.134930750790262,19306.460315789907,1968.7110599225941,4632.441516551485,4632.441516551485,5.558682836455245,5.002328786084433,-2.331271699812811,7.333600485897245,3.493803948895696,3.493803948895696,0.9982296996844846,0.0,0.0,0.0002319830320700286,7.830199391902667e-05,0.00015368103815100194,0.000618971043747316,0.09552584580100029,0.07165411271881449,0.023871733082185802,0.09552580609203495,0.07165411271879048,0.023871733082177802,0.3771785291494245,0.3771785291494245,0.12565789778905895,0.0,4.9878894231783875,4.982999544377549,5.002567652538005,4.987977949667766,4.983141007113829,5.002497270601282,24775.955177093238,21059.56190052925,0.85,1.06747241998584,0.6632613819182424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518538955156584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.624987872417,1534.0700355878216,0.3771785291494245,0.12565789778905895,6.112874298809886,3.493803948895696
4552.0,-30.05980188756637,5.002326391389947,35.002222646232106,24.089986213389807,4.998085007724706,-26.554021656848647,-40.0622267863713,1.492304777007336,-0.019020398609654876,-5.0069684563573835,40.004421555632256,42253.0894132472,25750.28736333836,25750.28736333836,68003.37677658556,77289.20918069374,77289.20918069374,25750.28736333836,103039.4965440321,103039.4965440321,103039.4965440321,127815.44789510465,91481.56115388343,56445.44138643851,38929.02196382769,24775.951351072556,0.0,63704.97331490024,21059.558648411672,1534.0699081679484,0.0,0.8868672524698021,2.8161880442590794,0.0014959135982669303,354559.6717030433,1554723.8814383328,4.384942805171794,1554723.8814383328,4.384942805171794,0.85,0.0955258355605283,4.027634451161993,1.266955756158568,1.0,0.0,4.027634451160665,1.2847602794052835,1.2850583382235636,3.1349307070937686,19306.450951219507,1968.7101050021677,4632.441516551485,4632.441516551485,5.558685904902168,5.002326391389947,-2.3312714291104726,7.33359782050042,3.493807147333493,3.493807147333493,0.9982306135238551,0.0,0.0,0.00023198358994868987,7.830218960675977e-05,0.0001536814003419301,0.0006189725025199761,0.09552583556054875,0.07165410129752835,0.023871734263020406,0.09552579924151422,0.07165410129751301,0.02387173426301529,0.3771784772057128,0.3771784772057128,0.12565790672886518,0.0,4.987902354892469,4.9830070824401105,5.0025967723018425,4.987948057747701,4.983031214185246,5.002707229142175,24775.951351072556,21059.558648411672,0.85,1.067473593316457,0.6632620220149191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518537570494263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.623455738272,1534.0699081679484,0.3771784772057128,0.12565790672886518,6.112874298809886,3.493807147333493
4553.0,-30.05977877523524,5.002324133422885,35.002221767456305,24.08999487468975,4.998094009067747,-26.553999952277376,-40.0622044695541,1.492315186110152,-0.018985510618620083,-5.006959643045608,40.0044196962466,42253.09686574805,25750.270956047443,25750.270956047443,68003.36782179549,77289.20796600405,77289.20796600405,25750.270956047443,103039.4789220515,103039.4789220515,103039.4789220515,127815.42094928284,91481.55425486276,56445.44315460779,38929.01233361663,24775.942027231347,0.0,63704.95436084797,21059.550723146644,1534.0691990321868,0.0,0.8868673040341707,2.816188614769086,0.0014959135982669303,354559.79350831505,1554723.8012595733,4.3849410726349385,1554723.8012595733,4.3849410726349385,0.85,0.09552581154268681,4.027634451161993,1.2669556764839216,1.0,0.0,4.027634451163889,1.2847602295592229,1.2850582890832853,3.134930828722647,19306.449495236437,1968.7099565332135,4632.441516551485,4632.441516551485,5.558682363078519,5.002324133422885,-2.331262383704052,7.333586517126937,3.4938103062441304,3.4938103062441304,0.9982315160697516,0.0,0.0,0.00023198414827000963,7.830238746237991e-05,0.0001536817608076297,0.0006189739543440464,0.09552581154271991,0.07165407927777713,0.023871732264942783,0.09552577998987596,0.0716540792777523,0.02387173226493451,0.3771784247744155,0.3771784247744155,0.12565791735907753,0.0,4.987913360511982,4.983031552923478,5.0025673546892335,4.987974132426984,4.983146186391195,5.002466440610874,24775.942027231347,21059.550723146644,0.85,1.0674737703538684,0.6632623363390416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518536186283963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.621924223182,1534.0691990321868,0.3771784247744155,0.12565791735907753,6.112874298809886,3.4938103062441304
4554.0,-30.05975573332279,5.002321811609743,35.00222091154765,24.089984397310786,4.998091341999351,-26.55397947806296,-40.06217859042806,1.4923150867398485,-0.01903572285652899,-5.006960193930005,40.00441860475094,42253.08908115592,25750.278617577053,25750.278617577053,68003.36769873297,77289.1763320091,77289.1763320091,25750.278617577053,103039.45494958616,103039.45494958616,103039.45494958616,127815.39530458869,91481.51224074603,56445.424989894236,38928.98583427977,24775.940355002534,0.0,63704.9261892823,21059.549301752155,1534.069135532368,0.0,0.8868673051826195,2.8161892100486337,0.0014959135982669303,354559.78589476005,1554723.7541930773,4.384941034047635,1554723.7541930773,4.384941034047635,0.85,0.09552580016931686,4.027634451161993,1.2669555896660314,1.0,0.0,4.027634451161182,1.2847602288746796,1.2850582891137456,3.1349308303929946,19306.440628493525,1968.709052377063,4632.441516551485,4632.441516551485,5.558684016964397,5.002321811609743,-2.331260178674448,7.333581990284191,3.4938135024097168,3.4938135024097168,0.9982324292599191,0.0,0.0,0.00023198470489146583,7.83026169011662e-05,0.00015368208799029963,0.0006189752721162396,0.09552580016933215,0.07165406708371416,0.023871733085617984,0.0955257963514941,0.0716540670837027,0.023871733085614168,0.3771783729853086,0.3771783729853086,0.12565792580976046,0.0,4.987915792652586,4.983034189348643,5.002569170591812,4.987924471073484,4.983043687982217,5.0025753868320635,24775.940355002534,21059.549301752155,0.85,1.0674742404799118,0.6632625074489855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518534800978669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.620393843963,1534.069135532368,0.3771783729853086,0.12565792580976046,6.112874298809886,3.4938135024097168
4555.0,-30.059732646601002,5.00231953006947,35.00222004954976,24.08998355912047,4.998094070139878,-26.553958423911542,-40.06215260652823,1.492319847450711,-0.01902922394634743,-5.006955882163731,40.004416715569825,42253.08113643364,25750.27378483281,25750.27378483281,68003.35492126645,77289.16196646354,77289.16196646354,25750.27378483281,103039.43575129635,103039.43575129635,103039.43575129635,127815.36814593455,91481.48966145006,56445.408831421206,38928.97870003206,24775.932394638203,0.0,63704.91109467026,21059.542535442473,1534.0686047034096,0.0,0.8868673339551051,2.8161896280011653,0.0014959135982669303,354559.8454859759,1554723.6727295103,4.384940067306649,1554723.6727295103,4.384940067306649,0.8500000000000001,0.0955257805830817,4.027634451161993,1.2669554665824396,1.0,0.0,4.027634451162149,1.2847602054527314,1.2850582664029182,3.1349308875446615,19306.435863313913,1968.7085664639724,4632.441516551485,4632.441516551485,5.558682973725271,5.00231953006947,-2.331254423388264,7.3335739534577336,3.4938166755517903,3.4938166755517903,0.9982333358719401,0.0,0.0,0.00023198526259661097,7.830284726947968e-05,0.00015368241532713129,0.0006189765905093399,0.09552578058311242,0.07165404867271986,0.023871731910392553,0.09552578057318245,0.07165404867269681,0.02387173191038488,0.37717832040166815,0.37717832040166815,0.12565793439204134,0.0,4.987916327176151,4.9830392955498155,5.00255597844091,4.987926658217361,4.983067915751292,5.002511407602242,24775.932394638203,21059.542535442473,0.85,1.0674742928407575,0.6632625398949604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451853341989438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.618862824434,1534.0686047034096,0.37717832040166815,0.12565793439204134,6.112874298809886,3.4938166755517903
4556.0,-30.059709544936602,5.002317167669837,35.00221917917117,24.08997343098747,4.998088825771746,-26.553938153622465,-40.062130499258615,1.4923174344579493,-0.01901311306920661,-5.006957289136875,40.00441474746812,42253.08941420236,25750.283487956036,25750.283487956036,68003.3729021584,77289.14241913964,77289.14241913964,25750.283487956036,103039.42590709568,103039.42590709568,103039.42590709568,127815.35187240472,91481.4586666049,56445.40566166912,38928.947783261974,24775.92596530905,0.0,63704.87374857102,21059.53707051269,1534.068290289062,0.0,0.8868673339215773,2.816189252130352,0.0014959135982669303,354559.82604075543,1554723.587862801,4.384940068433164,1554723.587862801,4.384940068433164,0.85,0.09552576677212644,4.027634451161993,1.266955417129211,1.0,0.0,4.027634451162582,1.2847602155881885,1.2850582772577468,3.1349308628132313,19306.42932210003,1968.7078994457875,4632.441516551485,4632.441516551485,5.558685068327693,5.002317167669837,-2.331252871350274,7.333570039020111,3.4938198569731576,3.4938198569731576,0.9982342448494735,0.0,0.0,0.0002319858206639604,7.830304326882045e-05,0.00015368277739513994,0.0006189780487869252,0.0955257667721536,0.07165403468534967,0.02387173208680394,0.09552574824150808,0.0716540346853293,0.02387173208679715,0.37717826733399157,0.37717826733399157,0.12565794217032264,0.0,4.987922432434004,4.983040071008816,5.002578080151864,4.9879441760676855,4.983040498605362,5.002663812003277,24775.92596530905,21059.53707051269,0.85,1.0674752008857689,0.6632630586627628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451853203612456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.617333470651,1534.068290289062,0.37717826733399157,0.12565794217032264,6.112874298809886,3.4938198569731576
4557.0,-30.059686520254584,5.002314900094396,35.00221830347129,24.08997203400361,4.998095039322986,-26.553916806749772,-40.062104480434186,1.4923253258184557,-0.01908609632164371,-5.0069504484915495,40.004412851717305,42253.0810258795,25750.272109052912,25750.272109052912,68003.35313493242,77289.11170695018,77289.11170695018,25750.272109052912,103039.38381600309,103039.38381600309,103039.38381600309,127815.30102967386,91481.42117679509,56445.390495725456,38928.92297896626,24775.917213670782,0.0,63704.84019263704,21059.529631620164,1534.0676558089526,0.0,0.8868673755824406,2.8161910093592653,0.0014959135982669303,354559.9205826202,1554723.5061159465,4.384938668649273,1554723.5061159465,4.384938668649273,0.85,0.09552574429687802,4.027634451161993,1.2669552896497773,1.0,0.0,4.027634451163265,1.2847601775243405,1.2850582398997004,3.1349309556924583,19306.421410175863,1968.7070926540525,4632.441516551485,4632.441516551485,5.558682611976528,5.002314900094396,-2.3312452796120224,7.333560179706418,3.493823010199384,3.493823010199384,0.9982351457712525,0.0,0.0,0.0002319863768728769,7.830327394793038e-05,0.0001536831029249465,0.000618979359901989,0.09552574429691034,0.07165401395598564,0.023871730340924702,0.09552577282562669,0.0716540139559614,0.023871730340916626,0.3771782136197585,0.3771782136197585,0.12565795143777042,0.0,4.987908216416258,4.983027076547614,5.002560193999216,4.987864352169879,4.982988100756643,5.00250165519725,24775.917213670782,21059.529631620164,0.85,1.0674754528744927,0.663263276355618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518530651459363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.615805185775,1534.0676558089526,0.3771782136197585,0.12565795143777042,6.112874298809886,3.493823010199384
4558.0,-30.059663497282905,5.002312545959611,35.00221743316064,24.089967179484688,4.998090031967322,-26.553896583608083,-40.062086179945595,1.4923231182928252,-0.018989624470520994,-5.006952118330298,40.004411257291004,42253.10467752559,25750.28249617424,25750.28249617424,68003.38717369983,77289.11234388524,77289.11234388524,25750.28249617424,103039.39484005948,103039.39484005948,103039.39484005948,127815.30792163084,91481.41049386324,56445.40282750483,38928.89740706489,24775.913081571354,0.0,63704.81048863624,21059.52611933565,1534.0674810264072,0.0,0.8868673728591189,2.8161895471847824,0.0014959135982669303,354559.8975044348,1554723.4373625384,4.384938760151497,1554723.4373625384,4.384938760151497,0.8499999999999999,0.09552573172908299,4.027634451161993,1.2669552786601708,1.0,0.0,4.027634451159237,1.2847601867025549,1.2850582497946248,3.134930933296786,19306.41915562864,1968.7068627542167,4632.441516551485,4632.441516551485,5.558684854232861,5.002312545959611,-2.331243921531748,7.333556467491359,3.4938261880935753,3.4938261880935753,0.9982360537410215,0.0,0.0,0.00023198693304170512,7.830343619777457e-05,0.00015368349684393055,0.0006189809464636601,0.09552573172910463,0.07165400076784723,0.023871730961257404,0.09552571205140477,0.071654000767831,0.023871730961251995,0.37717815855342207,0.37717815855342207,0.1256579594853555,0.0,4.98791970733879,4.983035649256351,5.002580441971588,4.987962493859754,4.983066766223715,5.0026582590899125,24775.913081571354,21059.52611933565,0.85,1.0674764849324898,0.6632639568885109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518529271408582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.61427612874,1534.0674810264072,0.37717815855342207,0.1256579594853555,6.112874298809886,3.4938261880935753
4559.0,-30.059640459993286,5.002310353013892,35.00221657215613,24.089975526463263,4.998101259248235,-26.55387472399124,-40.06205628449095,1.492335523246513,-0.01900504721413654,-5.006942115277971,40.00440978773109,42253.08034942834,25750.26315348626,25750.26315348626,68003.34350291459,77289.10069189743,77289.10069189743,25750.26315348626,103039.36384538369,103039.36384538369,103039.36384538369,127815.26956099969,91481.39408895138,56445.37374648369,38928.911491630766,24775.905715615994,0.0,63704.81720724676,21059.519858273594,1534.06685629484,0.0,0.886867429064708,2.8161909174557094,0.0014959135982669303,354560.0357527084,1554723.3739935083,4.384936871672323,1554723.3739935083,4.384936871672323,0.85,0.09552570704249591,4.027634451161993,1.2669551253551616,1.0,0.0,4.027634451162448,1.2847601275237601,1.2850581913171273,3.1349310776983983,19306.415693503353,1968.7065097156883,4632.441516551485,4632.441516551485,5.558680678748309,5.002310353013892,-2.3312339981122547,7.333544351126147,3.493829336096406,3.493829336096406,0.9982369531704017,0.0,0.0,0.0002319874895576429,7.83037012478074e-05,0.00015368378830983548,0.0006189821203817802,0.095525707042524,0.07165397831084436,0.023871728731679635,0.09552572568346983,0.07165397831082329,0.02387172873167262,0.3771781037051483,0.3771781037051483,0.12565796885859654,0.0,4.987919377284982,4.983050246314974,5.00253529931058,4.987937068063843,4.983127647412573,5.002373747071317,24775.905715615994,21059.519858273594,0.85,1.0674756868335988,0.6632635050496908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518527891460564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.612747804931,1534.06685629484,0.3771781037051483,0.12565796885859654,6.112874298809886,3.493829336096406
4560.0,-30.05961743199085,5.002308065580261,35.00221573563245,24.08996532848107,4.9980967506816825,-26.553854446465127,-40.06203798400236,1.4923337651562536,-0.019009796625880426,-5.006944066251574,40.00440877877909,42253.10398962641,25750.27449203574,25750.27449203574,68003.37848166215,77289.07769773173,77289.07769773173,25750.27449203574,103039.35218976747,103039.35218976747,103039.35218976747,127815.2572427355,91481.3599747193,56445.386266615365,38928.85967567103,24775.90505296804,0.0,63704.76472863907,21059.519295022834,1534.0668834436872,0.0,0.8868674227920185,2.81619075210229,0.0014959135982669303,354560.0087890623,1554723.3304863938,4.384937082431488,1554723.3304863938,4.384937082431488,0.85,0.09552569664074648,4.027634451161993,1.2669551066728308,1.0,0.0,4.027634451162285,1.2847601345992865,1.2850581991090353,3.1349310604334732,19306.40849396784,1968.7057755673793,4632.441516551485,4632.441516551485,5.558683126388382,5.002308065580261,-2.331232813226536,7.333540878806797,3.4938325288010468,3.4938325288010468,0.9982378653717277,0.0,0.0,0.00023198804585045738,7.83038634984709e-05,0.0001536841823519865,0.0006189837074395228,0.09552569664075918,0.07165396700706098,0.023871729633698203,0.09552572108955834,0.07165396700705144,0.023871729633695028,0.37717804940251703,0.37717804940251703,0.12565797533882925,0.0,4.987923098022577,4.983054498609533,5.002537421522277,4.9879342696256685,4.983067799562548,5.00254220107729,24775.90505296804,21059.519295022834,0.85,1.0674771152728328,0.6632644225217762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518526510654612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.61122053539,1534.0668834436872,0.37717804940251703,0.12565797533882925,6.112874298809886,3.4938325288010468
4561.0,-30.05959441349226,5.002305847894886,35.00221488999232,24.089969449583464,4.998101301364949,-26.553833271455254,-40.06201196517793,1.4923401593282053,-0.018954483355628327,-5.006938334544409,40.004406840193724,42253.09567919757,25750.266122245088,25750.266122245088,68003.36180144266,77289.07607766375,77289.07607766375,25750.266122245088,103039.34219990883,103039.34219990883,103039.34219990883,127815.23855730765,91481.35090631177,56445.37050784654,38928.8671094058,24775.89635739882,0.0,63704.76346680462,21059.511903788996,1534.066280156732,0.0,0.886867458966651,2.816190694584409,0.0014959135982669303,354560.08800475916,1554723.2468924779,4.384935866982325,1554723.2468924779,4.384935866982325,0.85,0.09552567466195645,4.027634451161993,1.2669550039200113,1.0,0.0,4.0276344511606155,1.2847601035394982,1.2850581687564877,3.134931136222171,19306.406580153045,1968.7055804125819,4632.441516551485,4632.441516551485,5.5586813196109786,5.002305847894886,-2.331226013274821,7.333531861169707,3.4938356893469247,3.4938356893469247,0.9982387683848356,0.0,0.0,0.00023198860191491318,7.830409417981443e-05,0.00015368450773509874,0.0006189850179637555,0.09552567466198889,0.07165394693622713,0.023871727725761748,0.09552568546852662,0.0716539469362028,0.023871727725753647,0.37717799491854875,0.37717799491854875,0.12565798234196246,0.0,4.987933070225893,4.983075505286536,5.002514266668356,4.987983851188801,4.983170426304014,5.002432544688588,24775.89635739882,21059.511903788996,0.85,1.0674768745806262,0.6632643052071746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518525130405564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.609693847706,1534.066280156732,0.37717799491854875,0.12565798234196246,6.112874298809886,3.4938356893469247
4562.0,-30.059571390630314,5.002303511609877,35.00221403490507,24.089954466931545,4.998093640612726,-26.55381331375663,-40.06198992775751,1.4923355637393851,-0.018967852434400356,-5.006941481247711,40.00440487374632,42253.10380913639,25750.28035420107,25750.28035420107,68003.38416333745,77289.04658068977,77289.04658068977,25750.28035420107,103039.32693489084,103039.32693489084,103039.32693489084,127815.21749414707,91481.30901532919,56445.36624377719,38928.825301724435,24775.890559256233,0.0,63704.715860980665,21059.506975367796,1534.066040251033,0.0,0.886867450077001,2.8161905028783774,0.0014959135982669303,354560.04451539385,1554723.162097122,4.384936165670018,1554723.162097122,4.384936165670018,0.8499999999999999,0.09552566230863581,4.027634451161993,1.266954942927696,1.0,0.0,4.027634451160912,1.2847601238889208,1.2850581898252151,3.1349310865677356,19306.39773939661,1968.7046789063145,4632.441516551485,4632.441516551485,5.558684391847494,5.002303511609877,-2.331225732622259,7.333529244232135,3.493838867121137,3.493838867121137,0.9982396763203248,0.0,0.0,0.00023198915808600313,7.830428956275951e-05,0.00015368486852324363,0.0006189864710865174,0.09552566230866134,0.07165393428566184,0.0238717280229995,0.09552566306947863,0.07165393428564269,0.02387172802299312,0.37717794130877824,0.37717794130877824,0.1256579882313556,0.0,4.987942378771095,4.983077959463287,5.002544148421066,4.987973628813336,4.983081795215014,5.00265769279298,24775.890559256233,21059.506975367796,0.85,1.0674780233183605,0.6632649284763005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518523750726402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.608167737228,1534.066040251033,0.37717794130877824,0.1256579882313556,6.112874298809886,3.493838867121137
4563.0,-30.059548363274477,5.002301320199178,35.00221317391132,24.089963093306892,4.998103127091007,-26.55379163715658,-40.061963874008484,1.4923464009734206,-0.018940332072247656,-5.006932252122698,40.0044029915323,42253.095232092644,25750.262969283747,25750.262969283747,68003.3582013764,77289.04309589158,77289.04309589158,25750.262969283747,103039.30606517533,103039.30606517533,103039.30606517533,127815.18709560772,91481.30007691376,56445.352213116195,38928.83095977507,24775.881030432378,0.0,63704.71199020745,21059.49887586752,1534.0653101855246,0.0,0.8868675038392007,2.8161912187084104,0.0014959135982669303,354560.1720675617,1554723.0809340063,4.384934359287689,1554723.0809340063,4.384934359287689,0.85,0.09552563699129821,4.027634451161993,1.266954814898782,1.0,0.0,4.027634451163317,1.2847600720443133,1.2850581386833042,3.1349312130732794,19306.395853015605,1968.7044865489852,4632.441516551485,4632.441516551485,5.558680638984718,5.002301320199178,-2.3312163856623807,7.333517705861559,3.493842005421651,3.493842005421651,0.9982405729776146,0.0,0.0,0.0002319897143668843,7.830452055490546e-05,0.00015368519381197884,0.0006189877812306339,0.09552563699133176,0.07165391156187978,0.02387172542945198,0.09552564768046054,0.07165391156185462,0.023871725429443595,0.3771778872868521,0.3771778872868521,0.1256579964318742,0.0,4.987948779012527,4.9830965188165806,5.002514045480723,4.987991920050433,4.983188298101993,5.002411180638546,24775.881030432378,21059.49887586752,0.85,1.067477680643619,0.6632648341395484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518522370785965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.606642481445,1534.0653101855246,0.3771778872868521,0.1256579964318742,6.112874298809886,3.493842005421651
4564.0,-30.059525331430205,5.002299061716285,35.00221233594606,24.089952615927928,4.99810032140346,-26.553771185868776,-40.06194173181427,1.4923461758423098,-0.018984429971453665,-5.00693291706876,40.00440194030048,42253.10310081283,25750.271017947165,25750.271017947165,68003.37411876,77289.01211287455,77289.01211287455,25750.271017947165,103039.28313082171,103039.28313082171,103039.28313082171,127815.16281193345,91481.25866171469,56445.34964965413,38928.7877911784,24775.87968111173,0.0,63704.66747229014,21059.49772894497,1534.0652681173428,0.0,0.8868675042616682,2.816191720356039,0.0014959135982669303,354560.1628775981,1554723.0356037472,4.384934345092998,1554723.0356037472,4.384934345092998,0.85,0.09552562519688856,4.027634451161993,1.2669547714898362,1.0,0.0,4.027634451161793,1.2847600719485481,1.2850581393023823,3.134931213306955,19306.387112669472,1968.7035952817193,4632.441516551485,4632.441516551485,5.558682376440743,5.002299061716285,-2.331214265557163,7.333513327273448,3.4938451835321063,3.4938451835321063,0.9982414810091732,0.0,0.0,0.00023199027075742544,7.830471686776097e-05,0.00015368555388966447,0.0006189892314919257,0.0955256251969031,0.07165389926471373,0.023871725932189367,0.09552566212236158,0.07165389926470282,0.023871725932185735,0.37717783391388493,0.37717783391388493,0.125658002862143,0.0,4.987948973981759,4.98309548433258,5.002517928308464,4.987948487097299,4.983090082530111,5.002532195391552,24775.87968111173,21059.49772894497,0.85,1.0674786764775075,0.6632654211591611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518520990576422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.60511808312,1534.0652681173428,0.37717783391388493,0.125658002862143,6.112874298809886,3.4938451835321063
4565.0,-30.059502318878817,5.002296840690985,35.00221148962403,24.08995705135169,4.998102822015613,-26.553750221235266,-40.06191951977087,1.4923507243723622,-0.01888283131506796,-5.00692870431914,40.004400020959224,42253.11057513977,25750.266523036065,25750.266523036065,68003.37709817584,77289.0201105607,77289.0201105607,25750.266523036065,103039.28663359676,103039.28663359676,103039.28663359676,127815.158209228,91481.25838347223,56445.34884805267,38928.788372688396,24775.871575631245,0.0,63704.65994831964,21059.49083928656,1534.0647337390417,0.0,0.8868675326395787,2.8161908775241313,0.0014959135982669303,354560.22110039194,1554722.9528396705,4.384933391609823,1554722.9528396705,4.384933391609823,0.85,0.09552560505129182,4.027634451161993,1.266954698408954,1.0,0.0,4.027634451161392,1.2847600495228486,1.2850581175857483,3.134931268027699,19306.387053948627,1968.7035892938595,4632.441516551485,4632.441516551485,5.558681406129281,5.002296840690985,-2.3312085858110896,7.333505426502074,3.493848337756766,3.493848337756766,0.9982423822162189,0.0,0.0,0.0002319908266831225,7.830491380035594e-05,0.00015368591288276653,0.0006189906773849112,0.09552560505132293,0.07165388058300204,0.023871724468320893,0.0955256033144678,0.0716538805829787,0.023871724468313118,0.37717777988376505,0.37717777988376505,0.12565800991794654,0.0,4.987966752809427,4.983122324057433,5.002508504561888,4.988045873004069,4.9832376901903785,5.002478819068983,24775.871575631245,21059.49083928656,0.85,1.0674788493234801,0.6632656168232838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518519610098104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.603594542292,1534.0647337390417,0.37717777988376505,0.12565800991794654,6.112874298809886,3.493848337756766
4566.0,-30.059479366306736,5.002294536818561,35.002210632988096,24.089946993067883,4.9980974233282645,-26.553730100582356,-40.06189367556942,1.4923481576041477,-0.018862068312557767,-5.006930174776311,40.004398027900656,42253.102622477185,25750.27646469082,25750.27646469082,68003.37908716801,77289.00129730652,77289.00129730652,25750.27646469082,103039.27776199733,103039.27776199733,103039.27776199733,127815.14275830128,91481.22812040123,56445.32944557304,38928.77630536465,24775.864996303946,0.0,63704.6413016686,21059.485246858352,1534.0644121684202,0.0,0.8868675323734411,2.8161904331327183,0.0014959135982669303,354560.2007777676,1554722.8668968256,4.384933400551914,1554722.8668968256,4.384933400551914,0.8499999999999999,0.09552559106788922,4.027634451161993,1.2669546049973,1.0,0.0,4.027634451161931,1.2847600603850675,1.2850581291628955,3.134931241522898,19306.380667169822,1968.70293802367,4632.441516551485,4632.441516551485,5.558683552223241,5.002294536818561,-2.3312070845441126,7.333501621362673,3.493851499516994,3.493851499516994,0.998243285576284,0.0,0.0,0.00023199138116109712,7.830514293634264e-05,0.00015368623822475448,0.0006189919877435103,0.09552559106791676,0.07165386662219062,0.023871724445726147,0.0955255681879085,0.07165386662216995,0.023871724445719257,0.3771777270182687,0.3771777270182687,0.12565801666950097,0.0,4.987987583121878,4.983141237648113,5.0025350858110755,4.988068106463743,4.983214097115308,5.002638615131332,24775.864996303946,21059.485246858352,0.85,1.0674791930017007,0.663265686127809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518230776412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.60207138269,1534.0644121684202,0.3771777270182687,0.12565801666950097,6.112874298809886,3.493851499516994
4567.0,-30.059456362117366,5.002292253627183,35.002209754778704,24.089941230509453,4.998098107900871,-26.553709325076174,-40.06187153337521,1.492351070859969,-0.01889326927869206,-5.0069268381818715,40.00439568625536,42253.11017583183,25750.27398296537,25750.27398296537,68003.3841587972,77288.9752334126,77288.9752334126,25750.27398296537,103039.24921637797,103039.24921637797,103039.24921637797,127815.10399729112,91481.19304878649,56445.32799120689,38928.73895286622,24775.854780913156,0.0,63704.59373377937,21059.47656377618,1534.0637734261104,0.0,0.886867557822878,2.816191232475059,0.0014959135982669303,354560.2468915605,1554722.765922547,4.384932545463979,1554722.765922547,4.384932545463979,0.85,0.09552557105670961,4.027634451161993,1.2669545577419923,1.0,0.0,4.027634451161771,1.2847600456094928,1.2850581150979048,3.134931277576643,19306.373265586364,1968.7021832722046,4632.441516551485,4632.441516551485,5.558683016495926,5.002292253627183,-2.3312020847406156,7.333494338367799,3.4938546325832975,3.4938546325832975,0.998244180738085,0.0,0.0,0.0002319919368872405,7.830533925064071e-05,0.0001536865976365998,0.0006189934353230406,0.09552557105674608,0.07165384788651645,0.02387172317022963,0.09552555826866449,0.0716538478864891,0.023871723170220516,0.37717767462151214,0.37717767462151214,0.1256580253556767,0.0,4.9879955124145,4.98314694348727,5.002549686596126,4.988033568903177,4.983176108737666,5.002614433452322,24775.854780913156,21059.47656377618,0.85,1.0674800696945406,0.663266299953297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518516855049994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.600547788586,1534.0637734261104,0.37717767462151214,0.1256580253556767,6.112874298809886,3.4938546325832975
4568.0,-30.05943336668323,5.002290081466824,35.00220890054894,24.08994468804451,4.998106786901044,-26.55368775800037,-40.061845479626186,1.4923611782184996,-0.018942056480796055,-5.006919172683236,40.00439462829702,42253.101528536325,25750.260659243086,25750.260659243086,68003.3621877794,77288.95424801215,77288.95424801215,25750.260659243086,103039.21490725523,103039.21490725523,103039.21490725523,127815.06543793154,91481.16629559203,56445.31357611772,38928.72524386035,24775.850530676304,0.0,63704.57577453665,21059.47295107486,1534.0633781663257,0.0,0.8868676006472433,2.816192768152757,0.0014959135982669303,354560.3528334973,1554722.7203022407,4.384931106587497,1554722.7203022407,4.384931106587497,0.85,0.09552555077016636,4.027634451161993,1.2669544412521647,1.0,0.0,4.0276344511637685,1.2847599971807835,1.2850580673717016,3.1349313957470994,19306.367619538898,1968.7016075355905,4632.441516551485,4632.441516551485,5.558680140318811,5.002290081466824,-2.3311938811631716,7.3334839626299955,3.493857768048596,3.493857768048596,0.9982450765853131,0.0,0.0,0.00023199249240310582,7.830557024564875e-05,0.00015368692215745708,0.0006189947423744256,0.09552555077018707,0.07165382880513495,0.023871721965052117,0.09552559035902089,0.07165382880511942,0.023871721965046947,0.3771776218110862,0.3771776218110862,0.12565803488045543,0.0,4.98798891961718,4.98314828666156,5.002519267893774,4.987977116202444,4.983168229226408,5.002412167154944,24775.850530676304,21059.47295107486,0.85,1.067480025743473,0.6632663511971036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451851547623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.599025993637,1534.0633781663257,0.3771776218110862,0.12565803488045543,6.112874298809886,3.493857768048596
4569.0,-30.05941045633774,5.00228778565973,35.00220805415982,24.089934909157478,4.9980996144366445,-26.553667852773998,-40.061823442205764,1.4923570108731519,-0.018884362553990286,-5.006922533128399,40.00439314821188,42253.10920822109,25750.2754968512,25750.2754968512,68003.3847050723,77288.94375879844,77288.94375879844,25750.2754968512,103039.21925564964,103039.21925564964,103039.21925564964,127815.06678737026,91481.14365537441,56445.309104798085,38928.70505619592,24775.84753172062,0.0,63704.552587916536,21059.470401962528,1534.0633046123107,0.0,0.8868675889098221,2.816191618015244,0.0014959135982669303,354560.306390062,1554722.6564793729,4.3849315009587615,1554722.6564793729,4.3849315009587615,0.85,0.09552554066175817,4.027634451161993,1.2669543736660858,1.0,0.0,4.027634451161553,1.2847600155325014,1.2850580864387795,3.134931350967237,19306.36284150226,1968.701120311448,4632.441516551485,4632.441516551485,5.558683343296777,5.00228778565973,-2.3311937590665317,7.333481544726261,3.493860933202933,3.493860933202933,0.9982459809151237,0.0,0.0,0.00023199304586464837,7.830576563199937e-05,0.000153687280232649,0.0006189961845704047,0.09552554066177651,0.0716538176225046,0.02387172303927192,0.09552554550178871,0.07165381762249083,0.02387172303926733,0.3771775684088604,0.3771775684088604,0.1256580423546682,0.0,4.988000047927983,4.983155014509748,5.002543602903074,4.988038170574384,4.983175538679802,5.002634553914504,24775.84753172062,21059.470401962528,0.85,1.0674807677398424,0.6632667131585137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518514097935027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.597504790097,1534.0633046123107,0.3771775684088604,0.1256580423546682,6.112874298809886,3.493860933202933
4570.0,-30.05938754504919,5.002285540260617,35.00220718435108,24.08993934458124,4.998102168409607,-26.553646973934846,-40.061801265086956,1.4923615972955675,-0.01878336480405096,-5.006917785301319,40.004390773285465,42253.11630073798,25750.269447893494,25750.269447893494,68003.38574863147,77288.95151304599,77288.95151304599,25750.269447893494,103039.22096093948,103039.22096093948,103039.22096093948,127815.05754242315,91481.14319624993,56445.30798394298,38928.70579145217,24775.83658148367,0.0,63704.542372935844,21059.461094261118,1534.0625954058316,0.0,0.8868676216587517,2.8161908455385016,0.0014959135982669303,354560.37200797704,1554722.5540699887,4.384930400611746,1554722.5540699887,4.384930400611746,0.85,0.0955255188505184,4.027634451161993,1.266954300035723,1.0,0.0,4.027634451162555,1.2847599929345845,1.2850580645467529,3.1349314061082114,19306.36274460771,1968.7011104309538,4632.441516551485,4632.441516551485,5.558682037515003,5.002285540260617,-2.3311877241275742,7.333473264388191,3.493864057436905,3.493864057436905,0.9982468735534014,0.0,0.0,0.00023199359935018843,7.830596225738623e-05,0.0001536876370928022,0.0006189976218726519,0.09552551885055649,0.07165379741796807,0.023871721432588425,0.09552547866470233,0.0716537974179395,0.023871721432578905,0.3771775148607603,0.3771775148607603,0.12565805148987425,0.0,4.988025118084579,4.983188133612828,5.0025445080434565,4.988134420497261,4.98332963431028,5.002557155418003,24775.83658148367,21059.461094261118,0.85,1.0674809552909046,0.663266930847442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518512724740322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.595982648463,1534.0625954058316,0.3771775148607603,0.12565805148987425,6.112874298809886,3.493864057436905
4571.0,-30.059364644986978,5.002283377687546,35.00220634041721,24.089937842823588,4.9981091491989735,-26.55362566254504,-40.061779018118955,1.4923701667573805,-0.01888093795076884,-5.006911425632929,40.00438978733174,42253.123082491904,25750.25950876852,25750.25950876852,68003.38259126042,77288.91721000298,77288.91721000298,25750.25950876852,103039.1767187715,103039.1767187715,103039.1767187715,127815.00988562792,91481.1024763575,56445.30834884778,38928.660141677465,24775.833166856428,0.0,63704.49330853389,21059.458191827962,1534.0622758243967,0.0,0.8868676575796208,2.816192869632856,0.0014959135982669303,354560.45990255364,1554722.5115546018,4.384929193689271,1554722.5115546018,4.384929193689271,0.85,0.09552550030175846,4.027634451161993,1.2669542494835335,1.0,0.0,4.0276344511623146,1.2847599517048143,1.2850580240182032,3.1349315067126096,19306.354151000476,1968.7002341268912,4632.441516551485,4632.441516551485,5.558679891967144,5.002283377687546,-2.3311804746032605,7.333463852290807,3.493867193050938,3.493867193050938,0.9982477694431252,0.0,0.0,0.00023199415256574158,7.830615950252537e-05,0.0001536879930632162,0.0006189990555913549,0.09552550030177727,0.07165377974216129,0.023871720559615978,0.09552553129104033,0.07165377974214718,0.02387172055961128,0.3771774628015155,0.3771774628015155,0.1256580605486862,0.0,4.988023774867031,4.983196433818648,5.002514213480708,4.988030487682181,4.983241722519153,5.002405126587007,24775.833166856428,21059.458191827962,0.85,1.0674817278885829,0.663267548143761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518511351489343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.594461289398,1534.0622758243967,0.3771774628015155,0.1256580605486862,6.112874298809886,3.493867193050938
