time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4572.0,-30.059341680467174,5.002281119911719,35.002205502830215,24.089927784539782,4.998103784867706,-26.553605527721057,-40.061756945773936,1.4923676321219044,-0.018864860915300596,-5.006913433645525,40.004388284328996,42253.13085493752,25750.270933099328,25750.270933099328,68003.40178803685,77288.89823475265,77288.89823475265,25750.270933099328,103039.16916785197,103039.16916785197,103039.16916785197,127814.99871026938,91481.07206029858,56445.30468048482,38928.63042201529,24775.82954241741,0.0,63704.459964432695,21059.455111054798,1534.0621348669047,0.0,0.8868676528050732,2.8161924240457,0.0014959135982669303,354560.4321505676,1554722.4467435107,4.384929354111579,1554722.4467435107,4.384929354111579,0.85,0.09552548875648716,4.027634451161993,1.266954155522399,1.0,0.0,4.027634451161195,1.2847599624161055,1.2850580354447678,3.134931480576082,19306.347731934795,1968.6995795643563,4632.441516551485,4632.441516551485,5.558682358124735,5.002281119911719,-2.331179359841968,7.333460479753686,3.493870349908496,3.493870349908496,0.9982486714024275,0.0,0.0,0.00023199470733966925,7.830635519988275e-05,0.00015368835213978648,0.00061900050182052,0.09552548875650727,0.07165376758415107,0.023871721172356197,0.09552550688503628,0.07165376758413598,0.023871721172351174,0.3771774104497545,0.3771774104497545,0.12565806765420431,0.0,4.988029498388926,4.983199481661643,5.002527966208049,4.988048572730236,4.983207856387196,5.002579159389768,24775.82954241741,21059.455111054798,0.85,1.067482587969576,0.663268017318225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518509978911494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.592940469143,1534.0621348669047,0.3771774104497545,0.12565806765420431,6.112874298809886,3.493870349908496
4573.0,-30.059318780249097,5.002278948366456,35.002204656661945,24.08992649232971,4.998109419207836,-26.553584350806013,-40.06173092694951,1.4923749897650387,-0.018923760371478693,-5.006906940633004,40.00438635920615,42253.12203656495,25750.26058543154,25750.26058543154,68003.38262199648,77288.87024822761,77288.87024822761,25750.26058543154,103039.13083365915,103039.13083365915,103039.13083365915,127814.95146450281,91481.0371119033,56445.28890024188,38928.609124068236,24775.82063084366,0.0,63704.42975491189,21059.44753621711,1534.0614989125136,0.0,0.886867692803729,2.8161939556911264,0.0014959135982669303,354560.5218880554,1554722.3637301463,4.384928010177669,1554722.3637301463,4.384928010177669,0.85,0.09552546651399357,4.027634451161993,1.2669540368346501,1.0,0.0,4.027634451163288,1.2847599268551368,1.285058000586343,3.134931567348091,19306.340356355817,1968.69882746461,4632.441516551485,4632.441516551485,5.558680124385194,5.002278948366456,-2.331172026225687,7.333450974592143,3.493873474442268,3.493873474442268,0.9982495641263622,0.0,0.0,0.00023199526056142078,7.83065858880129e-05,0.00015368867467340788,0.0006190018008680453,0.09552546651402606,0.07165374722094339,0.023871719293082665,0.09552552354621431,0.07165374722091902,0.023871719293074547,0.37717735755087073,0.37717735755087073,0.12565807584909325,0.0,4.988017766917949,4.983190769294083,5.0025071688087905,4.987983180261551,4.98316826114808,5.002436324068867,24775.82063084366,21059.44753621711,0.85,1.067482793325736,0.6632681934227195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518508602470452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.591421703524,1534.0614989125136,0.37717735755087073,0.12565807584909325,6.112874298809886,3.493873474442268
4574.0,-30.059295876735472,5.002276717825837,35.002203818357145,24.089921288564824,4.998106440370362,-26.553564032330836,-40.06170508274806,1.4923745959660109,-0.018874013631318576,-5.006907247525437,40.00438489591085,42253.11375360149,25750.26766487426,25750.26766487426,68003.38141847575,77288.86137703077,77288.86137703077,25750.26766487426,103039.12904190503,103039.12904190503,103039.12904190503,127814.94575510184,91481.01779029879,56445.27016687066,38928.6084704757,24775.816713196804,0.0,63704.4251836725,21059.444206217282,1534.0613041570537,0.0,0.8868676965391653,2.816193266395316,0.0014959135982669303,354560.5176466105,1554722.3006312856,4.384927884668967,1554722.3006312856,4.384927884668967,0.85,0.09552545288754774,4.027634451161993,1.2669539549620827,1.0,0.0,4.027634451163628,1.2847599275547659,1.2850580019970324,3.1349315656409322,19306.336278685903,1968.698411657998,4632.441516551485,4632.441516551485,5.558681652616622,5.002276717825837,-2.3311696680059977,7.333446385831834,3.493876621225966,3.493876621225966,0.9982504632074188,0.0,0.0,0.00023199581386400245,7.830681502852302e-05,0.00015368899883547944,0.0006190031064743724,0.0955254528875686,0.07165373343926118,0.02387171944830742,0.09552548844023558,0.07165373343924553,0.023871719448302207,0.3771773035028679,0.3771773035028679,0.12565808282860633,0.0,4.988020977559813,4.983192378772571,5.0025151830492405,4.9880332338941,4.98319823337431,5.00254665653523,24775.816713196804,21059.444206217282,0.85,1.0674828510328522,0.6632681109950741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451850722988376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.58990241521,1534.0613041570537,0.3771773035028679,0.12565808282860633,6.112874298809886,3.493876621225966
4575.0,-30.059273011767818,5.002274445284776,35.00220295459013,24.089916189573728,4.998102958348787,-26.553543798833143,-40.06168678225947,1.4923737454144161,-0.018806866718819037,-5.006906835530279,40.00438247765813,42253.136722005394,25750.27270492736,25750.27270492736,68003.40942693275,77288.85486903143,77288.85486903143,25750.27270492736,103039.1275739588,103039.1275739588,103039.1275739588,127814.93460649003,91481.00064389993,56445.282496875036,38928.575718916545,24775.80703253123,0.0,63704.382751447774,21059.435977651545,1534.0607642125258,0.0,0.8868677073882413,2.8161924324494723,0.0014959135982669303,354560.52334064106,1554722.1963536409,4.384927520145706,1554722.1963536409,4.384927520145706,0.85,0.09552543528062353,4.027634451161993,1.2669539219932635,1.0,0.0,4.027634451162205,1.2847599303929755,1.2850580055456038,3.1349315587154414,19306.33266007572,1968.6980426624507,4632.441516551485,4632.441516551485,5.558682740607282,5.002274445284776,-2.331166815946825,7.3334412612316004,3.4938797465934903,3.4938797465934903,0.9982513561695686,0.0,0.0,0.00023199636623660416,7.830697728515069e-05,0.00015368938895145347,0.0006190046777189094,0.09552543528065885,0.07165371654910027,0.023871718731558578,0.09552542769913794,0.07165371654907378,0.023871718731549755,0.37717724915595346,0.37717724915595346,0.1256580905698599,0.0,4.988036619776267,4.983205177522677,5.0025393579916795,4.988099968811468,4.983257155611454,5.002636841091885,24775.80703253123,21059.435977651545,0.85,1.0674840017249405,0.6632689133314792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518505857099782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.58838395626,1534.0607642125258,0.37717724915595346,0.1256580905698599,6.112874298809886,3.4938797465934903
4576.0,-30.059250141660208,5.002272299236856,35.00220209958889,24.08991961218419,4.99811193020498,-26.55352231526336,-40.06166072851045,1.4923841038084575,-0.018858467578297677,-5.006898462147465,40.0043810054481,42253.12758840693,25750.2575257504,25750.2575257504,68003.38511415734,77288.83251829812,77288.83251829812,25750.2575257504,103039.09004404853,103039.09004404853,103039.09004404853,127814.89020826171,91480.97269459421,56445.267764704295,38928.561033211015,24775.800164213182,0.0,63704.361197424194,21059.430139581204,1534.0602033668517,0.0,0.8868677553130583,2.816194087720366,0.0014959135982669303,354560.63906604727,1554722.132870374,4.3849259098970705,1554722.132870374,4.3849259098970705,0.85,0.09552541254965698,4.027634451161993,1.2669538016570736,1.0,0.0,4.027634451161986,1.2847598807961782,1.2850579566471636,3.134931679736161,19306.326761598553,1968.6974411851706,4632.441516551485,4632.441516551485,5.558679463895227,5.002272299236856,-2.3311581135544426,7.333430412791299,3.4938828555733132,3.4938828555733132,0.9982522444495181,0.0,0.0,0.00023199691873458886,7.830720828462664e-05,0.00015368971044996222,0.0006190059725973792,0.09552541254968429,0.07165369560899126,0.023871716940693025,0.0955254540843802,0.07165369560897078,0.0238717169406862,0.37717719524979865,0.37717719524979865,0.12565809990626464,0.0,4.988034112066316,4.983211283835942,5.002510988989457,4.988039994569192,4.983251624450702,5.002413432904518,24775.800164213182,21059.430139581204,0.85,1.0674839812522439,0.6632689943701278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518504486626416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.586865488553,1534.0602033668517,0.37717719524979865,0.12565809990626464,6.112874298809886,3.4938828555733132
4577.0,-30.059227279176913,5.002270015399798,35.002201250717114,24.08991000792014,4.998103740605922,-26.55350255483594,-40.06163872601462,1.4923790162652646,-0.01877682116747792,-5.006902502733852,40.00437947397899,42253.13515097732,25750.274060446944,25750.274060446944,68003.40921142427,77288.82680394825,77288.82680394825,25750.274060446944,103039.1008643952,103039.1008643952,103039.1008643952,127814.8979752663,91480.95443678343,56445.26278381377,38928.5462810774,24775.797110871114,0.0,63704.34339194851,21059.427544240447,1534.0601426700337,0.0,0.8868677403017221,2.8161925435496777,0.0014959135982669303,354560.5832226038,1554722.0668317915,4.384926414270056,1554722.0668317915,4.384926414270056,0.85,0.09552540290251701,4.027634451161993,1.266953748906963,1.0,0.0,4.027634451162577,1.2847599034548882,1.2850579800207598,3.134931624446836,19306.322908433784,1968.697048271712,4632.441516551485,4632.441516551485,5.558683033221788,5.002270015399798,-2.331158508631653,7.333428524031451,3.4938859989243323,3.4938859989243323,0.9982531425498092,0.0,0.0,0.00023199747104959704,7.830740336510363e-05,0.00015369006768449343,0.0006190074114074842,0.09552540290253535,0.07165368475103916,0.023871718151496194,0.09552539630957209,0.0716536847510254,0.023871718151491614,0.37717714129877616,0.37717714129877616,0.12565810734724095,0.0,4.9880539626535665,4.98322721442031,5.002542603967413,4.988125681566373,4.9832832567907985,5.002661381752432,24775.797110871114,21059.427544240447,0.85,1.0674846578831407,0.6632692984685504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518503115845214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.585347885983,1534.0601426700337,0.37717714129877616,0.12565810734724095,6.112874298809886,3.4938859989243323
4578.0,-30.05920441578801,5.002267812240642,35.00220038067862,24.089908855408453,4.99810834098654,-26.55348151445925,-40.06161274211479,1.4923854396580847,-0.018810529133929776,-5.006896339504672,40.00437715970812,42253.1262577259,25750.264379098804,25750.264379098804,68003.3906368247,77288.8036704754,77288.8036704754,25750.264379098804,103039.06804957421,103039.06804957421,103039.06804957421,127814.85412944885,91480.923937767,56445.24652501875,38928.530458609166,24775.786079874648,0.0,63704.316538483814,21059.41816789345,1534.059393695095,0.0,0.8868677800313047,2.816193705783742,0.0014959135982669303,354560.6684023079,1554721.9670379665,4.38492507937704,1554721.9670379665,4.38492507937704,0.85,0.09552537985091594,4.027634451161993,1.2669536450551826,1.0,0.0,4.027634451161965,1.2847598722661115,1.2850579495344059,3.1349317005503043,19306.316471860584,1968.6963919239072,4632.441516551485,4632.441516551485,5.558680943319929,5.002267812240642,-2.331151451717754,7.333419263958396,3.493889097132214,3.493889097132214,0.9982540277520612,0.0,0.0,0.0002319980233876924,7.830763374643597e-05,0.00015369038964125643,0.0006190087081316347,0.09552537985095394,0.07165366356540959,0.02387171628554436,0.09552539337349306,0.07165366356538108,0.023871716285534864,0.37717708791193616,0.37717708791193616,0.12565811689199,0.0,4.9880579897590565,4.983234294943088,5.002537461976999,4.988085810370762,4.983274331541338,5.002528611857713,24775.786079874648,21059.41816789345,0.85,1.0674848162878228,0.6632694384563527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518501745521242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.583830893009,1534.059393695095,0.37717708791193616,0.12565811689199,6.112874298809886,3.493889097132214
4579.0,-30.059181583336322,5.002265641543374,35.002199534535414,24.08991315113383,4.998111961694455,-26.553460599961912,-40.061590530071385,1.4923909783203448,-0.018742834709996714,-5.006892362316121,40.00437611563504,42253.13299081726,25750.260483672042,25750.260483672042,68003.3934744893,77288.80642573774,77288.80642573774,25750.260483672042,103039.06690940978,103039.06690940978,103039.06690940978,127814.85001966369,91480.91894311449,56445.245508195294,38928.52603879911,24775.783110253902,0.0,63704.309149053006,21059.415643715816,1534.05915734165,0.0,0.8868678040426853,2.816193280819146,0.0014959135982669303,354560.72336956416,1554721.9220164274,4.384924272607365,1554721.9220164274,4.384924272607365,0.85,0.09552536344948334,4.027634451161993,1.266953556039371,1.0,0.0,4.027634451161268,1.2847598452175912,1.2850579231883101,3.134931766551172,19306.315417779166,1968.6962844375162,4632.441516551485,4632.441516551485,5.558680102418483,5.002265641543374,-2.331145967035894,7.333411608579269,3.493892215871535,3.493892215871535,0.9982549188204386,0.0,0.0,0.0002319985749796122,7.83078306858137e-05,0.00015369074429379852,0.0006190101365424315,0.09552536344950165,0.0716536474394206,0.02387171601008105,0.0955253668273148,0.07165364743940686,0.023871716010076476,0.3771770344501588,0.3771770344501588,0.12565812591091113,0.0,4.988074785940512,4.983261958476305,5.0025216327605335,4.98814952760614,4.983380172123532,5.002465877535769,24775.783110253902,21059.415643715816,0.85,1.0674849846558647,0.6632696210856778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518500375143237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.582314680261,1534.05915734165,0.3771770344501588,0.12565812591091113,6.112874298809886,3.493892215871535
4580.0,-30.059158726672337,5.002263454775061,35.0021986972454,24.089907493349187,4.998111811168374,-26.553440040805025,-40.061564616020746,1.4923931253013536,-0.018760190302089086,-5.006890655891767,40.00437468121568,42253.124360977476,25750.26241219753,25750.26241219753,68003.386773175,77288.7842894701,77288.7842894701,25750.26241219753,103039.04670166763,103039.04670166763,103039.04670166763,127814.82532206859,91480.88752041472,56445.22759192336,38928.511031657064,24775.778620400964,0.0,63704.289652058025,21059.41182734082,1534.0588826058988,0.0,0.8868678179154637,2.816193707996184,0.0014959135982669303,354560.74695342814,1554721.8601627392,4.3849238064893665,1554721.8601627392,4.3849238064893665,0.85,0.09552534822920856,4.027634451161993,1.2669534747162836,1.0,0.0,4.027634451161867,1.2847598340339335,1.2850579127115107,3.134931793840322,19306.30878626999,1968.6956082117738,4632.441516551485,4632.441516551485,5.558680518727135,5.002263454775061,-2.3311421441925417,7.3334055989676035,3.493895340731594,3.493895340731594,0.9982558116375982,0.0,0.0,0.00023199912715766768,7.830806044899993e-05,0.00015369106670866774,0.0006190114351116662,0.0955253482292305,0.07165363240891945,0.02387171582031105,0.09552536570371487,0.07165363240890299,0.02387171582030557,0.3771769821818546,0.3771769821818546,0.12565813385738356,0.0,4.988085273722618,4.983277784518236,5.00251609290649,4.988130465589677,4.9833443321143704,5.002497177828388,24775.778620400964,21059.41182734082,0.85,1.0674852061705407,0.6632696886152697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518499006619785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.58079860985,1534.0588826058988,0.3771769821818546,0.12565813385738356,6.112874298809886,3.493895340731594
4581.0,-30.059135847800658,5.002261156515838,35.002197832576144,24.08989785416054,4.998103737957193,-26.553420253944104,-40.06154261352492,1.4923881441009215,-0.018676802542813675,-5.006893524319517,40.00437220915483,42253.13197775859,25750.27579110672,25750.27579110672,68003.4077688653,77288.77802803642,77288.77802803642,25750.27579110672,103039.05381914314,103039.05381914314,103039.05381914314,127814.82347020028,91480.868756196,56445.22270591934,38928.495611418504,24775.769651057144,0.0,63704.265262475645,21059.40420339857,1534.0584569873372,0.0,0.8868678122715884,2.8161922777810107,0.0014959135982669303,354560.707309943,1554721.7535648549,4.384923996120581,1554721.7535648549,4.384923996120581,0.85,0.09552533448212058,4.027634451161993,1.2669534203177317,1.0,0.0,4.027634451163191,1.2847598561943496,1.2850579355872123,3.1349317397668752,19306.304826231884,1968.6952044002678,4632.441516551485,4632.441516551485,5.558683406817389,5.002261156515838,-2.331141711566814,7.333402868082652,3.493898457125725,3.493898457125725,0.9982567020359214,0.0,0.0,0.00023199967987343648,7.830825553143874e-05,0.00015369142434199775,0.0006190128755279871,0.09552533448215395,0.071653618530384,0.023871715951769935,0.09552529007975046,0.07165361853035898,0.023871715951761605,0.3771769301686301,0.3771769301686301,0.12565814155956553,0.0,4.988112654389681,4.983300989957854,5.0025560041528365,4.988216721776723,4.983388359687808,5.00271019560563,24775.769651057144,21059.40420339857,0.85,1.067485944444634,0.6632700621169768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518497636645356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.579283785573,1534.0584569873372,0.3771769301686301,0.12565814155956553,6.112874298809886,3.493898457125725
4582.0,-30.059112977978867,5.002258946839323,35.00219695000321,24.08989663179966,4.998108942375595,-26.553399147370964,-40.061520401481516,1.4923951117679912,-0.018727312481132685,-5.006887027304366,40.00436995833422,42253.13875438269,25750.265161181902,25750.265161181902,68003.40391556459,77288.75206044695,77288.75206044695,25750.265161181902,103039.01722162885,103039.01722162885,103039.01722162885,127814.77606456258,91480.8356650061,56445.22235894312,38928.45922895887,24775.75884293373,0.0,63704.218071892596,21059.39501649367,1534.057712667325,0.0,0.8868678534694733,2.816193699687974,0.0014959135982669303,354560.7971028051,1554721.656507088,4.384922611893542,1554721.656507088,4.384922611893542,0.8499999999999999,0.09552531180386668,4.027634451161993,1.2669533543800937,1.0,0.0,4.027634451160778,1.2847598224591634,1.2850579025540638,3.1349318220838223,19306.29784260123,1968.6944922681273,4632.441516551485,4632.441516551485,5.558681112147337,5.002258946839323,-2.3311344311530946,7.333393377992417,3.4939015362421513,3.4939015362421513,0.9982575817834718,0.0,0.0,0.00023200023237178664,7.830845247226217e-05,0.00015369177989952448,0.0006190143075837311,0.09552531180390396,0.07165359761946476,0.023871714184439206,0.09552529639974497,0.07165359761943679,0.02387171418442989,0.37717687881770345,0.37717687881770345,0.12565815181998866,0.0,4.988119597139644,4.983310791832025,5.002554361065165,4.988159714823212,4.9833623482794565,5.002560141168317,24775.75884293373,21059.39501649367,0.85,1.0674866747256861,0.6632706598281835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451849626534009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.577770168082,1534.057712667325,0.37717687881770345,0.12565815181998866,6.112874298809886,3.4939015362421513
4583.0,-30.059090207723074,5.002256754161414,35.00219609165443,24.08989582853394,4.998111520921232,-26.553378393082536,-40.061498259287305,1.492399706280984,-0.018725159098892163,-5.006883818264747,40.004368898771006,42253.14531825895,25750.263121349075,25750.263121349075,68003.40843960803,77288.73841814492,77288.73841814492,25750.263121349075,103039.001539494,103039.001539494,103039.001539494,127814.75756808372,91480.81387596652,56445.22077608181,38928.43677764967,24775.756028589723,0.0,63704.1928062394,21059.392624301265,1534.0575006090335,0.0,0.886867873629292,2.8161940459997803,0.0014959135982669303,354560.84145377035,1554721.610817603,4.384921934534376,1554721.610817603,4.384921934534376,0.85,0.09552529669517806,4.027634451161993,1.2669532802002506,1.0,0.0,4.027634451161775,1.2847597998304086,1.2850578806268345,3.134931877300061,19306.2932441989,1968.6940233615865,4632.441516551485,4632.441516551485,5.558680671810893,5.002256754161414,-2.3311295320711647,7.333386286232579,3.4939046382505956,3.4939046382505956,0.9982584680715988,0.0,0.0,0.00023200078246598594,7.830864879423071e-05,0.00015369213367175523,0.0006190157324489555,0.09552529669519592,0.07165358243755492,0.023871714257641004,0.09552529711326806,0.07165358243754152,0.023871714257636546,0.37717682719893586,0.37717682719893586,0.12565816163264926,0.0,4.988126190186961,4.983322147314141,5.002546654844252,4.988158659165833,4.983373668706861,5.002521931149715,24775.756028589723,21059.392624301265,0.85,1.0674871691168741,0.6632710259240665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518494894577505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.576257131917,1534.0575006090335,0.37717682719893586,0.12565816163264926,6.112874298809886,3.4939046382505956
4584.0,-30.059067333728315,5.002254551866782,35.00219523980792,24.089895409438782,4.99811160383338,-26.55335779497469,-40.061472345236666,1.4924020650800434,-0.018661987907307775,-5.0068818581512735,40.00436737146454,42253.13673906492,25750.264275355847,25750.264275355847,68003.40101442076,77288.73647640103,77288.73647640103,25750.264275355847,103039.00075175687,103039.00075175687,103039.00075175687,127814.751625144,91480.80273532584,56445.20299799099,38928.44415259427,24775.75087338712,0.0,63704.19502598139,21059.38824237905,1534.0571840888413,0.0,0.8868678891288138,2.816193444994776,0.0014959135982669303,354560.8685437854,1554721.5449585349,4.384921413758719,1554721.5449585349,4.384921413758719,0.85,0.09552528119526081,4.027634451161993,1.2669531955802817,1.0,0.0,4.0276344511619175,1.2847597876550052,1.2850578691586034,3.1349319070091632,19306.290893055895,1968.6937836117222,4632.441516551485,4632.441516551485,5.558680920925048,5.002254551866782,-2.3311255491542933,7.333380101021076,3.4939077417041586,3.4939077417041586,0.9982593547726167,0.0,0.0,0.0002320013350675669,7.830887855963624e-05,0.00015369245650793066,0.0006190170327150578,0.09552528119528438,0.07165356706043223,0.023871714134852142,0.09552525868703286,0.07165356706041456,0.02387171413484625,0.37717677546668227,0.37717677546668227,0.1256581707181744,0.0,4.988144181624648,4.983346883650768,5.002544396022586,4.988219870243938,4.983449554634035,5.00253908740325,24775.75087338712,21059.38824237905,0.85,1.0674870153635245,0.6632708681403512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518493529782912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.574742863442,1534.0571840888413,0.37717677546668227,0.1256581707181744,6.112874298809886,3.4939077417041586
4585.0,-30.059044504235487,5.002252330442759,35.002194381727094,24.089884652663045,4.998110477277528,-26.553337357866447,-40.061450203042455,1.4924033309087723,-0.01874313730445465,-5.006880370624974,40.004365486183254,42253.14374941473,25750.266570882806,25750.266570882806,68003.41032029754,77288.69762996238,77288.69762996238,25750.266570882806,103038.96420084519,103038.96420084519,103038.96420084519,127814.70805201554,91480.75421834805,56445.200337801565,38928.39320060721,24775.74385117035,0.0,63704.13705177756,21059.382273494797,1534.0567677617348,0.0,0.886867903519998,2.816194684611635,0.0014959135982669303,354560.8891023458,1554721.4636632188,4.384920930222624,1554721.4636632188,4.384920930222624,0.85,0.09552526507628203,4.027634451161993,1.2669530867831784,1.0,0.0,4.0276344511635225,1.2847597805946656,1.2850578628052431,3.1349319242370406,19306.28065393623,1968.6927395120892,4632.441516551485,4632.441516551485,5.558681416457903,5.002252330442759,-2.3311219242287438,7.333374254671503,3.4939108386022135,3.4939108386022135,0.9982602396006325,0.0,0.0,0.00023200188659525868,7.830907488259189e-05,0.00015369281171266679,0.0006190184633498902,0.09552526507631053,0.07165355129007125,0.023871713786239267,0.09552527636034351,0.07165355129004988,0.023871713786232148,0.377176724462982,0.377176724462982,0.12565817954732922,0.0,4.9881422270436815,4.983342198257105,5.00255063599559,4.988137233320515,4.983326284042221,5.002578424050398,24775.74385117035,21059.382273494797,0.85,1.0674881329139678,0.6632715817980888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45184921587707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.573231432214,1534.0567677617348,0.377176724462982,0.12565817954732922,6.112874298809886,3.4939108386022135
4586.0,-30.059021700481907,5.002250110544348,35.00219351657643,24.089884233567886,4.998110591407333,-26.55331681984796,-40.06142806084824,1.4924057107736963,-0.018677889318837515,-5.006877932176742,40.00436356409748,42253.15058819359,25750.26638780931,25750.26638780931,68003.4169760029,77288.69554654899,77288.69554654899,25750.26638780931,103038.9619343583,103038.9619343583,103038.9619343583,127814.69821846309,91480.74297709051,56445.19801873637,38928.383287060155,24775.736284104783,0.0,63704.119571164934,21059.375841489065,1534.0563028055624,0.0,0.8868679228817942,2.8161941121627865,0.0014959135982669303,354560.92280325526,1554721.3807808587,4.384920279676643,1554721.3807808587,4.384920279676643,0.85,0.09552524761841144,4.027634451161993,1.266953048319556,1.0,0.0,4.02763445116308,1.2847597683242167,1.2850578512397675,3.1349319541780636,19306.278281558836,1968.6924975969202,4632.441516551485,4632.441516551485,5.558681376938034,5.002250110544348,-2.3311176117282897,7.333367722272637,3.493913926059078,3.493913926059078,0.9982611217311651,0.0,0.0,0.00023200243750233282,7.830927120600278e-05,0.00015369316629633005,0.0006190198914832682,0.09552524761844126,0.07165353441508904,0.023871713203352227,0.09552523007568019,0.07165353441506667,0.02387171320334477,0.377176672273697,0.377176672273697,0.12565818868547546,0.0,4.988152863790674,4.983354673551958,5.0025557506413065,4.988200042857898,4.983409209524325,5.002580845324985,24775.736284104783,21059.375841489065,0.85,1.0674885303145136,0.6632718711541392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518490790426077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.571719871929,1534.0563028055624,0.377176672273697,0.12565818868547546,6.112874298809886,3.493913926059078
4587.0,-30.058998848306206,5.002247941156806,35.00219266013808,24.08988845944407,4.998114629090224,-26.553295845875926,-40.06140211187301,1.4924116266602487,-0.018618472769276195,-5.006873163176728,40.00436208756162,42253.14168727838,25750.26032650503,25750.26032650503,68003.40201378342,77288.69634436327,77288.69634436327,25750.26032650503,103038.9566708683,103038.9566708683,103038.9566708683,127814.68717399571,91480.73618592408,56445.18152884057,38928.394063426116,24775.73050312741,0.0,63704.124566553524,21059.3709276583,1534.0558875021784,0.0,0.886867952486502,2.816193888366447,0.0014959135982669303,354560.9887138832,1554721.3171110798,4.384919284974352,1554721.3171110798,4.384919284974352,0.85,0.09552522917783987,4.027634451161993,1.2669529532594606,1.0,0.0,4.027634451162482,1.2847597395100652,1.2850578231282554,3.1349320244872443,19306.27684833754,1968.6923514490209,4632.441516551485,4632.441516551485,5.5586800684910145,5.002247941156806,-2.331111581485126,7.333359522641933,3.4939170102737953,3.4939170102737953,0.99826200293537,0.0,0.0,0.00023200298958042718,7.830950128275617e-05,0.000153693488297671,0.0006190211883869624,0.0955252291778648,0.07165351678113774,0.023871712396727064,0.09552519981244287,0.07165351678111903,0.023871712396720837,0.3771766201739024,0.3771766201739024,0.12565819800670494,0.0,4.988171416694229,4.983384333560991,5.002540958544728,4.988254690407473,4.983512038134847,5.002490857226576,24775.73050312741,21059.3709276583,0.85,1.067488211736405,0.6632716794206208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518489423624448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.570208556985,1534.0558875021784,0.3771766201739024,0.12565819800670494,6.112874298809886,3.4939170102737953
4588.0,-30.05897608964694,5.002245821500998,35.002191828704,24.089887306932383,4.998119471420317,-26.553274875631608,-40.0613799347542,1.4924182574052565,-0.018667436413750238,-5.00686836365633,40.00436110298859,42253.148070361654,25750.25435869697,25750.25435869697,68003.40242905862,77288.67208292006,77288.67208292006,25750.25435869697,103038.92644161703,103038.92644161703,103038.92644161703,127814.65398774228,91480.7046989305,56445.1806863731,38928.36001395265,24775.727546125243,0.0,63704.087560077896,21059.368414206456,1534.0556300381807,0.0,0.8868679804657317,2.8161950918093432,0.0014959135982669303,354561.05504633265,1554721.2746552571,4.384918344887292,1554721.2746552571,4.384918344887292,0.85,0.09552521240447716,4.027634451161993,1.2669528461107986,1.0,0.0,4.027634451160359,1.2847597073565158,1.2850577916736694,3.1349321029448665,19306.27020325967,1968.6916738396571,4632.441516551485,4632.441516551485,5.558678780226924,5.002245821500998,-2.331105503935089,7.333351325436087,3.4939201060261276,3.4939201060261276,0.9982628874360364,0.0,0.0,0.0002320035394004931,7.830969791681571e-05,0.00015369384148367738,0.0006190226108910893,0.09552521240449496,0.07165350060178248,0.02387171180271248,0.095525227614636,0.07165350060176913,0.02387171180270803,0.3771765691965563,0.3771765691965563,0.1256582062701351,0.0,4.988175494750465,4.983399796388085,5.002510858272501,4.988200927242588,4.983470770216911,5.002399582302019,24775.727546125243,21059.368414206456,0.85,1.0674888383720453,0.6632721649221278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518488053920755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.568698972222,1534.0556300381807,0.3771765691965563,0.1256582062701351,6.112874298809886,3.4939201060261276
4589.0,-30.05895331393124,5.0022436525934735,35.002191003907086,24.089881998393707,4.9981171057493645,-26.553254610869637,-40.061357827484585,1.4924184026880816,-0.01863384331721818,-5.006868213458711,40.00435963344089,42253.1549549441,25750.26026890293,25750.26026890293,68003.41522384703,77288.66034389817,77288.66034389817,25750.26026890293,103038.9206128011,103038.9206128011,103038.9206128011,127814.64392378725,91480.68280933489,56445.17742038205,38928.3393210587,24775.72331098615,0.0,63704.06263204485,21059.364814338227,1534.0554058361445,0.0,0.8868679865490361,2.8161946680649956,0.0014959135982669303,354561.0571221606,1554721.2112868207,4.3849181404915445,1554721.2112868207,4.3849181404915445,0.8499999999999999,0.09552519875267315,4.027634451161993,1.26695279720705,1.0,0.0,4.0276344511614495,1.2847597055406919,1.2850577905643785,3.134932107375644,19306.265583635803,1968.6912027691214,4632.441516551485,4632.441516551485,5.558680056056512,5.0022436525934735,-2.3311028344590548,7.333346487052529,3.49392321316522,3.49392321316522,0.9982637751900628,0.0,0.0,0.00023200408963382172,7.830989393200954e-05,0.0001536941957018122,0.0006190240375522522,0.09552519875269458,0.07165348702092947,0.023871711731765114,0.0955251999354836,0.07165348702091338,0.02387171173175976,0.37717651827564663,0.37717651827564663,0.12565821274876843,0.0,4.988187213261426,4.983416522817777,5.002507541063494,4.98823437014147,4.983483714032445,5.00249455779084,24775.72331098615,21059.364814338227,0.85,1.0674894569383317,0.6632725325384449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518486689822463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.567188275752,1534.0554058361445,0.37717651827564663,0.12565821274876843,6.112874298809886,3.49392321316522
4590.0,-30.058930557740403,5.0022415132053295,35.00219017128372,24.089881299901776,4.99811914731213,-26.5532339229063,-40.06133568529037,1.4924225124783503,-0.018611471544545566,-5.006864386880006,40.00435775588415,42253.161498878035,25750.25672657732,25750.25672657732,68003.41822545536,77288.64922168762,77288.64922168762,25750.25672657732,103038.90594826495,103038.90594826495,103038.90594826495,127814.62142099299,91480.6633288147,56445.17560600638,38928.319692009245,24775.715472728043,0.0,63704.03516473729,21059.358151818837,1534.054892788362,0.0,0.8868680128111361,2.816194820875883,0.0014959135982669303,354561.1100079387,1554721.1303246068,4.384917258099165,1554721.1303246068,4.384917258099165,0.85,0.09552517971507057,4.027634451161993,1.2669527307199315,1.0,0.0,4.0276344511605044,1.2847596851801268,1.2850577709054394,3.1349321570573,19306.261472428,1968.6907835425961,4632.441516551485,4632.441516551485,5.558679291378621,5.0022415132053295,-2.331097482113116,7.333338995318446,3.4939263019139513,3.4939263019139513,0.9982646576897004,0.0,0.0,0.00023200463939665288,7.831009025731908e-05,0.0001536945491393338,0.0006190254610693906,0.09552517971510063,0.07165346938125033,0.023871710333850306,0.09552517600018817,0.07165346938122778,0.023871710333842798,0.37717646748685324,0.37717646748685324,0.12565821940433658,0.0,4.988198899463782,4.983436029330903,5.002495749148466,4.988252915335465,4.983521328629479,5.0024558567698705,24775.715472728043,21059.358151818837,0.85,1.0674899643264348,0.6632729212460757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518485324702088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.565678679603,1534.054892788362,0.37717646748685324,0.12565821940433658,6.112874298809886,3.4939263019139513
4591.0,-30.058907784917285,5.002239298960238,35.00218932813925,24.089865863230102,4.99811428222229,-26.5532139106873,-40.061309876013524,1.4924204079926204,-0.01869170976146961,-5.006865495826903,40.00435578418775,42253.152841951705,25750.265709410996,25750.265709410996,68003.4185513627,77288.60662660496,77288.60662660496,25750.265709410996,103038.87233601595,103038.87233601595,103038.87233601595,127814.58116626654,91480.60957250404,56445.155787852054,38928.281982946646,24775.708830250587,0.0,63703.99081319723,21059.352505713,1534.0545564836084,0.0,0.8868680143067039,2.8161957454314095,0.0014959135982669303,354561.0946815789,1554721.0453029966,4.384917207848895,1554721.0453029966,4.384917207848895,0.85,0.09552516576667147,4.027634451161993,1.2669526296155533,1.0,0.0,4.027634451162823,1.284759693888716,1.2850577803229168,3.1349321358075395,19306.250127589086,1968.689626690979,4632.441516551485,4632.441516551485,5.558681230492941,5.002239298960238,-2.3310957605336395,7.333335059493878,3.4939293959528506,3.4939293959528506,0.9982655417008145,0.0,0.0,0.00023200518956250239,7.831031909764654e-05,0.00015369487046485586,0.0006190267552511333,0.09552516576669898,0.07165345562593867,0.02387171014076031,0.09552518658053896,0.07165345562591803,0.023871710140753434,0.3771764169835622,0.3771764169835622,0.12565822568510895,0.0,4.988194298897213,4.9834226190087065,5.002517591547587,4.988173786065431,4.983366869938209,5.0026028527808535,24775.708830250587,21059.352505713,0.85,1.0674907126426807,0.6632732471322399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848396075223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.564169451494,1534.0545564836084,0.3771764169835622,0.12565822568510895,6.112874298809886,3.4939293959528506
4592.0,-30.0588850124027,5.00223716783352,35.00218847828126,24.089875118248187,4.998119755396094,-26.55319286484336,-40.06128766397012,1.4924276078370593,-0.01857396333861061,-5.006859191929346,40.004353902353515,42253.15923853521,25750.25573520621,25750.25573520621,68003.41497374143,77288.62198643398,77288.62198643398,25750.25573520621,103038.8777216402,103038.8777216402,103038.8777216402,127814.57787962454,91480.61795674899,56445.15520885137,38928.291942108466,24775.70015798435,0.0,63703.992100092815,21059.345134286697,1534.05394283162,0.0,0.8868680531865324,2.816194934588658,0.0014959135982669303,354561.1818055078,1554720.9641563406,4.3849159015077195,1554720.9641563406,4.3849159015077195,0.85,0.09552514396796731,4.027634451161993,1.266952560381033,1.0,0.0,4.0276344511616005,1.2847596590722568,1.2850577462052393,3.1349322207629133,19306.25189701685,1968.6898071223966,4632.441516551485,4632.441516551485,5.558679077372442,5.00223716783352,-2.331088612014052,7.333325779847572,3.493932463844257,3.493932463844257,0.9982664182412162,0.0,0.0,0.0002320057397221008,7.831051604326777e-05,0.00015369522367883302,0.0006190281778679163,0.09552514396799916,0.07165343565185325,0.023871708316145903,0.0955251250526318,0.07165343565182937,0.023871708316137944,0.3771763647247227,0.3771763647247227,0.12565823369866516,0.0,4.9882100888636955,4.983447948378171,5.002504742730537,4.988285228590712,4.983561247791329,5.002465332742361,24775.70015798435,21059.345134286697,0.85,1.0674906349180329,0.6632733341443707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518482595805726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.562661315125,1534.05394283162,0.3771763647247227,0.12565823369866516,6.112874298809886,3.493932463844257
4593.0,-30.058862274957306,5.0022350555050075,35.00218765267063,24.08986900644379,4.998122578206543,-26.553172115662203,-40.061261714994885,1.4924324189117648,-0.018662593385670334,-5.006855837616034,40.004352908895235,42253.14998250242,25750.25347942145,25750.25347942145,68003.40346192388,77288.58590964931,77288.58590964931,25750.25347942145,103038.83938907075,103038.83938907075,103038.83938907075,127814.53706252898,91480.57384535576,56445.13791821025,38928.26214127279,24775.69767345822,0.0,63703.95981473101,21059.343022439487,1534.0537439264378,0.0,0.8868680738460614,2.8161964903855607,0.0014959135982669303,354561.2281642867,1554720.9213173836,4.3849152073587705,1554720.9213173836,4.3849152073587705,0.85,0.0955251285072509,4.027634451161993,1.2669524823548275,1.0,0.0,4.027634451162445,1.2847596354320572,1.2850577232653273,3.1349322784471845,19306.242587660523,1968.6888578322387,4632.441516551485,4632.441516551485,5.558678590418694,5.0022350555050075,-2.3310835979311393,7.333318653436146,3.4939355531192975,3.4939355531192975,0.9982673008912278,0.0,0.0,0.0002320062890356648,7.83107461234019e-05,0.00015369554291226291,0.0006190294636234766,0.09552512850726788,0.07165342057664824,0.023871707930619636,0.09552516766462145,0.07165342057663551,0.02387170793061539,0.3771763134027122,0.3771763134027122,0.1256582410084096,0.0,4.988205445284223,4.983447045667958,5.002488866840281,4.988193244230388,4.9834498104164595,5.002431740672137,24775.69767345822,21059.343022439487,0.85,1.0674909952175164,0.6632735249957215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518481230877953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.56115393167,1534.0537439264378,0.3771763134027122,0.1256582410084096,6.112874298809886,3.4939355531192975
4594.0,-30.058839593810085,5.002232856617443,35.002186816944366,24.089858983084582,4.99811698512843,-26.553152258771036,-40.06123967757446,1.492429650089673,-0.018638197841312376,-5.006857480989347,40.004350963032586,42253.15670953813,25750.263866507765,25750.263866507765,68003.4205760459,77288.56802675551,77288.56802675551,25750.263866507765,103038.83189326328,103038.83189326328,103038.83189326328,127814.52322755905,91480.54454349562,56445.13322627941,38928.2347969069,24775.691334295767,0.0,63703.926131202665,21059.3376341514,1534.0534396340129,0.0,0.8868680725294655,2.816195978091859,0.0014959135982669303,354561.20545180404,1554720.8374097627,4.3849152515956735,1554720.8374097627,4.3849152515956735,0.85,0.09552511497512187,4.027634451161993,1.2669523922400554,1.0,0.0,4.027634451162415,1.2847596472529343,1.2850577357929738,3.1349322496031515,19306.236403737574,1968.6882272475896,4632.441516551485,4632.441516551485,5.55868083266747,5.002232856617443,-2.3310822664854776,7.3333151231029206,3.493938644513252,3.493938644513252,0.9982681841466434,0.0,0.0,0.0002320068369903154,7.831094152169167e-05,0.00015369589546862373,0.0006190308835916214,0.09552511497514873,0.07165340701655025,0.02387170795859849,0.0955251311976326,0.07165340701653009,0.023871707958591774,0.3771762612556383,0.3771762612556383,0.1256582475628963,0.0,4.988208838161029,4.983444081965786,5.0025113385031545,4.988219283148055,4.983429103574224,5.002598100714636,24775.691334295767,21059.3376341514,0.85,1.0674918283056547,0.6632739813008514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451847986805239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.559646604746,1534.0534396340129,0.3771762612556383,0.1256582475628963,6.112874298809886,3.493938644513252
4595.0,-30.05881692236575,5.002230673334984,35.002185957044965,24.089853290375345,4.9981172711648885,-26.553131822636914,-40.061217605229444,1.4924321714363573,-0.01865923799613256,-5.006854387463618,40.004348587485104,42253.16304326146,25750.26199389511,25750.26199389511,68003.42503715657,77288.54385507855,77288.54385507855,25750.26199389511,103038.80584897366,103038.80584897366,103038.80584897366,127814.48681127629,91480.51133705907,56445.13052524303,38928.200902017816,24775.680962302642,0.0,63703.88186432046,21059.328817957245,1534.0527974631389,0.0,0.886868096865022,2.8161966155890257,0.0014959135982669303,354561.2482063332,1554720.7349736851,4.384914433934223,1554720.7349736851,4.384914433934223,0.85,0.0955250949333907,4.027634451161993,1.2669523048726843,1.0,0.0,4.027634451162685,1.2847596343272234,1.285057723567991,3.134932281143081,19306.229395785038,1968.6875126353075,4632.441516551485,4632.441516551485,5.558680428428658,5.002230673334984,-2.331077490247834,7.333308163582818,3.4939417062746783,3.4939417062746783,0.9982690589356223,0.0,0.0,0.0002320073847117465,7.831113723009825e-05,0.00015369624748164828,0.0006190323013714063,0.09552509493342734,0.07165338829239383,0.023871706641033507,0.09552511545484915,0.07165338829236635,0.023871706641024355,0.37717620832287835,0.37717620832287835,0.1256582558290111,0.0,4.9882049249478655,4.983434370289103,5.002524828464971,4.988195149467458,4.983401403491598,5.002584669882253,24775.680962302642,21059.328817957245,0.85,1.0674926401187526,0.6632745416245472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451847850860144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.558138907898,1534.0527974631389,0.37717620832287835,0.1256582558290111,6.112874298809886,3.4939417062746783
4596.0,-30.058794199587652,5.002228541411708,35.00218510624794,24.089862720016413,4.998121383283741,-26.553110957696003,-40.06119539318604,1.4924381413924386,-0.018512941836092978,-5.006849573333691,40.004347132814516,42253.16933658867,25750.2558307931,25750.2558307931,68003.42516738176,77288.56560329102,77288.56560329102,25750.2558307931,103038.82143408412,103038.82143408412,103038.82143408412,127814.49673774034,91480.52557865767,56445.12931195684,38928.21807411203,24775.675303656215,0.0,63703.89337776825,21059.324008107782,1534.0523905204118,0.0,0.8868681266201275,2.816195255814469,0.0014959135982669303,354561.3147407335,1554720.6722467819,4.384913434178918,1554720.6722467819,4.384913434178918,0.85,0.09552507612146356,4.027634451161993,1.2669522554194557,1.0,0.0,4.027634451161398,1.2847596052665768,1.2850576952059236,3.1349323520537467,19306.232401360387,1968.6878191186988,4632.441516551485,4632.441516551485,5.55867909800668,5.002228541411708,-2.3310714386054245,7.333299980017133,3.4939447690788326,3.4939447690788326,0.9982699340225236,0.0,0.0,0.0002320079336745481,7.831133417762146e-05,0.00015369659949692664,0.0006190337191602688,0.09552507612148838,0.07165337032171694,0.023871705799771433,0.095525047196149,0.07165337032169833,0.023871705799765237,0.3771761543502166,0.3771761543502166,0.12565826493451962,0.0,4.988229436683866,4.983469733705306,5.002516761993263,4.988336631497589,4.983620337713376,5.002493648965526,24775.675303656215,21059.324008107782,0.85,1.06749244923096,0.6632745205387152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518477149732298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.556631772706,1534.0523905204118,0.3771761543502166,0.12565826493451962,6.112874298809886,3.4939447690788326
4597.0,-30.05877146670809,5.002226286557327,35.00218424454089,24.089847842138283,4.998113296093628,-26.553091303666196,-40.06116961883379,1.4924331330520118,-0.018520158863111646,-5.006852994088509,40.004345113441424,42253.16072603898,25750.270582525787,25750.270582525787,68003.43130856476,77288.53812652646,77288.53812652646,25750.270582525787,103038.80870905225,103038.80870905225,103038.80870905225,127814.47788501313,91480.485652295,56445.10825180878,38928.19711165135,24775.669175960884,0.0,63703.86628761224,21059.31879956675,1534.0521375347844,0.0,0.8868681165279869,2.816194951304366,0.0014959135982669303,354561.26746368053,1554720.585169323,4.384913773269329,1554720.585169323,4.384913773269329,0.85,0.09552506467110389,4.027634451161993,1.2669521548645575,1.0,0.0,4.027634451160593,1.2847596275611877,1.2850577182113443,3.134932297652834,19306.223975221248,1968.6869598916296,4632.441516551485,4632.441516551485,5.5586822824468145,5.002226286557327,-2.3310714412643017,7.333297727821629,3.4939478437375358,3.4939478437375358,0.9982708124964388,0.0,0.0,0.00023200848288258984,7.831156271164329e-05,0.00015369692017094653,0.0006190350107179988,0.09552506467113002,0.07165335805236413,0.02387170661876589,0.09552502002682049,0.07165335805234453,0.02387170661875936,0.37717610227371473,0.37717610227371473,0.12565827341277946,0.0,4.988251417442768,4.983485186866403,5.002558334681851,4.988332835225378,4.9835404976400355,5.002718121800854,24775.669175960884,21059.31879956675,0.85,1.067492999585625,0.6632746674318489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518475787786584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.555126421614,1534.0521375347844,0.37717610227371473,0.12565827341277946,6.112874298809886,3.4939478437375358
