time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4598.0,-30.0587487401081,5.002224120397909,35.0021833649443,24.089851893391483,4.998118493285915,-26.553070326735412,-40.06114744171498,1.4924400799134994,-0.018484020107507604,-5.006846515495975,40.00434286895608,42253.166967755205,25750.259939130017,25750.259939130017,68003.42690688523,77288.53349336922,77288.53349336922,25750.259939130017,103038.79343249924,103038.79343249924,103038.79343249924,127814.45178473779,91480.47395042043,56445.107424807444,38928.18502845888,24775.65835223855,0.0,63703.843380697435,21059.309599402768,1534.0513947796453,0.0,0.8868681576091368,2.816195232848818,0.0014959135982669303,354561.3570020407,1554720.488384794,4.384912392965163,1554720.488384794,4.384912392965163,0.85,0.09552504209740753,4.027634451161993,1.2669520894763995,1.0,0.0,4.027634451161168,1.2847595939304457,1.285057685278243,3.1349323797149564,19306.221505634323,1968.686708063847,4632.441516551485,4632.441516551485,5.558679984868802,5.002224120397909,-2.3310642083720237,7.3332883287699335,3.4939508777588166,3.4939508777588166,0.9982716793596619,0.0,0.0,0.00023200903194011988,7.831175935048764e-05,0.00015369727258963224,0.0006190364301316386,0.09552504209744472,0.07165333709833917,0.02387170499910555,0.0955249877504768,0.07165333709831127,0.023871704999096258,0.37717605052982744,0.37717605052982744,0.1256582843953051,0.0,4.988271170705389,4.983511878426441,5.002557257012143,4.988362495388458,4.983630958659262,5.0025652637542635,24775.65835223855,21059.309599402768,0.85,1.067493314343583,0.6632750039153542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518474425235661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.553622030315,1534.0513947796453,0.37717605052982744,0.1256582843953051,6.112874298809886,3.4939508777588166
4599.0,-30.058726086944773,5.002222048598722,35.00218252593854,24.089850147161656,4.998126867169318,-26.553049098286625,-40.06112519474698,1.4924498785114881,-0.01861874055316548,-5.006839644138113,40.00434229206059,42253.17274204337,25750.24861590246,25750.24861590246,68003.42135794583,77288.49267175651,77288.49267175651,25750.24861590246,103038.74128765897,103038.74128765897,103038.74128765897,127814.39836069223,91480.4273755483,56445.107445836315,38928.13325523554,24775.657073033268,0.0,63703.790328268806,21059.308512078278,1534.0511845547335,0.0,0.8868681946522143,2.816197804639695,0.0014959135982669303,354561.45196869265,1554720.4635084644,4.384911148338101,1554720.4635084644,4.384911148338101,0.85,0.09552502489146954,4.027634451161993,1.2669520191429187,1.0,0.0,4.027634451162366,1.2847595469631279,1.2850576390031934,3.1349324943195653,19306.211676380502,1968.6857057588986,4632.441516551485,4632.441516551485,5.558677540536258,5.002222048598722,-2.3310566392603183,7.333278687859041,3.4939539347783217,3.4939539347783217,0.9982725527938062,0.0,0.0,0.0002320095792246674,7.831195660912654e-05,0.00015369762261554086,0.000619037839908047,0.09552502489148282,0.07165332029541013,0.023871704596072685,0.09552506588456663,0.07165332029540017,0.023871704596069368,0.3771759997441302,0.3771759997441302,0.12565829482150345,0.0,4.988258505620593,4.983507482730886,5.002519765367765,4.988220903584931,4.983502960441797,5.002382863004925,24775.657073033268,21059.308512078278,0.85,1.0674941162452158,0.6632756469326341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518473063061363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.552118270978,1534.0511845547335,0.3771759997441302,0.12565829482150345,6.112874298809886,3.4939539347783217
4600.0,-30.058703430750498,5.002219931197843,35.002181709782775,24.089849972538673,4.998125494235198,-26.5530288418504,-40.06109935054553,1.492450905335437,-0.018524262882124276,-5.006839309809441,40.00434127960291,42253.16343708331,25750.25408810554,25750.25408810554,68003.41752518885,77288.49757448895,77288.49757448895,25750.25408810554,103038.7516625945,103038.7516625945,103038.7516625945,127814.40704638793,91480.42257778169,56445.08844037744,38928.149041560275,24775.65538379343,0.0,63703.80442535371,21059.307076224413,1534.0511032583295,0.0,0.8868682000176927,2.816196602612066,0.0014959135982669303,354561.45658933354,1554720.4198502442,4.384910968060976,1554720.4198502442,4.384910968060976,0.8499999999999999,0.09552501266792018,4.027634451161993,1.2669519147416581,1.0,0.0,4.02763445116335,1.2847595410294474,1.2850576337713975,3.134932508798296,19306.21066385028,1968.6856025095503,4632.441516551485,4632.441516551485,5.558678721814651,5.002219931197843,-2.3310538466789428,7.333273777876785,3.493957016652897,3.493957016652897,0.9982734333293991,0.0,0.0,0.0002320101265836304,7.831218576416572e-05,0.00015369794081946468,0.0006190391215171331,0.09552501266793507,0.0716533075558116,0.023871705112123467,0.09552502062755412,0.07165330755580043,0.023871705112119744,0.3771759478568191,0.3771759478568191,0.12565830259280705,0.0,4.988269687347156,4.983526338175125,5.002507908928692,4.988315046927312,4.983602395430182,5.002461118818758,24775.65538379343,21059.307076224413,0.85,1.0674938198529933,0.6632753540896346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451847170528891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.550613798012,1534.0511032583295,0.3771759478568191,0.12565830259280705,6.112874298809886,3.493957016652897
4601.0,-30.05868079825248,5.002217818821377,35.00218088471264,24.08984424490484,4.998125927628766,-26.553008426056643,-40.06107724327592,1.4924535554332297,-0.018551963285915463,-5.0068366346439435,40.00433938763921,42253.16961630528,25750.253485175836,25750.253485175836,68003.42310148111,77288.47271415651,77288.47271415651,25750.253485175836,103038.72619933235,103038.72619933235,103038.72619933235,127814.37404397558,91480.38875798714,56445.08566013716,38928.11455316663,24775.647844643227,0.0,63703.762397809856,21059.300667946743,1534.0506317841282,0.0,0.886868220474611,2.816197278761618,0.0014959135982669303,354561.493561873,1554720.3382668209,4.384910280719791,1554720.3382668209,4.384910280719791,0.8500000000000001,0.09552499483795242,4.027634451161993,1.266951825176366,1.0,0.0,4.027634451160739,1.2847595275033774,1.2850576209447164,3.1349325418031624,19306.203526453446,1968.6848746976232,4632.441516551485,4632.441516551485,5.558678591660888,5.002217818821377,-2.331049355099588,7.333267173920965,3.4939600813179625,3.4939600813179625,0.9982743089479893,0.0,0.0,0.00023201067337129373,7.831238178511706e-05,0.00015369829158617666,0.0006190405342772266,0.09552499483798199,0.07165329072043986,0.023871704117542133,0.09552501640728277,0.07165329072041768,0.023871704117534743,0.3771758964958557,0.3771758964958557,0.12565830977040288,0.0,4.98827166768325,4.983532249493635,5.002498086306048,4.988284671358031,4.983560979498009,5.002463881970243,24775.647844643227,21059.300667946743,0.85,1.0674946116497992,0.6632758886743234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518470347335033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.549110140873,1534.0506317841282,0.3771758964958557,0.12565830977040288,6.112874298809886,3.4939600813179625
4602.0,-30.058658151973045,5.002215580696063,35.00218003135435,24.089834780339174,4.998116894915983,-26.552988944518823,-40.06105527570469,1.4924476874620551,-0.018446295138005553,-5.006840187970871,40.00433691354525,42253.17642191244,25750.26857503759,25750.26857503759,68003.44499695003,77288.47096975593,77288.47096975593,25750.26857503759,103038.73954479353,103038.73954479353,103038.73954479353,127814.37860691006,91480.37421621977,56445.07966837745,38928.105053158135,24775.639062116534,0.0,63703.74411527467,21059.293202799054,1534.0502326593437,0.0,0.8868682113540042,2.8161954759225054,0.0014959135982669303,354561.4444525682,1554720.2315813452,4.3849105871671545,1554720.2315813452,4.3849105871671545,0.85,0.09552498172650767,4.027634451161993,1.2669517850643026,1.0,0.0,4.027634451163103,1.2847595538235905,1.2850576479739928,3.1349324775794,19306.20045752989,1968.6845617545125,4632.441516551485,4632.441516551485,5.558681849092568,5.002215580696063,-2.331049462562523,7.333265043258587,3.493963143969725,3.493963143969725,0.99827518399135,0.0,0.0,0.00023201122049309732,7.831257656783794e-05,0.00015369864392525938,0.0006190419533702547,0.09552498172654031,0.07165327745895658,0.023871704267583723,0.0955249294194468,0.0716532774589321,0.023871704267575566,0.3771758447832637,0.3771758447832637,0.12565831658851304,0.0,4.98829746411883,4.98355241154087,5.002540793584558,4.988393892832846,4.983626305880534,5.002704867019133,24775.639062116534,21059.293202799054,0.85,1.0674952617211142,0.6632761858620664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518468990801694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.547606764225,1534.0502326593437,0.3771758447832637,0.12565831658851304,6.112874298809886,3.493963143969725
4603.0,-30.058635493339064,5.00221345579432,35.00217916079541,24.089833278581523,4.998123742866879,-26.5529678636785,-40.061033063661284,1.4924561132066283,-0.018534458044427993,-5.006832543124869,40.004334705823695,42253.182309309865,25750.254988209195,25750.254988209195,68003.43729751906,77288.43730632067,77288.43730632067,25750.254988209195,103038.69229452987,103038.69229452987,103038.69229452987,127814.32039759267,91480.33417982279,56445.079182813264,38928.061107788366,24775.6281030628,0.0,63703.68921085117,21059.283887603382,1534.049452883036,0.0,0.8868682582348387,2.816197526426289,0.0014959135982669303,354561.5501093527,1554720.1363821242,4.384909011996993,1554720.1363821242,4.384909011996993,0.85,0.09552495787198224,4.027634451161993,1.2669516954990105,1.0,0.0,4.027634451161335,1.2847595132781116,1.285057608122448,3.1349325765141325,19306.19200816889,1968.6837001594727,4632.441516551485,4632.441516551485,5.558678916119026,5.00221345579432,-2.3310413771565095,7.333254832950829,3.4939661651666243,3.4939661651666243,0.998276047190464,0.0,0.0,0.00023201176791456878,7.831277351870848e-05,0.0001536989943958603,0.000619043364937721,0.09552495787201952,0.07165325575476475,0.023871702117254773,0.09552495546526947,0.07165325575473679,0.023871702117245458,0.37717579365785403,0.37717579365785403,0.12565832629930027,0.0,4.988294682577987,4.983551538486836,5.0025322800290155,4.98829808508043,4.98356257695167,5.002512760559341,24775.6281030628,21059.283887603382,0.85,1.0674960609021602,0.663276849939682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518467633442576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.546104418081,1534.049452883036,0.37717579365785403,0.12565832629930027,6.112874298809886,3.4939661651666243
4604.0,-30.058612880989298,5.00221130613025,35.002178312238186,24.08983289441096,4.998123520447888,-26.55294753164449,-40.06100718453524,1.49245817110339,-0.018467227232690675,-5.00683131401265,40.004333605555196,42253.17277058158,25750.25795968834,25750.25795968834,68003.43073026992,77288.43681470418,77288.43681470418,25750.25795968834,103038.69477439253,103038.69477439253,103038.69477439253,127814.32046534846,91480.32447121461,56445.060427093274,38928.071160134816,24775.625690955934,0.0,63703.696851090746,21059.281837312545,1534.0493098550423,0.0,0.886868268469962,2.8161967867628923,0.0014959135982669303,354561.567096492,1554720.0889374192,4.384908668102515,1554720.0889374192,4.384908668102515,0.85,0.09552494458004934,4.027634451161993,1.266951615824364,1.0,0.0,4.027634451162912,1.2847595025233176,1.285057598067065,3.134932602756829,19306.18995924488,1968.6834912273691,4632.441516551485,4632.441516551485,5.558679557568928,5.00221130613025,-2.331037968205623,7.3332492743358735,3.493969216789092,3.493969216789092,0.9982769190825976,0.0,0.0,0.00023201231421902266,7.831300298562995e-05,0.00015369931123339272,0.000619044641043482,0.09552494458006625,0.07165324204489039,0.02387170253517586,0.09552492257211564,0.0716532420448777,0.023871702535171634,0.377175741739502,0.377175741739502,0.1256583352453034,0.0,4.988308096739672,4.98356831100557,5.002535609953725,4.988364086779939,4.983637737286017,5.002551266499438,24775.625690955934,21059.281837312545,0.85,1.067495829782531,0.663276620654365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518466275343198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.544603074317,1534.0493098550423,0.377175741739502,0.1256583352453034,6.112874298809886,3.493969216789092
4605.0,-30.058590225259124,5.002209137885098,35.00217745621297,24.089822207484417,4.99812232986712,-26.552927257348006,-40.06098507726563,1.4924593619563047,-0.018546791500909876,-5.00682983153367,40.00433169091766,42253.17913531684,25750.260189418295,25750.260189418295,68003.43932473514,77288.3982804207,77288.3982804207,25750.260189418295,103038.65846983899,103038.65846983899,103038.65846983899,127814.27696872049,91480.27631061396,56445.057165511455,38928.02127233612,24775.6184988815,0.0,63703.63977121762,21059.275724049276,1534.0488839628267,0.0,0.8868682829416945,2.8161980049685615,0.0014959135982669303,354561.5875853272,1554720.0063762884,4.384908181860327,1554720.0063762884,4.384908181860327,0.85,0.09552492831626234,4.027634451161993,1.2669515081262217,1.0,0.0,4.027634451162594,1.2847594958223314,1.2850575920677785,3.1349326191078584,19306.17979533575,1968.6824547970764,4632.441516551485,4632.441516551485,5.558680038898254,5.002209137885098,-2.3310343897189387,7.333243527604036,3.4939722574000878,3.4939722574000878,0.9982777878285966,0.0,0.0,0.00023201286157271904,7.831319900847213e-05,0.0001536996625642469,0.0006190460560757342,0.0955249283162912,0.07165322611213905,0.023871702204152145,0.09552493893197503,0.07165322611211741,0.023871702204144935,0.3771756902567122,0.3771756902567122,0.12565834429230802,0.0,4.988302522397419,4.983557498479115,5.002545756853976,4.988283040032741,4.983517066148693,5.0025891630219235,24775.6184988815,21059.275724049276,0.85,1.0674969211957062,0.6632773148765596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518464920018217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.543101558613,1534.0488839628267,0.3771756902567122,0.12565834429230802,6.112874298809886,3.4939722574000878
4606.0,-30.058567597537444,5.002206972767378,35.00217659318841,24.089821753464662,4.998122550885519,-26.552906867093057,-40.06096300492061,1.4924618204413957,-0.018483993297934376,-5.006827347023252,40.00432977499639,42253.185309618304,25750.259814126406,25750.259814126406,68003.4451237447,77288.3957075217,77288.3957075217,25750.259814126406,103038.6555216481,103038.6555216481,103038.6555216481,127814.26647392604,91480.2646941978,56445.05429629553,38928.011553224744,24775.610952277926,0.0,63703.62250550267,21059.269309436237,1534.0484190795664,0.0,0.8868683025154488,2.8161974700770354,0.0014959135982669303,354561.6219228981,1554719.9237598064,4.384907524193047,1554719.9237598064,4.384907524193047,0.85,0.09552491079055092,4.027634451161993,1.2669514685636387,1.0,0.0,4.027634451162101,1.28475948319284,1.2850575801377433,3.134932649924992,19306.177343784137,1968.6822048083839,4632.441516551485,4632.441516551485,5.5586799578844115,5.002206972767378,-2.331030085532937,7.333237058300314,3.4939752888230173,3.4939752888230173,0.9982786539494335,0.0,0.0,0.00023201340825092597,7.831339472209456e-05,0.00015370001352883143,0.0006190474696327859,0.09552491079058072,0.07165320909967363,0.023871701690907087,0.09552489394865611,0.07165320909965128,0.02387170169089964,0.3771756374600611,0.3771756374600611,0.12565835383589696,0.0,4.988309744741457,4.983564679081553,5.0025531014243825,4.988343353725327,4.98359812384183,5.002587203380926,24775.610952277926,21059.269309436237,0.85,1.0674973015525235,0.6632775915681797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518463562093369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.541601665707,1534.0484190795664,0.3771756374600611,0.12565835383589696,6.112874298809886,3.4939752888230173
4607.0,-30.05854499249591,5.0022048556317165,35.00217573881193,24.089820740651362,4.998126390425672,-26.552886135392242,-40.060937055945374,1.4924675333222939,-0.018507109367703833,-5.0068227263279,40.00432830084207,42253.17549689844,25750.25405627941,25750.25405627941,68003.42955317785,77288.3761608398,77288.3761608398,25750.25405627941,103038.63021711921,103038.63021711921,103038.63021711921,127814.23548718714,91480.23757806544,56445.036914125114,38928.000737711474,24775.605270067936,0.0,63703.60600777941,21059.264479557743,1534.048010709388,0.0,0.8868683313570263,2.8161983131134307,0.0014959135982669303,354561.6857839597,1554719.8601927683,4.384906555132087,1554719.8601927683,4.384906555132087,0.85,0.09552489248196164,4.027634451161993,1.2669513762509452,1.0,0.0,4.027634451160934,1.2847594553406276,1.2850575529807526,3.1349327178869824,19306.171621141533,1968.6816212612396,4632.441516551485,4632.441516551485,5.5586787149443815,5.0022048556317165,-2.3310242061215445,7.333229061753261,3.4939783175756474,3.4939783175756474,0.9982795193073278,0.0,0.0,0.00023201395438237395,7.831362481004772e-05,0.00015370032957232624,0.0006190487425404537,0.09552489248198652,0.07165319146820022,0.023871701013786304,0.09552490022169169,0.07165319146818155,0.023871701013780087,0.3771755846966957,0.3771755846966957,0.12565836361350996,0.0,4.988309163155975,4.983568028102525,5.002540717677846,4.988315616960222,4.983590206817837,5.002499967786321,24775.605270067936,21059.264479557743,0.85,1.0674973335869455,0.6632776093042289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451846220584752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.54010196689,1534.048010709388,0.3771755846966957,0.12565836361350996,6.112874298809886,3.4939783175756474
4608.0,-30.05852242585487,5.002202711708456,35.002174892402074,24.089820496179186,4.998125395517371,-26.552865921740075,-40.060914983600355,1.4924688914029194,-0.01841865136356091,-5.0068216038082625,40.00432682413397,42253.18151670127,25750.25727079121,25750.25727079121,68003.43878749249,77288.37929626246,77288.37929626246,25750.25727079121,103038.63656705368,103038.63656705368,103038.63656705368,127814.23727941132,91480.23120226666,56445.03342270674,38927.99753284435,24775.60071235764,0.0,63703.59824520198,21059.26060550399,1534.047747933311,0.0,0.8868683424124791,2.8161972821679093,0.0014959135982669303,354561.70129792445,1554719.7965156094,4.384906183675034,1554719.7965156094,4.384906183675034,0.8499999999999999,0.09552487778366185,4.027634451161993,1.2669513081153858,1.0,0.0,4.0276344511620685,1.2847594478617992,1.2850575462006826,3.1349327361360206,19306.170275580254,1968.6814840521743,4632.441516551485,4632.441516551485,5.55867940885747,5.002202711708456,-2.3310208858768715,7.333223597585327,3.4939813571943352,3.4939813571943352,0.9982803877698101,0.0,0.0,0.000232014499587257,7.831382052465401e-05,0.00015370067906260302,0.0006190501501595327,0.095524877783684,0.07165317667843571,0.023871701105248295,0.0955248500799916,0.0716531766784191,0.023871701105242758,0.37717553173229673,0.37717553173229673,0.12565837238638736,0.0,4.988327494861039,4.983592153976133,5.00254165321445,4.988402952444687,4.983690791087838,5.002547529547371,24775.60071235764,21059.26060550399,0.85,1.0674976086239267,0.6632777846247279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518460850961301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.53860256797,1534.047747933311,0.37717553173229673,0.12565837238638736,6.112874298809886,3.4939813571943352
4609.0,-30.058499793781365,5.002200652478411,35.00217405654134,24.089824337884806,4.998131795594512,-26.552844909634864,-40.06089280648155,1.4924769114483434,-0.018413438810284788,-5.006815213994744,40.00432543857996,42253.18733206243,25750.247107605453,25750.247107605453,68003.43443966788,77288.36902649123,77288.36902649123,25750.247107605453,103038.61613409668,103038.61613409668,103038.61613409668,127814.21101141398,91480.21438878254,56445.03269435511,38927.97966047491,24775.594877317293,0.0,63703.57453779221,21059.2556457197,1534.0472915582052,0.0,0.8868683799329224,2.8161979595940867,0.0014959135982669303,354561.78960938554,1554719.7367691104,4.384904923009097,1554719.7367691104,4.384904923009097,0.85,0.09552485781256427,4.027634451161993,1.2669512251438575,1.0,0.0,4.027634451161742,1.2847594092154708,1.2850575082479134,3.134932830436665,19306.16672722906,1968.6811222210504,4632.441516551485,4632.441516551485,5.55867721494186,5.002200652478411,-2.331013695583273,7.333214348061684,3.4939843852035377,3.4939843852035377,0.9982812529152965,0.0,0.0,0.00023201504637416085,7.831401716873988e-05,0.00015370102920542097,0.0006190515604068092,0.09552485781258896,0.07165315798643368,0.02387169982615528,0.09552484868109569,0.07165315798641515,0.023871699826149114,0.37717547986976596,0.37717547986976596,0.12565838115525696,0.0,4.988339922298508,4.98361908647064,5.002510535840429,4.988401775184457,4.983738961710571,5.002398215000085,24775.594877317293,21059.2556457197,0.85,1.0674979376443747,0.6632781227526829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451845949837695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.537103153263,1534.0472915582052,0.37717547986976596,0.12565838115525696,6.112874298809886,3.4939843852035377
4610.0,-30.058477202417333,5.002198584814815,35.00217324283781,24.089818505477183,4.998132787608335,-26.552824475040094,-40.06086689243091,1.4924800602313968,-0.018460086225786654,-5.006813143735288,40.004324412235015,42253.17764116518,25750.248119631502,25750.248119631502,68003.42576079669,77288.34154831007,77288.34154831007,25750.248119631502,103038.58966794157,103038.58966794157,103038.58966794157,127814.1822377978,91480.17819374634,56445.01428660271,38927.95989682625,24775.592569856213,0.0,63703.552466682464,21059.25368437778,1534.0471324047562,0.0,0.8868683941794099,2.816198814018569,0.0014959135982669303,354561.81822174776,1554719.6925120736,4.384904444335095,1554719.6925120736,4.384904444335095,0.85,0.09552484365896571,4.027634451161993,1.2669511278858412,1.0,0.0,4.027634451161416,1.2847593933586166,1.2850574930886438,3.134932869128869,19306.159088556502,1968.6803432932247,4632.441516551485,4632.441516551485,5.558677433406797,5.002198584814815,-2.3310096501156883,7.3332082349305034,3.493987435188655,3.493987435188655,0.9982821243396157,0.0,0.0,0.00023201559217871315,7.831424694870778e-05,0.00015370134523000537,0.0006190528332383127,0.09552484365898228,0.07165314398628618,0.0238716996726961,0.09552486928703026,0.07165314398627376,0.02387169967269196,0.377175429075082,0.377175429075082,0.12565838797700074,0.0,4.988341762825428,4.983628199655016,5.00249054234331,4.988353057509528,4.983668587373927,5.002414504445653,24775.592569856213,21059.25368437778,0.85,1.067498171257609,0.6632782004310352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518458141870991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.535605801608,1534.0471324047562,0.377175429075082,0.12565838797700074,6.112874298809886,3.493987435188655
4611.0,-30.05845458157579,5.002196470102681,35.00217241924345,24.089813336636894,4.998129790700687,-26.552804412794178,-40.06084482008589,1.4924796219193575,-0.0184086698358783,-5.006812930548537,40.00432249673445,42253.183985201686,25750.253765456095,25750.253765456095,68003.43775065779,77288.33278109513,77288.33278109513,25750.253765456095,103038.58654655123,103038.58654655123,103038.58654655123,127814.17225786837,91480.15908299256,56445.01028710037,38927.943106546874,24775.585711317133,0.0,63703.528817864004,21059.247854619563,1534.046757149222,0.0,0.8868684021973152,2.8161981635011815,0.0014959135982669303,354561.82116813055,1554719.6099137452,4.384904174937969,1554719.6099137452,4.384904174937969,0.85,0.09552482828514905,4.027634451161993,1.2669510465627538,1.0,0.0,4.0276344511632125,1.2847593942804836,1.2850574947129054,3.1349328668794274,19306.15505538494,1968.6799320241819,4632.441516551485,4632.441516551485,5.5586786521646765,5.002196470102681,-2.331006983871592,7.3332034539742725,3.493990479197601,3.493990479197601,0.9982829940564574,0.0,0.0,0.0002320161386966243,7.831444266475078e-05,0.0001537016960318735,0.0006190542461400023,0.09552482828517699,0.07165312918971711,0.023871699095459872,0.09552482471813181,0.07165312918969616,0.023871699095452895,0.3771753780715923,0.3771753780715923,0.12565839389514752,0.0,4.988354181870193,4.983643272632605,5.002494992129471,4.988404260712684,4.983703969762246,5.00251319659543,24775.585711317133,21059.247854619563,0.85,1.0674987557610465,0.6632785462483339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451845678780529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.534108388807,1534.046757149222,0.3771753780715923,0.12565839389514752,6.112874298809886,3.493990479197601
4612.0,-30.058432040106123,5.002194395167397,35.00217158738029,24.089812533371173,4.998132442613605,-26.552783857071187,-40.060822712816275,1.4924842595789432,-0.018400405419527033,-5.006808653962344,40.004320608699324,42253.18968944736,25750.24899223406,25750.24899223406,68003.43868168142,77288.31881017171,77288.31881017171,25750.24899223406,103038.56780240577,103038.56780240577,103038.56780240577,127814.14546612966,91480.13708752862,56445.00796680532,38927.92124524811,24775.577663723892,0.0,63703.498908972004,21059.24101416531,1534.0462216708497,0.0,0.8868684307864741,2.816198554156329,0.0014959135982669303,354561.88027340226,1554719.5284997576,4.384903214358281,1554719.5284997576,4.384903214358281,0.85,0.09552480871567991,4.027634451161993,1.2669509718334302,1.0,0.0,4.027634451161775,1.284759371461248,1.2850574725880932,3.134932922560494,19306.150413418407,1968.6794586753283,4632.441516551485,4632.441516551485,5.558677621774543,5.002194395167397,-2.3310013477276894,7.333195742895086,3.493993505567465,3.493993505567465,0.9982838587335614,0.0,0.0,0.00023201668329809826,7.831463869092432e-05,0.00015370204460717394,0.0006190556500738912,0.09552480871571054,0.07165311114910643,0.023871697566604115,0.09552480770426415,0.07165311114908345,0.023871697566596458,0.3771753272686943,0.3771753272686943,0.1256584005599802,0.0,4.988363369904846,4.983658630473826,5.002485656753322,4.988408248542839,4.983728190433283,5.002456446094698,24775.577663723892,21059.24101416531,0.85,1.0674992715683285,0.6632789472023243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518455431973027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.532612319585,1534.0462216708497,0.3771753272686943,0.1256584005599802,6.112874298809886,3.493993505567465
4613.0,-30.05840946363645,5.002192318636985,35.002170762993046,24.089806770812743,4.998133172183648,-26.5527634621097,-40.06080060554666,1.4924871706572214,-0.018438109885494214,-5.006806296121775,40.00431916272597,42253.19564131064,25750.249183649426,25750.249183649426,68003.44482496007,77288.29256419967,77288.29256419967,25750.249183649426,103038.5417478491,103038.5417478491,103038.5417478491,127814.11459232068,91480.10202454192,56445.00510165416,38927.885469875284,24775.57284447158,0.0,63703.45831434686,21059.23691780084,1534.0459127346137,0.0,0.8868684480147949,2.8161993246767962,0.0014959135982669303,354561.9128603339,1554719.4661479215,4.384902635496395,1554719.4661479215,4.384902635496395,0.85,0.09552479276498323,4.027634451161993,1.266950924578123,1.0,0.0,4.027634451162366,1.2847593567170978,1.2850574585413284,3.1349329585375982,19306.143013655827,1968.6787041095408,4632.441516551485,4632.441516551485,5.558677663095163,5.002192318636985,-2.330997109241218,7.333189427878203,3.4939965404121587,3.4939965404121587,0.9982847258320453,0.0,0.0,0.00023201722874635042,7.831483471755157e-05,0.00015370239402879885,0.0006190570574164657,0.09552479276500586,0.07165309586547113,0.02387169689953473,0.09552481645839371,0.07165309586545415,0.023871696899529078,0.3771752766536,0.3771752766536,0.12565840698882827,0.0,4.988363437314035,4.983660232436591,5.002481115065848,4.9883681862363005,4.983671121878558,5.002467431151558,24775.57284447158,21059.23691780084,0.85,1.0675000482610344,0.6632794633034022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451845408089834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.531115414307,1534.0459127346137,0.3771752766536,0.12565840698882827,6.112874298809886,3.4939965404121587
4614.0,-30.058386853395906,5.002190200927734,35.00216992928793,24.089796258509182,4.998130534851277,-26.552743373446592,-40.060774761345215,1.4924870549022806,-0.01848230081816382,-5.006805831640572,40.004317242547764,42253.18624139867,25750.254125110176,25750.254125110176,68003.44036650885,77288.2608200463,77288.2608200463,25750.254125110176,103038.51494515648,103038.51494515648,103038.51494515648,127814.08088677553,91480.06008670277,56444.98550805641,38927.860642940395,24775.565941619043,0.0,63703.426584559435,21059.231050376187,1534.0455270667896,0.0,0.8868684573279734,2.81619995938716,0.0014959135982669303,354561.91927977477,1554719.3833478976,4.384902322578846,1554719.3833478976,4.384902322578846,0.8500000000000001,0.09552477715964468,4.027634451161993,1.266950791603886,1.0,0.0,4.027634451161419,1.2847593561305857,1.2850574586565362,3.1349329599687428,19306.134163010687,1968.6778015949064,4632.441516551485,4632.441516551485,5.558678729802801,5.002190200927734,-2.330994272935514,7.333184473863248,3.4939995713174303,3.4939995713174303,0.9982855918049801,0.0,0.0,0.00023201777501169279,7.8315063880377e-05,0.00015370271113131578,0.0006190583345894874,0.09552477715967286,0.07165308079524756,0.0238716963644253,0.09552481497525929,0.07165308079522642,0.023871696364418257,0.37717522536446396,0.37717522536446396,0.1256584135134822,0.0,4.988355279963798,4.983644577164796,5.002495462596642,4.988323530822413,4.98358283893441,5.002553735821607,24775.565941619043,21059.231050376187,0.85,1.067500509980285,0.6632796461162433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518452727726092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.52961996158,1534.0455270667896,0.37717522536446396,0.1256584135134822,6.112874298809886,3.4939995713174303
4615.0,-30.0583643459904,5.0021880318058205,35.00216907002443,24.089796502981358,4.998126392028294,-26.552723527890407,-40.06075653070582,1.4924855739286105,-0.01831479622620691,-5.006805919516262,40.004314830694014,42253.20791343377,25750.260294629617,25750.260294629617,68003.4682080634,77288.27872710428,77288.27872710428,25750.260294629617,103038.53902173389,103038.53902173389,103038.53902173389,127814.095380964,91480.06723215076,56444.99641848163,38927.85645963237,24775.55635923012,0.0,63703.41281886249,21059.2229053456,1534.045006136795,0.0,0.886868465610978,2.8161977487973044,0.0014959135982669303,354561.9180652744,1554719.279346331,4.38490204427456,1554719.279346331,4.38490204427456,0.85,0.09552476040497011,4.027634451161993,1.2669507690751929,1.0,0.0,4.027634451161388,1.2847593619356041,1.285057465161567,3.1349329458039548,19306.13567100027,1968.677955367049,4632.441516551485,4632.441516551485,5.558680061610105,5.0021880318058205,-2.3309918711140556,7.333179902919876,3.4940025863395343,3.4940025863395343,0.998286453239867,0.0,0.0,0.00023201831879370648,7.83152255334459e-05,0.0001537030932602606,0.0006190598736651903,0.09552476040500489,0.0716530646138713,0.02387169579113359,0.0955247084465372,0.07165306461384521,0.023871695791124897,0.37717517249022364,0.37717517249022364,0.1256584212576989,0.0,4.988382482600855,4.983669860167254,5.002528424806712,4.988491123290032,4.983770825178794,5.002660106621363,24775.55635923012,21059.2229053456,0.85,1.0675011777065682,0.6632801296467221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518451372529948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.528125937944,1534.045006136795,0.37717517249022364,0.1256584212576989,6.112874298809886,3.4940025863395343
4616.0,-30.058341836902205,5.002185941501926,35.00216820745672,24.08979528062048,4.998131639722617,-26.55270274171936,-40.06073058173058,1.4924925445400439,-0.018368871848053914,-5.006799882469064,40.00431301592644,42253.19765650353,25750.25083646734,25750.25083646734,68003.44849297087,77288.25258097665,77288.25258097665,25750.25083646734,103038.503417444,103038.503417444,103038.503417444,127814.05162856574,91480.03412546762,56444.979200995534,38927.83880496898,24775.548211121735,0.0,63703.38701609072,21059.215979453475,1534.0444240665488,0.0,0.8868685028904506,2.8161991638503716,0.0014959135982669303,354562.0015013104,1554719.201091726,4.38490079170534,1554719.201091726,4.38490079170534,0.85,0.09552473959259374,4.027634451161993,1.2669506564317277,1.0,0.0,4.027634451163183,1.2847593282045815,1.2850574321214367,3.1349330281108054,19306.12868409989,1968.6772429014895,4632.441516551485,4632.441516551485,5.55867801988713,5.002185941501926,-2.3309849799812934,7.3331709214832195,3.4940055823226364,3.4940055823226364,0.9982873092350389,0.0,0.0,0.00023201886261755165,7.831545562637192e-05,0.00015370340699117973,0.0006190611372586486,0.09552473959262442,0.07165304514470398,0.023871694447920443,0.09552472421472435,0.07165304514468096,0.02387169444791277,0.3771751208210516,0.3771751208210516,0.12565843111642142,0.0,4.988389893708643,4.983680879293331,5.00252500219068,4.988431010621014,4.983736430529461,5.00252278964507,24775.548211121735,21059.215979453475,0.85,1.0675013006104999,0.6632802372946178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518450023497698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.526630607856,1534.0444240665488,0.3771751208210516,0.12565843111642142,6.112874298809886,3.4940055823226364
4617.0,-30.058319313803313,5.002183779288974,35.00216735025481,24.089790286403172,4.9981275778872645,-26.552682873973,-40.06070854431016,1.4924911380572674,-0.01829853725234898,-5.006800917804283,40.004311447081776,42253.203699829806,25750.259465554205,25750.259465554205,68003.46316538402,77288.24881620416,77288.24881620416,25750.259465554205,103038.50828175836,103038.50828175836,103038.50828175836,127814.05210439906,91480.0196253957,56444.97450902272,38927.82790708108,24775.5438226407,0.0,63703.37172972178,21059.212249244592,1534.0442187831488,0.0,0.886868503302308,2.816198119082033,0.0014959135982669303,354561.98719228286,1554719.133441568,4.384900777867162,1554719.133441568,4.384900777867162,0.85,0.09552472733229533,4.027634451161993,1.2669505910435697,1.0,0.0,4.027634451161241,1.2847593336603482,1.285057438277625,3.134933014798224,19306.12562397582,1968.6769308556766,4632.441516551485,4632.441516551485,5.5586798826385175,5.002183779288974,-2.3309832693508015,7.333167048639776,3.4940085984673046,3.4940085984673046,0.9982881709906585,0.0,0.0,0.00023201940678107202,7.83156510355262e-05,0.00015370375574554583,0.0006190625419137486,0.09552472733231718,0.07165303216628947,0.0238716951660277,0.09552467603785941,0.0716530321662731,0.023871695166022243,0.37717506926744776,0.37717506926744776,0.12565844048137725,0.0,4.988412785273283,4.983703024834597,5.0025501302069415,4.9885023805519495,4.983789639140582,5.0026486738715334,24775.5438226407,21059.212249244592,0.85,1.067501787093884,0.6632804913231293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518448674364828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.525136061722,1534.0442187831488,0.37717506926744776,0.12565844048137725,6.112874298809886,3.4940085984673046
4618.0,-30.058296781865998,5.002181763375577,35.00216650443516,24.089788260776572,4.998137938016975,-26.552661555968932,-40.06068256041033,1.4925027121201953,-0.018473567882097086,-5.006791666274681,40.00431006421084,42253.19321787976,25750.241909607656,25750.241909607656,68003.4351274874,77288.19868491504,77288.19868491504,25750.241909607656,103038.44059452269,103038.44059452269,103038.44059452269,127813.97765105839,91479.96459407095,56444.959127036906,38927.78385226004,24775.5370565357,0.0,63703.320908795744,21059.206498055344,1534.043640215932,0.0,0.8868685553706436,2.8162014982298906,0.0014959135982669303,354562.11505464517,1554719.0738107844,4.384899028400626,1554719.0738107844,4.384899028400626,0.85,0.09552470479511752,4.027634451161993,1.266950492137112,1.0,0.0,4.027634451162042,1.2847592783935435,1.2850573836974282,3.134933149654406,19306.11401005539,1968.6757465653807,4632.441516551485,4632.441516551485,5.558676092855853,5.002181763375577,-2.3309740082914585,7.333155771667036,3.494011589435568,3.494011589435568,0.9982890255530193,0.0,0.0,0.00023201995115930738,7.831588143929091e-05,0.00015370406972001647,0.0006190638064881432,0.09552470479514381,0.07165301132578514,0.023871693469358676,0.09552476023860024,0.07165301132576542,0.023871693469352105,0.37717501848864704,0.37717501848864704,0.12565845118110971,0.0,4.988390331359767,4.9836852970013865,5.002513486279668,4.988318098392597,4.983631970232068,5.002384500061453,24775.5370565357,21059.206498055344,0.85,1.0675021985878594,0.6632808559285911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518447324392436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.523642546574,1534.043640215932,0.37717501848864704,0.12565845118110971,6.112874298809886,3.494011589435568
4619.0,-30.058274235846437,5.002179659716071,35.00216568142615,24.08978323163467,4.99813376390746,-26.5526416788426,-40.060660522989906,1.4925012069039012,-0.0184020456822509,-5.006793358954738,40.0043090369808,42253.19935374948,25750.25243914076,25750.25243914076,68003.45179289024,77288.19544527377,77288.19544527377,25750.25243914076,103038.44788441453,103038.44788441453,103038.44788441453,127813.98389565758,91479.95056432871,56444.954472805555,38927.77343502573,24775.53601124305,0.0,63703.30944626878,21059.205609556593,1534.0436408295686,0.0,0.88686855047812,2.816200361125988,0.0014959135982669303,354562.0916606659,1554719.0295155952,4.384899192786636,1554719.0295155952,4.384899192786636,0.85,0.09552469467272853,4.027634451161993,1.266950428397395,1.0,0.0,4.027634451162815,1.2847592843100306,1.285057390315158,3.1349331352176226,19306.111049190633,1968.675444641201,4632.441516551485,4632.441516551485,5.558678365854458,5.002179659716071,-2.330972748112239,7.33315240782831,3.494014620933841,3.494014620933841,0.9982898916953832,0.0,0.0,0.00023202049587895228,7.831607684942738e-05,0.0001537044190295249,0.0006190652133791535,0.09552469467274186,0.07165300009234297,0.023871694580398884,0.09552472117959344,0.07165300009233298,0.023871694580395557,0.3771749659254678,0.3771749659254678,0.12565845921791757,0.0,4.988391171822684,4.983684709889644,5.002518609211961,4.988391313272473,4.9836791441341575,5.0025358827407445,24775.53601124305,21059.205609556593,0.85,1.0675026522797604,0.6632810715962627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518445973890532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.522149959257,1534.0436408295686,0.3771749659254678,0.12565845921791757,6.112874298809886,3.494014620933841
4620.0,-30.058251791471655,5.0021775412314895,35.00216483370541,24.0897778532468,4.9981320695972835,-26.552621645154133,-40.060638485569484,1.4925019232800578,-0.018378135941702567,-5.006791709505604,40.00430667117804,42253.20495896806,25750.254218149777,25750.254218149777,68003.45917711784,77288.18057927072,77288.18057927072,25750.254218149777,103038.43479742049,103038.43479742049,103038.43479742049,127813.96091233843,91479.92595345211,56444.9503331506,38927.7506892239,24775.526114917946,0.0,63703.276804141846,21059.197197680252,1534.0430591460563,0.0,0.8868685674322614,2.816200239592887,0.0014959135982669303,354562.114457165,1554718.9274998123,4.38489862313713,1554718.9274998123,4.38489862313713,0.85,0.09552467627579052,4.027634451161993,1.2669503701524816,1.0,0.0,4.027634451162617,1.2847592798391252,1.2850573865399315,3.134933146127051,19306.105855262194,1968.6749150078972,4632.441516551485,4632.441516551485,5.558678749887158,5.0021775412314895,-2.330969073399596,7.333146614631085,3.4940176226021826,3.4940176226021826,0.9982907493149094,0.0,0.0,0.00023202103814399367,7.831627226001449e-05,0.00015370476588397918,0.0006190666103821031,0.09552467627582614,0.07165298257921182,0.023871693696614314,0.09552468266199297,0.0716529825791851,0.023871693696605415,0.3771749129628376,0.3771749129628376,0.12565846763381258,0.0,4.988395025685065,4.983686284507087,5.0025293020574395,4.988413573563889,4.983695718114177,5.002575209453994,24775.526114917946,21059.197197680252,0.85,1.0675033151936135,0.6632814994568828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451844462254482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.520658405121,1534.0430591460563,0.3771749129628376,0.12565846763381258,6.112874298809886,3.4940176226021826
4621.0,-30.058229276310314,5.0021755093371265,35.00216399389005,24.0897869685665,4.998138427976686,-26.552600742453496,-40.06061627352608,1.492509894120184,-0.018283804338295795,-5.00678525498743,40.00430520599962,42253.21033984328,25750.243827323502,25750.243827323502,68003.45416716678,77288.19180386192,77288.19180386192,25750.243827323502,103038.43563118542,103038.43563118542,103038.43563118542,127813.95543120285,91479.9306646492,56444.949200631825,38927.757182241534,24775.519800017424,0.0,63703.27698225896,21059.19183001481,1534.0425762780042,0.0,0.886868605570011,2.8161997539092076,0.0014959135982669303,354562.20366296876,1554718.8643198556,4.384897341730488,1554718.8643198556,4.384897341730488,0.85,0.09552465577080373,4.027634451161993,1.2669502882799137,1.0,0.0,4.027634451162721,1.284759241428789,1.285057348819598,3.1349332398518768,19306.106849522617,1968.6750163942445,4632.441516551485,4632.441516551485,5.558676506831042,5.0021755093371265,-2.330961863133725,7.333137372470851,3.494020616292194,3.494020616292194,0.9982916046549126,0.0,0.0,0.00023202158212043872,7.831646921947689e-05,0.00015370511290096182,0.0006190680080396576,0.09552465577082976,0.0716529633839949,0.023871692386834852,0.09552464022743143,0.07165296338397538,0.023871692386828347,0.3771748598114002,0.3771748598114002,0.1256584766943007,0.0,4.98841385746141,4.983719320121111,5.002505493292006,4.988501450649153,4.983863730852363,5.002422529883006,24775.519800017424,21059.19183001481,0.85,1.0675032335637207,0.6632815820701121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518443277291653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.519165566233,1534.0425762780042,0.3771748598114002,0.1256584766943007,6.112874298809886,3.494020616292194
4622.0,-30.05820679629258,5.002173482587295,35.00216317913907,24.08978099646049,4.99814041174662,-26.552580308905288,-40.06059039440004,1.4925139243596353,-0.018353805221067887,-5.006782560666081,40.00430425642323,42253.20017250303,25750.243209979773,25750.243209979773,68003.4433824828,77288.15968068517,77288.15968068517,25750.243209979773,103038.40289066495,103038.40289066495,103038.40289066495,127813.92063421466,91479.8902710704,56444.93076288939,38927.73278686779,24775.517743549713,0.0,63703.2505304175,21059.190082017256,1534.0424169305086,0.0,0.8868686227132252,2.816200987952071,0.0014959135982669303,354562.24090031674,1554718.8233731727,4.384896765728287,1554718.8233731727,4.384896765728287,0.85,0.09552464120757384,4.027634451161993,1.266950176735409,1.0,0.0,4.027634451162102,1.2847592214540708,1.2850573295380707,3.1349332885920664,19306.09832478126,1968.674147112547,4632.441516551485,4632.441516551485,5.5586763735657385,5.002173482587295,-2.3309573836103725,7.333130866197668,3.4940236325727807,3.4940236325727807,0.9982924664493659,0.0,0.0,0.0002320221252489721,7.831669869640968e-05,0.00015370542655256244,0.0006190692713136499,0.09552464120758955,0.07165294895293972,0.023871692254649836,0.09552467400973409,0.07165294895292793,0.02387169225464591,0.3771748084186005,0.3771748084186005,0.12565848418449413,0.0,4.988415813309416,4.9837285199020585,5.002485701320154,4.988428755445,4.983770440179626,5.002411656014544,24775.517743549713,21059.190082017256,0.85,1.0675035075331363,0.6632816978833389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518441927795978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.517674893583,1534.0424169305086,0.3771748084186005,0.12565848418449413,6.112874298809886,3.4940236325727807
4623.0,-30.05818430291164,5.0021712989946465,35.00216233603226,24.089771846216195,4.998129383969762,-26.55256116451796,-40.06057226853443,1.4925062455764109,-0.018202698095706182,-5.006787581533087,40.00430180099409,42253.22221028394,25750.262031117873,25750.262031117873,68003.4842414018,77288.16730596812,77288.16730596812,25750.262031117873,103038.429337086,103038.429337086,103038.429337086,127813.93884629727,91479.88435298714,56444.93925730433,38927.71677298089,24775.50950921128,0.0,63703.226282192176,21059.183082829586,1534.0420830394717,0.0,0.8868686060596688,2.816198416919578,0.0014959135982669303,354562.1715085331,1554718.7174926212,4.384897325278267,1554718.7174926212,4.384897325278267,0.85,0.09552462976436824,4.027634451161993,1.2669501657458024,1.0,0.0,4.027634451162148,1.2847592562527057,1.2850573650430221,3.134933203680128,19306.097075817175,1968.6740197536546,4632.441516551485,4632.441516551485,5.558680436463892,5.0021712989946465,-2.3309586004597853,7.333129899454432,3.49402664701881,3.49402664701881,0.99829332771966,0.0,0.0,0.0002320226687015401,7.831685942353882e-05,0.0001537058092780013,0.0006190708127918127,0.09552462976439921,0.071652937007968,0.023871692756431206,0.09552456421600286,0.07165293700794477,0.02387169275642347,0.37717475700869424,0.37717475700869424,0.12565849064626478,0.0,4.988451536637342,4.983760684249887,5.002532105457931,4.988584883437397,4.9838797984214125,5.002708176191504,24775.50950921128,21059.183082829586,0.85,1.0675045552663278,0.6632822963017738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518440580406948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.516184267395,1534.0420830394717,0.37717475700869424,0.12565849064626478,6.112874298809886,3.49402664701881
