time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4624.0,-30.058161858656348,5.0021692627883505,35.00216147436437,24.089775268826656,4.998138395039898,-26.55254006032086,-40.0605462846346,1.4925165967047103,-0.018254059199534822,-5.006778340105043,40.004299574150316,42253.21148245626,25750.244344755494,25750.244344755494,68003.45582721176,77288.1448002114,77288.1448002114,25750.244344755494,103038.3891449669,103038.3891449669,103038.3891449669,127813.88696413781,91479.85643655123,56444.923118797225,38927.70368639334,24775.497819170912,0.0,63703.201505564255,21059.173146295274,1534.0412262359464,0.0,0.8868686611314502,2.816200170369622,0.0014959135982669303,354562.2992313376,1554718.6214689026,4.3848954748979425,1554718.6214689026,4.3848954748979425,0.85,0.09552460428401557,4.027634451161993,1.2669500454096125,1.0,0.0,4.027634451163372,1.284759206711073,1.2850573161866126,3.1349333245663678,19306.091184276913,1968.673418983742,4632.441516551485,4632.441516551485,5.55867661852851,5.0021692627883505,-2.330949379760166,7.333118642548516,3.494029610772673,3.494029610772673,0.9982941745064781,0.0,0.0,0.00023202321096837296,7.831708983059049e-05,0.00015370612113778246,0.0006190720688490113,0.09552460428405411,0.07165291414638233,0.023871690137671778,0.09552457627119855,0.07165291414635343,0.02387169013766215,0.37717470698441957,0.37717470698441957,0.12565850028799985,0.0,4.988462572761648,4.983781603148884,5.002513472234341,4.988524280905494,4.983882844139259,5.002456509584022,24775.497819170912,21059.173146295274,0.85,1.0675045244197325,0.6632823858745245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518439232217204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.51469465825,1534.0412262359464,0.37717470698441957,0.12565850028799985,6.112874298809886,3.494029610772673
4625.0,-30.058139386292634,5.002167240500797,35.00216065218548,24.089769122097664,4.998141545189371,-26.552519517030415,-40.060524142440386,1.49252167592747,-0.018355727835853486,-5.006775249479229,40.00429900101924,42253.21689820617,25750.24267450641,25750.24267450641,68003.45957271259,77288.10720579205,77288.10720579205,25750.24267450641,103038.34988029847,103038.34988029847,103038.34988029847,127813.84767022207,91479.81104697658,56444.920739392095,38927.65589731609,24775.4977899236,0.0,63703.1536872397,21059.17312143506,1534.0411729887605,0.0,0.8868686789280766,2.816201866660436,0.0014959135982669303,354562.3419458905,1554718.5967549225,4.3848948769415195,1554718.5967549225,4.3848948769415195,0.85,0.09552459107025232,4.027634451161993,1.2669499629875647,1.0,0.0,4.027634451159697,1.284759181829657,1.285057291997016,3.134933385279364,19306.08160517064,1968.6724421867448,4632.441516551485,4632.441516551485,5.558676257973699,5.002167240500797,-2.3309446205276396,7.333111861028437,3.494032615348765,3.494032615348765,0.99829503295679,0.0,0.0,0.00023202375391549333,7.831728617257856e-05,0.00015370646774291478,0.0006190734648477831,0.09552459107026313,0.0716529007025049,0.023871690367758238,0.09552463240999709,0.07165290070249679,0.023871690367755535,0.3771746574078692,0.3771746574078692,0.12565850855904268,0.0,4.988452788127006,4.983775006021347,5.002494116480477,4.9884195216433795,4.983754491928323,5.0024225695186715,24775.4977899236,21059.17312143506,0.85,1.0675053845306606,0.6632829687781983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518437886972153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.513204814735,1534.0411729887605,0.3771746574078692,0.12565850855904268,6.112874298809886,3.494032615348765
4626.0,-30.05811696593807,5.002165123489666,35.00215982006522,24.089759168587648,4.998135421030508,-26.552499948001408,-40.06049836808813,1.4925184030941188,-0.01832106773997566,-5.0067773198106815,40.00429706709479,42253.2070001846,25750.254041335706,25750.254041335706,68003.4610415203,77288.091832027,77288.091832027,25750.254041335706,103038.3458733627,103038.3458733627,103038.3458733627,127813.83746079891,91479.78414449553,56444.89931265417,38927.64981315706,24775.491587436205,0.0,63703.14140059327,21059.167849320773,1534.0408860047817,0.0,0.886868675396334,2.816201169691892,0.0014959135982669303,354562.31333249976,1554718.5133621804,4.384894995606044,1554718.5133621804,4.384894995606044,0.85,0.09552457839780779,4.027634451161993,1.2669498811149973,1.0,0.0,4.027634451163355,1.2847591960211893,1.2850573068878208,3.1349333506506896,19306.07592761743,1968.6718632374389,4632.441516551485,4632.441516551485,5.5586787117185015,5.002165123489666,-2.330943667015158,7.3331087905048244,3.49403562073,3.49403562073,0.9982958916371428,0.0,0.0,0.0002320242956072032,7.83175147226573e-05,0.00015370678088454592,0.0006190747260678048,0.09552457839783388,0.07165288776739334,0.023871690630440538,0.09552459051818452,0.07165288776737376,0.02387169063043402,0.37717460653413865,0.37717460653413865,0.125658515677276,0.0,4.988454268531825,4.9837695929024335,5.002516287366518,4.988456252070705,4.983744005307358,5.002601034722829,24775.491587436205,21059.167849320773,0.85,1.0675056134812055,0.6632829413305997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45184365400426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.511716282466,1534.0408860047817,0.37717460653413865,0.125658515677276,6.112874298809886,3.49403562073
4627.0,-30.058094549390887,5.0021630385764455,35.0021589653434,24.08976381355899,4.9981368136830175,-26.55247963064227,-40.060476295743115,1.4925218949347108,-0.01819538533686682,-5.006773490156287,40.00429474453489,42253.21231394815,25750.25018958654,25750.25018958654,68003.46250353468,77288.10506788621,77288.10506788621,25750.25018958654,103038.35525747275,103038.35525747275,103038.35525747275,127813.83640379038,91479.78889649308,56444.89614255639,38927.658615485205,24775.481146317627,0.0,63703.13976180283,21059.15897436998,1534.0402266875449,0.0,0.8868687032847045,2.816199965779449,0.0014959135982669303,354562.36626093375,1554718.4132110975,4.384894058572845,1554718.4132110975,4.384894058572845,0.8499999999999999,0.09552455801792856,4.027634451161993,1.2669498250680045,1.0,0.0,4.027634451160546,1.28475917856822,1.2850572901266646,3.134933393237578,19306.07693048846,1968.671965501824,4632.441516551485,4632.441516551485,5.558677880245691,5.0021630385764455,-2.3309384145410497,7.333101453117495,3.49403859416581,3.49403859416581,0.9982967411902315,0.0,0.0,0.0002320248372080906,7.831771044625063e-05,0.00015370712676183995,0.0006190761191351102,0.09552455801796512,0.07165286877913891,0.023871689238826214,0.09552451163012608,0.07165286877911148,0.023871689238817072,0.37717455469009564,0.37717455469009564,0.12565852437964076,0.0,4.988477580444339,4.9837984887112725,5.00252283447935,4.988578104819396,4.983921351089407,5.002556304048198,24775.481146317627,21059.15897436998,0.85,1.0675056638936717,0.6632830418083048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518435196230566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.510227457358,1534.0402266875449,0.37717455469009564,0.12565852437964076,6.112874298809886,3.49403859416581
4628.0,-30.05807212953239,5.002161054976682,35.00215813557717,24.089762137178354,4.9981449190958545,-26.5524586390316,-40.06045408369971,1.492531428595337,-0.018320395431089764,-5.0067663216262694,40.00429376197905,42253.21723247683,25750.238031971607,25750.238031971607,68003.45526444844,77288.06552158404,77288.06552158404,25750.238031971607,103038.30355355564,103038.30355355564,103038.30355355564,127813.78094493071,91479.74358248073,56444.89529337444,38927.609210118106,24775.47739137506,0.0,63703.08660149317,21059.1557826688,1534.0398683522415,0.0,0.8868687433076998,2.8162024447058838,0.0014959135982669303,354562.46533492,1554718.3708423183,4.384892713823303,1554718.3708423183,4.384892713823303,0.85,0.09552453887504411,4.027634451161993,1.2669497591303664,1.0,0.0,4.027634451161745,1.2847591328518593,1.2850572450956632,3.1349335047898075,19306.067367329004,1968.6709903309495,4632.441516551485,4632.441516551485,5.558675255794871,5.002161054976682,-2.3309306825244605,7.333091737501142,3.494041573756138,3.494041573756138,0.9982975925017537,0.0,0.0,0.0002320253788901458,7.83179074090574e-05,0.0001537074714810884,0.0006190775075382312,0.09552453887506353,0.07165285073289425,0.023871688142169275,0.09552457771179411,0.07165285073287969,0.023871688142164425,0.37717450414760223,0.37717450414760223,0.12565853341624897,0.0,4.988468524909933,4.983797401708671,5.002489855905935,4.988445926195197,4.983806679069801,5.002371570789762,24775.47739137506,21059.1557826688,0.85,1.0675064410906343,0.6632836725290865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518433852646973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.508739303323,1534.0398683522415,0.37717450414760223,0.12565853341624897,6.112874298809886,3.494041573756138
4629.0,-30.058049695336905,5.002159025379867,35.00215732728023,24.08976196255537,4.998143454243873,-26.552438591614237,-40.06043204627929,1.4925323505215522,-0.01822361235247172,-5.00676602988132,40.00429272778504,42253.222785805716,25750.24355161784,25750.24355161784,68003.46633742355,77288.07087060148,77288.07087060148,25750.24355161784,103038.31442221932,103038.31442221932,103038.31442221932,127813.78999075649,91479.7392834046,56444.891198610334,38927.60898310474,24775.475568537164,0.0,63703.08455164191,21059.154233256588,1534.0397803285541,0.0,0.8868687485352136,2.81620120742383,0.0014959135982669303,354562.4693670356,1554718.3262468495,4.384892538181862,1554718.3262468495,4.384892538181862,0.85,0.0955245265716354,4.027634451161993,1.2669496563775464,1.0,0.0,4.027634451163361,1.2847591274198915,1.285057240358849,3.1349335180443214,19306.066460043414,1968.6708978135669,4632.441516551485,4632.441516551485,5.558676447314769,5.002159025379867,-2.3309279737550086,7.333086999134876,3.4940445804345037,3.4940445804345037,0.9982984515527153,0.0,0.0,0.00023202592091976,7.831810282386674e-05,0.00015370781809589327,0.0006190789035759606,0.09552452657165042,0.07165283808390599,0.02387168848774443,0.09552453082545741,0.07165283808389473,0.023871688487740676,0.3771744528466552,0.3771744528466552,0.12565854032672508,0.0,4.988483193054208,4.98381940877357,5.002482491217336,4.9885424175288335,4.98390799157994,5.002453587141872,24775.475568537164,21059.154233256588,0.85,1.0675066492627288,0.6632837810475641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518432508865144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.507251962841,1534.0397803285541,0.3771744528466552,0.12565854032672508,6.112874298809886,3.4940445804345037
4630.0,-30.05802728272934,5.002157000093955,35.0021565095683,24.089750996232056,4.998143817429589,-26.552418380774196,-40.06040620207784,1.4925349154747185,-0.01833721773346042,-5.006763412840197,40.00429083695755,42253.21246487883,25750.243034309424,25750.243034309424,68003.45549918825,77288.02506375211,77288.02506375211,25750.243034309424,103038.26809806153,103038.26809806153,103038.26809806153,127813.73615058663,91479.6845774222,56444.871978550065,38927.569554302376,24775.468052525106,0.0,63703.03760682748,21059.14784464634,1534.039309168751,0.0,0.8868687686922639,2.816203005233005,0.0014959135982669303,354562.505536339,1554718.244712505,4.3848918609166425,1554718.244712505,4.3848918609166425,0.85,0.09552450888885892,4.027634451161993,1.2669495679112153,1.0,0.0,4.02763445116247,1.28475911430303,1.2850572279346888,3.134933550050702,19306.054914783883,1968.6697205247342,4632.441516551485,4632.441516551485,5.558676335643975,5.002157000093955,-2.3309235775561357,7.33308057765009,3.4940475699310922,3.4940475699310922,0.9982993056945978,0.0,0.0,0.00023202646242895784,7.831833199553345e-05,0.00015370813043342438,0.0006190801615573613,0.09552450888888858,0.07165282146162798,0.0238716874272606,0.09552456463851064,0.07165282146160573,0.02387168742725319,0.3771744023392606,0.3771744023392606,0.1256585470682188,0.0,4.988470799067045,4.9838047855770355,5.002476786299667,4.98842619510674,4.983751267063894,5.002458942265605,24775.468052525106,21059.14784464634,0.85,1.0675072658057967,0.6632841078264418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518431164224241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.505765656906,1534.039309168751,0.3771744023392606,0.1256585470682188,6.112874298809886,3.4940475699310922
4631.0,-30.05800483145293,5.002154949832848,35.002155684124794,24.089750821609073,4.998142307378094,-26.55239832246641,-40.06038416465742,1.4925357983918681,-0.018233143131624274,-5.006762189869403,40.004288976335204,42253.21808480827,25750.24603133283,25750.24603133283,68003.4641161411,77288.0306236769,77288.0306236769,25750.24603133283,103038.27665500973,103038.27665500973,103038.27665500973,127813.73782377389,91479.6804642038,56444.867925336424,38927.56948763042,24775.461168764163,0.0,63703.03065639458,21059.14199344954,1534.0389112111643,0.0,0.8868687816483103,2.8162017808736803,0.0014959135982669303,354562.5224386355,1554718.1644806357,4.384891425601001,1554718.1644806357,4.384891425601001,0.85,0.09552449253703629,4.027634451161993,1.2669494657078761,1.0,0.0,4.027634451161496,1.284759109052687,1.2850572233800746,3.134933562862034,19306.05404672207,1968.6696320070637,4632.441516551485,4632.441516551485,5.558676982608086,5.002154949832848,-2.3309202115139467,7.333075161346795,3.494050557345475,3.494050557345475,0.9983001592415643,0.0,0.0,0.00023202700487359558,7.831852741132217e-05,0.0001537084774622734,0.0006190815592627091,0.09552449253706408,0.07165280576863592,0.02387168676842816,0.09552449972339705,0.07165280576861507,0.023871686768421215,0.37717435025914353,0.37717435025914353,0.12565855377030957,0.0,4.988481984198529,4.983817278663082,5.0024840425014645,4.988529046737767,4.9838695755408935,5.002515392479324,24775.461168764163,21059.14199344954,0.85,1.0675075175456326,0.6632842684159933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451842982087749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.5042796663,1534.0389112111643,0.37717435025914353,0.12565855377030957,6.112874298809886,3.494050557345475
4632.0,-30.057982402855174,5.002152906940871,35.002154850211234,24.08974509397524,4.998142823394811,-26.55237808194806,-40.060362057387806,1.4925385024879758,-0.018263134678875304,-5.006759467107207,40.00428707873976,42253.22349691278,25750.245147037258,25750.245147037258,68003.46864395004,77288.00538958661,77288.00538958661,25750.245147037258,103038.25053662388,103038.25053662388,103038.25053662388,127813.7041525078,91479.64638640344,56444.86449373087,38927.53543630286,24775.453615883915,0.0,63702.98905218678,21059.135573501328,1534.0384379885218,0.0,0.8868688023676596,2.8162024926760734,0.0014959135982669303,354562.5600690813,1554718.0826544545,4.384890729442896,1554718.0826544545,4.384890729442896,0.85,0.0955244746228005,4.027634451161993,1.2669494217494504,1.0,0.0,4.027634451162983,1.284759095284122,1.285057210304559,3.134933596458634,19306.04685487518,1968.6688986427764,4632.441516551485,4632.441516551485,5.558676791716183,5.002152906940871,-2.3309157556992735,7.3330686626401445,3.4940535338501975,3.4940535338501975,0.9983010096714849,0.0,0.0,0.00023202754677146436,7.831872344694888e-05,0.00015370882332451548,0.0006190829522693907,0.09552447462283013,0.0716527888145733,0.023871685808256823,0.09552449663159338,0.07165278881455109,0.02387168580824942,0.37717429855615414,0.37717429855615414,0.12565856122338265,0.0,4.9884838192806455,4.9838181453851575,5.00248878167838,4.988496332428326,4.98382678748635,5.002512915024283,24775.453615883915,21059.135573501328,0.85,1.067508285808068,0.6632847865631248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518428475213276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.502795197446,1534.0384379885218,0.37717429855615414,0.12565856122338265,6.112874298809886,3.4940535338501975
4633.0,-30.057960075197418,5.002150827297213,35.00215400758135,24.089739855285757,4.998140432646929,-26.552358222990918,-40.060340019967384,1.4925385804406994,-0.018226749129382824,-5.0067588408068495,40.00428515703125,42253.22870815606,25750.249557238873,25750.249557238873,68003.47826539492,77287.99379864172,77287.99379864172,25750.249557238873,103038.2433558806,103038.2433558806,103038.2433558806,127813.6899845525,91479.6248156537,56444.85972516909,38927.516767205125,24775.446628671903,0.0,63702.96339587703,21059.12963437112,1534.0380459232783,0.0,0.8868688125095354,2.8162020878267247,0.0014959135982669303,354562.5687249831,1554717.9997884966,4.384890388681766,1554717.9997884966,4.384890388681766,0.85,0.09552445894293946,4.027634451161993,1.2669493739446627,1.0,0.0,4.02763445116461,1.2847590938055111,1.2850572095187176,3.134933600066584,19306.042302541176,1968.6684344338971,4632.441516551485,4632.441516551485,5.5586777437415025,5.002150827297213,-2.33091284690131,7.333063674198524,3.4940565091608393,3.4940565091608393,0.9983018597602398,0.0,0.0,0.0002320280862316763,7.831891886364068e-05,0.0001537091673680356,0.000619084337950925,0.09552445894296771,0.07165277345320306,0.023871685489764656,0.09552445957776028,0.07165277345318186,0.023871685489757592,0.3771742464578629,0.3771742464578629,0.1256585691293795,0.0,4.9884932362211885,4.9838242582945895,5.0025081139201575,4.9885320916774845,4.983849900354869,5.002586633653948,24775.446628671903,21059.12963437112,0.85,1.06750886678211,0.6632851355058117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518427130908598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.50131102264,1534.0380459232783,0.3771742464578629,0.1256585691293795,6.112874298809886,3.4940565091608393
4634.0,-30.05793766895831,5.002148848777006,35.002153173117016,24.089748795982473,4.998147749489948,-26.55233732248039,-40.06031787777317,1.4925474030123413,-0.018155415606258885,-5.006751704010493,40.00428370961133,42253.23362368621,25750.23742242482,25750.23742242482,68003.47104611102,77288.00053425938,77288.00053425938,25750.23742242482,103038.2379566842,103038.2379566842,103038.2379566842,127813.67809800786,91479.62546988872,56444.85855931696,38927.518789524176,24775.440141323656,0.0,63702.95893084783,21059.124120125107,1534.0375370561735,0.0,0.8868688540537051,2.816201983889096,0.0014959135982669303,354562.6673604337,1554717.9373743325,4.384888992821883,1554717.9373743325,4.384888992821883,0.85,0.09552443796724477,4.027634451161993,1.2669492783350873,1.0,0.0,4.027634451161621,1.2847590514162464,1.2850571678151703,3.1349337035003995,19306.042440612237,1968.668448513227,4632.441516551485,4632.441516551485,5.558675124212684,5.002148848777006,-2.3309051557759775,7.3330540045529835,3.494059469979904,3.494059469979904,0.998302705708544,0.0,0.0,0.0002320286275916602,7.831911520986745e-05,0.00015370951238179276,0.0006190857275402195,0.09552443796727086,0.07165275394132035,0.023871684025950517,0.09552442883982573,0.07165275394130077,0.023871684025943994,0.37717419436217664,0.37717419436217664,0.12565857828618743,0.0,4.9885111340465755,4.983855700557342,5.002485350800214,4.98859628840421,4.983995034717793,5.002407867135105,24775.440141323656,21059.124120125107,0.85,1.0675088282780016,0.6632852591596856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518425792654202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.49982557329,1534.0375370561735,0.37717419436217664,0.12565857828618743,6.112874298809886,3.494059469979904
4635.0,-30.05791532867988,5.002146777323624,35.002152347529595,24.08973870277407,4.998142606905062,-26.552317727389706,-40.06029210342092,1.4925450056151532,-0.018147466109269317,-5.006753671367183,40.00428229924197,42253.22336674267,25750.24857440587,25750.24857440587,68003.47194114854,77287.98056112755,77287.98056112755,25750.24857440587,103038.22913553342,103038.22913553342,103038.22913553342,127813.66606626172,91479.59439766468,56444.83720328094,38927.50799375971,24775.4369307283,0.0,63702.94492448801,21059.121391119057,1534.0374181186696,0.0,0.8868688491507293,2.8162016498105826,0.0014959135982669303,354562.64017020457,1554717.8765578258,4.384889157559008,1554717.8765578258,4.384889157559008,0.8500000000000001,0.09552442713409931,4.027634451161993,1.2669491821760315,1.0,0.0,4.027634451161499,1.2847590615165183,1.2850571786112932,3.1349336788547797,19306.03588306816,1968.667779829826,4632.441516551485,4632.441516551485,5.558677531578434,5.002146777323624,-2.3309041323706383,7.333050909694262,3.4940624578384702,3.4940624578384702,0.9983035593824201,0.0,0.0,0.00023202916735911867,7.831934376488149e-05,0.00015370982359423716,0.0006190869809901821,0.09552442713411799,0.07165274233007339,0.023871684804044606,0.09552440957368925,0.07165274233005937,0.023871684804039936,0.3771741438092971,0.3771741438092971,0.12565858590274712,0.0,4.988530896760665,4.983875844376257,5.002503966782285,4.988606205257895,4.983952680272637,5.002574690300548,24775.4369307283,21059.121391119057,0.85,1.0675090770412305,0.663285243984068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518424449690104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.498342442439,1534.0374181186696,0.3771741438092971,0.12565858590274712,6.112874298809886,3.4940624578384702
4636.0,-30.057892979067685,5.0021447931592045,35.00215151533175,24.089737410564,4.998148392220313,-26.552297031000446,-40.060273733083136,1.4925524441533589,-0.018213787622585187,-5.006747191895091,40.004280455523386,42253.24384608766,25750.238099730308,25750.238099730308,68003.48194581797,77287.95190372813,77287.95190372813,25750.238099730308,103038.19000345844,103038.19000345844,103038.19000345844,127813.61833979846,91479.55906174968,56444.85100411045,38927.453397376914,24775.428336340014,0.0,63702.88173371693,21059.11408588901,1534.036799661253,0.0,0.8868688887855188,2.8162032773715127,0.0014959135982669303,354562.7297209926,1554717.7970548773,4.3848878258532515,1554717.7970548773,4.3848878258532515,0.85,0.09552440586997189,4.027634451161993,1.2669491503061727,1.0,0.0,4.0276344511612585,1.2847590256044894,1.2850571433847295,3.134933766483531,19306.02842570625,1968.667019390541,4632.441516551485,4632.441516551485,5.558675270421866,5.0021447931592045,-2.3308969286933845,7.333041721852589,3.4940654143646617,3.4940654143646617,0.9983044041041891,0.0,0.0,0.00023202970735324856,7.831950666490166e-05,0.0001537102006883469,0.0006190884997874099,0.09552440587000322,0.07165272274165693,0.02387168312834628,0.09552443053761954,0.07165272274163344,0.023871683128338452,0.37717409382618555,0.37717409382618555,0.12565859478226496,0.0,4.988528935525494,4.983879220835092,5.002485979913217,4.988533404272516,4.983905042348056,5.002426351509939,24775.428336340014,21059.11408588901,0.85,1.0675102930206186,0.6632862234193666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518423110679735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.496858737051,1534.036799661253,0.37717409382618555,0.12565859478226496,6.112874298809886,3.4940654143646617
4637.0,-30.057870682538216,5.0021427260362055,35.002150687511744,24.089727212581806,4.998143668095284,-26.55227743343343,-40.06024795873088,1.492550418990774,-0.01821468444228458,-5.006748702247392,40.004278918642285,42253.23340017241,25750.24805475988,25750.24805475988,68003.48145493229,77287.92997048107,77287.92997048107,25750.24805475988,103038.17802524095,103038.17802524095,103038.17802524095,127813.60226557973,91479.52621651524,56444.82964620773,38927.44063367501,24775.42424033878,0.0,63702.86487401379,21059.110604287962,1534.0366196054679,0.0,0.8868688866652611,2.8162031128448817,0.0014959135982669303,354562.7088468775,1554717.7307830655,4.38488789709267,1554717.7307830655,4.38488789709267,0.85,0.09552439411642312,4.027634451161993,1.2669490481028336,1.0,0.0,4.027634451162591,1.284759033965651,1.2850571524399834,3.1349337460815043,19306.021493982527,1968.6663125514349,4632.441516551485,4632.441516551485,5.558677419403032,5.0021427260362055,-2.330895577850661,7.333038303886866,3.4940683937706014,3.4940683937706014,0.9983052553630289,0.0,0.0,0.00023203024606598759,7.831973522097195e-05,0.00015371051084501564,0.0006190897489850942,0.09552439411644405,0.07165271043176435,0.02387168368467969,0.09552441351650474,0.07165271043174866,0.023871683684674457,0.37717404329509774,0.37717404329509774,0.12565860246398705,0.0,4.988530526717341,4.983875081894496,5.0025047692055296,4.98853401780508,4.983855655372793,5.002577054839094,24775.42424033878,21059.110604287962,0.85,1.0675105678437524,0.6632862349870344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518421771110164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.495375963326,1534.0366196054679,0.37717404329509774,0.12565860246398705,6.112874298809886,3.4940683937706014
4638.0,-30.05784832705025,5.002140661827305,35.002149837087245,24.089726933185034,4.998143181882772,-26.552257358935876,-40.06022592131046,1.4925522137686895,-0.018133697683765604,-5.006746246430361,40.00427660459669,42253.23859983268,25750.24770506809,25750.24770506809,68003.48630490077,77287.93073386265,77287.93073386265,25750.24770506809,103038.17843893074,103038.17843893074,103038.17843893074,127813.59273282718,91479.51776001131,56444.825625982485,38927.43570447647,24775.41429389643,0.0,63702.8499983729,21059.102149811963,1534.0360181222654,0.0,0.8868689075340347,2.816202335680434,0.0014959135982669303,354562.7427879714,1554717.6309991647,4.3848871959141125,1554717.6309991647,4.3848871959141125,0.85,0.09552437540264344,4.027634451161993,1.2669489310635256,1.0,0.0,4.027634451162623,1.2847590244544491,1.2850571436205582,3.1349337692897383,19306.01970930509,1968.666130564983,4632.441516551485,4632.441516551485,5.558677343915455,5.002140661827305,-2.3308913490327785,7.333032010860084,3.494071344843762,3.494071344843762,0.9983060985267891,0.0,0.0,0.00023203078620439874,7.831993063999772e-05,0.00015371085556440103,0.0006190911373887667,0.09552437540267882,0.07165269267901148,0.023871682723667343,0.09552435194885502,0.07165269267898494,0.023871682723658503,0.3771739918719456,0.3771739918719456,0.1256586114065684,0.0,4.988545998071572,4.983890828010715,5.002519412872061,4.988612548746573,4.9839584803147545,5.002582656658092,24775.41429389643,21059.102149811963,0.85,1.0675108932589,0.663286471498715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518420434722445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.493892871165,1534.0360181222654,0.3771739918719456,0.1256586114065684,6.112874298809886,3.494071344843762
4639.0,-30.057825983112167,5.002138662184492,35.00214899597962,24.08972574574875,4.998148166601393,-26.552236747739254,-40.06020377911625,1.4925589312287895,-0.018184743203960352,-5.006740854241164,40.004275175123404,42253.24342409904,25750.23995713762,25750.23995713762,68003.48338123666,77287.90583261613,77287.90583261613,25750.23995713762,103038.14578975375,103038.14578975375,103038.14578975375,127813.55431011385,91479.48585833293,56444.82344981734,38927.40267612843,24775.408520360095,0.0,63702.81119648853,21059.09724230608,1534.0355860475167,0.0,0.8868689401383665,2.8162036356555804,0.0014959135982669303,354562.8173117731,1554717.5693588867,4.38488610042772,1554717.5693588867,4.38488610042772,0.85,0.09552435673405676,4.027634451161993,1.2669489107327538,1.0,0.0,4.027634451162519,1.2847589919158517,1.2850571117680374,3.1349338486870013,19306.012976711314,1968.66544403148,4632.441516551485,4632.441516551485,5.558675671378317,5.002138662184492,-2.33088495421182,7.333023616396312,3.4940742933508036,3.4940742933508036,0.9983069409573725,0.0,0.0,0.0002320313260649037,7.832012698856957e-05,0.00015371119907633415,0.000619092520929263,0.0955243567340815,0.07165267487371733,0.02387168186036416,0.09552437264995878,0.07165267487369878,0.023871681860357985,0.3771739409387429,0.3771739409387429,0.12565862111886203,0.0,4.988545971305427,4.983895040616858,5.00250665731528,4.988556111037212,4.983922140099253,5.002465886966206,24775.408520360095,21059.09724230608,0.85,1.0675114975928282,0.663286951242556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518419094801172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.492411703357,1534.0355860475167,0.3771739409387429,0.12565862111886203,6.112874298809886,3.4940742933508036
4640.0,-30.05780368352004,5.002136609388189,35.002148162407494,24.08972050705927,4.998145472496869,-26.552216944401327,-40.06018174169583,1.4925587333783936,-0.018145974587639557,-5.00674098217045,40.004273712395445,42253.2485488977,25750.246335556276,25750.246335556276,68003.49488445398,77287.89566667966,77287.89566667966,25750.246335556276,103038.14200223594,103038.14200223594,103038.14200223594,127813.54638958999,91479.46560102943,56444.81848324864,38927.3856864231,24775.404387354058,0.0,63702.790073777156,21059.093729250948,1534.0353739177285,0.0,0.8868689447821154,2.8162031114593185,0.0014959135982669303,354562.8155437011,1554717.506284638,4.384885944400488,1554717.506284638,4.384885944400488,0.85,0.09552434377024685,4.027634451161993,1.2669488255633046,1.0,0.0,4.027634451163324,1.2847589917288122,1.285057112273206,3.1349338491433953,19306.00870156962,1968.6650080883503,4632.441516551485,4632.441516551485,5.558677048280463,5.002136609388189,-2.3308826017286304,7.333019211116819,3.4940772578949337,3.4940772578949337,0.9983077879699811,0.0,0.0,0.0002320318648551047,7.83203224084995e-05,0.0001537115424466052,0.0006190939038991961,0.09552434377026796,0.07165266148118798,0.023871682289079977,0.09552434216031545,0.07165266148117215,0.0238716822890747,0.3771738897082975,0.3771738897082975,0.12565862979446843,0.0,4.988555827767129,4.983904619334567,5.002517344653086,4.9885950075828305,4.983942691049947,5.002559850782461,24775.404387354058,21059.093729250948,0.85,1.0675120321369909,0.6632872516252782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518417755572397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.490931049348,1534.0353739177285,0.3771738897082975,0.12565862979446843,6.112874298809886,3.4940772578949337
4641.0,-30.057781387558258,5.002134589065187,35.00214732136323,24.089714500028663,4.998147618862842,-26.552196660226553,-40.06015589749438,1.49256289153139,-0.01821547623285369,-5.006737112527465,40.00427182760848,42253.23768364052,25750.2424387603,25750.2424387603,68003.48012240081,77287.86279325448,77287.86279325448,25750.2424387603,103038.10523201477,103038.10523201477,103038.10523201477,127813.50172172573,91479.42459748985,56444.79948787705,38927.36123290312,24775.39648971095,0.0,63702.75772261407,21059.087016254307,1534.0348540363245,0.0,0.8868689712892841,2.8162044761432092,0.0014959135982669303,354562.8690248644,1554717.4250107969,4.384885053775243,1554717.4250107969,4.384885053775243,0.85,0.09552432508860036,4.027634451161993,1.2669487118208784,1.0,0.0,4.027634451161403,1.2847589711648677,1.2850570923966302,3.1349338993213722,19306.000048100923,1968.6641256801174,4632.441516551485,4632.441516551485,5.558676207083447,5.002134589065187,-2.3308773313069486,7.333011920372135,3.4940802030716904,3.4940802030716904,0.9983086294490544,0.0,0.0,0.0002320324035587441,7.832055158616991e-05,0.0001537118519725742,0.0006190951505566524,0.09552432508863058,0.07165264372075912,0.023871681367871458,0.09552435893184015,0.07165264372073644,0.023871681367863908,0.37717383856841047,0.37717383856841047,0.1256586390544236,0.0,4.988547518931512,4.983894726818676,5.002513786814461,4.9885216362945926,4.983862511876282,5.002506912599529,24775.39648971095,21059.087016254307,0.85,1.067512342534898,0.6632874179109657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451841641900182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.489450251738,1534.0348540363245,0.37717383856841047,0.1256586390544236,6.112874298809886,3.4940802030716904
4642.0,-30.05775904850605,5.002132578067266,35.002146488598655,24.089713871385925,4.998149002381514,-26.55217641357463,-40.060133825149364,1.4925663674503702,-0.018182344068122802,-5.006734303797119,40.00427038668441,42253.242708358,25750.24131975054,25750.24131975054,68003.48402810853,77287.85478638984,77287.85478638984,25750.24131975054,103038.09610614038,103038.09610614038,103038.09610614038,127813.48762785156,91479.40813419364,56444.79605616283,38927.346753367565,24775.391521711183,0.0,63702.73827507875,21059.082793454505,1534.034528250711,0.0,0.8868689907929495,2.816204368790579,0.0014959135982669303,354562.90784347843,1554717.362876757,4.384884398463604,1554717.362876757,4.384884398463604,0.85,0.09552430881397023,4.027634451161993,1.266948655773886,1.0,0.0,4.02763445116207,1.2847589537902149,1.285057075711425,3.1349339417171755,19305.996573654087,1968.6637713851405,4632.441516551485,4632.441516551485,5.558675965524055,5.002132578067266,-2.330872829235725,7.33300540730299,3.494083154623232,3.494083154623232,0.9983094727494948,0.0,0.0,0.0002320329433046674,7.83207473167801e-05,0.0001537121959878873,0.0006190965361245792,0.09552430881399337,0.07165262776899885,0.02387168104499452,0.09552433710454987,0.07165262776898149,0.023871681044988737,0.3771737863261011,0.3771737863261011,0.12565864792477527,0.0,4.988547339878494,4.983896414575895,5.002508001018498,4.988551959729023,4.983908504220267,5.0024901979204515,24775.391521711183,21059.082793454505,0.85,1.0675127297426128,0.6632876992807066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451841508264907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.487970124723,1534.034528250711,0.3771737863261011,0.12565864792477527,6.112874298809886,3.494083154623232
4643.0,-30.057736731602443,5.002130592943403,35.002145663909765,24.0897131030448,4.998151486194442,-26.552156076823056,-40.06011171787975,1.4925708314153758,-0.01817373435432046,-5.006730698133945,40.004268956376784,42253.247583455326,25750.238214863464,25750.238214863464,68003.48579831878,77287.84161929697,77287.84161929697,25750.238214863464,103038.07983416044,103038.07983416044,103038.07983416044,127813.46618357829,91479.38696506638,56444.792929225994,38927.32670648932,24775.38634941785,0.0,63702.713055907174,21059.078397005174,1534.0341722586536,0.0,0.8868690143121956,2.816204676591984,0.0014959135982669303,354562.9576762666,1554717.3012005093,4.384883608230848,1554717.3012005093,4.384883608230848,0.85,0.09552429157844332,4.027634451161993,1.2669485837919638,1.0,0.0,4.0276344511615765,1.2847589317946546,1.2850570544035542,3.134933995388434,19305.992106079288,1968.663315819295,4632.441516551485,4632.441516551485,5.558675295275535,5.002130592943403,-2.3308677369381856,7.332998329881589,3.494086105620634,3.494086105620634,0.9983103158916097,0.0,0.0,0.000232033482516602,7.832094335754357e-05,0.00015371253915905846,0.0006190979182926108,0.09552429157846676,0.07165261115166019,0.023871680426806565,0.09552432791064949,0.0716526111516426,0.02387168042680071,0.37717373389779546,0.37717373389779546,0.12565865634590953,0.0,4.988547894466706,4.9839017496040015,5.002494202730588,4.988556963779615,4.983929943083865,5.0024458648331915,24775.38634941785,21059.078397005174,0.85,1.0675131801472433,0.6632880383975603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451841374371385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.48649160415,1534.0341722586536,0.37717373389779546,0.12565865634590953,6.112874298809886,3.494086105620634
4644.0,-30.057714442196612,5.002128603701068,35.002144845325255,24.08971261410045,4.998151958806095,-26.55213596595585,-40.06008968045933,1.4925734825656394,-0.018118173998743714,-5.0067284889176085,40.00426748480194,42253.2524778873,25750.238709080208,25750.238709080208,68003.4911869675,77287.83788907646,77287.83788907646,25750.238709080208,103038.07659815667,103038.07659815667,103038.07659815667,127813.45798638985,91479.37442967128,56444.78901848349,38927.317123541994,24775.381388233192,0.0,63702.69851177519,21059.074179998213,1534.0338608303252,0.0,0.8868690308770625,2.8162042046409237,0.0014959135982669303,354562.9882091849,1554717.2377447826,4.384883051661138,1554717.2377447826,4.384883051661138,0.85,0.09552427559005829,4.027634451161993,1.2669485409324994,1.0,0.0,4.027634451164144,1.2847589182806858,1.2850570415783908,3.1349340283638036,19305.989460584526,1968.663046053905,4632.441516551485,4632.441516551485,5.558675401961553,5.002128603701068,-2.330863664354531,7.332992268055598,3.494089061071714,3.494089061071714,0.998311160306204,0.0,0.0,0.00023203402106529805,7.832113877935626e-05,0.00015371288228594178,0.0006190993002822672,0.09552427559008135,0.07165259559432134,0.023871679995760012,0.09552429429384532,0.07165259559430404,0.02387167999575425,0.37717368154308567,0.37717368154308567,0.12565866391772149,0.0,4.988559539231403,4.983919987286981,5.002486054000258,4.988610314918844,4.983997137143717,5.002457659340507,24775.381388233192,21059.074179998213,0.85,1.0675135084645955,0.6632882666670228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518412406106382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.485013384501,1534.0338608303252,0.37717368154308567,0.12565866391772149,6.112874298809886,3.494089061071714
4645.0,-30.057692179125652,5.002126584327862,35.002144018774636,24.089712544251256,4.998150091024206,-26.552116112835616,-40.060067643038906,1.492574024734438,-0.018006883976966037,-5.006727529891264,40.00426561560204,42253.2574159859,25750.242324784616,25750.242324784616,68003.49974077052,77287.84513997404,77287.84513997404,25750.242324784616,103038.08746475866,103038.08746475866,103038.08746475866,127813.46197337747,91479.37193855873,56444.784214571504,38927.31969331914,24775.37450861882,0.0,63702.694201937964,21059.068332326,1534.0334690589705,0.0,0.8868690425214452,2.8162028546908733,0.0014959135982669303,354563.00146360183,1554717.15714308,4.384882660416788,1554717.15714308,4.384882660416788,0.85,0.09552425970706667,4.027634451161993,1.2669484442239631,1.0,0.0,4.02763445115985,1.2847589146336982,1.2850570386216822,3.1349340372628003,19305.988934855173,1968.6629924444305,4632.441516551485,4632.441516551485,5.558676182479643,5.002126584327862,-2.330860520380011,7.332987104707874,3.4940920119718486,3.4940920119718486,0.9983120034205282,0.0,0.0,0.00023203455897884956,7.83213342016199e-05,0.00015371322477722966,0.0006191006797119775,0.0955242597070944,0.07165258020545982,0.023871679501634577,0.09552422536280648,0.07165258020543902,0.023871679501627652,0.37717363003357035,0.37717363003357035,0.12565867114361656,0.0,4.988591396505797,4.983960220917936,5.002492764308727,4.98872064591427,4.984122978356311,5.002521428886951,24775.37450861882,21059.068332326,0.85,1.0675137149646916,0.6632883890600104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518411070147281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.483535357878,1534.0334690589705,0.37717363003357035,0.12565867114361656,6.112874298809886,3.4940920119718486
4646.0,-30.05766987826746,5.002124493057401,35.002143166413454,24.08970248596745,4.998144610006158,-26.552096587029244,-40.06004190361125,1.49257131876828,-0.017985938817389524,-5.006728609296531,40.00426321071224,42253.24703225816,25750.25095245534,25750.25095245534,68003.4979847135,77287.82675721924,77287.82675721924,25750.25095245534,103038.07770967457,103038.07770967457,103038.07770967457,127813.44293591313,91479.34233578831,56444.762610828715,38927.310805510664,24775.365226238562,0.0,63702.67603174923,21059.060442302776,1534.0329832568113,0.0,0.8868690457352901,2.816202453555026,0.0014959135982669303,354562.98654546327,1554717.053441918,4.384882552433506,1554717.053441918,4.384882552433506,0.85,0.09552424472976978,4.027634451161993,1.2669483530102297,1.0,0.0,4.027634451160628,1.2847589261793728,1.2850570508623358,3.1349340090902555,19305.982687427517,1968.6623553841034,4632.441516551485,4632.441516551485,5.55867804492533,5.002124493057401,-2.3308589016194103,7.332983394676812,3.4940949504671,3.4940949504671,0.9983128429906001,0.0,0.0,0.0002320350978065565,7.832156245291646e-05,0.00015371353535364004,0.0006191019306002276,0.09552424472980364,0.07165256550374167,0.02387167922606196,0.09552418185175211,0.07165256550371628,0.023871679226053495,0.3771735805467899,0.3771735805467899,0.12565867898879401,0.0,4.988622062189108,4.983989607607839,5.002527266598577,4.988742670479155,4.9841051027523235,5.002663223595221,24775.365226238562,21059.060442302776,0.85,1.0675139918897716,0.6632884152496084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518409735766846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.48205754666,1534.0329832568113,0.3771735805467899,0.12565867898879401,6.112874298809886,3.4940949504671
4647.0,-30.05764761384093,5.00212258013287,35.00214232646963,24.089705384708964,4.99815707606589,-26.55207529921349,-40.06001965664325,1.4925847614387255,-0.018123896399515615,-5.006717875557762,40.00426186767427,42253.25110497477,25750.22955094377,25750.22955094377,68003.48065591854,77287.7880555044,77287.7880555044,25750.22955094377,103038.01760644816,103038.01760644816,103038.01760644816,127813.37571137425,91479.29969461476,56444.76274408629,38927.26327836497,24775.358104926076,0.0,63702.62138329104,21059.054389187164,1534.032351707202,0.0,0.886869105199263,2.816205518734749,0.0014959135982669303,354563.1348932853,1554716.995528831,4.384880554479422,1554716.995528831,4.384880554479422,0.85,0.0955242210047986,4.027634451161993,1.2669482705881823,1.0,0.0,4.0276344511613615,1.2847588621846626,1.285056987543946,3.1349341652434446,19305.973688349284,1968.6614377335059,4632.441516551485,4632.441516551485,5.558673425004821,5.00212258013287,-2.3308486055990962,7.3329711857319655,3.4940978639077245,3.4940978639077245,0.998313675402207,0.0,0.0,0.0002320356357551612,7.832175973438408e-05,0.00015371387602077711,0.0006191033026829252,0.09552422100482502,0.07165254397576201,0.023871677029063006,0.09552425289933957,0.0716525439757422,0.0238716770290564,0.377173532046972,0.377173532046972,0.12565868901991775,0.0,4.988612365506981,4.983990224945956,5.002486606267212,4.988593979158225,4.984013096180831,5.002344372460243,24775.358104926076,21059.054389187164,0.85,1.0675146356497598,0.6632890481969653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45184083991218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.480581234548,1534.032351707202,0.377173532046972,0.12565868901991775,6.112874298809886,3.4940978639077245
4648.0,-30.057625373452606,5.002120532003613,35.00214150895726,24.089695640746527,4.998149830316142,-26.55205600438644,-40.05999772399662,1.4925804612502653,-0.018071233500506878,-5.006721827142325,40.00426084115087,42253.256284909796,25750.245775510764,25750.245775510764,68003.50206042056,77287.77795556923,77287.77795556923,25750.245775510764,103038.02373107999,103038.02373107999,103038.02373107999,127813.3814679708,91479.27768435735,56444.75601369909,38927.24630073141,24775.35773689082,0.0,63702.60403762222,21059.054076357195,1534.032440810939,0.0,0.8868690888131266,2.816204365678647,0.0014959135982669303,354563.08027960063,1554716.9512641588,4.384881105043828,1554716.9512641588,4.384881105043828,0.85,0.09552421381302587,4.027634451161993,1.2669482052000243,1.0,0.0,4.027634451162096,1.2847588811910093,1.2850570072451286,3.1349341188661466,19305.969043260702,1968.660964066292,4632.441516551485,4632.441516551485,5.5586769273840595,5.002120532003613,-2.33084905409191,7.332969586095523,3.494100827663919,3.494100827663919,0.9983145221896912,0.0,0.0,0.00023203617312410828,7.832195422896464e-05,0.00015371421889514366,0.0006191046836555364,0.09552421381303725,0.07165253520215413,0.02387167861088312,0.09552421757181391,0.0716525352021456,0.023871678610880274,0.3771734826109746,0.3771734826109746,0.12565869626293438,0.0,4.988621513934106,4.983995587888671,5.002507115386493,4.9886505936418075,4.984009528786373,5.002581638953814,24775.35773689082,21059.054076357195,0.85,1.067515262331478,0.6632893101191809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451840706466059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.479104935952,1534.032440810939,0.3771734826109746,0.12565869626293438,6.112874298809886,3.494100827663919
4649.0,-30.05760318939239,5.002118533296976,35.00214066775971,24.089694837480806,4.998152323517206,-26.552035786233397,-40.0599756516516,1.4925849203585135,-0.01805927702093868,-5.006717183120075,40.00425851624227,42253.260662782064,25750.239844796524,25750.239844796524,68003.50050757859,77287.764753482,77287.764753482,25750.239844796524,103038.00459827852,103038.00459827852,103038.00459827852,127813.35154343183,91479.25653781877,56444.752447119994,38927.226767443084,24775.3469451533,0.0,63702.57371259638,21059.0449033803,1534.0317398321304,0.0,0.8868691208526202,2.8162047507273895,0.0014959135982669303,354563.14446326246,1554716.8510118728,4.384880028535968,1554716.8510118728,4.384880028535968,0.8499999999999999,0.0955241928980903,4.027634451161993,1.2669481332181025,1.0,0.0,4.027634451163148,1.2847588592247845,1.2850569859624847,3.1349341724658295,19305.964580453066,1968.660508986562,4632.441516551485,4632.441516551485,5.5586756471273695,5.002118533296976,-2.330843236237525,7.332961769534501,3.494103747445149,3.494103747445149,0.9983153564128997,0.0,0.0,0.0002320367091332047,7.832214996281456e-05,0.00015371455917039017,0.0006191060541598421,0.09552419289812744,0.07165251590589021,0.023871676992237235,0.09552419043346316,0.07165251590586236,0.023871676992227954,0.37717343271434517,0.37717343271434517,0.1256587049593051,0.0,4.9886270274038225,4.98400356438475,5.002505232519184,4.988657906099149,4.984044297380933,5.002506530470043,24775.3469451533,21059.0449033803,0.85,1.0675157461358857,0.6632896945956049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518405731640385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.477628897936,1534.0317398321304,0.37717343271434517,0.1256587049593051,6.112874298809886,3.494103747445149
