time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4650.0,-30.05758096391329,5.002116535535818,35.00213983500538,24.089694313611858,4.99815317091506,-26.552015695429215,-40.05995357930658,1.4925879024312978,-0.018015472325430437,-5.006714782187943,40.004257079775684,42253.26529549022,25750.239731338843,25750.239731338843,68003.50502682907,77287.75926939337,77287.75926939337,25750.239731338843,103037.9990007322,103037.9990007322,103037.9990007322,127813.34107891828,91479.24242608741,56444.74845218541,38927.215526557775,24775.34207818607,0.0,63702.557604743844,21059.040766458158,1534.031428965399,0.0,0.8868691382656573,2.8162044555780357,0.0014959135982669303,354563.17764584126,1554716.7890700616,4.384879443468337,1554716.7890700616,4.384879443468337,0.85,0.09552417742613437,4.027634451161993,1.2669480387074872,1.0,0.0,4.027634451159765,1.28475884416596,1.2850569715901314,3.134934209210798,19305.96160228516,1968.660205297952,4632.441516551485,4632.441516551485,5.558675622635386,5.002116535535818,-2.330839049918979,7.332955585454798,3.4941066787219857,3.4941066787219857,0.9983161939205674,0.0,0.0,0.00023203724614420353,7.832234569711727e-05,0.00015371490044708625,0.0006191074286976206,0.09552417742615711,0.07165250070851571,0.023871676717641396,0.09552416294002361,0.07165250070849866,0.023871676717635713,0.377173382611341,0.377173382611341,0.12565871347358465,0.0,4.988640571685721,4.984021898956087,5.002504394476716,4.988699309862511,4.9840998007701955,5.0025056070648475,24775.34207818607,21059.040766458158,0.85,1.0675160870113154,0.6632899350393379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518404401996547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.476152472827,1534.031428965399,0.377173382611341,0.12565871347358465,6.112874298809886,3.4941066787219857
4651.0,-30.057558768538765,5.002114491771222,35.00213899370354,24.08968914477157,4.998150168766318,-26.551996016687955,-40.05992780495433,1.492587416915838,-0.01796789554902034,-5.006714621614222,40.004255165301515,42253.25436688725,25750.245251751596,25750.245251751596,68003.49961863885,77287.7505556536,77287.7505556536,25750.245251751596,103037.9958074052,103037.9958074052,103037.9958074052,127813.33099118795,91479.223538414,56444.72734964914,38927.2179875165,24775.33518378275,0.0,63702.55317129925,21059.034906215336,1534.03105245485,0.0,0.8868691460121703,2.8162038493564485,0.0014959135982669303,354563.17986508383,1554716.7065161078,4.384879183190141,1554716.7065161078,4.384879183190141,0.85,0.09552416285119761,4.027634451161993,1.2669479584833607,1.0,0.0,4.0276344511608215,1.2847588453297711,1.285056973443245,3.134934206370988,19305.957616192925,1968.6597988296642,4632.441516551485,4632.441516551485,5.5586768143207514,5.002114491771222,-2.330836520375705,7.332951012146927,3.4941096069528648,3.4941096069528648,0.9983170305579614,0.0,0.0,0.00023203778242896018,7.83225742608469e-05,0.0001537152081681133,0.0006191086680854305,0.09552416285122536,0.07165248621816014,0.023871676633065216,0.09552411976636743,0.07165248621813933,0.02387167663305828,0.37717333297694455,0.37717333297694455,0.12565872190432206,0.0,4.988661742062902,4.984044198700872,5.002522171954411,4.988746726065187,4.984133702905865,5.0025935871684055,24775.33518378275,21059.034906215336,0.85,1.067516076408651,0.6632898096449322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518403069870427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.474677616945,1534.03105245485,0.37717333297694455,0.12565872190432206,6.112874298809886,3.4941096069528648
4652.0,-30.05753656374991,5.002112568843948,35.00213816282506,24.089687363617145,4.9981588535073715,-26.551975160713965,-40.05990562783552,1.4925974504716955,-0.018105287837670403,-5.0067065838812095,40.004253786301646,42253.258446301435,25750.23075127282,25750.23075127282,68003.48919757425,77287.70830620672,77287.70830620672,25750.23075127282,103037.93905747954,103037.93905747954,103037.93905747954,127813.26781762583,91479.17584268727,56444.72598278301,38927.166511004725,24775.328760146287,0.0,63702.49527115101,21059.029446124343,1534.0305212952928,0.0,0.8868691918916614,2.8162065924000537,0.0014959135982669303,354563.2909522515,1554716.64705232,4.384877641666777,1554716.64705232,4.384877641666777,0.85,0.09552414176991536,4.027634451161993,1.2669478843035176,1.0,0.0,4.02763445116153,1.284758797285631,1.2850569260772824,3.13493432360328,19305.94755039172,1968.6587724035955,4632.441516551485,4632.441516551485,5.558673684118517,5.002112568843948,-2.3308282047287565,7.332940773572705,3.494112517976438,3.494112517976438,0.9983178622789823,0.0,0.0,0.00023203831894232912,7.832277092525399e-05,0.00015371554801707515,0.0006191100368728175,0.09552414176994103,0.0716524667258756,0.023871675044065437,0.09552418467524544,0.07165246672585633,0.023871675044059022,0.3771732839702112,0.3771732839702112,0.12565873139700862,0.0,4.98864659771391,4.984034628538609,5.002490292114544,4.988601296043555,4.984011625419271,5.002378054483643,24775.328760146287,21059.029446124343,0.85,1.0675168831003552,0.6632904765574653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451840173954891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.473202898818,1534.0305212952928,0.3771732839702112,0.12565873139700862,6.112874298809886,3.494112517976438
4653.0,-30.05751433659332,5.002110593524886,35.00213735502358,24.089682020153873,4.998157019888698,-26.551955336542406,-40.059883625339694,1.49259801983809,-0.018088724668643863,-5.006706629317613,40.004252796712166,42253.263248130854,25750.237038287483,25750.237038287483,68003.50028641833,77287.69410844013,77287.69410844013,25750.237038287483,103037.93114672761,103037.93114672761,103037.93114672761,127813.2584492173,91479.15193108626,56444.72107077836,38927.14540034212,24775.3273024897,0.0,63702.472702831816,21059.028207116244,1534.0304595412701,0.0,0.8868691952424645,2.816206369522934,0.0014959135982669303,354563.29032428865,1554716.6043802802,4.384877529081802,1554716.6043802802,4.384877529081802,0.85,0.09552413023918704,4.027634451161993,1.2669477870455013,1.0,0.0,4.027634451161076,1.284758793513188,1.2850569229939859,3.134934332808402,19305.9425040398,1968.6582578189086,4632.441516551485,4632.441516551485,5.558675041289384,5.002110593524886,-2.330825791825872,7.332936385350758,3.494115462046329,3.494115462046329,0.9983187034418083,0.0,0.0,0.00023203885599729418,7.832296604157426e-05,0.00015371588995571992,0.0006191114140766833,0.0955241302392013,0.07165245463672285,0.023871675602478448,0.09552417363086187,0.07165245463671216,0.02387167560247489,0.37717323354703386,0.37717323354703386,0.1256587387385622,0.0,4.988640876905606,4.98402840661754,5.002486072892395,4.988617904648947,4.984003432573161,5.002469109617607,24775.3273024897,21059.028207116244,0.85,1.067517435369433,0.663290786925019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518400408663361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.471729109137,1534.0304595412701,0.37717323354703386,0.1256587387385622,6.112874298809886,3.494115462046329
4654.0,-30.05749214297118,5.002108545979763,35.00213652036467,24.089677235484146,4.998151524879356,-26.55193590866409,-40.05985788591204,1.492595290572533,-0.01797833988155162,-5.006707700347813,40.004250398826414,42253.25246437231,25750.245705414727,25750.245705414727,68003.49816978704,77287.69708941084,77287.69708941084,25750.245705414727,103037.94279482556,103037.94279482556,103037.94279482556,127813.26082912952,91479.14372965533,56444.699104617845,38927.1606944861,24775.318034303957,0.0,63702.478728790054,21059.020329158364,1534.029976645387,0.0,0.8868691984735605,2.816204794489342,0.0014959135982669303,354563.27552189014,1554716.5009811663,4.384877420518924,1554716.5009811663,4.384877420518924,0.85,0.09552411481308638,4.027634451161993,1.2669476963812487,1.0,0.0,4.027634451161823,1.284758805173185,1.2850569353456713,3.134934304356894,19305.94077319347,1968.6580813217022,4632.441516551485,4632.441516551485,5.5586769122525075,5.002108545979763,-2.3308241688391407,7.332932714818904,3.4941183871064854,3.4941183871064854,0.9983195391732815,0.0,0.0,0.00023203939224313632,7.832319429726837e-05,0.00015371619794586795,0.0006191126545484142,0.09552411481312008,0.07165243959035886,0.023871675222761218,0.09552409048466615,0.07165243959033359,0.0238716752227528,0.3771731821874478,0.3771731821874478,0.1256587460160337,0.0,4.988658981327035,4.984043922571175,5.00251194470718,4.988729360466266,4.9841039506617335,5.0026133957036905,24775.318034303957,21059.020329158364,0.85,1.0675173011604202,0.6632905548976094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518399076437396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.470256507715,1534.029976645387,0.3771731821874478,0.1256587460160337,6.112874298809886,3.4941183871064854
4655.0,-30.057469936145154,5.002106596554332,35.002135680105646,24.089681077189766,4.998157972868121,-26.551915274530415,-40.05983955049885,1.4926033112536974,-0.017972811767890562,-5.006700765159465,40.004248566394594,42253.27236978215,25750.23393105181,25750.23393105181,68003.50630083396,77287.68662376322,77287.68662376322,25750.23393105181,103037.92055481503,103037.92055481503,103037.92055481503,127813.22992637809,91479.12691141154,56444.712657431635,38927.126948866564,24775.30937156305,0.0,63702.43632042961,21059.01296582859,1534.0293460727646,0.0,0.8868692403856324,2.8162055314344574,0.0014959135982669303,354563.3713711283,1554716.4219649695,4.384876012298569,1554716.4219649695,4.384876012298569,0.85,0.09552409296455248,4.027634451161993,1.2669476551702248,1.0,0.0,4.027634451160491,1.2847587665450249,1.2850568973979413,3.1349343986133005,19305.93722383779,1968.657719388149,4632.441516551485,4632.441516551485,5.558674370533874,5.002106596554332,-2.33081667922747,7.332923275781802,3.494121287086248,3.494121287086248,0.998320367738928,0.0,0.0,0.00023203992880915783,7.832335689498255e-05,0.00015371657191417528,0.0006191141607560524,0.09552409296458407,0.0716524195009451,0.023871673463638967,0.09552408072996718,0.07165241950092141,0.023871673463631074,0.3771731313933512,0.3771731313933512,0.12565875506494956,0.0,4.988670139753253,4.984064130489799,5.0024959354438465,4.98872795339156,4.984158144076673,5.002445083883799,24775.30937156305,21059.01296582859,0.85,1.0675181394753812,0.6632913089421568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518397746221612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.468783975391,1534.0293460727646,0.3771731313933512,0.12565875506494956,6.112874298809886,3.494121287086248
4656.0,-30.057447783075922,5.002104557896686,35.0021348462594,24.089670983981364,4.998152873054177,-26.551895843671584,-40.05981758292762,1.4926009336501622,-0.017966430642388787,-5.0067026188826915,40.00424707266327,42253.27709297491,25750.24463891746,25750.24463891746,68003.52173189237,77287.66646269824,77287.66646269824,25750.24463891746,103037.9111016157,103037.9111016157,103037.9111016157,127813.21674003119,91479.09574415392,56444.70637443209,38927.09929969092,24775.30563841549,0.0,63702.40493810641,21059.009792653167,1534.0291946529524,0.0,0.886869236362467,2.8162052312225083,0.0014959135982669303,354563.3457513522,1554716.357553859,4.384876147474502,1554716.357553859,4.384876147474502,0.85,0.0955240818784107,4.027634451161993,1.2669476051675157,1.0,0.0,4.027634451162567,1.2847587765619897,1.2850569081049568,3.1349343741709474,19305.930646237637,1968.6570486595972,4632.441516551485,4632.441516551485,5.558676682028927,5.002104557896686,-2.3308156261911663,7.332920184087852,3.4941242132528756,3.4941242132528756,0.9983212037865359,0.0,0.0,0.00023204046407743263,7.832355170294088e-05,0.00015371691237449174,0.0006191155320057522,0.09552408187843053,0.07165240767751076,0.02387167420091978,0.09552406068469935,0.07165240767749588,0.023871674200914822,0.377173081346636,0.377173081346636,0.1256587630074834,0.0,4.988684054722398,4.984075168616641,5.002518483427934,4.988736188240296,4.984115797707716,5.002605151004161,24775.30563841549,21059.009792653167,0.85,1.0675189076136913,0.6632917098503331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518396415214658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.467312447376,1534.0291946529524,0.377173081346636,0.1256587630074834,6.112874298809886,3.4941242132528756
4657.0,-30.05742555057981,5.00210260771988,35.00213400670896,24.089674895536177,4.998158700504799,-26.55187524848786,-40.05979166887698,1.4926083984131067,-0.017947677221854974,-5.006696139959765,40.00424523882287,42253.26576699255,25750.234021216824,25750.234021216824,68003.49978820937,77287.6589063955,77287.6589063955,25750.234021216824,103037.89292761232,103037.89292761232,103037.89292761232,127813.19000350291,91479.08157367243,56444.68843427041,38927.10348822447,24775.297075890594,0.0,63702.400564115065,21059.002514507003,1534.0285801877399,0.0,0.8868692759586009,2.816205741179731,0.0014959135982669303,354563.43529469025,1554716.2784769284,4.384874817068344,1554716.2784769284,4.384874817068344,0.85,0.09552406074340132,4.027634451161993,1.2669474848313258,1.0,0.0,4.027634451162511,1.2847587405330918,1.285056872757892,3.134934462084909,19305.92765567099,1968.6567437066674,4632.441516551485,4632.441516551485,5.5586743899976945,5.00210260771988,-2.3308084750942486,7.332911082814128,3.4941271092520765,3.4941271092520765,0.998322031214879,0.0,0.0,0.00023204100126598783,7.832378150877152e-05,0.00015371721975721632,0.0006191167700310034,0.09552406074343268,0.07165238811339959,0.023871672630033088,0.09552404398424479,0.07165238811337607,0.02387167263002525,0.37717303135499725,0.37717303135499725,0.1256587723933785,0.0,4.988694473797807,4.9840942649966,5.00250285205874,4.988748462737931,4.98418296519867,5.002452644599543,24775.297075890594,21059.002514507003,0.85,1.0675186364407938,0.6632915775986427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518395087429956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.465840582658,1534.0285801877399,0.37717303135499725,0.1256587723933785,6.112874298809886,3.4941271092520765
4658.0,-30.05740341745864,5.002100670426086,35.00213319235862,24.089674127195053,4.998161136589643,-26.55185508196086,-40.059769596531964,1.492612801092189,-0.017943728532713976,-5.006693139633111,40.004244293730785,42253.26995798638,25750.232475255303,25750.232475255303,68003.50243324168,77287.6459756685,77287.6459756685,25750.232475255303,103037.8784509238,103037.8784509238,103037.8784509238,127813.17327312073,91479.06069568047,56444.6846779996,38927.08446408986,24775.29482219693,0.0,63702.379286286785,21059.00059886739,1534.0284041080993,0.0,0.886869294642155,2.8162060395457558,0.0014959135982669303,354563.476761352,1554716.237723665,4.384874189312248,1554716.237723665,4.384874189312248,0.85,0.09552404637014208,4.027634451161993,1.266947413948365,1.0,0.0,4.027634451163239,1.2847587188333631,1.2850568517402379,3.1349345150343275,19305.923249537962,1968.656294406139,4632.441516551485,4632.441516551485,5.5586740562727,5.002100670426086,-2.3308038456068596,7.332904516032945,3.4941300285452344,3.4941300285452344,0.9983228652986383,0.0,0.0,0.00023204153605455014,7.832397724684322e-05,0.00015371755880770691,0.0006191181356024401,0.09552404637015803,0.07165237381026543,0.0238716725598926,0.09552404515254696,0.07165237381025347,0.023871672559888615,0.3771729819036457,0.3771729819036457,0.12565878063278046,0.0,4.988704321162743,4.984112935223948,5.002486212205042,4.9887494111004,4.984193318950929,5.0024253571504005,24775.29482219693,21059.00059886739,0.85,1.06751903453441,0.6632918649410987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518393754884886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.464371047561,1534.0284041080993,0.3771729819036457,0.12565878063278046,6.112874298809886,3.4941300285452344
4659.0,-30.057381244679238,5.002098730985597,35.002132384673345,24.08966312594714,4.998161798259242,-26.55183505716753,-40.05974755911154,1.4926156107478468,-0.018069219110770973,-5.0066908415397835,40.00424285916304,42253.274405006116,25750.232732858643,25750.232732858643,68003.50713786476,77287.59878483378,77287.59878483378,25750.232732858643,103037.83151769242,103037.83151769242,103037.83151769242,127813.12150705763,91479.00482328235,56444.68044345617,38927.02708869575,24775.289989365203,0.0,63702.31707806095,21058.99649096042,1534.0280929151795,0.0,0.886869311525157,2.8162079562473536,0.0014959135982669303,354563.50852264866,1554716.1758637503,4.384873622053632,1554716.1758637503,4.384873622053632,0.8499999999999999,0.09552403098117154,4.027634451161993,1.266947321635671,1.0,0.0,4.027634451162532,1.2847587045837052,1.285056838175616,3.13493454980486,19305.911458115734,1968.655092015697,4632.441516551485,4632.441516551485,5.558674111881248,5.002098730985597,-2.3307997305437334,7.3328984615293304,3.4941329484744728,3.4941329484744728,0.998323699564135,0.0,0.0,0.00023204207180248704,7.832417267565466e-05,0.0001537178991268324,0.0006191195062834741,0.09552403098119405,0.07165235890606365,0.0238716720751304,0.09552409260637368,0.07165235890604678,0.02387167207512477,0.3771729328714015,0.3771729328714015,0.1256587878833856,0.0,4.98868690826157,4.984093473180678,5.002474947840085,4.9886216224290365,4.984019993070717,5.002434259617019,24775.289989365203,21058.99649096042,0.85,1.0675201508688157,0.6632925824853257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518392428296267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.462900262733,1534.0280929151795,0.3771729328714015,0.1256587878833856,6.112874298809886,3.4941329484744728
4660.0,-30.057359093378054,5.002096750916592,35.002131567352535,24.089663160871737,4.998159192186106,-26.551815378488666,-40.05972178475929,1.4926154772969564,-0.017940995583899166,-5.006690384728461,40.004240963135956,42253.26328762867,25750.23760828052,25750.23760828052,68003.5008959092,77287.60950681496,77287.60950681496,25750.23760828052,103037.84711509547,103037.84711509547,103037.84711509547,127813.13019405334,91479.00554947104,56444.65933028581,38927.051354650255,24775.283078957873,0.0,63702.33443360813,21058.990617114192,1534.0277108926878,0.0,0.886869320711853,2.816206325232964,0.0014959135982669303,354563.514836109,1554716.094105278,4.384873313386232,1554716.094105278,4.384873313386232,0.85,0.09552401557004438,4.027634451161993,1.2669472359167413,1.0,0.0,4.027634451159514,1.2847587041027606,1.2850568383822372,3.1349345509784112,19305.91161137204,1968.6551076434912,4632.441516551485,4632.441516551485,5.55867516433315,5.002096750916592,-2.330796979270312,7.332893730186903,3.4941358645273026,3.4941358645273026,0.9983245327220864,0.0,0.0,0.0002320426070325982,7.832440124431355e-05,0.00015371820578828464,0.0006191207414037041,0.09552401557007222,0.07165234395975624,0.023871671610315975,0.09552401448426384,0.07165234395973535,0.02387167161030902,0.37717288187353243,0.37717288187353243,0.12565879465797306,0.0,4.9886992312917755,4.984107070336734,5.002483443587778,4.988749389144573,4.984162327241734,5.002518295092784,24775.283078957873,21058.990617114192,0.85,1.0675197620392363,0.6632922272521408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391099330894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.461431010166,1534.0277108926878,0.37717288187353243,0.12565879465797306,6.112874298809886,3.4941358645273026
4661.0,-30.057336955217906,5.002094801351679,35.00213074187308,24.089657188765727,4.99816121306141,-26.551795248907947,-40.05969971241427,1.4926195067517343,-0.018006786998341795,-5.006686602630062,40.00423909085662,42253.26752267388,25750.233947789624,25750.233947789624,68003.5014704635,77287.57723280955,77287.57723280955,25750.233947789624,103037.81118059918,103037.81118059918,103037.81118059918,127813.08644247349,91478.96515823621,56444.65544810183,38927.0107890382,24775.275261874303,0.0,63702.2860509125,21058.983972593156,1534.0271975813594,0.0,0.886869346728341,2.8162076309602995,0.0014959135982669303,354563.5671074256,1554716.0133708343,4.3848724392480705,1554716.0133708343,4.3848724392480705,0.85,0.09552399681626815,4.027634451161993,1.2669471705285833,1.0,0.0,4.02763445116194,1.2847586841486918,1.2850568191108087,3.134934599668255,19305.903087125364,1968.654238412237,4632.441516551485,4632.441516551485,5.558674374147047,5.002094801351679,-2.330791799236227,7.332886600587906,3.494138765091462,3.494138765091462,0.9983253614547035,0.0,0.0,0.00023204314194632565,7.832459698381761e-05,0.00015371854496250804,0.0006191221074734912,0.09552399681629821,0.07165232641059044,0.023871670405707774,0.09552402961201363,0.07165232641056789,0.02387167040570026,0.37717283129578005,0.37717283129578005,0.12565880224301693,0.0,4.988693910850884,4.984101065937182,5.002480173574611,4.988679815631713,4.984084237076274,5.002474284207381,24775.275261874303,21058.983972593156,0.85,1.067520581853426,0.6632927975128551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518389771653089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.45996206641,1534.0271975813594,0.37717283129578005,0.12565880224301693,6.112874298809886,3.494138765091462
4662.0,-30.05731486096207,5.002092778351708,35.00212990640646,24.08965229932221,4.998156382982567,-26.55177584399459,-40.05968155162407,1.4926173660153566,-0.017915019588770065,-5.006687733182025,40.004237148999984,42253.2876921642,25750.2427599965,25750.2427599965,68003.5304521607,77287.57710117212,77287.57710117212,25750.2427599965,103037.81986116862,103037.81986116862,103037.81986116862,127813.08854976883,91478.95415342777,56444.66474442077,38926.988232229996,24775.26868860021,0.0,63702.2569208302,21058.978385310176,1534.0268697970519,0.0,0.8868693480059968,2.8162062935354584,0.0014959135982669303,354563.55148238444,1554715.9296361548,4.384872396319611,1554715.9296361548,4.384872396319611,0.85,0.09552398305609984,4.027634451161993,1.2669471584400167,1.0,0.0,4.027634451161723,1.284758693060528,1.285056828710622,3.1349345779225186,19305.900764648657,1968.6540015855219,4632.441516551485,4632.441516551485,5.558676276428349,5.002092778351708,-2.3307902321066223,7.33288301045833,3.494141671557574,3.494141671557574,0.9983261918735925,0.0,0.0,0.00023204367580034716,7.832475803564763e-05,0.00015371891776469953,0.0006191236089844412,0.09552398305612701,0.07165231257556214,0.02387167048056488,0.09552396397384891,0.07165231257554175,0.023871670480558094,0.3771727798740248,0.3771727798740248,0.1256588097683003,0.0,4.988710101741219,4.984113601167735,5.0025073353245375,4.988772713593278,4.984161593224883,5.002613832903478,24775.26868860021,21058.978385310176,0.85,1.0675215249700833,0.6632934174479408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518388444763144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.458493597773,1534.0268697970519,0.3771727798740248,0.1256588097683003,6.112874298809886,3.494141671557574
4663.0,-30.057292738466476,5.002090904134193,35.002129078833846,24.089655512385093,4.998166756187274,-26.5517548932352,-40.059655567724235,1.4926289109563275,-0.018001831513231537,-5.006678387933891,40.00423570799767,42253.27567890386,25750.22490610171,25750.22490610171,68003.50058500557,77287.54822715576,77287.54822715576,25750.22490610171,103037.77313325746,103037.77313325746,103037.77313325746,127813.03463045493,91478.92054994132,56444.648001690795,38926.96949805614,24775.26149719747,0.0,63702.23099525361,21058.972272617848,1534.0262669012277,0.0,0.8868694007611803,2.816208524788432,0.0014959135982669303,354563.68064044736,1554715.867498785,4.38487062377767,1554715.867498785,4.38487062377767,0.85,0.09552395991704493,4.027634451161993,1.2669470188720156,1.0,0.0,4.027634451162092,1.2847586379503264,1.2850567742744194,3.134934712396708,19305.89367290192,1968.6532784286092,4632.441516551485,4632.441516551485,5.55867242232793,5.002090904134193,-2.330780975824643,7.332871879958836,3.4941445526215023,3.4941445526215023,0.9983270150347149,0.0,0.0,0.00023204421033784628,7.83249884641829e-05,0.00015371922187366337,0.0006191248338241808,0.0955239599170721,0.07165229147065268,0.023871668446419424,0.09552400779638368,0.0716522914706323,0.02387166844641263,0.3771727288978019,0.3771727288978019,0.12565881908978885,0.0,4.988699840460413,4.984111548243902,5.002472431303545,4.988676556420671,4.984121099311949,5.002350582844144,24775.26149719747,21058.972272617848,0.85,1.0675214905749917,0.6632934988109304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518387120504914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.457024987523,1534.0262669012277,0.3771727288978019,0.12565881908978885,6.112874298809886,3.4941445526215023
4664.0,-30.05727062440695,5.0020888637825625,35.00212825754035,24.089651461131893,4.998156736277931,-26.551735989539246,-40.05963747678322,1.4926221014105099,-0.01779405098392317,-5.006683835627014,40.00423423574504,42253.2962376374,25750.24484219565,25750.24484219565,68003.54107983306,77287.57244083752,77287.57244083752,25750.24484219565,103037.81728303318,103037.81728303318,103037.81728303318,127813.07632705117,91478.93178122904,56444.6555780302,38926.97355910982,24775.259044017996,0.0,63702.23260312782,21058.970187415296,1534.026274441902,0.0,0.8868693783777415,2.816205159470859,0.0014959135982669303,354563.60534939857,1554715.8040138753,4.384871375847522,1554715.8040138753,4.384871375847522,0.85,0.09552395240579445,4.027634451161993,1.2669469941454015,1.0,0.0,4.027634451162187,1.2847586687015276,1.2850568057192835,3.13493463736082,19305.896043175264,1968.6535201292252,4632.441516551485,4632.441516551485,5.558676725910365,5.0020888637825625,-2.3307825599967833,7.332871423779346,3.4941474751964714,3.4941474751964714,0.9983278500561347,0.0,0.0,0.00023204474467264306,7.83251488973233e-05,0.00015371959577531978,0.0006191263397633735,0.09552395240581069,0.07165228239262146,0.02387167001318922,0.09552389170560345,0.07165228239260929,0.023871670013185166,0.37717267740134697,0.37717267740134697,0.125658826101026,0.0,4.988739900869973,4.984152522393231,5.0025097461980295,4.988889784643106,4.984306064479426,5.00264864844587,24775.259044017996,21058.970187415296,0.85,1.0675220993195462,0.6632938048008499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451838579455432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.455557679488,1534.026274441902,0.37717267740134697,0.125658826101026,6.112874298809886,3.4941474751964714
4665.0,-30.05724849851654,5.002086868442152,35.00212740034743,24.089645558875077,4.998158290274088,-26.551715917657837,-40.05961163258178,1.4926257094156468,-0.01784678221270042,-5.006679469083738,40.00423154750842,42253.284772629624,25750.23944084923,25750.23944084923,68003.52421347886,77287.54235792808,77287.54235792808,25750.23944084923,103037.7817987773,103037.7817987773,103037.7817987773,127813.0280574791,91478.89339717173,56444.63581187421,38926.95287255281,24775.2462587018,0.0,63702.19913125461,21058.95931989653,1534.0254640313676,0.0,0.8868694103207444,2.816206361862452,0.0014959135982669303,354563.6656981758,1554715.6880946024,4.384870302582168,1554715.6880946024,4.384870302582168,0.85,0.09552393081843794,4.027634451161993,1.26694688919466,1.0,0.0,4.0276344511619975,1.2847586507195738,1.2850567884200528,3.1349346812385157,19305.887942527323,1968.652694093021,4632.441516551485,4632.441516551485,5.5586755599277184,5.002086868442152,-2.3307769955787885,7.332863864020941,3.49415034453062,3.49415034453062,0.9983286698658914,0.0,0.0,0.0002320452792944394,7.83253780880507e-05,0.00015371990120638867,0.0006191275699280691,0.09552393081848018,0.07165226250262383,0.023871668315856347,0.09552388546618913,0.07165226250259214,0.023871668315845793,0.3771726280976469,0.3771726280976469,0.1256588356220735,0.0,4.988756798600775,4.984170719918097,5.002522739365872,4.988832686871035,4.984251809644775,5.0025830139069285,24775.2462587018,21058.95931989653,0.85,1.0675223954727469,0.6632939733457118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518384469109584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.454090939866,1534.0254640313676,0.3771726280976469,0.1256588356220735,6.112874298809886,3.49415034453062
4666.0,-30.05722639205212,5.002084894600442,35.0021265530829,24.089644860383146,4.998160449879986,-26.55169580275328,-40.059589595161356,1.4926298605814692,-0.017835768031432053,-5.006676162611189,40.004230122310766,42253.28888079505,25750.23686100527,25750.23686100527,68003.52574180032,77287.53072605346,77287.53072605346,25750.23686100527,103037.76758705873,103037.76758705873,103037.76758705873,127813.00871743177,91478.87371694743,56444.6318716903,38926.93538361904,24775.241130373044,0.0,63702.17651399209,21058.954960817086,1534.0251169223861,0.0,0.8868694322994435,2.8162066031538036,0.0014959135982669303,354563.711396016,1554715.6266387526,4.384869564111354,1554715.6266387526,4.384869564111354,0.8499999999999999,0.09552391491395351,4.027634451161993,1.266946822158061,1.0,0.0,4.0276344511587885,1.2847586301977205,1.2850567685797312,3.1349347313138125,19305.88378917357,1968.652270568805,4632.441516551485,4632.441516551485,5.55867500301967,5.002084894600442,-2.330772191790413,7.332857086390854,3.494153224042567,3.494153224042567,0.9983294925835906,0.0,0.0,0.0002320458134479851,7.83255735200935e-05,0.0001537202399278916,0.0006191289341744636,0.09552391491397677,0.07165224681487826,0.0238716680990985,0.0955238744034344,0.07165224681486082,0.023871668099092688,0.37717257919368496,0.37717257919368496,0.12565884570032781,0.0,4.988772261345332,4.984190579209439,5.002525001673007,4.988840394579768,4.984276301101147,5.002540337309313,24775.241130373044,21058.954960817086,0.85,1.0675227984849691,0.6632942733363935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451838314295597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.452625174388,1534.0251169223861,0.37717257919368496,0.12565884570032781,6.112874298809886,3.494153224042567
4667.0,-30.057204306316233,5.002082926224098,35.00212571469858,24.089644266665005,4.998161557412083,-26.55167581172249,-40.059567557740934,1.4926330628186442,-0.017800743059240176,-5.006673593819935,40.004228686436626,42253.29297535872,25750.236205161273,25750.236205161273,68003.52918052,77287.5240311046,77287.5240311046,25750.236205161273,103037.76023626588,103037.76023626588,103037.76023626588,127812.99637388239,91478.85855607598,56444.627500331495,38926.92339527165,24775.23613761651,0.0,63702.15953288817,21058.950716974032,1534.0247945177064,0.0,0.8868694505641992,2.8162064429294684,0.0014959135982669303,354563.7468985712,1554715.5647225243,4.38486895042678,1554715.5647225243,4.38486895042678,0.85,0.09552389982914748,4.027634451161993,1.266946770506911,1.0,0.0,4.02763445116175,1.2847586141159204,1.2850567531798514,3.1349347705549535,19305.880589593053,1968.6519443023922,4632.441516551485,4632.441516551485,5.558674861443356,5.002082926224098,-2.330767923810706,7.332850850034804,3.494156106714388,3.494156106714388,0.9983303162041108,0.0,0.0,0.00023204634710180324,7.832576895258697e-05,0.00015372057814921626,0.0006191302964063228,0.09552389982917024,0.0716522317905417,0.02387166803862854,0.09552385085984393,0.07165223179052463,0.02387166803862285,0.37717253072245904,0.37717253072245904,0.12565885558200415,0.0,4.988791403213213,4.984216309763383,5.002524362788847,4.988872850760686,4.984324114586968,5.00252669114883,24775.23613761651,21058.950716974032,0.85,1.0675231370360547,0.6632945144276339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518381817966926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.451159757275,1534.0247945177064,0.37717253072245904,0.12565885558200415,6.112874298809886,3.494156106714388
4668.0,-30.057182236000948,5.002080985917376,35.00212488519395,24.0896382247098,4.998164162088965,-26.551655684846065,-40.059545485395915,1.492637610934346,-0.0178872292314054,-5.006669945090542,40.00422726830795,42253.29692135516,25750.23283680666,25750.23283680666,68003.52975816182,77287.48902294553,77287.48902294553,25750.23283680666,103037.7218597522,103037.7218597522,103037.7218597522,127812.95275282269,91478.81569435178,56444.62359276255,38926.88011287692,24775.230893070486,0.0,63702.1110059474,21058.94625910991,1534.024430276193,0.0,0.8868694742583658,2.816208004932705,0.0014959135982669303,354563.79732665763,1554715.503571497,4.384868154317363,1554715.503571497,4.384868154317363,0.8499999999999999,0.09552388369019844,4.027634451161993,1.2669466968765484,1.0,0.0,4.027634451163407,1.284758591738964,1.2850567314828767,3.1349348251568836,19305.87154396937,1968.6510219054796,4632.441516551485,4632.441516551485,5.558674134320389,5.002080985917376,-2.3307628587791216,7.332843844696497,3.4941589877451915,3.4941589877451915,0.998331139355769,0.0,0.0,0.00023204688038414327,7.832596469525119e-05,0.00015372091568889207,0.0006191316558927498,0.09552388369022168,0.07165221605674511,0.023871667633476562,0.09552388371267041,0.07165221605672768,0.023871667633470758,0.37717248296685135,0.37717248296685135,0.12565886513192068,0.0,4.988788279155472,4.984215942014032,5.002512962071535,4.988782715859145,4.984221406262861,5.002474296328103,24775.230893070486,21058.94625910991,0.85,1.067523959320796,0.6632950816560895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518380494220513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.449694661782,1534.024430276193,0.37717248296685135,0.12565886513192068,6.112874298809886,3.4941589877451915
4669.0,-30.057160175475158,5.002079109094954,35.002124077625126,24.08963693249973,4.9981697335164155,-26.551635270100487,-40.05951960626987,1.4926448281420266,-0.017955347164729574,-5.006664573359194,40.00422624822645,42253.28496805771,25750.22521869067,25750.22521869067,68003.51018674838,77287.46138854593,77287.46138854593,25750.22521869067,103037.6866072366,103037.6866072366,103037.6866072366,127812.91398044488,91478.78141138385,56444.604990896805,38926.862689430054,24775.227373208283,0.0,63702.09006263834,21058.94326722704,1534.024126499288,0.0,0.886869505276659,2.8162095267837253,0.0014959135982669303,354563.8715678911,1554715.4595846375,4.38486711212184,1554715.4595846375,4.38486711212184,0.85,0.09552386665874607,4.027634451161993,1.2669465803867208,1.0,0.0,4.02763445116292,1.284758556876674,1.285056697297369,3.1349349102242345,19305.864308823508,1968.6502841259257,4632.441516551485,4632.441516551485,5.5586724898061615,5.002079109094954,-2.3307565091939773,7.3328356182889305,3.494161873963037,3.494161873963037,0.9983319639894391,0.0,0.0,0.0002320474134310707,7.832619419790614e-05,0.00015372121923316456,0.0006191328784581192,0.09552386665876496,0.07165219973722327,0.023871666921541693,0.09552391975755305,0.0716521997372091,0.023871666921536975,0.37717243421759494,0.37717243421759494,0.12565887376311893,0.0,4.988770426925214,4.9842031615222595,5.002479882800117,4.988709226194487,4.984162249766769,5.0023577787184195,24775.227373208283,21058.94326722704,0.85,1.0675240030567357,0.6632951120836068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518379171398583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.448229993555,1534.024126499288,0.37717243421759494,0.12565887376311893,6.112874298809886,3.494161873963037
4670.0,-30.057138082522535,5.002077177771486,35.00212327859362,24.089631693810247,4.998167115740871,-26.551615645136618,-40.059497638698645,1.4926446783552507,-0.017917799211659258,-5.006664735597558,40.00422488175559,42253.28931586078,25750.2317588161,25750.2317588161,68003.52107467687,77287.45087856223,77287.45087856223,25750.2317588161,103037.68263737833,103037.68263737833,103037.68263737833,127812.9063655794,91478.76092432835,56444.59936162794,38926.84618077824,24775.223728201083,0.0,63702.06990897932,21058.94016897092,1534.0239426305006,0.0,0.8868695093974506,2.8162090146165673,0.0014959135982669303,354563.8693256391,1554715.400661147,4.384866973665788,1554715.400661147,4.384866973665788,0.85,0.09552385384097045,4.027634451161993,1.266946494667791,1.0,0.0,4.027634451162556,1.2847585564750355,1.2850566975815176,3.1349349112042715,19305.859985194493,1968.649843238465,4632.441516551485,4632.441516551485,5.558673901615766,5.002077177771486,-2.3307542125279017,7.332831390299388,3.4941647760981356,3.4941647760981356,0.9983327931708958,0.0,0.0,0.00023204794726265735,7.832638901238888e-05,0.00015372155825026847,0.0006191342438950863,0.09552385384098999,0.07165218679809614,0.023871667042893847,0.09552389137950079,0.07165218679808148,0.023871667042888973,0.37717238392013464,0.37717238392013464,0.12565888033657643,0.0,4.988765791004425,4.98419828394492,5.002475969737304,4.988746936385894,4.984178465265757,5.002460009032518,24775.223728201083,21058.94016897092,0.85,1.0675245117127854,0.6632953901848774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518377849163637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.446765864888,1534.0239426305006,0.37717238392013464,0.12565888033657643,6.112874298809886,3.4941647760981356
4671.0,-30.057116021247726,5.002075193020029,35.0021224530072,24.089632008131616,4.998162867389678,-26.551596211713566,-40.05947944298384,1.492643057855851,-0.01774888376223771,-5.006664930290187,40.00422251022196,42253.3093267747,25750.2381701749,25750.2381701749,68003.5474969496,77287.46931097227,77287.46931097227,25750.2381701749,103037.70748114717,103037.70748114717,103037.70748114717,127812.92175216007,91478.76873247721,56444.608748281025,38926.84442688465,24775.2142710129,0.0,63702.05869789755,21058.932130360965,1534.0234306118657,0.0,0.8868695169910867,2.8162067730249785,0.0014959135982669303,354563.86663484515,1554715.2983984223,4.384866718524304,1554715.2983984223,4.384866718524304,0.85,0.09552383748276584,4.027634451161993,1.266946474337019,1.0,0.0,4.027634451161911,1.284758562954863,1.2850567047477472,3.1349348953928664,19305.861633041786,1968.6500112721253,4632.441516551485,4632.441516551485,5.558675285628662,5.002075193020029,-2.33075197369602,7.332827166716049,3.4941676586640478,3.4941676586640478,0.9983336167611565,0.0,0.0,0.00023204848032994013,7.832655037734767e-05,0.00015372192995259247,0.0006191357409761722,0.09552383748279995,0.07165217115245362,0.023871666330346337,0.09552378428069505,0.07165217115242803,0.023871666330337812,0.3771723328550344,0.3771723328550344,0.12565888701120517,0.0,4.988795916634672,4.984231960549607,5.002495433485592,4.988916046527947,4.984366296959763,5.002572918338842,24775.2142710129,21058.932130360965,0.85,1.0675251143679916,0.6632958210527857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518376524985368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.445303121189,1534.0234306118657,0.3771723328550344,0.12565888701120517,6.112874298809886,3.4941676586640478
4672.0,-30.057093968642707,5.002073196595264,35.00212160418011,24.089626559894555,4.9981613476416475,-26.551576513215107,-40.05945366863159,1.4926438922143372,-0.01773274041914874,-5.006663217854936,40.00422018211539,42253.29777448821,25750.23957097182,25750.23957097182,68003.53734546003,77287.45365266054,77287.45365266054,25750.23957097182,103037.69322363235,103037.69322363235,103037.69322363235,127812.89769603751,91478.74355809431,56444.58767992312,38926.83986463466,24775.204472405167,0.0,63702.04433703983,21058.92380154439,1534.022852426127,0.0,0.8868695341290882,2.816206760864027,0.0014959135982669303,354563.89030194754,1554715.1980083182,4.384866142698058,1554715.1980083182,4.384866142698058,0.85,0.09552381978706702,4.027634451161993,1.2669463726831602,1.0,0.0,4.027634451161128,1.284758557951472,1.285056700427826,3.1349349076016235,19305.856320189854,1968.649469512,4632.441516551485,4632.441516551485,5.558675588017137,5.002073196595264,-2.330748360280089,7.332821556875353,3.4941705218936443,3.4941705218936443,0.9983344348267555,0.0,0.0,0.00023204901318886405,7.832677895242071e-05,0.00015372223423644336,0.0006191369665202929,0.0955238197871021,0.0716521543720319,0.023871665415070197,0.09552374971043888,0.07165215437200559,0.023871665415061426,0.37717228351152415,0.37717228351152415,0.12565889518235537,0.0,4.988822178305725,4.984259776269425,5.002517027539568,4.988930477435815,4.984374294060785,5.002606659529022,24775.204472405167,21058.92380154439,0.85,1.0675251956697265,0.6632957892360739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518375202705986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.44384047931,1534.022852426127,0.37717228351152415,0.12565889518235537,6.112874298809886,3.4941705218936443
4673.0,-30.05707195704267,5.002071367889308,35.00212078237335,24.089629493560665,4.998173823688733,-26.551555451998322,-40.05942768473176,1.4926573186446923,-0.017873716016083563,-5.006652980610033,40.004219271488964,42253.285218985606,25750.21944471466,25750.21944471466,68003.50466370027,77287.41492124528,77287.41492124528,25750.21944471466,103037.63436595994,103037.63436595994,103037.63436595994,127812.83436163494,91478.70099323598,56444.57129097769,38926.810780286985,24775.199995675008,0.0,63702.01077596199,21058.919996323755,1534.0223830467928,0.0,0.8868695895020299,2.8162098077324207,0.0014959135982669303,354564.0317881565,1554715.158741269,4.384864282201569,1554715.158741269,4.384864282201569,0.85,0.09552379803158495,4.027634451161993,1.2669462441047656,1.0,0.0,4.027634451163025,1.28475849404532,1.285056637190203,3.1349350635388116,19305.84733721734,1968.6485535037286,4632.441516551485,4632.441516551485,5.5586712433843815,5.002071367889308,-2.3307384632943697,7.332809831183678,3.494173378293873,3.494173378293873,0.9983352509411066,0.0,0.0,0.00023204954505810438,7.832700938645217e-05,0.0001537225356716522,0.0006191381805911248,0.09552379803160503,0.07165213440507243,0.023871663626532605,0.09552382979390481,0.07165213440505735,0.023871663626527588,0.3771722352121767,0.3771722352121767,0.12565890469293714,0.0,4.988809704210723,4.984258734161585,5.0024702341948455,4.988779264593973,4.984274023971409,5.002302524376887,24775.199995675008,21058.919996323755,0.85,1.0675252450486452,0.6632959415926305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518373880946474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.442378399124,1534.0223830467928,0.3771722352121767,0.12565890469293714,6.112874298809886,3.494173378293873
4674.0,-30.05704989715437,5.002069303985609,35.002119961619165,24.08961566342043,4.998159084216283,-26.551537069051104,-40.05940966363994,1.4926462561132676,-0.017732755149609147,-5.006661701268401,40.004217658532326,42253.30586187367,25750.247668443975,25750.247668443975,68003.55353031764,77287.41869753653,77287.41869753653,25750.247668443975,103037.6663659805,103037.6663659805,103037.6663659805,127812.86415725302,91478.68989826631,56444.57706260449,38926.79203962425,24775.197791272512,0.0,63701.98983089676,21058.918122581636,1534.0224762717182,0.0,0.8868695509783556,2.816206938092534,0.0014959135982669303,354563.9112622798,1554715.0891890924,4.384865576573107,1554715.0891890924,4.384865576573107,0.85,0.0955237939677335,4.027634451161993,1.2669461995968594,1.0,0.0,4.027634451162923,1.2847585446943544,1.2850566885358508,3.134934939950271,19305.844995712832,1968.6483147367178,4632.441516551485,4632.441516551485,5.558677336009448,5.002069303985609,-2.330742470794135,7.332811774779744,3.494176281961902,3.494176281961902,0.9983360805605435,0.0,0.0,0.00023205007809526797,7.832716920397197e-05,0.000153722908891296,0.0006191396837834201,0.09552379396774799,0.07165212810244091,0.023871665865307076,0.09552373411354842,0.07165212810243005,0.023871665865303454,0.377172186015995,0.377172186015995,0.12565891114062466,0.0,4.988836868430553,4.984276833170725,5.002524607813143,4.98892894611879,4.984332653594947,5.002725522321327,24775.197791272512,21058.918122581636,0.85,1.0675263631613363,0.6632964837368386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518372561644894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.440916232557,1534.0224762717182,0.377172186015995,0.12565891114062466,6.112874298809886,3.494176281961902
4675.0,-30.057027863528827,5.002067470288863,35.00211912364434,24.08962348653006,4.998173527338621,-26.55151579123055,-40.05938364481551,1.4926614550406336,-0.017823522271953607,-5.006648594162485,40.004215515435085,42253.293269242495,25750.220043609446,25750.220043609446,68003.51331285194,77287.39202747706,77287.39202747706,25750.220043609446,103037.6120710865,103037.6120710865,103037.6120710865,127812.79723631252,91478.66018248361,56444.561424250314,38926.77639803699,24775.18516522601,0.0,63701.961563263,21058.907390442106,1534.0214776004239,0.0,0.886869625411324,2.8162096604311295,0.0014959135982669303,354564.09241208254,1554714.9967767715,4.3848630756716505,1554714.9967767715,4.3848630756716505,0.85,0.09552376485172784,4.027634451161993,1.2669460891513156,1.0,0.0,4.027634451163621,1.2847584724954875,1.285056617004275,3.1349351161224894,19305.838724434838,1968.647675244333,4632.441516551485,4632.441516551485,5.558671372667131,5.002067470288863,-2.3307304995812927,7.332797969870156,3.4941791116307686,3.4941791116307686,0.9983368890373624,0.0,0.0,0.0002320506104989658,7.832739994878951e-05,0.00015372321055017628,0.0006191408987551187,0.09552376485176707,0.07165210250835347,0.0238716623434136,0.09552377228300783,0.07165210250832404,0.023871662343403797,0.377172137262879,0.377172137262879,0.12565892124426364,0.0,4.98882952674569,4.984281963187527,5.00247982580737,4.988825071890517,4.984327396338358,5.002325617633517,24775.18516522601,21058.907390442106,0.85,1.0675262055363401,0.6632965803930599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451837123944931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.439455767082,1534.0214776004239,0.377172137262879,0.12565892124426364,6.112874298809886,3.4941791116307686
