time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4676.0,-30.05700582129868,5.00206553985566,35.002118324615125,24.089613218698673,4.998169526391101,-26.551496350288986,-40.05936548402531,1.492660055381678,-0.017848584768387354,-5.006650735099866,40.00421497386252,42253.31319401691,25750.231651984417,25750.231651984417,68003.54484600133,77287.36671887615,77287.36671887615,25750.231651984417,103037.59837086056,103037.59837086056,103037.59837086056,127812.7853619788,91478.62435714484,56444.57083228674,38926.726138731225,24775.186991118233,0.0,63701.91312984946,21058.908942450496,1534.0216494425038,0.0,0.8868696164806709,2.8162097397337216,0.0014959135982669303,354564.06282275484,1554714.9734236666,4.38486337573603,1554714.9734236666,4.38486337573603,0.85,0.09552375734571249,4.027634451161993,1.2669460649741815,1.0,0.0,4.027634451162234,1.2847584779431773,1.2850566231375433,3.1349351028295986,19305.83116378396,1968.6469042725053,4632.441516551485,4632.441516551485,5.558673878554128,5.00206553985566,-2.330729658900584,7.332795198756244,3.4941820073055596,3.4941820073055596,0.998337716373017,0.0,0.0,0.0002320511431117041,7.83275610059479e-05,0.0001537235821057562,0.000619142395245173,0.09552375734571852,0.07165209353911166,0.023871663806606866,0.09552378471161775,0.07165209353910713,0.023871663806605357,0.37717208808949604,0.37717208808949604,0.1256589282934717,0.0,4.98882486589514,4.9842748278517774,5.002482590298257,4.98880215033148,4.984242217165956,5.0024895778252585,24775.186991118233,21058.908942450496,0.85,1.0675275122017678,0.6632973974877034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518369918828051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.43799551081,1534.0216494425038,0.37717208808949604,0.1256589282934717,6.112874298809886,3.4941820073055596
4677.0,-30.056983838009707,5.002063665206013,35.00211751624527,24.089617479499452,4.998173183638727,-26.551476196463003,-40.05933963982386,1.4926655420923127,-0.017777878081005838,-5.006645754290361,40.004213103735104,42253.301068221,25750.224957957686,25750.224957957686,68003.52602617869,77287.3693604108,77287.3693604108,25750.224957957686,103037.59431836849,103037.59431836849,103037.59431836849,127812.77297380834,91478.61960646446,56444.55131427571,38926.74254687639,24775.178655439853,0.0,63701.92120231624,21058.901857123874,1534.0210826326897,0.0,0.8868696485871524,2.8162093923569143,0.0014959135982669303,354564.13166120404,1554714.8927820574,4.384862296978283,1554714.8927820574,4.384862296978283,0.85,0.09552373731921135,4.027634451161993,1.26694597650785,1.0,0.0,4.027634451162314,1.2847584511798678,1.285056597050509,3.134935168134667,19305.83016119091,1968.646802036466,4632.441516551485,4632.441516551485,5.5586724335220214,5.002063665206013,-2.330723618194491,7.332787283400504,3.4941848707420244,3.4941848707420244,0.9983385344977213,0.0,0.0,0.00023205167430135276,7.832779020320056e-05,0.0001537238840981522,0.000619143611560151,0.09552373731924207,0.0716520750686297,0.023871662250612383,0.09552374109166505,0.07165207506860664,0.023871662250604702,0.3771720378392214,0.3771720378392214,0.1256589357537678,0.0,4.988831574920823,4.984289797983934,5.002464498585823,4.988867876209383,4.9843591457011485,5.002401601466659,24775.178655439853,21058.901857123874,0.85,1.0675270814862965,0.6632971230808757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518368597691296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.43653616137,1534.0210826326897,0.3771720378392214,0.1256589357537678,6.112874298809886,3.4941848707420244
4678.0,-30.05696183703978,5.002061681815377,35.002116697151145,24.08960770061242,4.9981660842433655,-26.551457102468703,-40.05931770717723,1.4926613496726162,-0.017721845308983575,-5.006648535784127,40.004211174628125,42253.30534432463,25750.238006876247,25750.238006876247,68003.54335120087,77287.35859017998,77287.35859017998,25750.238006876247,103037.59659705622,103037.59659705622,103037.59659705622,127812.76924468564,91478.59708196479,56444.54383611072,38926.72582872674,24775.17264762941,0.0,63701.898476356146,21058.896750484997,1534.0208229634034,0.0,0.886869641420331,2.8162083316224,0.0014959135982669303,354564.09321891447,1554714.8095972023,4.384862537779009,1554714.8095972023,4.384862537779009,0.85,0.0955237255417817,4.027634451161993,1.266945909471251,1.0,0.0,4.027634451162681,1.2847584696939436,1.2850566162519175,3.134935122958528,19305.825407575612,1968.6463173026073,4632.441516551485,4632.441516551485,5.558675250377565,5.002061681815377,-2.330723279793477,7.332784961608854,3.49418774778914,3.49418774778914,0.9983393565111829,0.0,0.0,0.0002320522059193516,7.832798471162615e-05,0.00015372422120772544,0.0006191449693142821,0.09552372554180726,0.07165206294144359,0.023871662600363667,0.09552368817076197,0.07165206294142443,0.023871662600357283,0.3771719880637416,0.3771719880637416,0.12565894227950097,0.0,4.988851655974884,4.984306762440667,5.002493932501466,4.988926690475125,4.984369333408267,5.002606379907604,24775.17264762941,21058.896750484997,0.85,1.0675277343020058,0.6632974268421142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45183672800875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.435076365882,1534.0208229634034,0.3771719880637416,0.12565894227950097,6.112874298809886,3.49418774778914
4679.0,-30.056939835553784,5.002059759940087,35.00211585785051,24.089601553883426,4.998169478476061,-26.551436958552124,-40.05929566975681,1.4926666014747045,-0.017818992939965028,-5.006643368026531,40.00420894788195,42253.30898509158,25750.2306250348,25750.2306250348,68003.53961012638,77287.31988273309,77287.31988273309,25750.2306250348,103037.5505077679,103037.5505077679,103037.5505077679,127812.71278341045,91478.5508685321,56444.5399708916,38926.678775156106,24775.162275642546,0.0,63701.841050798655,21058.887934296163,1534.0201314507542,0.0,0.8868696757686323,2.8162102109948353,0.0014959135982669303,354564.16464112897,1554714.7135778721,4.384861383697565,1554714.7135778721,4.384861383697565,0.85,0.0955237044987905,4.027634451161993,1.2669458243018017,1.0,0.0,4.027634451162197,1.284758444028607,1.2850565912636787,3.1349351855844363,19305.815654600694,1968.6453227759423,4632.441516551485,4632.441516551485,5.558673656867659,5.002059759940087,-2.3307171373027677,7.332776897242855,3.4941905889083085,3.4941905889083085,0.9983401682595167,0.0,0.0,0.00023205273755094543,7.832818014968185e-05,0.0001537245574012636,0.0006191463233789586,0.09552370449882644,0.0716520435858553,0.02387166091297114,0.0955237125566739,0.07165204358582834,0.02387166091296216,0.3771719387990668,0.3771719387990668,0.12565895092874413,0.0,4.988844235705528,4.984296540105106,5.002494920723677,4.988824375086551,4.984265473281994,5.002508698769361,24775.162275642546,21058.887934296163,0.85,1.0675286379226836,0.6632980819407861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518365961424198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.43361765738,1534.0201314507542,0.3771719387990668,0.12565895092874413,6.112874298809886,3.4941905889083085
4680.0,-30.056917842305126,5.0020578923431,35.00211504198374,24.089600366447144,4.99817446696805,-26.551416662665417,-40.059269790630765,1.492673287328686,-0.01787276797671211,-5.006638460895716,40.00420795184442,42253.29681573121,25750.22411163851,25750.22411163851,68003.52092736973,77287.2949875835,77287.2949875835,25750.22411163851,103037.51909922202,103037.51909922202,103037.51909922202,127812.67823219189,91478.51911595461,56444.520944103584,38926.66463539003,24775.15913296987,0.0,63701.8237683599,21058.88526302439,1534.0198604375012,0.0,0.8868697043364331,2.816211490204616,0.0014959135982669303,354564.2324612999,1554714.6706278275,4.38486042383737,1554714.6706278275,4.38486042383737,0.85,0.09552368773154676,4.027634451161993,1.2669457166036593,1.0,0.0,4.027634451161775,1.2847584116552897,1.285056559565648,3.134935264578472,19305.808953473475,1968.6446394511354,4632.441516551485,4632.441516551485,5.558672250828041,5.0020578923431,-2.330711155843756,7.332769048186856,3.494193445278955,3.494193445278955,0.9983409843654157,0.0,0.0,0.00023205326898461678,7.832840965833872e-05,0.00015372485932627804,0.0006191475394225484,0.09552368773156496,0.07165202738014453,0.02387166035142042,0.0955237421474522,0.07165202738013089,0.023871660351415875,0.3771718883050136,0.3771718883050136,0.12565895957071246,0.0,4.988826662147289,4.98427953360715,5.002475642204729,4.988765692919003,4.984220834758048,5.0024078577796445,24775.15913296987,21058.88526302439,0.85,1.067528634260962,0.6632980708586562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518364642730197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.432159692582,1534.0198604375012,0.3771718883050136,0.12565895957071246,6.112874298809886,3.494193445278955
4681.0,-30.05689583129466,5.002055885103981,35.00211421464304,24.08959090188148,4.998165300022208,-26.551397766402317,-40.05925169968975,1.4926672351301975,-0.01776836897283829,-5.006642718697264,40.00420598590607,42253.316937507254,25750.240868694305,25750.240868694305,68003.55780620156,77287.29391602358,77287.29391602358,25750.240868694305,103037.5347847179,103037.5347847179,103037.5347847179,127812.68824035622,91478.50544901585,56444.5284705008,38926.641087238946,24775.15345563833,0.0,63701.79454287728,21058.88043729258,1534.0196543031734,0.0,0.8868696897929651,2.8162096217985515,0.0014959135982669303,354564.1736153381,1554714.5858547776,4.384860912488769,1554714.5858547776,4.384860912488769,0.85,0.09552367721633354,4.027634451161993,1.2669456792389977,1.0,0.0,4.027634451162298,1.2847584388687665,1.2850565874687925,3.1349351981749476,19305.806069175484,1968.6443453345928,4632.441516551485,4632.441516551485,5.558675868155045,5.002055885103981,-2.330711913010709,7.3327677981146895,3.4941963148204307,3.4941963148204307,0.9983418042344088,0.0,0.0,0.0002320538008485977,7.832857009795773e-05,0.00015372523075063996,0.0006191490353841045,0.09552367721635814,0.07165201597346534,0.023871661242892802,0.09552366437006678,0.07165201597344688,0.023871661242886654,0.37717183640907015,0.37717183640907015,0.12565896697800413,0.0,4.98883781889316,4.9842812944743855,5.0025150007043635,4.988874349724426,4.98428024501203,5.002664339657997,24775.15345563833,21058.88043729258,0.85,1.0675297029572501,0.663298691044988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451836332453014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.430702296144,1534.0196543031734,0.37717183640907015,0.12565896697800413,6.112874298809886,3.4941963148204307
4682.0,-30.056873850166006,5.002054056437749,35.00211338267948,24.089604417700343,4.998176983384934,-26.551376811852794,-40.059229522570945,1.4926799450720265,-0.017708807905705726,-5.006632022935921,40.004204196574335,42253.31999880716,25750.21943994786,25750.21943994786,68003.53943875502,77287.30148698624,77287.30148698624,25750.21943994786,103037.5209269341,103037.5209269341,103037.5209269341,127812.66465864258,91478.50887805481,56444.52738987689,38926.64609797547,24775.143731708486,0.0,63701.789829683956,21058.87217195221,1534.0188799142336,0.0,0.8868697506788839,2.8162100879519176,0.0014959135982669303,354564.32143867284,1554714.5086971675,4.38485886676017,1554714.5086971675,4.38485886676017,0.85,0.09552365134459698,4.027634451161993,1.2669456094549973,1.0,0.0,4.02763445116133,1.2847583783158063,1.285056527584206,3.1349353459300504,19305.8067928467,1968.64441912852,4632.441516551485,4632.441516551485,5.558671242355376,5.002054056437749,-2.330701712569443,7.332755769007192,3.4941991391238685,3.4941991391238685,0.9983426111782482,0.0,0.0,0.00023205433199165125,7.83287667762834e-05,0.00015372556521536785,0.0006191503824857652,0.0955236513446299,0.07165199268385287,0.023871658660777027,0.0955236385182383,0.07165199268382817,0.023871658660768798,0.37717178451883043,0.37717178451883043,0.12565897694201458,0.0,4.988850832486207,4.984310924596514,5.002478132044871,4.9889232150302405,4.984449774893335,5.002350992679169,24775.143731708486,21058.87217195221,0.85,1.0675294936072035,0.6632987881781278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451836200526573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.429245988644,1534.0188799142336,0.37717178451883043,0.12565897694201458,6.112874298809886,3.4941991391238685
4683.0,-30.056851923370868,5.00205219122479,35.00211259016843,24.089593556150817,4.99817692515121,-26.55135708051608,-40.05920374821869,1.4926820822967317,-0.017823450738546853,-5.006631322293818,40.004203681788375,42253.307887502975,25750.22382555506,25750.22382555506,68003.53171305804,77287.25769005407,77287.25769005407,25750.22382555506,103037.48151560914,103037.48151560914,103037.48151560914,127812.62630982752,91478.45620722254,56444.506404672604,38926.61089172215,24775.144794218388,0.0,63701.75568594054,21058.87307508563,1534.0189421339394,0.0,0.8868697561063669,2.8162116756833457,0.0014959135982669303,354564.3311220673,1554714.486499131,4.384858684400161,1554714.486499131,4.384858684400161,0.85,0.09552364067959601,4.027634451161993,1.2669454863714056,1.0,0.0,4.027634451161189,1.2847583672239558,1.285056517170522,3.1349353729952445,19305.795677089303,1968.6432856367164,4632.441516551485,4632.441516551485,5.558672189071526,5.00205219122479,-2.330698793680106,7.332750984904896,3.494202013951395,3.494202013951395,0.9983434325575414,0.0,0.0,0.0002320548618229251,7.832899535733648e-05,0.00015372586646558863,0.0006191515958115329,0.09552364067960407,0.07165198124505218,0.023871659434551894,0.0955236968318662,0.07165198124504614,0.02387165943454988,0.3771717343250624,0.3771717343250624,0.1256589843531914,0.0,4.98884197445858,4.9843038946539195,5.002463783879477,4.988807871555252,4.984277106616503,5.002407723315173,24775.144794218388,21058.87307508563,0.85,1.067529944517164,0.6632989535770142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451836068779256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.42778981621,1534.0189421339394,0.3771717343250624,0.1256589843531914,6.112874298809886,3.494202013951395
4684.0,-30.056830036482783,5.002050210295335,35.00211176895016,24.089589225500845,4.998168554533865,-26.551338216323238,-40.05918185049666,1.492676734374639,-0.017647082642270107,-5.006634450914309,40.00420126060314,42253.311814305605,25750.23771153463,25750.23771153463,68003.54952584024,77287.27418198483,77287.27418198483,25750.23771153463,103037.51189351946,103037.51189351946,103037.51189351946,127812.64790650233,91478.46047634781,56444.49810866972,38926.624852975656,24775.136012982864,0.0,63701.760865958524,21058.865611035435,1534.0185346768462,0.0,0.8868697489548534,2.816208993708077,0.0014959135982669303,354564.2878822113,1554714.3820954305,4.384858924686507,1554714.3820954305,4.384858924686507,0.85,0.095523627389847,4.027634451161993,1.2669454380171379,1.0,0.0,4.0276344511613775,1.2847583911490634,1.285056541780685,3.1349353146156558,19305.796578054003,1968.6433775095475,4632.441516551485,4632.441516551485,5.558675186622496,5.002050210295335,-2.330698725414427,7.332748935709762,3.4942048747062153,3.4942048747062153,0.9983442499160615,0.0,0.0,0.00023205539069101144,7.832918955879772e-05,0.00015372620113221372,0.0006191529437263618,0.09552362738987927,0.07165196789709097,0.023871659492788303,0.09552357971866453,0.07165196789706677,0.023871659492780237,0.3771716832841812,0.3771716832841812,0.12565899106376552,0.0,4.98887224314052,4.9843327389417595,5.002498325716033,4.988987368272035,4.984442169461545,5.002630544851002,24775.136012982864,21058.865611035435,0.85,1.0675301373369184,0.6632989612832709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518359373576182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.426333288002,1534.0185346768462,0.3771716832841812,0.12565899106376552,6.112874298809886,3.4942048747062153
4685.0,-30.056808110853865,5.002048393529071,35.002110943655076,24.089587130025052,4.998179371854031,-26.551317398339105,-40.059159708302445,1.4926886593395972,-0.017829973578841418,-5.006624417708762,40.004199499422434,42253.31472071476,25750.218011951667,25750.218011951667,68003.53273266643,77287.22194709095,77287.22194709095,25750.218011951667,103037.43995904262,103037.43995904262,103037.43995904262,127812.56666845804,91478.40377131898,56444.49654494415,38926.563584860916,24775.12670941542,0.0,63701.69029427634,21058.85770300311,1534.0177928642709,0.0,0.8868698063684383,2.8162125673584235,0.0014959135982669303,354564.42654856906,1554714.3061517256,4.384856995626315,1554714.3061517256,4.384856995626315,0.85,0.09552360262584741,4.027634451161993,1.266945333615877,1.0,0.0,4.027634451161723,1.2847583342709343,1.2850564855700635,3.134935453403824,19305.78461091173,1968.6421572006477,4632.441516551485,4632.441516551485,5.558670934095425,5.002048393529071,-2.33068900880603,7.332737402335101,3.4942076974445375,3.4942076974445375,0.998345056412725,0.0,0.0,0.0002320559204963343,7.832938592882906e-05,0.00015372653456750525,0.0006191542866818291,0.09552360262587954,0.07165194567182463,0.023871656954054913,0.09552366092515584,0.07165194567180053,0.02387165695404688,0.3771716337372928,0.3771716337372928,0.12565900017028547,0.0,4.9888528695506125,4.984318392118496,5.002463860076148,4.988794444129894,4.9842800752587095,5.002345073095512,24775.12670941542,21058.85770300311,0.85,1.0675310563741292,0.6632997417418807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518358061751924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.424876691213,1534.0177928642709,0.3771716337372928,0.12565900017028547,6.112874298809886,3.4942076974445375
4686.0,-30.056786173896178,5.00204647799428,35.002110140704325,24.08958227550613,4.998174464244456,-26.55129814281114,-40.05913777565581,1.4926864331597036,-0.01774259567775971,-5.006626678272918,40.00419849966002,42253.31862446715,25750.229864174937,25750.229864174937,68003.54848864209,77287.22218981988,77287.22218981988,25750.229864174937,103037.45205399481,103037.45205399481,103037.45205399481,127812.57797634527,91478.39317281035,56444.489607458665,38926.55951705742,24775.125922350457,0.0,63701.685439407884,21058.857033997887,1534.0178209730452,0.0,0.8868697984877254,2.816211155683362,0.0014959135982669303,354564.39530588797,1554714.2630410662,4.384857260413278,1554714.2630410662,4.384857260413278,0.85,0.09552359330485917,4.027634451161993,1.2669452814152469,1.0,0.0,4.027634451161814,1.2847583435902563,1.2850564955726087,3.134935430663771,19305.782374181355,1968.6419291176248,4632.441516551485,4632.441516551485,5.558673492621685,5.00204647799428,-2.3306882788023593,7.332734756796639,3.494210566403874,3.494210566403874,0.9983458761153925,0.0,0.0,0.00023205645057651513,7.832958044091772e-05,0.00015372687013559742,0.0006191556382274378,0.09552359330487153,0.07165193528369969,0.023871658021171843,0.09552361394379312,0.07165193528369042,0.023871658021168755,0.3771715827845674,0.3771715827845674,0.12565900703013644,0.0,4.9888599720775915,4.984323887809865,5.002475783396278,4.9888840825951775,4.984341573851054,5.002519178807177,24775.125922350457,21058.857033997887,0.85,1.067531385073415,0.6632998535754269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518356747605898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.423421600097,1534.0178209730452,0.3771715827845674,0.12565900703013644,6.112874298809886,3.494210566403874
4687.0,-30.056764314586168,5.002044563646021,35.002109313374845,24.08957672249528,4.998173816926023,-26.55127853105517,-40.05911577315999,1.4926880333953447,-0.017744583407875325,-5.0066243243155375,40.00419618367319,42253.32197915705,25750.229721790976,25750.229721790976,68003.55170094802,77287.202451866,77287.202451866,25750.229721790976,103037.43217365698,103037.43217365698,103037.43217365698,127812.54814226368,91478.36435001607,56444.48387730838,38926.53385856409,24775.115968606693,0.0,63701.64982717078,21058.84857331569,1534.01721899405,0.0,0.8868698188452421,2.816211456577927,0.0014959135982669303,354564.427839333,1554714.1631736273,4.384856576413608,1554714.1631736273,4.384856576413608,0.85,0.09552357459228124,4.027634451161993,1.2669452088838447,1.0,0.0,4.027634451162528,1.28475833501376,1.285056487672773,3.1349354515912573,19305.776291361417,1968.6413088426139,4632.441516551485,4632.441516551485,5.5586734618854186,5.002044563646021,-2.330684200869151,7.332728764515172,3.4942134025400935,3.4942134025400935,0.9983466864400267,0.0,0.0,0.00023205697878154544,7.832977557292082e-05,0.0001537272032086246,0.0006191569797238369,0.09552357459231665,0.07165191771267292,0.023871656879643738,0.0955235888572126,0.07165191771264635,0.023871656879634887,0.37717153190138714,0.37717153190138714,0.12565901488393869,0.0,4.988863031472874,4.984324558225694,5.002486011302608,4.988879740907635,4.984331714129553,5.002531398372355,24775.115968606693,21058.84857331569,0.85,1.0675320323013415,0.6633002770539652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518355432781094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.421967466787,1534.01721899405,0.37717153190138714,0.12565901488393869,6.112874298809886,3.4942134025400935
4688.0,-30.05674238577442,5.0020427161790355,35.00210849442671,24.08958604736256,4.998178922171832,-26.551258281475228,-40.05909370081497,1.4926948178729391,-0.01762363985221782,-5.006618843567583,40.004194773140775,42253.32524438625,25750.221696038272,25750.221696038272,68003.54694042452,77287.2195950066,77287.2195950066,25750.221696038272,103037.44129104487,103037.44129104487,103037.44129104487,127812.5514557845,91478.37470908425,56444.48035846495,38926.54927846589,24775.110164739624,0.0,63701.65944320551,21058.84364002868,1534.0167872828517,0.0,0.886869851831305,2.8162105076515966,0.0014959135982669303,354564.5035873608,1554714.1023502024,4.384855468102824,1554714.1023502024,4.384855468102824,0.85,0.09552355563647351,4.027634451161993,1.266945146243088,1.0,0.0,4.027634451163335,1.2847583021822906,1.285056455514495,3.1349355317032415,19305.778477559805,1968.6415317728079,4632.441516551485,4632.441516551485,5.558671729375105,5.0020427161790355,-2.3306778171180955,7.332720533297131,3.4942162358416926,3.4942162358416926,0.9983474959547693,0.0,0.0,0.00023205750866711717,7.832997132484215e-05,0.00015372753734227502,0.0006191583254920387,0.09552355563649816,0.07165189984830925,0.023871655788188905,0.09552353334054928,0.07165189984829076,0.023871655788182747,0.37717148078477336,0.37717148078477336,0.12565902343799573,0.0,4.988887382844609,4.984362506182208,5.002469545906365,4.988995203715376,4.984524715504904,5.0024141045497,24775.110164739624,21058.84364002868,0.85,1.0675317964213231,0.6633002281841346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518354122610446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.420512509168,1534.0167872828517,0.37717148078477336,0.12565902343799573,6.112874298809886,3.4942162358416926
4689.0,-30.056720477267962,5.002040881335988,35.002107697035214,24.089580040331953,4.998181222228028,-26.551238330731668,-40.05906792646272,1.4926990756920693,-0.017702815481186462,-5.006615855639573,40.00419376312842,42253.312921513134,25750.220181165634,25750.220181165634,68003.53310267878,77287.18602686665,77287.18602686665,25750.220181165634,103037.40620803228,103037.40620803228,103037.40620803228,127812.51372811715,91478.3332292885,56444.46012393636,38926.52567261349,24775.107520084868,0.0,63701.633192698355,21058.841392072136,1534.0165868087222,0.0,0.8868698706866989,2.8162118964876663,0.0014959135982669303,354564.5448827622,1554714.0587975604,4.384854834573579,1554714.0587975604,4.384854834573579,0.8499999999999999,0.0955235409917971,4.027634451161993,1.266945030852221,1.0,0.0,4.0276344511622355,1.2847582811713554,1.285056435178865,3.134935582971973,19305.769723581063,1968.6406391154028,4632.441516551485,4632.441516551485,5.558671402361232,5.002040881335988,-2.330673239171201,7.332714120507189,3.494219086128562,3.494219086128562,0.9983483103224462,0.0,0.0,0.00023205803806314643,7.833019990914503e-05,0.0001537278381540014,0.0006191595370517111,0.09552354099181386,0.07165188546619287,0.02387165552562098,0.09552356999603998,0.07165188546618032,0.023871655525616795,0.3771714317433638,0.3771714317433638,0.12565903093968153,0.0,4.988891378896483,4.9843734710438525,5.0024526205339725,4.988913040158366,4.984423009748355,5.002390599821979,24775.107520084868,21058.841392072136,0.85,1.0675320191080049,0.6633003080736761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451835280827434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.419059672544,1534.0165868087222,0.3771714317433638,0.12565903093968153,6.112874298809886,3.494219086128562
4690.0,-30.05669855179298,5.00203888628579,35.00210687237181,24.089570890087657,4.998170032308106,-26.551219713758027,-40.059049835521705,1.4926911942734464,-0.017550959943889666,-5.006621088008377,40.004191373990025,42253.332846401274,25750.23940602379,25750.23940602379,68003.57225242506,77287.19445135961,77287.19445135961,25750.23940602379,103037.4338573834,103037.4338573834,103037.4338573834,127812.53345180178,91478.32827397976,56444.466669022564,38926.51289439688,24775.099594418374,0.0,63701.612488815255,21058.834655255618,1534.0162746381318,0.0,0.886869852717459,2.816209290933482,0.0014959135982669303,354564.4725675119,1554713.9557757701,4.384855438328611,1554713.9557757701,4.384855438328611,0.85,0.09552353049827528,4.027634451161993,1.2669450231594963,1.0,0.0,4.027634451161283,1.284758316946031,1.2850564716425525,3.134935495678276,19305.76867780283,1968.6405324757006,4632.441516551485,4632.441516551485,5.558675552409988,5.00203888628579,-2.3306747258183647,7.332713612104155,3.494221937144541,3.494221937144541,0.9983491248984403,0.0,0.0,0.00023205856787031774,7.83303603521537e-05,0.00015372820751816403,0.0006191610247155376,0.09552353049830503,0.07165187432566993,0.0238716561726351,0.09552346024344673,0.07165187432564761,0.02387165617262766,0.37717138275044193,0.37717138275044193,0.1256590375605882,0.0,4.988929118413239,4.984407210936411,5.002502363572262,4.989070128064498,4.984532225215219,5.002691387835512,24775.099594418374,21058.834655255618,0.85,1.0675329806504528,0.6633008364398958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518351495155482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.417607160098,1534.0162746381318,0.37717138275044193,0.1256590375605882,6.112874298809886,3.494221937144541
4691.0,-30.056676656825896,5.002037047059704,35.002106030645564,24.089569004159443,4.998179645891804,-26.55119904374095,-40.059023921471066,1.4927020328071625,-0.017706360229681195,-5.006611500606126,40.00418922767222,42253.32002874703,25750.22070713029,25750.22070713029,68003.54073587732,77287.14786556101,77287.14786556101,25750.22070713029,103037.36857269131,103037.36857269131,103037.36857269131,127812.45671516667,91478.27674314342,56444.44890633069,38926.47537423636,24775.088142475364,0.0,63701.56351671173,21058.82492110406,1534.015420381848,0.0,0.8868699092572525,2.816212451426283,0.0014959135982669303,354564.6050725897,1554713.8632246263,4.384853538627555,1554713.8632246263,4.384853538627555,0.85,0.09552350543946724,4.027634451161993,1.2669448945811022,1.0,0.0,4.027634451162127,1.2847582651516691,1.2850564205159345,3.134935622061571,19305.757802632448,1968.639423516945,4632.441516551485,4632.441516551485,5.558671515900637,5.002037047059704,-2.3306653652095886,7.332702412269293,3.4942247367732913,3.4942247367732913,0.998349924792369,0.0,0.0,0.0002320590969414073,7.833059017645311e-05,0.0001537285067649542,0.000619162229972219,0.09552350543950487,0.0716518518532339,0.023871653586270965,0.09552352033979043,0.07165185185320568,0.02387165358626156,0.37717133518530527,0.37717133518530527,0.12565904751013818,0.0,4.988920678501188,4.984402488278079,5.002482762493628,4.98890514037646,4.984401820736764,5.002422586147873,24775.088142475364,21058.82492110406,0.85,1.0675333065888877,0.6633011451541864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451835018101982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.416155717872,1534.015420381848,0.37717133518530527,0.12565904751013818,6.112874298809886,3.4942247367732913
4692.0,-30.056654821581496,5.002035124013284,35.00210521063401,24.08956397501754,4.998175604614689,-26.55117979312687,-40.05900576068086,1.4927005761603482,-0.017641890371919544,-5.006613109605535,40.004188176708624,42253.33918220178,25750.23076557037,25750.23076557037,68003.56994777215,77287.14405103435,77287.14405103435,25750.23076557037,103037.37481660472,103037.37481660472,103037.37481660472,127812.46160193245,91478.26247918485,56444.45761035353,38926.44985425702,24775.086785327727,0.0,63701.53663958475,21058.823767528567,1534.0154004020608,0.0,0.8868699048763737,2.816211416730162,0.0014959135982669303,354564.5828350103,1554713.8179061373,4.384853685822289,1554713.8179061373,4.384853685822289,0.85,0.09552349594749387,4.027634451161993,1.2669448715029286,1.0,0.0,4.027634451163614,1.284758270876233,1.285056426919738,3.1349356080930764,19305.754792338208,1968.6391165523607,4632.441516551485,4632.441516551485,5.558673687204916,5.002035124013284,-2.3306641857813672,7.332699309794652,3.494227580083898,3.494227580083898,0.9983507371668281,0.0,0.0,0.00023205962457046122,7.833075123967614e-05,0.00015372887333078508,0.0006191637063653881,0.0955234959475077,0.07165184121720611,0.023871654730301593,0.09552348352777798,0.07165184121719574,0.02387165473029814,0.3771712864514953,0.3771712864514953,0.12565905594888846,0.0,4.988931398875366,4.984411056103909,5.002499941681322,4.988971219233633,4.984442269131932,5.002565599350476,24775.086785327727,21058.823767528567,0.85,1.0675342155798808,0.6633017256909489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451834886871292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.41470439532,1534.0154004020608,0.3771712864514953,0.12565905594888846,6.112874298809886,3.494227580083898
4693.0,-30.05663295994754,5.002033329693495,35.00210439785031,24.08957267124208,4.9981846890228345,-26.551159206067663,-40.05897988155482,1.4927109351432266,-0.01761426156434709,-5.006604718422377,40.00418674721149,42253.32627208924,25750.21531837472,25750.21531837472,68003.54159046395,77287.14253157978,77287.14253157978,25750.21531837472,103037.35784995451,103037.35784995451,103037.35784995451,127812.43765687759,91478.25581377708,56444.43955428769,38926.46251054377,24775.079806923084,0.0,63701.542317466854,21058.81783588462,1534.0148333297793,0.0,0.8868699527363937,2.816212033324954,0.0014959135982669303,354564.6988074713,1554713.7562649467,4.384852077756213,1554713.7562649467,4.384852077756213,0.85,0.09552347432252137,4.027634451161993,1.2669447511667387,1.0,0.0,4.027634451162464,1.2847582213268367,1.2850563780375746,3.1349357289984456,19305.75338565727,1968.638973110825,4632.441516551485,4632.441516551485,5.558670352635965,5.002033329693495,-2.3306556740849755,7.33268900377847,3.4942303950433278,3.4942303950433278,0.9983515414409508,0.0,0.0,0.000232060152838303,7.833098075529747e-05,0.00015372917208300552,0.0006191649096301236,0.09552347432254796,0.0716518213301598,0.023871652992388148,0.09552347428535332,0.07165182133013986,0.023871652992381504,0.37717123758588755,0.37717123758588755,0.12565906539726773,0.0,4.988940020933683,4.984434472231328,5.002464152434982,4.988990456858005,4.984544086171695,5.002336949150276,24775.079806923084,21058.81783588462,0.85,1.0675336752689188,0.6633014639035427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518347559985811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.413252606155,1534.0148333297793,0.37717123758588755,0.12565906539726773,6.112874298809886,3.4942303950433278
4694.0,-30.0566111703798,5.00203140760625,35.002103594268476,24.089562927279644,4.998177317900112,-26.551140329565357,-40.058957983832784,1.4927064770859408,-0.01755770177010163,-5.006608365439499,40.004185389668024,42253.329774429694,25750.230650469388,25750.230650469388,68003.56042489909,77287.13305041865,77287.13305041865,25750.230650469388,103037.36370088803,103037.36370088803,103037.36370088803,127812.4410086735,91478.2345535601,56444.43127757232,38926.44808443087,24775.077307785465,0.0,63701.52539221634,21058.815711617644,1534.0147933036658,0.0,0.8868699390978552,2.81621086463251,0.0014959135982669303,354564.6484029487,1554713.6977264606,4.384852536002377,1554713.6977264606,4.384852536002377,0.85,0.09552346588431032,4.027634451161993,1.2669446885259825,1.0,0.0,4.027634451160006,1.2847582410940506,1.2850563984858716,3.134935680764511,19305.748898858717,1968.638515584702,4632.441516551485,4632.441516551485,5.558673662358194,5.00203140760625,-2.3306559801806337,7.3326873877868834,3.494233245630214,3.494233245630214,0.9983523558943468,0.0,0.0,0.00023206067936583027,7.833117496130877e-05,0.0001537295044045215,0.0006191662480997101,0.09552346588432648,0.0716518117136457,0.023871654170680778,0.0955234306828961,0.07165181171363358,0.02387165417067674,0.37717118952135054,0.37717118952135054,0.12565907245138466,0.0,4.9889635364668266,4.9844585758196445,5.002485900274451,4.9890506636693885,4.984548058186078,5.002565957796662,24775.077307785465,21058.815711617644,0.85,1.067534254575455,0.663301695120673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518346249677234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.4118020735,1534.0147933036658,0.37717118952135054,0.12565907245138466,6.112874298809886,3.494233245630214
4695.0,-30.05658933645658,5.0020296079111946,35.00210278200412,24.089566559437685,4.998185276964644,-26.551119879973108,-40.058935911487765,1.492715820481449,-0.017588906997673348,-5.006600283874872,40.00418352960635,42253.33251161528,25750.215963406597,25750.215963406597,68003.54847502187,77287.11552129267,77287.11552129267,25750.215963406597,103037.33148469927,103037.33148469927,103037.33148469927,127812.39939979365,91478.21143414026,56444.428424464044,38926.42556630691,24775.067915094383,0.0,63701.493481401296,21058.807727830226,1534.0140934182903,0.0,0.8868699869413134,2.816212217925345,0.0014959135982669303,354564.7600962636,1554713.6175189468,4.384850928492852,1554713.6175189468,4.384850928492852,0.85,0.09552344324685574,4.027634451161993,1.266944625885226,1.0,0.0,4.027634451162429,1.2847581962968766,1.2850563543561757,3.134935790073998,19305.744019690286,1968.6380180479866,4632.441516551485,4632.441516551485,5.558670491878278,5.0020296079111946,-2.330647702736931,7.332677310648125,3.494236054683384,3.494236054683384,0.9983531584809668,0.0,0.0,0.0002320612069662743,7.833137071646248e-05,0.00015372983624981182,0.0006191675846512339,0.09552344324688838,0.07165179125843822,0.02387165198845016,0.09552343815652926,0.07165179125841374,0.02387165198844201,0.37717114215498676,0.37717114215498676,0.12565908105681542,0.0,4.9889700326871775,4.984476854715808,5.002457024904288,4.989011376877215,4.984565331226747,5.002356888443103,24775.067915094383,21058.807727830226,0.85,1.0675346017574396,0.66330207036593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518344943688273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.410350825843,1534.0140934182903,0.37717114215498676,0.12565908105681542,6.112874298809886,3.494236054683384
4696.0,-30.056567492505557,5.002027698954571,35.00210197812802,24.089551402162783,4.998179060685485,-26.551100839022258,-40.05891397884113,1.4927124072024662,-0.017646158862305583,-5.006603066234334,40.0041821494043,42253.3361471662,25750.229074794817,25750.229074794817,68003.56522196102,77287.07932799742,77287.07932799742,25750.229074794817,103037.30840279223,103037.30840279223,103037.30840279223,127812.3734240886,91478.16390739776,56444.42072656782,38926.38131203326,24775.065021296363,0.0,63701.44633332963,21058.805268101907,1534.014008509086,0.0,0.8868699777832907,2.8162126451908174,0.0014959135982669303,354564.7216419555,1554713.5580034093,4.384851236196536,1554713.5580034093,4.384851236196536,0.85,0.09552343390418871,4.027634451161993,1.2669445456610995,1.0,0.0,4.027634451163754,1.2847582111739764,1.2850563699149151,3.134935753772418,19305.73398955185,1968.6369952585083,4632.441516551485,4632.441516551485,5.558673322219076,5.002027698954571,-2.3306473797432887,7.332675078697859,3.494238897454719,3.494238897454719,0.9983539707013483,0.0,0.0,0.00023206173481013858,7.833156523310868e-05,0.00015373016957702992,0.000619168927171421,0.09552343390420624,0.07165178104479976,0.02387165285940648,0.09552344637528278,0.07165178104478662,0.023871652859402105,0.377171095009866,0.377171095009866,0.12565908784665442,0.0,4.988968465882635,4.984467914537333,5.002477588903446,4.988956907372028,4.984426865301714,5.002554554986261,24775.065021296363,21058.805268101907,0.85,1.0675356547812078,0.6633026183749076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518343635041029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.408901193094,1534.014008509086,0.377171095009866,0.12565908784665442,6.112874298809886,3.494238897454719
4697.0,-30.05654563541696,5.002025894563622,35.002101166477026,24.08955517401921,4.998185900187484,-26.55108048054559,-40.058891906496115,1.4927207453163767,-0.017650744222692083,-5.006595824175566,40.00418031519089,42253.33903896911,25750.216526913835,25750.216526913835,68003.55556588294,77287.06704942019,77287.06704942019,25750.216526913835,103037.28357633403,103037.28357633403,103037.28357633403,127812.33967459039,91478.14557590113,56444.41756545119,38926.36445605548,24775.05609825636,0.0,63701.420554311844,21058.797683517903,1534.0133552047387,0.0,0.8868700212626267,2.8162135508093766,0.0014959135982669303,354564.8217326817,1554713.4789104997,4.3848497753188,1554713.4789104997,4.3848497753188,0.85,0.09552341198849948,4.027634451161993,1.2669444577442484,1.0,0.0,4.027634451160953,1.2847581710782763,1.285056330488506,3.134935851609853,19305.73012083627,1968.6366007593083,4632.441516551485,4632.441516551485,5.558670613521961,5.002025894563622,-2.3306397208825316,7.332665615446153,3.4942417042659897,3.4942417042659897,0.9983547726474257,0.0,0.0,0.0002320622629725693,7.833176098916462e-05,0.0001537305019834047,0.0006191702659827878,0.09552341198853115,0.07165176111311432,0.02387165087541683,0.09552344109471622,0.07165176111309056,0.023871650875408917,0.37717104640263505,0.37717104640263505,0.12565909616409152,0.0,4.9889610359942935,4.984465600431065,5.002454799949817,4.9889450799528845,4.984470109236327,5.002377413038573,24775.05609825636,21058.797683517903,0.85,1.0675359352136127,0.6633029321998228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518342325792981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.40745248903,1534.0133552047387,0.37717104640263505,0.12565909616409152,6.112874298809886,3.4942417042659897
4698.0,-30.056523826897056,5.002023995388811,35.00210036100756,24.089545115735405,4.998180514702568,-26.551061388399773,-40.05886997384948,1.4927180762055585,-0.017637810114763397,-5.006597932785147,40.00417887193978,42253.342491609175,25750.227900977334,25750.227900977334,68003.57039258651,77287.0482518969,77287.0482518969,25750.227900977334,103037.27615287423,103037.27615287423,103037.27615287423,127812.32880486145,91478.11579559407,56444.410035307636,38926.3397336516,24775.052651987222,0.0,63701.39238563882,21058.794754189137,1534.013225651527,0.0,0.8868700157601711,2.8162131347636126,0.0014959135982669303,354564.7925901012,1554713.4166762342,4.384849960197766,1554713.4166762342,4.384849960197766,0.85,0.09552340128888236,4.027634451161993,1.2669443659810349,1.0,0.0,4.027634451161182,1.2847581824759755,1.2850563425659403,3.13493582379835,19305.72383594093,1968.635959878341,4632.441516551485,4632.441516551485,5.558673068828402,5.002023995388811,-2.3306389093414372,7.332662904730248,3.494244539439644,3.494244539439644,0.9983555826970412,0.0,0.0,0.00023206278996247307,7.833195550670575e-05,0.00015373083445576732,0.0006191716050599296,0.09552340128890134,0.0716517497564967,0.02387165153240464,0.09552341832284188,0.07165174975648246,0.023871651532399896,0.3771709970217375,0.3771709970217375,0.12565910308723727,0.0,4.988961655465857,4.98445981495928,5.002474643112976,4.988960122670392,4.984432665166594,5.002550006809599,24775.052651987222,21058.794754189137,0.85,1.0675366400298276,0.6633032797119046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518341015757736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.406004776289,1534.013225651527,0.3771709970217375,0.12565910308723727,6.112874298809886,3.494244539439644
4699.0,-30.056502013499372,5.002022108589151,35.00209953185446,24.089544731564843,4.9981805869873295,-26.55104174600596,-40.058848006278254,1.4927203194941745,-0.01757058825705826,-5.006595077886265,40.004176571163086,42253.34563102685,25750.226415959205,25750.226415959205,68003.57204698605,77287.04643204839,77287.04643204839,25750.226415959205,103037.27284800759,103037.27284800759,103037.27284800759,127812.31540467546,91478.10520077239,56444.40439975214,38926.334223355836,24775.04255666788,0.0,63701.37678002371,21058.786173167697,1534.012605902064,0.0,0.8868700386108824,2.816212585000447,0.0014959135982669303,354564.832046965,1554713.317464712,4.384849192428587,1554713.317464712,4.384849192428587,0.85,0.09552338230473886,4.027634451161993,1.266944283558987,1.0,0.0,4.027634451161102,1.2847581708935902,1.2850563316581096,3.134935852060505,19305.72159998865,1968.6357318746618,4632.441516551485,4632.441516551485,5.5586727482591884,5.002022108589151,-2.3306344899798397,7.332656598568991,3.494247343012849,3.494247343012849,0.9983563837179569,0.0,0.0,0.00023206331707135167,7.833215033443642e-05,0.00015373116673691523,0.0006191729433669284,0.09552338230477457,0.07165173193881824,0.023871650365956332,0.09552336354462417,0.07165173193879146,0.023871650365947412,0.3771709468097678,0.3771709468097678,0.12565911146610573,0.0,4.988973137484436,4.984471094565436,5.002486730026192,4.98902448962923,4.984521639399986,5.00254050553508,24775.04255666788,21058.786173167697,0.85,1.0675369275269961,0.6633034914918384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518339708633752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.404556819123,1534.012605902064,0.3771709468097678,0.12565911146610573,6.112874298809886,3.494247343012849
4700.0,-30.056480199872293,5.002020275979386,35.00209871201033,24.08954364890235,4.998184902040772,-26.55102167913465,-40.05882596885783,1.4927263813033678,-0.017607368110532207,-5.006590217652503,40.00417518400226,42253.34851367472,25750.219913171815,25750.219913171815,68003.56842684653,77287.0247083615,77287.0247083615,25750.219913171815,103037.24462153332,103037.24462153332,103037.24462153332,127812.28173315452,91478.07641958455,56444.400224898935,38926.30688298402,24775.037111621205,0.0,63701.343994605224,21058.781544878024,1534.0122044794518,0.0,0.8868700683557578,2.81621363548736,0.0014959135982669303,354564.8992190837,1554713.2576491123,4.384848193019985,1554713.2576491123,4.384848193019985,0.85,0.09552336445432169,4.027634451161993,1.266944231907837,1.0,0.0,4.027634451164605,1.2847581414484375,1.2850563028833746,3.134935923909565,19305.71552594942,1968.6351124950338,4632.441516551485,4632.441516551485,5.558671344509705,5.002020275979386,-2.330628586383637,7.332648862363023,3.494250147153933,3.494250147153933,0.9983571849011238,0.0,0.0,0.00023206384418687312,7.833234578210118e-05,0.00015373149840477193,0.0006191742792038144,0.09552336445434528,0.0716517148881429,0.02387164956620238,0.09552337738325656,0.0716517148881252,0.023871649566196484,0.3771708969643648,0.3771708969643648,0.1256591205522353,0.0,4.988973232722515,4.9844747294309855,5.002476197341025,4.988982849541969,4.9844985069073005,5.002443307071076,24775.037111621205,21058.781544878024,0.85,1.0675374201305023,0.6633038781293703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518338401217632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.403109686626,1534.0122044794518,0.3771708969643648,0.1256591205522353,6.112874298809886,3.494250147153933
4701.0,-30.05645840439379,5.002018470332332,35.002097913388106,24.089548049401515,4.9981880801324845,-26.551001742320622,-40.05880393143741,1.4927314180595648,-0.01753260985452698,-5.00658658077508,40.004174162448045,42253.35139753126,25750.2166776465,25750.2166776465,68003.56807517775,77287.02961045227,77287.02961045227,25750.2166776465,103037.24628809877,103037.24628809877,103037.24628809877,127812.28041282951,91478.07381112588,56444.39559820588,38926.309125466665,24775.034124730733,0.0,63701.3432501974,21058.779006021123,1534.0119737264874,0.0,0.8868700905540905,2.816213078008964,0.0014959135982669303,354564.9494834956,1554713.2135987969,4.38484744717037,1554713.2135987969,4.38484744717037,0.85,0.09552334902180191,4.027634451161993,1.26694415113423,1.0,0.0,4.0276344511616315,1.2847581167993105,1.2850562789052165,3.1349359840558546,19305.714975455106,1968.635056360236,4632.441516551485,4632.441516551485,5.5586706460604525,5.002018470332332,-2.3306235585184893,7.332642028850821,3.494252964497636,3.494252964497636,0.9983579898564674,0.0,0.0,0.0002320643708649446,7.833254123021635e-05,0.00015373182963472826,0.0006191756132769978,0.09552334902181966,0.07165169975715782,0.02387164926466184,0.09552334649599846,0.07165169975714451,0.0238716492646574,0.37717084695595393,0.37717084695595393,0.1256591288399761,0.0,4.988987998256903,4.984500481750899,5.002457980353029,4.9890539709205655,4.984610403801582,5.00239202698549,24775.034124730733,21058.779006021123,0.85,1.0675374270850564,0.6633039311521947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518337093787992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.401663285838,1534.0119737264874,0.37717084695595393,0.1256591288399761,6.112874298809886,3.494252964497636
