time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4702.0,-30.056436629881148,5.002016659151403,35.00209712370629,24.089542286843084,4.998188646245834,-26.55098208558454,-40.05877815708516,1.4927341019495206,-0.017569879322820725,-5.006584457588948,40.00417282561125,42253.33867905389,25750.21734171147,25750.21734171147,68003.55602076536,77287.00418574073,77287.00418574073,25750.21734171147,103037.2215274522,103037.2215274522,103037.2215274522,127812.25134161767,91478.039826895,56444.374320209434,38926.2950074284,24775.029814165468,0.0,63701.324821593866,21058.775342040648,1534.0116982012964,0.0,0.8868701061935064,2.8162138154243164,0.0014959135982669303,354564.97882754577,1554713.1559532173,4.38484692169613,1554713.1559532173,4.38484692169613,0.85,0.09552333419165773,4.027634451161993,1.266944061019458,1.0,0.0,4.027634451161469,1.28475810315776,1.2850562659365397,3.134936017342578,19305.707803355304,1968.634325009591,4632.441516551485,4632.441516551485,5.558670789411419,5.002016659151403,-2.3306196359871953,7.332636295138599,3.49425578692074,3.49425578692074,0.9983587962630686,0.0,0.0,0.00023206489703748702,7.833276982145278e-05,0.00015373212721603424,0.0006191768118257178,0.09552333419167862,0.071651685294089,0.02387164889758962,0.09552335603590878,0.07165168529407333,0.023871648897584398,0.3771707981613523,0.3771707981613523,0.125659136015803,0.0,4.988992507584555,4.98451023999138,5.002446731128657,4.989014578266108,4.984553308569446,5.002405770919893,24775.029814165468,21058.775342040648,0.85,1.0675375466871468,0.6633039233860737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518335787446337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.400217248594,1534.0116982012964,0.3771707981613523,0.125659136015803,6.112874298809886,3.49425578692074
4703.0,-30.056414822441784,5.002014715955078,35.002096305112026,24.089532892126613,4.99817921027818,-26.550963399446992,-40.05876010106874,1.4927277872836622,-0.017458169659050782,-5.006588372677558,40.00417040410855,42253.358056212426,25750.233183558958,25750.233183558958,68003.59123977138,77287.00439006083,77287.00439006083,25750.233183558958,103037.23757361979,103037.23757361979,103037.23757361979,127812.25881505113,91478.02740917308,56444.38107532584,38926.27370427472,24775.02124143134,0.0,63701.29494570606,21058.76805521664,1534.011318322774,0.0,0.8868700950424203,2.816211890993216,0.0014959135982669303,354564.92471803963,1554713.0515358949,4.384847296365392,1554713.0515358949,4.384847296365392,0.85,0.0955233221935331,4.027634451161993,1.2669440280506388,1.0,0.0,4.027634451164427,1.2847581316091339,1.2850562950715798,3.1349359479184313,19305.705182694528,1968.6340577765627,4632.441516551485,4632.441516551485,5.5586742091734225,5.002014715955078,-2.3306201773233814,7.33263489327846,3.4942586046650472,3.4942586046650472,0.9983596013328706,0.0,0.0,0.00023206542400679319,7.833292995958346e-05,0.00015373249404720973,0.000619178289287598,0.09552332219356466,0.07165167302441432,0.023871649169150334,0.09552326590479913,0.07165167302439064,0.023871649169142452,0.3771707493846587,0.3771707493846587,0.12565914271266515,0.0,4.989021535564007,4.984534419780118,5.0024903098112645,4.989130203018533,4.984623697411678,5.002657181100233,24775.02124143134,21058.76805521664,0.85,1.0675386002393241,0.6633045386632382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518334482361521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.398771517852,1534.011318322774,0.3771707493846587,0.12565914271266515,6.112874298809886,3.4942586046650472
4704.0,-30.056393062584206,5.002012885667539,35.00209546773744,24.089531425293558,4.998185972533439,-26.550943136202648,-40.058738028723724,1.4927360461521624,-0.017547717092952553,-5.006580814846015,40.004168219903924,42253.36058921748,25750.21963450469,25750.21963450469,68003.58022372218,77286.97118966692,77286.97118966692,25750.21963450469,103037.19082417162,103037.19082417162,103037.19082417162,127812.20105127692,91477.98816388934,56444.37756344104,38926.23400049811,24775.0102271053,0.0,63701.24422760341,21058.758693039505,1534.0105362641295,0.0,0.8868701413948782,2.816213949529658,0.0014959135982669303,354565.0291730322,1554712.9573510785,4.384845738952893,1554712.9573510785,4.384845738952893,0.85,0.0955232991170718,4.027634451161993,1.2669439412327486,1.0,0.0,4.027634451162551,1.2847580918889785,1.2850562560177936,3.1349360448395123,19305.696900291645,1968.6332132065124,4632.441516551485,4632.441516551485,5.558671284354142,5.002012885667539,-2.330612326313943,7.332625211981481,3.494261379566075,3.494261379566075,0.9983603941617357,0.0,0.0,0.00023206594982739831,7.833312571879237e-05,0.00015373282410860594,0.0006191796186542482,0.0955232991171088,0.07165165206913668,0.02387164704797213,0.09552329202194806,0.07165165206910892,0.02387164704796288,0.3771707015037044,0.3771707015037044,0.12565915234508238,0.0,4.989020975271671,4.984536297991895,5.002482426947211,4.989033097753065,4.984558176277574,5.002465264738419,24775.0102271053,21058.758693039505,0.85,1.0675392772666512,0.663305106541514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518333175303424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.397327172557,1534.0105362641295,0.3771707015037044,0.12565915234508238,6.112874298809886,3.494261379566075
4705.0,-30.056371331389233,5.002011036730809,35.00209465357173,24.089525767508917,4.998186217791847,-26.55092355056155,-40.05871225437147,1.492738436964453,-0.01758215864771273,-5.006579365962883,40.00416722116532,42253.34772829607,25750.221872407597,25750.221872407597,68003.56960070366,77286.94727308932,77286.94727308932,25750.221872407597,103037.16914549691,103037.16914549691,103037.16914549691,127812.17729130766,91477.95557531496,56444.35603052287,38926.22171643566,24775.00814581074,0.0,63701.2298622464,21058.75692393913,1534.0104036371251,0.0,0.8868701523803462,2.8162145710846835,0.0014959135982669303,354565.0491977044,1554712.914284595,4.384845369848318,1554712.914284595,4.384845369848318,0.85,0.09552328657009013,4.027634451161993,1.2669438560632993,1.0,0.0,4.02763445116142,1.2847580796205784,1.2850562444212454,3.1349360747756148,19305.690022733976,1968.6325118908064,4632.441516551485,4632.441516551485,5.558671767447754,5.002011036730809,-2.3306089247754582,7.332619961506268,3.494264185289259,3.494264185289259,0.9983611957969311,0.0,0.0,0.00023206647495647642,7.833335431160552e-05,0.0001537331206448709,0.0006191808129939251,0.0955232865701056,0.07165163908860424,0.023871647481501366,0.09552330602900357,0.07165163908859262,0.023871647481497497,0.37717065300249897,0.37717065300249897,0.12565916123299561,0.0,4.989015671391485,4.98452879912179,5.002483709238675,4.988997207315151,4.984501557587862,5.00249159307873,24775.00814581074,21058.75692393913,0.85,1.0675393512458244,0.6633050542300161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518331871097427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.395882600958,1534.0104036371251,0.37717065300249897,0.12565916123299561,6.112874298809886,3.494264185289259
4706.0,-30.05634955550538,5.002009155133066,35.00209383091152,24.089525697659724,4.998184095218151,-26.550904161455946,-40.05869032172484,1.4927387011690123,-0.01746862796409232,-5.0065786161686106,40.004165345411366,42253.35086080722,25750.225791729154,25750.225791729154,68003.57665253637,77286.95575235723,77286.95575235723,25750.225791729154,103037.18154408639,103037.18154408639,103037.18154408639,127812.18271206057,91477.95440607249,56444.349514523616,38926.227657276526,24775.00116797418,0.0,63701.228825250706,21058.750992778052,1534.0100103847485,0.0,0.8868701629840119,2.816213167276441,0.0014959135982669303,354565.05956043425,1554712.833400448,4.384845013572053,1554712.833400448,4.384845013572053,0.85,0.09552327157146467,4.027634451161993,1.2669437637506058,1.0,0.0,4.027634451161706,1.2847580772980574,1.285056242774273,3.134936080442795,19305.68977597471,1968.6324867283643,4632.441516551485,4632.441516551485,5.5586726135073405,5.002009155133066,-2.3306060529129415,7.332615208046008,3.4942669823361245,3.4942669823361245,0.9983619949531785,0.0,0.0,0.0002320670011665489,7.833354883280457e-05,0.00015373345233374433,0.0006191821489154588,0.09552327157149254,0.07165162422501414,0.02387164734647839,0.09552323506733641,0.07165162422499324,0.023871647346471424,0.3771706034374685,0.3771706034374685,0.12565917007606986,0.0,4.9890342502432645,4.984548972707387,5.002497498348873,4.989109988204518,4.984631092228199,5.002554080337347,24775.00116797418,21058.750992778052,0.85,1.067539479326029,0.663305114203045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518330568609588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.394438180476,1534.0100103847485,0.3771706034374685,0.12565917007606986,6.112874298809886,3.4942669823361245
4707.0,-30.056327836215807,5.00200737319038,35.00209301782559,24.089524160977476,4.998191375536457,-26.550883882953162,-40.05866824937982,1.4927474222741104,-0.01757459985611831,-5.006571614513675,40.004163978963376,42253.353210715846,25750.21383312227,25750.21383312227,68003.56704383812,77286.92012434077,77286.92012434077,25750.21383312227,103037.13395746304,103037.13395746304,103037.13395746304,127812.12903493745,91477.91295914086,56444.3460455172,38926.18545958184,24774.995077474414,0.0,63701.18053705625,21058.74581585325,1534.009521947405,0.0,0.88687020354724,2.8162153766410576,0.0014959135982669303,354565.15632866975,1554712.7744780201,4.384843650674052,1554712.7744780201,4.384843650674052,0.85,0.09552325173737117,4.027634451161993,1.2669437110004949,1.0,0.0,4.027634451162745,1.2847580354176145,1.2850562015584428,3.1349361826351982,19305.681028931675,1968.631594778204,4632.441516551485,4632.441516551485,5.5586700320161695,5.00200737319038,-2.3305985871616537,7.3326059603520335,3.4942697664486904,3.4942697664486904,0.9983627904139115,0.0,0.0,0.00023206752601012505,7.833374459344396e-05,0.0001537337814166811,0.0006191834743412321,0.09552325173739604,0.0716516056702778,0.02387164606711823,0.09552328396069552,0.07165160567025915,0.023871646067112017,0.3771705546951744,0.3771705546951744,0.12565917964287476,0.0,4.989024141843174,4.98454453379037,5.00247036870411,4.988997014657571,4.984540086418349,5.002375161970406,24774.995077474414,21058.74581585325,0.85,1.0675401377260048,0.6633056539059936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518329263443484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.392995379636,1534.009521947405,0.3771705546951744,0.12565917964287476,6.112874298809886,3.4942697664486904
4708.0,-30.05630607487858,5.002005566623965,35.00209222763631,24.08951853811743,4.99819132757893,-26.550864299504102,-40.058646246883995,1.4927495522047243,-0.01760034183280368,-5.006570394047826,40.00416301970611,42253.35616288938,25750.21678796971,25750.21678796971,68003.57295085909,77286.89758125981,77286.89758125981,25750.21678796971,103037.11436922952,103037.11436922952,103037.11436922952,127812.1076563005,91477.88161318445,56444.34019481518,38926.15713152141,24774.993287070996,0.0,63701.150418592406,21058.744294010346,1534.0094112435895,0.0,0.8868702132278443,2.8162158572553206,0.0014959135982669303,354565.1731964455,1554712.73311401,4.384843325412073,1554712.73311401,4.384843325412073,0.85,0.0955232391444085,4.027634451161993,1.2669435884663836,1.0,0.0,4.0276344511617745,1.2847580243680894,1.2850561911819922,3.1349362095971283,19305.67441361858,1968.6309202040027,4632.441516551485,4632.441516551485,5.5586706698758,5.002005566623965,-2.330595336281767,7.332600902905732,3.4942725774878682,3.4942725774878682,0.9983635935679623,0.0,0.0,0.00023206805187087534,7.83339397350365e-05,0.00015373411213583885,0.0006191848063571056,0.09552323914442315,0.07165159277799958,0.02387164636642356,0.09552329441178037,0.07165159277798859,0.0238716463664199,0.37717050513135997,0.37717050513135997,0.12565918731545248,0.0,4.989012860446792,4.984533286051715,5.002458983686154,4.988970052214995,4.984490614885601,5.002415764015893,24774.993287070996,21058.744294010346,0.85,1.067540735198574,0.6633060138668536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518327961669655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.391552170888,1534.0094112435895,0.37717050513135997,0.12565918731545248,6.112874298809886,3.4942725774878682
4709.0,-30.056284351565917,5.002003645444493,35.00209140927084,24.08950893385338,4.99818303033321,-26.550845575213405,-40.058624384086556,1.4927442539809779,-0.017513668325136678,-5.006573500883804,40.00416061863279,42253.35947383416,25750.230541536657,25750.230541536657,68003.59001537082,77286.89244928591,77286.89244928591,25750.230541536657,103037.12299082257,103037.12299082257,103037.12299082257,127812.10761000747,91477.86435413743,56444.33137868672,38926.147750500786,24774.98461918491,0.0,63701.1323696857,21058.736926307174,1534.0090073980837,0.0,0.8868702061143814,2.816214356045579,0.0014959135982669303,354565.1302575874,1554712.629577643,4.384843564419779,1554712.629577643,4.384843564419779,0.85,0.09552322604937913,4.027634451161993,1.2669435390131554,1.0,0.0,4.027634451160804,1.2847580480688046,1.2850562155626677,3.1349361517650483,19305.6707712349,1968.6305487842335,4632.441516551485,4632.441516551485,5.558673638843006,5.002003645444493,-2.3305952968709613,7.332598942315454,3.4942753781289837,3.4942753781289837,0.9983643937511382,0.0,0.0,0.00023206857681385914,7.833413363808115e-05,0.000153734443175778,0.0006191861396649692,0.09552322604941128,0.07165157954059749,0.023871646508813796,0.09552321757844666,0.07165157954057337,0.023871646508805765,0.3771704544943014,0.3771704544943014,0.125659194409736,0.0,4.989023436513492,4.984535265815566,5.00249536129752,4.989059832558667,4.984537279597987,5.002634964960009,24774.98461918491,21058.736926307174,0.85,1.0675413055566432,0.6633062537824183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518326657375866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.39011052847,1534.0090073980837,0.3771704544943014,0.125659194409736,6.112874298809886,3.4942753781289837
4710.0,-30.056262675488238,5.0020018167275655,35.00209057212534,24.08951298510658,4.998188448962963,-26.550825521755225,-40.05860238159073,1.492751295230259,-0.017483192897657318,-5.006566912778454,40.00415843489421,42253.36177523858,25750.219446031264,25750.219446031264,68003.58122126985,77286.88684864475,77286.88684864475,25750.219446031264,103037.106294676,103037.106294676,103037.106294676,127812.08027078395,91477.85219844508,56444.32712504029,38926.13897044976,24774.973976107936,0.0,63701.112946557696,21058.727879691745,1534.008271737218,0.0,0.8868702475321476,2.816214724769537,0.0014959135982669303,354565.22131026466,1554712.5354129407,4.384842172809947,1554712.5354129407,4.384842172809947,0.85,0.09552320348455179,4.027634451161993,1.2669435137370604,1.0,0.0,4.027634451160108,1.2847580140487511,1.2850561822077136,3.134936234777331,19305.668205873364,1968.6302871901582,4632.441516551485,4632.441516551485,5.558671243668593,5.0020018167275655,-2.33058816789234,7.332589984619906,3.4942781411842163,3.4942781411842163,0.9983651831954904,0.0,0.0,0.00023206910061650276,7.833432878057035e-05,0.0001537347718359324,0.0006191874633879298,0.09552320348458809,0.07165155885101611,0.023871644633571987,0.0955231887363961,0.07165155885098888,0.02387164463356291,0.37717040379361766,0.37717040379361766,0.1256592039313937,0.0,4.989032989136888,4.984549905323547,5.002489641444129,4.989083719880796,4.984620985612878,5.002479287593417,24774.973976107936,21058.727879691745,0.85,1.0675414930084774,0.6633064921595202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518325355361354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.38866884967,1534.008271737218,0.37717040379361766,0.1256592039313937,6.112874298809886,3.4942781411842163
4711.0,-30.056240951290864,5.001999991758529,35.00208975685254,24.089507047925167,4.998190064732113,-26.550805805349906,-40.058580379094906,1.4927549187914209,-0.01754757459548273,-5.006564422041151,40.00415739769461,42253.36448753632,25750.21899628435,25750.21899628435,68003.58348382066,77286.85650316515,77286.85650316515,25750.21899628435,103037.07549944951,103037.07549944951,103037.07549944951,127812.04688175669,91477.81373866208,56444.3217230344,38926.10223958631,24774.971382307187,0.0,63701.0736218935,21058.725674961108,1534.008085915511,0.0,0.8868702639567022,2.8162158612357486,0.0014959135982669303,354565.2557341724,1554712.4906879968,4.384841620955688,1554712.4906879968,4.384841620955688,0.85,0.09552318938687712,4.027634451161993,1.266943367025815,1.0,0.0,4.027634451161968,1.2847579960139826,1.2850561648432497,3.134936278783945,19305.660089244127,1968.6294595243155,4632.441516551485,4632.441516551485,5.558671146582227,5.001999991758529,-2.330584014833515,7.332584006592044,3.4942809289303507,3.4942809289303507,0.9983659796943859,0.0,0.0,0.00023206962558305173,7.833452392350872e-05,0.000153735101659543,0.0006191887917968667,0.09552318938689414,0.07165154463045606,0.02387164475643808,0.09552321748207153,0.07165154463044329,0.023871644756433833,0.37717035381137803,0.37717035381137803,0.12565921286528964,0.0,4.989028814437177,4.984546190769265,5.002484082754677,4.989016847445669,4.984536066785552,5.002466583482942,24774.971382307187,21058.725674961108,0.85,1.0675421875534674,0.6633069442178791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518324056178151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.387226948707,1534.008085915511,0.37717035381137803,0.12565921286528964,6.112874298809886,3.4942809289303507
4712.0,-30.056219258300448,5.001998105003598,35.00208893266447,24.089502088632457,4.9981860181949225,-26.55078668327313,-40.058558446448274,1.492753443167878,-0.01747597188182226,-5.006565052535177,40.004155507470905,42253.36742700634,25750.226410591673,25750.226410591673,68003.59383759802,77286.85272300079,77286.85272300079,25750.226410591673,103037.07913359246,103037.07913359246,103037.07913359246,127812.04398436216,91477.79956450452,56444.31426851111,38926.094773326,24774.964850769702,0.0,63701.05962409571,21058.720123154246,1534.0077483384396,0.0,0.8868702675912503,2.816214847065966,0.0014959135982669303,354565.2470202594,1554712.409179917,4.384841498837259,1554712.409179917,4.384841498837259,0.85,0.09552317560628065,4.027634451161993,1.2669433439476414,1.0,0.0,4.02763445116312,1.2847580018343683,1.2850561713385087,3.1349362645816297,19305.65709790167,1968.6291544922751,4632.441516551485,4632.441516551485,5.5586727471005055,5.001998105003598,-2.3305821669449007,7.332580271948499,3.4942837147592374,3.4942837147592374,0.9983667756454964,0.0,0.0,0.00023207014979657352,7.833471844739352e-05,0.00015373543134918,0.0006191901196662069,0.09552317560630744,0.07165153068879831,0.02387164491750913,0.09552316245288596,0.07165153068877822,0.023871644917502436,0.37717030330017354,0.37717030330017354,0.12565922133494017,0.0,4.989041107917046,4.984556000333782,5.00250382965794,4.9890890806533434,4.984594040194395,5.002581618569195,24774.964850769702,21058.720123154246,0.85,1.0675425846742874,0.6633071361190276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518322754111066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.38578673428,1534.0077483384396,0.37717030330017354,0.12565922133494017,6.112874298809886,3.4942837147592374
4713.0,-30.056197542445922,5.001996363288428,35.002088119120266,24.08951057530942,4.998196263168949,-26.550766111373743,-40.058532532397635,1.4927648320970703,-0.017474888193873994,-5.006555923556326,40.004154169121236,42253.353901498456,25750.209005820398,25750.209005820398,68003.56290731885,77286.84576896332,77286.84576896332,25750.209005820398,103037.05477478373,103037.05477478373,103037.05477478373,127812.01298124346,91477.78799320536,56444.29612574163,38926.1020749597,24774.95820645974,0.0,63701.06028141944,21058.71447549078,1534.0071833698842,0.0,0.8868703188743737,2.816215898481918,0.0014959135982669303,354565.3731897976,1554712.3514691256,4.384839775758062,1554712.3514691256,4.384839775758062,0.85,0.09552315327941843,4.027634451161993,1.2669432071270421,1.0,0.0,4.027634451162489,1.28475794747421,1.2850561176399682,3.1349363972257844,19305.65465587164,1968.6289054745139,4632.441516551485,4632.441516551485,5.5586689899518795,5.001996363288428,-2.3305731520945874,7.332569515383016,3.4942864789077643,3.4942864789077643,0.9983675654022184,0.0,0.0,0.0002320706745637041,7.83349482835147e-05,0.0001537357262801894,0.000619191307540501,0.09552315327944415,0.07165151019004813,0.023871643089396016,0.09552316845867437,0.07165151019002884,0.02387164308938959,0.37717025318378405,0.37717025318378405,0.12565923096469458,0.0,4.989045623384925,4.98457526517376,5.0024640681518235,4.98908103536246,4.984669676330441,5.002322378552321,24774.95820645974,21058.71447549078,0.85,1.0675420881048407,0.6633069169466096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518321453914622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.38434661881,1534.0071833698842,0.37717025318378405,0.12565923096469458,6.112874298809886,3.4942864789077643
4714.0,-30.056175876350924,5.001994533911376,35.00208732797316,24.08950034240263,4.998192112820928,-26.55074702392697,-40.05851444145662,1.492763260397286,-0.017493512241060216,-5.006557675462406,40.0041531943965,42253.372429328905,25750.21952524615,25750.21952524615,68003.59195457505,77286.82118678727,77286.82118678727,25750.21952524615,103037.04071203343,103037.04071203343,103037.04071203343,127811.99805043187,91477.75298570718,56444.30422825019,38926.05417495221,24774.95733839843,0.0,63701.01151335064,21058.713737638667,1534.0071923384385,0.0,0.8868703134905948,2.8162159386217507,0.0014959135982669303,354565.3489770996,1554712.3094381548,4.3848399566494844,1554712.3094381548,4.3848399566494844,0.85,0.09552314383312346,4.027634451161993,1.2669431856973095,1.0,0.0,4.027634451160593,1.2847579537453702,1.285056124585274,3.1349363819235334,19305.64726781947,1968.628152102856,4632.441516551485,4632.441516551485,5.558671260768622,5.001994533911376,-2.330572091330346,7.332566625241722,3.4942892836653603,3.4942892836653603,0.9983683667615315,0.0,0.0,0.0002320711981294777,7.833510873551528e-05,0.0001537360893939624,0.000619192770030043,0.09552314383313598,0.07165149977579933,0.023871644057336643,0.09552316979877466,0.07165149977578995,0.023871644057333517,0.37717020396340634,0.37717020396340634,0.12565923792551983,0.0,4.989049997876691,4.984580062626662,5.002467170519708,4.9890641632213715,4.984595922528513,5.002476249202346,24774.95733839843,21058.713737638667,0.85,1.0675433613848135,0.6633077156156826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518320152348014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.382907684487,1534.0071923384385,0.37717020396340634,0.12565923792551983,6.112874298809886,3.4942892836653603
4715.0,-30.056154196823744,5.001992767410546,35.002086528534946,24.089504533354216,4.998196258037666,-26.550727094730334,-40.0584924040362,1.4927691559445198,-0.017435195861764896,-5.006552386783905,40.00415137060444,42253.374821008074,25750.21198009966,25750.21198009966,68003.58680110774,77286.82155977243,77286.82155977243,25750.21198009966,103037.03353987209,103037.03353987209,103037.03353987209,127811.98265659463,91477.74628663485,56444.299547871655,38926.051931959104,24774.94911672253,0.0,63701.00104868163,21058.70674921415,1534.0066245718112,0.0,0.8868703469953266,2.8162157899424813,0.0014959135982669303,354565.422070734,1554712.2307946722,4.3848388309126065,1554712.2307946722,4.3848388309126065,0.85,0.09552312378304192,4.027634451161993,1.2669430906372146,1.0,0.0,4.02763445116369,1.2847579250846453,1.2850560965910063,3.1349364518585365,19305.645854033897,1968.628007936849,4632.441516551485,4632.441516551485,5.558669632006238,5.001992767410546,-2.330565885261274,7.33255865267182,3.4942920590754305,3.4942920590754305,0.9983691597358373,0.0,0.0,0.00023207172202092832,7.833530419000417e-05,0.00015373641783092415,0.000619194092854065,0.09552312378307226,0.07165148133817016,0.023871642444902107,0.09552313300943052,0.0716514813381474,0.023871642444894526,0.3771701545949931,0.3771701545949931,0.12565924532510248,0.0,4.989061426384353,4.984602088880138,5.002446784554252,4.989117190922116,4.984700246301031,5.002375295741672,24774.94911672253,21058.70674921415,0.85,1.06754345585775,0.6633078621278992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451831885376403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.381468477175,1534.0066245718112,0.3771701545949931,0.12565924532510248,6.112874298809886,3.4942920590754305
4716.0,-30.056132494075626,5.001990874199218,35.0020857169522,24.08948972532528,4.9981879238448705,-26.550708392664113,-40.05847057616336,1.492763822433619,-0.01743893624575321,-5.006556043762935,40.00414941799236,42253.378057370144,25750.227185359392,25750.227185359392,68003.60524272954,77286.79531169878,77286.79531169878,25750.227185359392,103037.02249705818,103037.02249705818,103037.02249705818,127811.96572479294,91477.70790475515,56444.29065042769,38926.01917147496,24774.943227734762,0.0,63700.96239920972,21058.701743574547,1534.0063895489334,0.0,0.8868703354600633,2.816215412186604,0.0014959135982669303,354565.37152844924,1554712.1465963626,4.384839218489833,1554712.1465963626,4.384839218489833,0.85,0.09552311310444023,4.027634451161993,1.266943041733466,1.0,0.0,4.027634451162524,1.284757948951438,1.2850561211371692,3.1349363936212016,19305.637753845527,1968.627181947508,4632.441516551485,4632.441516551485,5.558672914348751,5.001990874199218,-2.3305662508481544,7.332557125047373,3.494294850404199,3.494294850404199,0.9983699572583425,0.0,0.0,0.00023207224647461247,7.833549778641593e-05,0.00015373674868819653,0.0006191954254262137,0.09552311310446521,0.07165147012692112,0.02387164297754408,0.09552310431894448,0.07165147012690239,0.023871642977537837,0.3771701061565636,0.3771701061565636,0.12565925165280034,0.0,4.989073953370735,4.984607285500658,5.002481313167152,4.989117107517188,4.984621121029306,5.002612474880266,24774.943227734762,21058.701743574547,0.85,1.0675443930745574,0.6633083153841698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451831755437519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.380030261158,1534.0063895489334,0.3771701061565636,0.12565925165280034,6.112874298809886,3.494294850404199
4717.0,-30.05611082074597,5.001989143560924,35.00208490113662,24.08949286853897,4.998198633255448,-26.550687812577436,-40.05844466211272,1.4927756250871869,-0.01753307765545742,-5.006546106750285,40.00414767153709,42253.36434467818,25750.207676595317,25750.207676595317,68003.57202127349,77286.76489097305,77286.76489097305,25750.207676595317,103036.97256756836,103036.97256756836,103036.97256756836,127811.90652050145,91477.67307203775,56444.272525743814,38926.000606993264,24774.933952933097,0.0,63700.93455992636,21058.69385999313,1534.0056534976316,0.0,0.8868703923307801,2.8162178088006806,0.0014959135982669303,354565.50886567833,1554712.0712877144,4.384837307671382,1554712.0712877144,4.384837307671382,0.85,0.0955230885970817,4.027634451161993,1.2669428977696224,1.0,0.0,4.027634451160699,1.284757892658026,1.2850560655036116,3.1349365309826975,19305.63040267944,1968.6264323371834,4632.441516551485,4632.441516551485,5.55866870301354,5.001989143560924,-2.3305566552007875,7.3325457987617115,3.494297600564466,3.494297600564466,0.9983707430184189,0.0,0.0,0.00023207277021848025,7.833572762465058e-05,0.00015373704259382965,0.0006191966091706671,0.09552308859711366,0.07165144817974146,0.023871640417372195,0.09552314590083896,0.0716514481797175,0.023871640417364205,0.37717005745580756,0.37717005745580756,0.12565926044088419,0.0,4.989057991270045,4.984597307007959,5.002447387028951,4.989013029094849,4.984576280683427,5.002330575139183,24774.933952933097,21058.69385999313,0.85,1.067544338102284,0.6633083900037372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518316253594798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.378593232985,1534.0056534976316,0.37717005745580756,0.12565926044088419,6.112874298809886,3.494297600564466
4718.0,-30.056089153466154,5.001987220021911,35.00208408770492,24.089489166531735,4.998186665735366,-26.550669505819204,-40.0584266410209,1.4927670180887547,-0.017281698285785296,-5.006552874257639,40.00414610934204,42253.383351683406,25750.23082468159,25750.23082468159,68003.614176365,77286.79827168115,77286.79827168115,25750.23082468159,103037.02909636273,103037.02909636273,103037.02909636273,127811.96042487895,91477.69286218786,56444.27794219137,38926.01657777387,24774.931328516213,0.0,63700.94790629009,21058.69162923878,1534.0056815703335,0.0,0.886870363559216,2.816213716702966,0.0014959135982669303,354565.41533346864,1554712.0039245272,4.384838274376877,1554712.0039245272,4.384838274376877,0.85,0.09552308247296441,4.027634451161993,1.2669429021654652,1.0,0.0,4.027634451161381,1.284757931839708,1.2850561053671197,3.134936435375515,19305.63457923215,1968.626858227035,4632.441516551485,4632.441516551485,5.558673699965187,5.001987220021911,-2.330559302997298,7.332546523019209,3.494300396612246,3.494300396612246,0.9983715418892132,0.0,0.0,0.0002320732938172386,7.833588745861572e-05,0.00015373740635862287,0.0006191980742822803,0.09552308247298047,0.0716514402762483,0.02387164219673217,0.09552300575035776,0.07165144027623625,0.02387164219672816,0.3771700076280312,0.3771700076280312,0.12565926706737432,0.0,4.989103201508328,4.984641364525032,5.00249605498783,4.989271175971851,4.98480473141791,5.002677860275753,24774.931328516213,21058.69162923878,0.85,1.067544776200262,0.6633085494087465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518314954577862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.377156338887,1534.0056815703335,0.3771700076280312,0.12565926706737432,6.112874298809886,3.494300396612246
4719.0,-30.056067491049102,5.001985531057568,35.002083270111825,24.089496849942975,4.998202022964934,-26.55064847073843,-40.05840065712107,1.4927830026545705,-0.01739702634938567,-5.006539559901902,40.00414436126865,42253.369315947726,25750.202675721135,25750.202675721135,68003.57199166887,77286.76733852757,77286.76733852757,25750.202675721135,103036.97001424871,103036.97001424871,103036.97001424871,127811.89086150314,91477.65940315298,56444.26138057431,38925.99780286519,24774.920847254427,0.0,63700.918650119616,21058.682720166264,1534.0047999063604,0.0,0.8868704376162022,2.8162167858674714,0.0014959135982669303,354565.59934822854,1554711.9285461078,4.3848357861112826,1554711.9285461078,4.3848357861112826,0.85,0.09552305468940397,4.027634451161993,1.266942779081874,1.0,0.0,4.0276344511613775,1.2847578559841721,1.285056030166562,3.1349366204705365,19305.627517970763,1968.6261381787629,4632.441516551485,4632.441516551485,5.55866762348039,5.001985531057568,-2.33054723722399,7.332532768281558,3.4943031315839117,3.4943031315839117,0.9983723233096891,0.0,0.0,0.00023207381729957636,7.83361179174208e-05,0.00015373769938215558,0.0006191992544739557,0.09552305468943734,0.07165141577426941,0.023871638915167935,0.09552306292817307,0.07165141577424439,0.023871638915159595,0.3771699601701708,0.3771699601701708,0.12565927695268062,0.0,4.989106006712291,4.984662130532797,5.002444943416947,4.989142533552524,4.9847705016899795,5.002265810985477,24774.920847254427,21058.682720166264,0.85,1.0675446042651564,0.6633086337110208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451831365592375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.375720046033,1534.0047999063604,0.3771699601701708,0.12565927695268062,6.112874298809886,3.4943031315839117
4720.0,-30.05604589735354,5.0019837354165215,35.00208249331434,24.089491925574862,4.99819751891058,-26.55062948385675,-40.05838256618006,1.4927811054141036,-0.01732560464472499,-5.006542168293634,40.0041439143442,42253.38759462851,25750.2154769256,25750.2154769256,68003.60307155411,77286.7657113792,77286.7657113792,25750.2154769256,103036.9811883048,103036.9811883048,103036.9811883048,127811.90439709317,91477.64723661421,56444.269119864926,38925.975685276986,24774.923208788376,0.0,63700.898894065365,21058.684727470118,1534.0050146450908,0.0,0.8868704259650932,2.8162155431905735,0.0014959135982669303,354565.56329821906,1554711.9092743443,4.384836177580795,1554711.9092743443,4.384836177580795,0.85,0.09552304833595698,4.027634451161993,1.2669427631469445,1.0,0.0,4.027634451161642,1.2847578637817851,1.2850560386364354,3.1349366014435875,19305.624950320176,1968.6258763512694,4632.441516551485,4632.441516551485,5.558670386862165,5.0019837354165215,-2.3305467971936547,7.332530532610177,3.4943059341130382,3.4943059341130382,0.9983731240322966,0.0,0.0,0.0002320743391223084,7.833627837163677e-05,0.00015373806075067163,0.0006192007099342405,0.09552304833596106,0.07165140785766275,0.02387164047829831,0.09552303289484013,0.0716514078576597,0.023871640478297287,0.37716991322459664,0.37716991322459664,0.1256592834241937,0.0,4.989129110203123,4.98469240143902,5.002446529706276,4.989216563648881,4.984808527230314,5.00244791569304,24774.923208788376,21058.684727470118,0.85,1.0675454232544528,0.6633091263734899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518312357561316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.374284378006,1534.0050146450908,0.37716991322459664,0.1256592834241937,6.112874298809886,3.4943059341130382
4721.0,-30.056024252414474,5.001981836815665,35.00208167237256,24.08947180900725,4.9981892586010375,-26.55061082639977,-40.05835693152619,1.4927758325865892,-0.017414508721117272,-5.006544758269423,40.00414107494745,42253.374927794874,25750.22783210276,25750.22783210276,68003.60275989764,77286.71782984368,77286.71782984368,25750.22783210276,103036.94566194643,103036.94566194643,103036.94566194643,127811.85740229177,91477.58727467281,56444.244372625035,38925.936557830864,24774.91174034534,0.0,63700.848298176206,21058.674979293537,1534.0044339315637,0.0,0.886870423067448,2.8162164086950425,0.0014959135982669303,354565.52750273456,1554711.786837138,4.38483627493975,1554711.786837138,4.38483627493975,0.85,0.09552303402303437,4.027634451161993,1.2669426246779043,1.0,0.0,4.027634451162496,1.284757887367577,1.2850560628997443,3.1349365438919174,19305.612295832583,1968.624585952653,4632.441516551485,4632.441516551485,5.558673053960523,5.001981836815665,-2.330546406553612,7.3325282433692776,3.4943087016464185,3.4943087016464185,0.9983739147561196,0.0,0.0,0.0002320748621844516,7.833650573392269e-05,0.00015373835645052892,0.0006192019009051729,0.09552303402307324,0.07165139395668316,0.02387164006639008,0.09552302577848362,0.071651393956654,0.02387164006638037,0.377169867279326,0.377169867279326,0.12565929032760131,0.0,4.98913032318103,4.9846799371206885,5.002488796276168,4.989130249548282,4.984625156988784,5.002652938469339,24774.91174034534,21058.674979293537,0.85,1.0675462662848811,0.6633094543735395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518311063318001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.372848055338,1534.0044339315637,0.377169867279326,0.12565929032760131,6.112874298809886,3.4943087016464185
4722.0,-30.056002643658598,5.00198009268005,35.002080846557256,24.089485604222887,4.998199360424788,-26.550590365201685,-40.05833485918117,1.4927870819681688,-0.017322386290970826,-5.006535237738372,40.00413929111436,42253.37669318335,25750.209296273868,25750.209296273868,68003.58598945722,77286.73284545234,77286.73284545234,25750.209296273868,103036.9421417262,103036.9421417262,103036.9421417262,127811.84442253748,91477.59765836732,56444.241506099475,38925.9512802976,24774.90228081127,0.0,63700.853561108874,21058.66693868958,1534.0037011322042,0.0,0.8868704779547959,2.8162163099374653,0.0014959135982669303,354565.659083909,1554711.7099167411,4.3848344307614235,1554711.7099167411,4.3848344307614235,0.85,0.09552301020899748,4.027634451161993,1.2669425785215576,1.0,0.0,4.027634451160897,1.2847578336655447,1.2850560098561696,3.1349366749302026,19305.614487228162,1968.624809412813,4632.441516551485,4632.441516551485,5.558669052651749,5.00198009268005,-2.330537136519785,7.332517229199835,3.4943114351275213,3.4943114351275213,0.9983746957507204,0.0,0.0,0.0002320753843732919,7.833670150139302e-05,0.0001537386828718989,0.0006192032156111282,0.09552301020902988,0.07165137244373933,0.02387163776529055,0.09552298270884894,0.07165137244371503,0.023871637765282457,0.3771698195618751,0.3771698195618751,0.12565930004551912,0.0,4.989143209930717,4.9847054041422325,5.002463917364992,4.989212851447405,4.984825368305621,5.002382502532612,24774.90228081127,21058.66693868958,0.85,1.0675459148160502,0.6633094272849775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518309766003576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.371413479039,1534.0037011322042,0.3771698195618751,0.12565930004551912,6.112874298809886,3.4943114351275213
4723.0,-30.055981065522026,5.001978350430258,35.0020800623428,24.089484835881763,4.9982018695911865,-26.550570690948685,-40.05831285668535,1.4927914950181476,-0.017325727176682904,-5.00653276731258,40.00413885119998,42253.378805226545,25750.209069974993,25750.209069974993,68003.58787520154,77286.71960955295,77286.71960955295,25750.209069974993,103036.92867952795,103036.92867952795,103036.92867952795,127811.8316621728,91477.57672872156,56444.2359243963,38925.93422702806,24774.902982644853,0.0,63700.837209672914,21058.667535248125,1534.0037050630265,0.0,0.8868704921140703,2.816216642202902,0.0014959135982669303,354565.69322712906,1554711.6909472586,4.384833955019261,1554711.6909472586,4.384833955019261,0.85,0.09552299858831229,4.027634451161993,1.2669425070891158,1.0,0.0,4.027634451161604,1.284757811944874,1.2850559888004296,3.1349367279307967,19305.610070194016,1968.6243590006798,4632.441516551485,4632.441516551485,5.558669003800863,5.001978350430258,-2.330532987215496,7.332511337645754,3.4943142120413033,3.4943142120413033,0.9983754891546581,0.0,0.0,0.00023207590582327686,7.833689664979592e-05,0.00015373900917348094,0.0006192045298346215,0.0955229985883205,0.07165136037410286,0.02387163821421765,0.09552299574876993,0.0716513603740967,0.023871638214215597,0.37716977271953844,0.37716977271953844,0.12565930796973027,0.0,4.989155037280568,4.98472781701787,5.002443967041415,4.989207040135909,4.984822164177217,5.002368862629055,24774.902982644853,21058.667535248125,0.85,1.0675462184486841,0.6633096307062415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451830847085805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.369978899369,1534.0037050630265,0.37716977271953844,0.12565930796973027,6.112874298809886,3.4943142120413033
4724.0,-30.05595950309178,5.001976594112243,35.00207928253651,24.08947393940764,4.998201702878576,-26.55055129839778,-40.058290924038715,1.4927934981848803,-0.017434299921774254,-5.006531058551313,40.004137411166084,42253.38102102916,25750.21075816185,25750.21075816185,68003.59177919102,77286.67634628869,77286.67634628869,25750.21075816185,103036.88710445054,103036.88710445054,103036.88710445054,127811.78523954387,91477.52469487756,56444.22936961918,38925.883694731536,24774.89813509333,0.0,63700.78182982487,21058.66341482933,1534.003405845147,0.0,0.886870506018812,2.8162182678787704,0.0014959135982669303,354565.7168435501,1554711.628851777,4.384833487829236,1554711.628851777,4.384833487829236,0.85,0.09552298425500012,4.027634451161993,1.2669424279639498,1.0,0.0,4.027634451161632,1.2847578014982335,1.2850559790208502,3.1349367534216377,19305.599088867897,1968.6232392170516,4632.441516551485,4632.441516551485,5.558669368227883,5.001976594112243,-2.330529402054614,7.332505996166857,3.494316986617083,3.494316986617083,0.9983762818905951,0.0,0.0,0.00023207642689478767,7.83370911791279e-05,0.00015373933571565977,0.0006192058450271507,0.09552298425502237,0.07165134645924706,0.0238716377957753,0.0955230337551511,0.07165134645923038,0.023871637795769743,0.3771697264089863,0.3771697264089863,0.12565931474139114,0.0,4.9891427323941,4.984714541037874,5.0024345747929715,4.989096758629557,4.984664685035966,5.002400254561053,24774.89813509333,21058.66341482933,0.85,1.0675472078327235,0.6633102421553957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518307177547949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.368544426581,1534.003405845147,0.3771697264089863,0.12565931474139114,6.112874298809886,3.494316986617083
4725.0,-30.05593788356169,5.001974824816673,35.00207849539933,24.089468421321385,4.998201054228461,-26.55053190263208,-40.05826895646749,1.492795073299164,-0.017440966959952675,-5.006529322521146,40.0041356380248,42253.38347958504,25750.212315468354,25750.212315468354,68003.59579505339,77286.65663084848,77286.65663084848,25750.212315468354,103036.86894631683,103036.86894631683,103036.86894631683,127811.760322334,91477.49599075223,56444.22283949017,38925.859056957845,24774.891376017167,0.0,63700.75043297501,21058.657669614593,1534.0029995550603,0.0,0.886870521267982,2.816218558108629,0.0014959135982669303,354565.74083685037,1554711.5523924252,4.384832975467331,1554711.5523924252,4.384832975467331,0.8500000000000001,0.09552296836478044,4.027634451161993,1.2669423142215237,1.0,0.0,4.027634451161501,1.2847577930511378,1.2850559712430538,3.1349367740333913,19305.593031092092,1968.6226214958313,4632.441516551485,4632.441516551485,5.558669704401906,5.001974824816673,-2.330525807609639,7.332500632426312,3.4943197540451987,3.4943197540451987,0.9983770725843425,0.0,0.0,0.00023207694934723841,7.833728601866752e-05,0.0001537396633285709,0.0006192071645321983,0.09552296836480756,0.07165133133668408,0.023871637028123473,0.09552301994203029,0.07165133133666375,0.023871637028116694,0.3771696783736799,0.3771696783736799,0.12565932121823478,0.0,4.989131197511085,4.98469935356195,5.002434001724396,4.989088355561194,4.984641903406725,5.002435010052011,24774.891376017167,21058.657669614593,0.85,1.067547797048416,0.6633106076833966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451830588517944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.367110358417,1534.0029995550603,0.3771696783736799,0.12565932121823478,6.112874298809886,3.4943197540451987
4726.0,-30.055916294352244,5.001972952922225,35.00207768021719,24.089463985897623,4.998193520597792,-26.55051322268698,-40.058247128594644,1.4927904489327877,-0.017285618860512386,-5.006531879302989,40.004133246880194,42253.386242885914,25750.224627333813,25750.224627333813,68003.61087021972,77286.66921649792,77286.66921649792,25750.224627333813,103036.89384383173,103036.89384383173,103036.89384383173,127811.77635867594,91477.49681260718,56444.213838996206,38925.869970678854,24774.882514844205,0.0,63700.75248552306,21058.650137617573,1534.0025738433287,0.0,0.8868705169167059,2.816216219002015,0.0014959135982669303,354565.7055001181,1554711.4492842501,4.384833121667296,1554711.4492842501,4.384833121667296,0.85,0.095522954845562,4.027634451161993,1.266942254328169,1.0,0.0,4.027634451164026,1.2847578136062454,1.2850559924732519,3.1349367238768853,19305.593204537996,1968.6226391823911,4632.441516551485,4632.441516551485,5.558672362150614,5.001972952922225,-2.3305253925410683,7.332498345463293,3.4943225146312225,3.4943225146312225,0.9983778613232064,0.0,0.0,0.00023207747106804868,7.833747961960726e-05,0.00015373999144844142,0.0006192084860790929,0.09552295484559428,0.07165131787942813,0.023871636966166152,0.09552291362422465,0.07165131787940392,0.023871636966158082,0.3771696288337552,0.3771696288337552,0.12565932798799342,0.0,4.98915518260344,4.984717678802497,5.002474973846006,4.989246260442485,4.9847861200052535,5.002634001353442,24774.882514844205,21058.650137617573,0.85,1.067547999306202,0.6633106296897925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451830458938881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.3656781529,1534.0025738433287,0.3771696288337552,0.12565932798799342,6.112874298809886,3.4943225146312225
4727.0,-30.055894738147085,5.001971224735058,35.00207686062053,24.08946209996941,4.998202974268717,-26.550492873611784,-40.05822502132503,1.4928011097337115,-0.01743873336846491,-5.006522854730945,40.00413148793497,42253.3878511915,25750.20738246,25750.20738246,68003.5952336515,77286.62340387501,77286.62340387501,25750.20738246,103036.83078633502,103036.83078633502,103036.83078633502,127811.70427646794,91477.44612687262,56444.210574190256,38925.81728075818,24774.87349013291,0.0,63700.69077089109,21058.642466612975,1534.0018710582347,0.0,0.8868705691910108,2.816219283772246,0.0014959135982669303,354565.8302268008,1554711.3734370493,4.3848313652857245,1554711.3734370493,4.3848313652857245,0.85,0.09552293143512253,4.027634451161993,1.2669421702576802,1.0,0.0,4.027634451161962,1.2847577626601652,1.285055942184644,3.1349368481903883,19305.58250771958,1968.6215484104746,4632.441516551485,4632.441516551485,5.558668639518877,5.001971224735058,-2.330516488488713,7.332487713223771,3.494325241317758,3.494325241317758,0.9983786403765024,0.0,0.0,0.000232077991992361,7.833767569909077e-05,0.00015374031629327022,0.0006192097944353166,0.09552293143515407,0.07165129664921947,0.023871634785934598,0.09552297944543144,0.07165129664919581,0.023871634785926712,0.37716958011311574,0.37716958011311574,0.12565933751211017,0.0,4.9891375400036395,4.984701440777087,5.002453112328396,4.989084121362453,4.984653642036449,5.0023828241237425,24774.87349013291,21058.642466612975,0.85,1.0675487881008456,0.6633112975675889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518303295415704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.364246060612,1534.0018710582347,0.37716958011311574,0.12565933751211017,6.112874298809886,3.494325241317758
