time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4728.0,-30.05587315940639,5.001969426438167,35.002076064020294,24.0894622047432,4.998199926457106,-26.550473754534828,-40.05820312360299,1.4928005215858458,-0.017308950435960924,-5.0065238131899665,40.004130518563194,42253.390302984306,25750.215795626875,25750.215795626875,68003.60609861118,77286.6362370019,77286.6362370019,25750.215795626875,103036.85203262878,103036.85203262878,103036.85203262878,127811.72437288116,91477.4490163039,56444.203082287335,38925.828815573965,24774.872340252376,0.0,63700.70115582634,21058.64148921452,1534.0018498660204,0.0,0.8868705678241002,2.816217467064459,0.0014959135982669303,354565.81698014133,1554711.3316369245,4.384831411213003,1554711.3316369245,4.384831411213003,0.85,0.09552292114441718,4.027634451161993,1.2669420916819947,1.0,0.0,4.027634451163642,1.2847577643346717,1.2850559445295366,3.1349368441044256,19305.583117510916,1968.6216105918859,4632.441516551485,4632.441516551485,5.558670455659855,5.001969426438167,-2.330514876377398,7.3324843028155655,3.4943280082361667,3.4943280082361667,0.9983794309246191,0.0,0.0,0.00023207851346234207,7.833786992044787e-05,0.0001537406435418942,0.0006192111124731487,0.09552292114443053,0.07165128541750003,0.023871635726930497,0.09552291635787906,0.07165128541749002,0.023871635726927163,0.3771695299632832,0.3771695299632832,0.12565934545512075,0.0,4.989153369453618,4.984719139638571,5.002463327650958,4.989214862754011,4.984788113317904,5.0025023666897255,24774.872340252376,21058.64148921452,0.85,1.0675487846241907,0.6633112279191864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518302003420969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.362814026776,1534.0018498660204,0.3771695299632832,0.12565934545512075,6.112874298809886,3.4943280082361667
4729.0,-30.055851577045942,5.001967670262517,35.002075260072246,24.0894561278634,4.998202736733671,-26.55045404630621,-40.05818112110717,1.4928052059942756,-0.01739555759650102,-5.0065195306483785,40.00412871134025,42253.392412539404,25750.210741078023,25750.210741078023,68003.60315361743,77286.60029747206,77286.60029747206,25750.210741078023,103036.81103855008,103036.81103855008,103036.81103855008,127811.67562873376,91477.40550347333,56444.19761854194,38925.78653881266,24774.86459018368,0.0,63700.65112899634,21058.634901656125,1534.001327937213,0.0,0.8868705961506234,2.8162191046462817,0.0014959135982669303,354565.8761682437,1554711.2537079512,4.3848304594608845,1554711.2537079512,4.3848304594608845,0.85,0.09552290251128018,4.027634451161993,1.266942015853711,1.0,0.0,4.027634451159056,1.2847577413443854,1.2850559222040256,3.134936900203014,19305.573934476448,1968.6206741829726,4632.441516551485,4632.441516551485,5.558669364540014,5.001967670262517,-2.330509437588045,7.332477107850562,3.4943307511244965,3.4943307511244965,0.998380214606999,0.0,0.0,0.00023207903502088146,7.833806507154168e-05,0.0001537409699493398,0.0006192124271230216,0.09552290251130949,0.07165126787615812,0.02387163463515136,0.09552294245305769,0.07165126787613614,0.02387163463514404,0.3771694807181086,0.3771694807181086,0.125659354064667,0.0,4.989145862597525,4.9847116634966255,5.002455725949005,4.989123973051903,4.984689898923136,5.0024334612668895,24774.86459018368,21058.634901656125,0.85,1.0675495767838767,0.6633117819623949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518300710075753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.361383162943,1534.001327937213,0.3771694807181086,0.125659354064667,6.112874298809886,3.4943307511244965
4730.0,-30.055830029747273,5.001965815241189,35.00207444436792,24.089451517816656,4.998196193304738,-26.550435305077926,-40.05815925830973,1.4928014686357045,-0.017266538323099212,-5.006521907390633,40.00412676101715,42253.39495904797,25750.2226025593,25750.2226025593,68003.61756160727,77286.60824069126,77286.60824069126,25750.2226025593,103036.83084325056,103036.83084325056,103036.83084325056,127811.6890798586,91477.40210062847,56444.188818986455,38925.7925351578,24774.85823660803,0.0,63700.65077176583,21058.629501116826,1534.0010409564388,0.0,0.8868705911196106,2.81621713241038,0.0014959135982669303,354565.8433197909,1554711.1696083834,4.384830628499526,1554711.1696083834,4.384830628499526,0.85,0.09552289045931495,4.027634451161993,1.2669419416738679,1.0,0.0,4.02763445116212,1.2847577577522198,1.2850559392846923,3.1349368601662637,19305.57321633329,1968.6206009527507,4632.441516551485,4632.441516551485,5.5586719250647905,5.001965815241189,-2.3305088941860412,7.332474709427231,3.4943335037222387,3.4943335037222387,0.9983810010634968,0.0,0.0,0.0002320795557331933,7.833825898402653e-05,0.00015374129674916676,0.0006192137433532634,0.09552289045934095,0.07165125531078972,0.023871635148551236,0.09552285714477696,0.07165125531077021,0.023871635148544738,0.37716943068117603,0.37716943068117603,0.1256593621333525,0.0,4.989168667983904,4.984731105169999,5.002488625751596,4.989255369067507,4.9848043543105405,5.002615706257075,24774.85823660803,21058.629501116826,0.85,1.067549808953422,0.663311825658397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518299416513811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.359953090918,1534.0010409564388,0.37716943068117603,0.1256593621333525,6.112874298809886,3.4943335037222387
4731.0,-30.05580845718048,5.001964080867172,35.00207362376697,24.089455149974697,4.998204111076884,-26.55041509487694,-40.05813718596471,1.4928107487736328,-0.017297798064646486,-5.006513974738442,40.004124986984365,42253.39672182862,25750.20812488209,25750.20812488209,68003.60484671072,77286.59092302076,77286.59092302076,25750.20812488209,103036.79904790285,103036.79904790285,103036.79904790285,127811.64848218567,91477.37928141972,56444.18508022894,38925.77133465642,24774.849434282827,0.0,63700.62076893925,21058.622019140403,1534.0003783733491,0.0,0.8868706378939498,2.8162184690379264,0.0014959135982669303,354565.95295531355,1554711.0931106077,4.384829056913285,1554711.0931106077,4.384829056913285,0.85,0.09552286824426065,4.027634451161993,1.2669418801320722,1.0,0.0,4.0276344511621245,1.2847577132639523,1.2850558954559093,3.1349369687220703,19305.568400522003,1968.6201098766658,4632.441516551485,4632.441516551485,5.558668799784709,5.001964080867172,-2.3305007986824404,7.332464879549612,3.494336223574576,3.494336223574576,0.9983817781641645,0.0,0.0,0.0002320800770572135,7.833845475554764e-05,0.00015374162230166586,0.0006192150545597245,0.09552286824429211,0.0716512348816166,0.023871633362675514,0.09552286626027838,0.071651234881593,0.023871633362667653,0.3771693816388672,0.3771693816388672,0.12565937222137288,0.0,4.98917515450313,4.9847464411595865,5.0024685455470035,4.989216176673779,4.984822863036868,5.002403306595056,24774.849434282827,21058.622019140403,0.85,1.0675501121626374,0.6633121657494364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518298125053553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.358523035899,1534.0003783733491,0.3771693816388672,0.12565937222137288,6.112874298809886,3.494336223574576
4732.0,-30.055786937770268,5.001962219565903,35.00207280831383,24.089445440936856,4.998196517765062,-26.550396483769592,-40.058115393016465,1.4928060637646179,-0.017236663022117682,-5.00651766669695,40.00412349572392,42253.399227851296,25750.223356152197,25750.223356152197,68003.62258400349,77286.58250254764,77286.58250254764,25750.223356152197,103036.80585869984,103036.80585869984,103036.80585869984,127811.65203363914,91477.3591010003,56444.17582630486,38925.759194106045,24774.846174939303,0.0,63700.60536904535,21058.619248698407,1534.0002959978074,0.0,0.8868706245108707,2.8162172349981294,0.0014959135982669303,354565.9019295256,1554711.02880621,4.3848295065757,1554711.02880621,4.3848295065757,0.85,0.09552285959398214,4.027634451161993,1.2669418207881975,1.0,0.0,4.027634451162639,1.2847577341062089,1.2850559169711642,3.134936917864886,19305.56414160608,1968.619675588104,4632.441516551485,4632.441516551485,5.558672087742052,5.001962219565903,-2.3305012199613238,7.332463439527227,3.494338976730482,3.494338976730482,0.9983825647801378,0.0,0.0,0.0002320805970977235,7.833864804939185e-05,0.00015374194904833164,0.0006192163705758522,0.09552285959400023,0.07165122487854438,0.023871634715455843,0.09552281783205949,0.07165122487853082,0.023871634715451326,0.37716933315614026,0.37716933315614026,0.12565938073267396,0.0,4.989197728437034,4.9847654858087935,5.002501710911076,4.989281003674819,4.984834646965396,5.0026273531238985,24774.846174939303,21058.619248698407,0.85,1.0675506486952344,0.6633123654486319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518296832079038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.357094205328,1534.0002959978074,0.37716933315614026,0.12565938073267396,6.112874298809886,3.494338976730482
4733.0,-30.055765396504064,5.00196043062188,35.00207197376135,24.08944439319896,4.998200613705166,-26.550376683937124,-40.05809335559604,1.492811901138518,-0.01726633474385153,-5.00651205263182,40.00412130850758,42253.40110570138,25750.214673282753,25750.214673282753,68003.61577898412,77286.56182529064,77286.56182529064,25750.214673282753,103036.7764985734,103036.7764985734,103036.7764985734,127811.6122301758,91477.3313876147,56444.17066802647,38925.73413287581,24774.835731602405,0.0,63700.56986447822,21058.610371862043,1533.9995914915046,0.0,0.8868706609862054,2.816218280110122,0.0014959135982669303,354565.97952034994,1554710.9344916202,4.384828281029114,1554710.9344916202,4.384828281029114,0.85,0.09552283881933875,4.027634451161993,1.2669417729834098,1.0,0.0,4.027634451161359,1.2847577057244823,1.2850558892516912,3.134936987119129,19305.55829291796,1968.6190791878942,4632.441516551485,4632.441516551485,5.558670213380678,5.00196043062188,-2.3304948456702386,7.3324552762921185,3.494341688706045,3.494341688706045,0.9983833396302986,0.0,0.0,0.00023208111766748383,7.833884351204532e-05,0.0001537422741554385,0.0006192176799884362,0.09552283881937473,0.07165120553484255,0.023871633284532175,0.0955228133398112,0.07165120553481556,0.023871633284523183,0.3771692853562949,0.3771692853562949,0.12565939119944394,0.0,4.989205192569614,4.984776011463794,5.002499982319819,4.989245717887968,4.9848287849702615,5.0025037416257305,24774.835731602405,21058.610371862043,0.85,1.0675511368840271,0.6633127646360889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518295542290742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.355665028941,1533.9995914915046,0.3771692853562949,0.12565939119944394,6.112874298809886,3.494341688706045
4734.0,-30.055743929389568,5.001958677474365,35.00207116285041,24.089448723848932,4.99820437597711,-26.55035698427669,-40.058071388024814,1.4928174308645576,-0.017209016418632928,-5.006508080196259,40.004120328015084,42253.402726613196,25750.210377701787,25750.210377701787,68003.61310431498,77286.56400915235,77286.56400915235,25750.210377701787,103036.77438685414,103036.77438685414,103036.77438685414,127811.60718503938,91477.32642996355,56444.16514742552,38925.73475837558,24774.832798185238,0.0,63700.567556560825,21058.607878457453,1533.9993554654877,0.0,0.8868706847427894,2.8162179908931275,0.0014959135982669303,354566.0344225619,1554710.8922119664,4.384827482823991,1554710.8922119664,4.384827482823991,0.85,0.09552282389943664,4.027634451161993,1.2669416839675982,1.0,0.0,4.027634451162038,1.2847576787856083,1.2850558629731046,3.1349370528526705,19305.55724664538,1968.6189724977828,4632.441516551485,4632.441516551485,5.55866928609839,5.001958677474365,-2.330489645595303,7.332448323069668,3.494344419407208,3.494344419407208,0.9983841198306308,0.0,0.0,0.00023208163644635206,7.83390383556143e-05,0.00015374259809073775,0.0006192189846814074,0.0955228238994538,0.07165119066031099,0.023871633239142803,0.0955227913912376,0.07165119066029813,0.023871633239138518,0.3771692375986322,0.3771692375986322,0.12565940113579935,0.0,4.989222457142489,4.984804157151586,5.0024845817672485,4.989299063777651,4.984924290509468,5.0024305321067,24774.832798185238,21058.607878457453,0.85,1.0675511335740204,0.6633128141141863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45182942511927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.354237007714,1533.9993554654877,0.3771692375986322,0.12565940113579935,6.112874298809886,3.494344419407208
4735.0,-30.055722403619008,5.001956976445746,35.002070376740896,24.08944753641265,4.99820936568518,-26.550337109065158,-40.05804935060439,1.4928240711316536,-0.01726674429465902,-5.006503282746951,40.00411942858751,42253.40449229797,25750.20412343417,25750.20412343417,68003.60861573214,77286.53914003809,77286.53914003809,25750.20412343417,103036.74326347226,103036.74326347226,103036.74326347226,127811.57328948446,91477.2948925963,56444.16024485756,38925.705164154155,24774.830026012187,0.0,63700.53519016634,21058.60552211036,1533.9991069288048,0.0,0.8868707124027543,2.8162193092238454,0.0014959135982669303,354566.1007271279,1554710.8534279023,4.38482655346795,1554710.8534279023,4.38482655346795,0.8500000000000001,0.09552280832261165,4.027634451161993,1.2669415768189354,1.0,0.0,4.027634451162939,1.2847576466487813,1.2850558314971814,3.1349371312697403,19305.550590936557,1968.618293804363,4632.441516551485,4632.441516551485,5.558667935996593,5.001956976445746,-2.330483819267918,7.332440795713664,3.4943471579254104,3.4943471579254104,0.998384902264403,0.0,0.0,0.00023208215664378818,7.8339233819168e-05,0.00015374292282462017,0.0006192202925907797,0.09552280832262831,0.07165117552454332,0.02387163279808499,0.09552282361015979,0.07165117552453082,0.023871632798080827,0.3771691909506814,0.3771691909506814,0.12565940981723836,0.0,4.989223450055022,4.984816251154427,5.002452249434555,4.989236538452303,4.984873745880805,5.002332041230943,24774.830026012187,21058.60552211036,0.85,1.0675516055354914,0.663313178863539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518292964539243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.352808219024,1533.9991069288048,0.3771691909506814,0.12565940981723836,6.112874298809886,3.4943471579254104
4736.0,-30.055700907103024,5.001955219169475,35.0020695968399,24.089442332647764,4.99820652741022,-26.550318043026987,-40.05802745288236,1.4928236633344543,-0.017227382646979095,-5.0065035768634285,40.004118037203774,42253.40662398368,25750.210873152533,25750.210873152533,68003.61749713622,77286.52970496663,77286.52970496663,25750.210873152533,103036.74057811916,103036.74057811916,103036.74057811916,127811.5666693702,91477.27563193014,56444.15255094824,38925.69231220211,24774.826091251027,0.0,63700.51840345314,21058.60217756337,1533.9989085983912,0.0,0.8868707159428363,2.8162187578378712,0.0014959135982669303,354566.09666220384,1554710.7934302818,4.384826434523601,1554710.7934302818,4.384826434523601,0.8499999999999999,0.09552279625765452,4.027634451161993,1.2669415367068724,1.0,0.0,4.027634451161959,1.2847576474837068,1.2850558329997561,3.1349371292324384,19305.546526127193,1968.6178793091622,4632.441516551485,4632.441516551485,5.558669393050793,5.001955219169475,-2.330481725257094,7.332436944426569,3.4943499092442343,3.4943499092442343,0.9983856883554955,0.0,0.0,0.00023208267613532255,7.833942804409634e-05,0.00015374324809122621,0.000619221602645768,0.09552279625767447,0.07165116331071074,0.023871632946963733,0.09552279293897178,0.07165116331069576,0.023871632946958748,0.3771691442354617,0.3771691442354617,0.12565941645728254,0.0,4.989234111168571,4.984831426742005,5.002449356895056,4.9892761942164725,4.984891570065031,5.002437227551866,24774.826091251027,21058.60217756337,0.85,1.0675520262869604,0.6633133871276811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451829167437039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.351381320983,1533.9989085983912,0.3771691442354617,0.12565941645728254,6.112874298809886,3.4943499092442343
4737.0,-30.0556794253816,5.0019534106342025,35.002068790677406,24.089437338430457,4.998202435292886,-26.5502991156596,-40.05800559008492,1.4928221255711933,-0.017153524843308787,-5.006503718982547,40.00411571247772,42253.408776481396,25750.217024232774,25750.217024232774,68003.62580071417,77286.52615298897,77286.52615298897,25750.217024232774,103036.74317722174,103036.74317722174,103036.74317722174,127811.5598897906,91477.26175286311,56444.14437635671,38925.685973896,24774.816712568867,0.0,63700.50268646487,21058.594205683537,1533.998396517928,0.0,0.8868707236344388,2.8162177710557037,0.0014959135982669303,354566.0946980044,1554710.6931861667,4.38482617609099,1554710.6931861667,4.38482617609099,0.85,0.09552278087393204,4.027634451161993,1.2669414735166353,1.0,0.0,4.027634451162695,1.2847576536052607,1.2850558397897283,3.134937114295235,19305.54359706123,1968.617580627557,4632.441516551485,4632.441516551485,5.558670720877645,5.0019534106342025,-2.3304795536019096,7.332432964236112,3.4943526407599688,3.4943526407599688,0.9983864687885625,0.0,0.0,0.00023208319527039578,7.833962195969988e-05,0.0001537435733106959,0.0006192229125109083,0.09552278087396544,0.07165114859548453,0.023871632278480905,0.09552272840947112,0.07165114859545949,0.02387163227847256,0.377169097661439,0.377169097661439,0.12565942322867013,0.0,4.989257382256994,4.984856047765106,5.002468573475198,4.989350194139263,4.984954261749408,5.00254516961013,24774.816712568867,21058.594205683537,0.85,1.067552420040221,0.6633135845795991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518290385955155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.3499545544,1533.998396517928,0.377169097661439,0.12565942322867013,6.112874298809886,3.4943526407599688
4738.0,-30.055657973912293,5.001951734642119,35.002067992508394,24.08944076104092,4.998211799117323,-26.55027886986275,-40.0579835177399,1.4928326950680861,-0.017221347276688448,-5.006495183174328,40.004114332982056,42253.4099987377,25750.201119050078,25750.201119050078,68003.61111778778,77286.50205976724,77286.50205976724,25750.201119050078,103036.70317881732,103036.70317881732,103036.70317881732,127811.51308843744,91477.23279236366,56444.14073133549,38925.65784558686,24774.809909620115,0.0,63700.46775520698,21058.588423177098,1533.9978333744111,0.0,0.8868707720488977,2.8162196583770367,0.0014959135982669303,354566.2126696875,1554710.633701174,4.384824549398158,1554710.633701174,4.384824549398158,0.85,0.09552275959497646,4.027634451161993,1.266941391094588,1.0,0.0,4.027634451161785,1.2847576030915073,1.2850557899303103,3.134937237553848,19305.53748517972,1968.6169573890902,4632.441516551485,4632.441516551485,5.558667287443538,5.001951734642119,-2.3304710074364654,7.332422742078585,3.4943553538837775,3.4943553538837775,0.9983872439667936,0.0,0.0,0.00023208371367545427,7.833981773436982e-05,0.00015374389594108445,0.0006192242119481763,0.09552275959500238,0.07165112928548008,0.023871630309522298,0.09552276257254577,0.07165112928546064,0.023871630309515817,0.3771690517835141,0.3771690517835141,0.12565943144449065,0.0,4.989257428393898,4.984867546342343,5.002434239817376,4.98927383589762,4.984929765032177,5.002313133812379,24774.809909620115,21058.588423177098,0.85,1.0675527749516258,0.6633139675066803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518289098426869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.34852820798,1533.9978333744111,0.3771690517835141,0.12565943144449065,6.112874298809886,3.4943553538837775
4739.0,-30.055636523817263,5.00194991434056,35.00206720130108,24.089425953011983,4.998203257397883,-26.550260415998356,-40.05796168986706,1.4928271495792285,-0.0172259338523304,-5.00649964943975,40.00411293941821,42253.412303246194,25750.21843618704,25750.21843618704,68003.63073943323,77286.4768023847,77286.4768023847,25750.21843618704,103036.69523857173,103036.69523857173,103036.69523857173,127811.50266163042,91477.19541903523,56444.13091989762,38925.627221264,24774.807423058686,0.0,63700.43464432269,21058.586309599883,1533.9978105494147,0.0,0.8868707543733491,2.816219197266024,0.0014959135982669303,354566.1509423302,1554710.573609549,4.3848251432845355,1554710.573609549,4.3848251432845355,0.85,0.09552275213294317,4.027634451161993,1.2669413454877212,1.0,0.0,4.027634451161481,1.284757627962461,1.2850558154730547,3.134937176866231,19305.529597838016,1968.6161531040689,4632.441516551485,4632.441516551485,5.558671025674642,5.00194991434056,-2.330471988137278,7.332421902477838,3.494358103977223,3.494358103977223,0.998388029707778,0.0,0.0,0.0002320842320483668,7.834001134109482e-05,0.00015374422070727197,0.0006192255199876617,0.09552275213295913,0.0716511206253418,0.023871631507617327,0.09552274360710389,0.07165112062532983,0.02387163150761334,0.3771690056827864,0.3771690056827864,0.12565943757995415,0.0,4.989262384237122,4.984864236894339,5.002464003711395,4.989273715587444,4.984842509884061,5.0025745679010925,24774.807423058686,21058.586309599883,0.85,1.0675536378854844,0.6633143484682963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518287812711987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.34710197157,1533.9978105494147,0.3771690056827864,0.12565943757995415,6.112874298809886,3.494358103977223
4740.0,-30.055615024964446,5.001948241417933,35.0020664014748,24.08942930577325,4.998212815505711,-26.550240108101217,-40.05793961752204,1.4928378986427955,-0.017294136184204945,-5.006490432526817,40.00411110595694,42253.41369086633,25750.20075071523,25750.20075071523,68003.61444158157,77286.4517945321,77286.4517945321,25750.20075071523,103036.65254524733,103036.65254524733,103036.65254524733,127811.4503223412,91477.16560351245,56444.12749984796,38925.59789296054,24774.79777709388,0.0,63700.39567005442,21058.578110529797,1533.9970696045032,0.0,0.8868708078957122,2.816221169086669,0.0014959135982669303,354566.2783274414,1554710.4945491902,4.3848233449697025,1554710.4945491902,4.3848233449697025,0.85,0.09552272832427469,4.027634451161993,1.2669412185577675,1.0,0.0,4.027634451160714,1.2847575766063422,1.2850557647725498,3.134937302180305,19305.523305510684,1968.615511465249,4632.441516551485,4632.441516551485,5.558667207931506,5.001948241417933,-2.3304629516211546,7.332411193039087,3.4943608077439894,3.4943608077439894,0.9983888022125684,0.0,0.0,0.0002320847516006548,7.834020711666448e-05,0.00015374454448399032,0.000619226824041927,0.09552272832430765,0.07165109933925849,0.023871628985049156,0.09552277011462941,0.07165109933923378,0.02387162898504092,0.3771689585131286,0.3771689585131286,0.12565944591682773,0.0,4.989245663139798,4.9848525741560366,5.002432096180314,4.989196296342584,4.984823442179163,5.002321989614472,24774.79777709388,21058.578110529797,0.85,1.0675540352028,0.6633147760921942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518286527079693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.345676422678,1533.9970696045032,0.3771689585131286,0.12565944591682773,6.112874298809886,3.4943608077439894
4741.0,-30.055593592250617,5.001946428373128,35.00206560991952,24.08942497512328,4.998204579251337,-26.550221639336733,-40.057917789649196,1.492832626337742,-0.0171302285426691,-5.006494703525111,40.00410974721581,42253.415911854354,25750.21756537659,25750.21756537659,68003.63347723095,77286.46768694342,77286.46768694342,25750.21756537659,103036.68525232,103036.68525232,103036.68525232,127811.48068030756,91477.16951065,56444.11773556199,38925.61308343112,24774.795427987552,0.0,63700.408511418675,21058.57611378942,1533.9970547767066,0.0,0.8868707910874387,2.816218517436689,0.0014959135982669303,354566.2192988233,1554710.435959154,4.384823909716189,1554710.435959154,4.384823909716189,0.85,0.09552272035053702,4.027634451161993,1.266941169104539,1.0,0.0,4.0276344511600914,1.2847576002002252,1.2850557890373902,3.134937244608866,19305.524130080776,1968.6155955479983,4632.441516551485,4632.441516551485,5.558670837693759,5.001946428373128,-2.3304637922794464,7.332410220652575,3.4943635529362314,3.4943635529362314,0.998389586553209,0.0,0.0,0.00023208526955566009,7.834040072427842e-05,0.00015374486883138166,0.0006192281303946545,0.09552272035055269,0.07165109014544142,0.023871630205111263,0.09552267744020092,0.07165109014542967,0.023871630205107346,0.37716890997935415,0.37716890997935415,0.1256594522932722,0.0,4.989271049694594,4.984876368415087,5.002462260036566,4.9893644749824375,4.984963427405887,5.002574795323426,24774.795427987552,21058.57611378942,0.85,1.0675541188254845,0.6633146772407305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518285238525275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.344252565566,1533.9970547767066,0.37716890997935415,0.1256594522932722,6.112874298809886,3.4943635529362314
4742.0,-30.055572173879472,5.00194476603287,35.00206481175399,24.089423019345872,4.998214456908749,-26.550201371928644,-40.05789571730418,1.492843654958236,-0.017292970968867394,-5.006485326336124,40.00410797156687,42253.41697917409,25750.199480831023,25750.199480831023,68003.61646000511,77286.4198946622,77286.4198946622,25750.199480831023,103036.61937549323,103036.61937549323,103036.61937549323,127811.40547998977,91477.1170725487,56444.11415706197,38925.558794985256,24774.786104496547,0.0,63700.3448994818,21058.568188822064,1533.996326344143,0.0,0.886870845215847,2.8162217498412674,0.0014959135982669303,354566.3488990969,1554710.359391715,4.384822091038755,1554710.359391715,4.384822091038755,0.85,0.09552269654564681,4.027634451161993,1.2669410789897668,1.0,0.0,4.027634451161881,1.284757547540375,1.285055737030355,3.134937373104181,19305.51306343939,1968.6144670646338,4632.441516551485,4632.441516551485,5.558666933803013,5.00194476603287,-2.3304546391931042,7.332399405225974,3.4943662530700785,3.4943662530700785,0.9983903580200224,0.0,0.0,0.000232085787165115,7.834059650074836e-05,0.00015374519066436665,0.0006192294266202723,0.095522696545679,0.07165106881665038,0.023871627729028618,0.09552274754956991,0.07165106881662624,0.02387162772902057,0.3771688624975691,0.3771688624975691,0.12565946084576582,0.0,4.989251746383559,4.984861639188466,5.0024292239334045,4.9891923553672655,4.9848205459084625,5.0023149078036795,24774.786104496547,21058.568188822064,0.85,1.067554917753017,0.663315356390132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518283953935172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.342828100102,1533.996326344143,0.3771688624975691,0.12565946084576582,6.112874298809886,3.4943662530700785
4743.0,-30.055550742271976,5.0019430237295595,35.002064035649745,24.08941799020397,4.998210811490745,-26.550182445056492,-40.05787385450674,1.4928425142755226,-0.017236186942113818,-5.006486724617527,40.004107017819514,42253.41891725294,25750.20907639723,25750.20907639723,68003.62799365017,77286.41425047653,77286.41425047653,25750.20907639723,103036.62332687376,103036.62332687376,103036.62332687376,127811.40848703461,91477.1013021123,56444.10596888976,38925.55037024728,24774.785160160853,0.0,63700.335530408134,21058.567386136725,1533.9963246630857,0.0,0.8868708415550333,2.8162208407023597,0.0014959135982669303,354566.3295737243,1554710.3182653463,4.384822214039583,1554710.3182653463,4.384822214039583,0.85,0.09552268674010626,4.027634451161993,1.266941009205766,1.0,0.0,4.027634451161006,1.284757551806904,1.285055741963324,3.134937362693422,19305.50973521507,1968.6141276802039,4632.441516551485,4632.441516551485,5.558669005187222,5.0019430237295595,-2.330453358969135,7.332396382698695,3.494368995644722,3.494368995644722,0.9983911416127776,0.0,0.0,0.0002320863050955143,7.834079041902552e-05,0.0001537455146764888,0.0006192307316226581,0.09552268674011874,0.07165105821384589,0.023871628526272844,0.09552271621372847,0.07165105821383654,0.023871628526269728,0.3771688135361469,0.3771688135361469,0.12565946732507716,0.0,4.989252036708706,4.984860027193633,5.002435222144584,4.989250537675389,4.984850921443126,5.002456556529694,24774.785160160853,21058.567386136725,0.85,1.067555255830447,0.6633154843757887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518282670204934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.341404061728,1533.9963246630857,0.3771688135361469,0.12565946732507716,6.112874298809886,3.494368995644722
4744.0,-30.055529322792708,5.001941251210768,35.0020632336637,24.089412751514487,4.99820809672464,-26.550163435970184,-40.0578519567847,1.4928422099024048,-0.01719193342376002,-5.006485872794635,40.00410471174532,42253.42075343966,25750.212702254983,25750.212702254983,68003.63345569465,77286.4042412562,77286.4042412562,25750.212702254983,103036.61694351118,103036.61694351118,103036.61694351118,127811.3925745433,91477.08154855687,56444.098060741606,38925.53720868363,24774.775631032113,0.0,63700.31283971574,21058.559286377294,1533.9957812489192,0.0,0.8868708542352504,2.81622035882556,0.0014959135982669303,354566.3413466007,1554710.2188255377,4.384821787992999,1554710.2188255377,4.384821787992999,0.85,0.09552266987305484,4.027634451161993,1.266940967445262,1.0,0.0,4.0276344511622115,1.2847575521618464,1.285055742983423,3.134937361827327,19305.50556638537,1968.6137025778805,4632.441516551485,4632.441516551485,5.558669787897105,5.001941251210768,-2.3304504655168317,7.332391716727599,3.4943717113266115,3.4943717113266115,0.998391917521889,0.0,0.0,0.00023208682273387595,7.834098464752242e-05,0.00015374583808635352,0.0006192320341993711,0.09552266987308884,0.0716510421974202,0.023871627675668642,0.09552266739615485,0.0716510421973947,0.023871627675660145,0.37716876417697426,0.37716876417697426,0.12565947449190032,0.0,4.989260093895723,4.984864828108016,5.002453051349619,4.989293939370896,4.984885650861031,5.00252598769822,24774.775631032113,21058.559286377294,0.85,1.067555721850331,0.6633157494808344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518281385681575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.339981002471,1533.9957812489192,0.37716876417697426,0.12565947449190032,6.112874298809886,3.4943717113266115
4745.0,-30.055507872544545,5.0019395842383165,35.002062439189196,24.08941645352172,4.998215702653113,-26.55014336707621,-40.05782991936428,1.4928511971850456,-0.017216874650216596,-5.006478601241678,40.00410332656516,42253.4220779336,25750.20003669418,25750.20003669418,68003.62211462778,77286.38839480885,77286.38839480885,25750.20003669418,103036.58843150303,103036.58843150303,103036.58843150303,127811.35772309545,91477.06012362395,56444.09380674974,38925.518129860226,24774.76929159242,0.0,63700.287421452646,21058.553897853555,1533.995274457547,0.0,0.8868708962390408,2.8162215352823745,0.0014959135982669303,354566.4418453198,1554710.159095438,4.38482037669454,1554710.159095438,4.38482037669454,0.85,0.09552264935956144,4.027634451161993,1.2669408690882848,1.0,0.0,4.027634451163988,1.2847575090496195,1.285055700527221,3.1349374670254906,19305.501044824832,1968.6132415070215,4632.441516551485,4632.441516551485,5.558667053796575,5.0019395842383165,-2.330442852755417,7.332382436993734,3.4943744149896587,3.4943744149896587,0.9983926899970453,0.0,0.0,0.00023208734111688955,7.834118011556519e-05,0.00015374616100132438,0.0006192333347828325,0.09552264935958664,0.07165102326788841,0.023871626091698225,0.09552268026606166,0.07165102326786951,0.02387162609169193,0.3771687148875764,0.3771687148875764,0.1256594829304787,0.0,4.9892576565083,4.984869983489091,5.00242781981558,4.989261726591451,4.984904426361709,5.002340718633036,24774.76929159242,21058.553897853555,0.85,1.0675559697981187,0.6633160349556557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518280101885357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.338558414629,1533.995274457547,0.3771687148875764,0.1256594829304787,6.112874298809886,3.4943744149896587
4746.0,-30.055486474155295,5.001937812348987,35.002061651848535,24.089411773625784,4.998209710189691,-26.55012470481104,-40.05780805656684,1.4928479408457367,-0.017103821432385757,-5.006481207883778,40.00410194540429,42253.42403435776,25750.212626719516,25750.212626719516,68003.63666107728,77286.39376341629,77286.39376341629,25750.212626719516,103036.6063901358,103036.6063901358,103036.6063901358,127811.37265412112,91477.05442923438,56444.0847001771,38925.52192117475,24774.76626398532,0.0,63700.28818516007,21058.55132438752,1533.9951821841644,0.0,0.8868708879784216,2.816219745939105,0.0014959135982669303,354566.4058194237,1554710.0995386546,4.384820654245652,1554710.0995386546,4.384820654245652,0.85,0.09552263944078414,4.027634451161993,1.2669407872157175,1.0,0.0,4.027634451161873,1.2847575232146733,1.2850557153599849,3.134937432461336,19305.499843069512,1968.6131189620833,4632.441516551485,4632.441516551485,5.5586697715913465,5.001937812348987,-2.330442475848809,7.332380288197796,3.4943771475383203,3.4943771475383203,0.9983934707252343,0.0,0.0,0.00023208785824770274,7.834137403517862e-05,0.00015374648421252412,0.0006192346365593957,0.09552263944080179,0.07165101251480024,0.023871626926001543,0.09552261293815817,0.071651012514787,0.023871626925997133,0.37716866567870333,0.37716866567870333,0.12565948978599592,0.0,4.9892825939543854,4.984896061392192,5.002449331467005,4.989377386451395,4.98499541847616,5.002530422252619,24774.76626398532,21058.55132438752,0.85,1.0675561853567836,0.6633160577160674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451827881624519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.337137157176,1533.9951821841644,0.37716866567870333,0.12565948978599592,6.112874298809886,3.4943771475383203
4747.0,-30.05546504887755,5.001936142224345,35.002060857094804,24.08941030679273,4.998216399345259,-26.550104750059468,-40.057786054071016,1.4928561005274534,-0.01719313617172702,-5.0064741241127315,40.00410015480069,42253.42532116757,25750.200414957057,25750.200414957057,68003.62573612462,77286.3609286575,77286.3609286575,25750.200414957057,103036.56134361455,103036.56134361455,103036.56134361455,127811.31894173604,91477.01565498169,56444.08004749279,38925.484008321,24774.757598121498,0.0,63700.2416064425,21058.543958403272,1533.9945446434474,0.0,0.8868709304944303,2.8162217460830123,0.0014959135982669303,354566.5037228587,1554710.0223263712,4.384819225737087,1554710.0223263712,4.384819225737087,0.85,0.09552261800589283,4.027634451161993,1.2669407432572921,1.0,0.0,4.027634451163355,1.2847574839751414,1.285055676776604,3.134937528209739,19305.491660073963,1968.61228452876,4632.441516551485,4632.441516551485,5.5586671354517625,5.001936142224345,-2.330435007112184,7.332371149336529,3.49437984565877,3.49437984565877,0.9983942416167915,0.0,0.0,0.00023208837602938743,7.834156919434334e-05,0.0001537468068350441,0.0006192359359649719,0.09552261800592397,0.07165099296581236,0.023871625040111612,0.09552264565981003,0.071650992965789,0.023871625040103827,0.37716861780698663,0.37716861780698663,0.12565949819399644,0.0,4.989279580202492,4.984899078339083,5.002428212566258,4.989280987941015,4.984924610555197,5.002357204890416,24774.757598121498,21058.543958403272,0.85,1.067556794466646,0.6633165629452519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518277533713444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.335715575822,1533.9945446434474,0.37716861780698663,0.12565949819399644,6.112874298809886,3.49437984565877
4748.0,-30.055443645770154,5.001934453143004,35.00206008376477,24.08940988769757,4.998216680232688,-26.550085456180287,-40.057764121424384,1.4928584906431297,-0.01714007943633078,-5.0064726486348174,40.004099189305784,42253.42691428297,25750.202689760838,25750.202689760838,68003.62960404382,77286.35815802382,77286.35815802382,25750.202689760838,103036.56084778465,103036.56084778465,103036.56084778465,127811.31641241604,91477.00435919956,56444.07311545986,38925.479159710776,24774.755564631385,0.0,63700.23472434216,21058.542229936676,1533.9944158539693,0.0,0.8868709414947977,2.8162212213685622,0.0014959135982669303,354566.5241151574,1554709.980693446,4.384818856132346,1554709.980693446,4.384818856132346,0.85,0.09552260526030323,4.027634451161993,1.2669406168768185,1.0,0.0,4.027634451162992,1.2847574717262868,1.285055665189478,3.134937558098177,19305.489276189597,1968.6120414402062,4632.441516551485,4632.441516551485,5.558667626511125,5.001934453143004,-2.330431624173845,7.332366077316849,3.4943825715250845,3.4943825715250845,0.9983950204357385,0.0,0.0,0.00023208889327635035,7.83417637344019e-05,0.00015374712954194846,0.0006192372357104175,0.09552260526031839,0.07165098010930143,0.02387162515101696,0.09552262102720063,0.07165098010929005,0.023871625151013175,0.377168569623349,0.377168569623349,0.12565950527207118,0.0,4.989289617547399,4.9849151997896115,5.002419984588585,4.9893325691984955,4.984982490106233,5.002389877908058,24774.755564631385,21058.542229936676,0.85,1.067556970524901,0.6633166596187817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518276249570339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.334295246414,1533.9944158539693,0.377168569623349,0.12565950527207118,6.112874298809886,3.4943825715250845
4749.0,-30.055422257528253,5.001932736640194,35.00205930213597,24.089404509309702,4.9982150330435875,-26.550066368467522,-40.05774222370235,1.49285914398317,-0.017124587114153655,-5.006471608016137,40.00409740092478,42253.42856889223,25750.205980337247,25750.205980337247,68003.63454922948,77286.34314266173,77286.34314266173,25750.205980337247,103036.54912299899,103036.54912299899,103036.54912299899,127811.29802106615,91476.98004424137,56444.065470473106,38925.46063752029,24774.748898067162,0.0,63700.209535587455,21058.536563357087,1533.9940307961847,0.0,0.8868709532615663,2.816221139336537,0.0014959135982669303,354566.53849735064,1554709.9035770039,4.384818460777062,1554709.9035770039,4.384818460777062,0.85,0.09552259021659977,4.027634451161993,1.2669405597308652,1.0,0.0,4.027634451162608,1.2847574676026703,1.2850556617290156,3.134937568160216,19305.48414471237,1968.6115181751536,4632.441516551485,4632.441516551485,5.558668336844195,5.001932736640194,-2.330428575746031,7.332361312386225,3.494385288889254,3.494385288889254,0.9983957968255012,0.0,0.0,0.00023208941016511768,7.834195796512961e-05,0.00015374745219998807,0.0006192385352590537,0.0955225902166263,0.07165096559717501,0.023871624619451293,0.0955225955344022,0.07165096559715511,0.02387162461944466,0.3771685219871924,0.3771685219871924,0.12565951205417536,0.0,4.989300703075401,4.984928168868009,5.002425413819367,4.98934702090196,4.9849820231397075,5.002449109203894,24774.748898067162,21058.536563357087,0.85,1.0675574702974537,0.6633169478867487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518274966756244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.332875187036,1533.9940307961847,0.3771685219871924,0.12565951205417536,6.112874298809886,3.494385288889254
4750.0,-30.055400869299742,5.0019310291825585,35.00205851204956,24.089398781675868,4.998215705648253,-26.550047048768782,-40.05772025613112,1.492861885117587,-0.017162764379463624,-5.0064688739957335,40.0040955913211,42253.4300825796,25750.204894916264,25750.204894916264,68003.63497749587,77286.31724461928,77286.31724461928,25750.204894916264,103036.52213953555,103036.52213953555,103036.52213953555,127811.26370335347,91476.94578579976,56444.05862376121,38925.43018004284,24774.74156381793,0.0,63700.17174386077,21058.53032924524,1533.9935682492971,0.0,0.8868709737193909,2.816221959981893,0.0014959135982669303,354566.5762837281,1554709.8255454288,4.384817773408322,1554709.8255454288,4.384817773408322,0.85,0.09552257339755865,4.027634451161993,1.2669405152229594,1.0,0.0,4.027634451163152,1.2847574537125166,1.2850556484997502,3.13493760205359,19305.47691474259,1968.6107809234134,4632.441516551485,4632.441516551485,5.558668102535575,5.0019310291825585,-2.330424295482532,7.332355324665091,3.4943879951661447,3.4943879951661447,0.99839657004747,0.0,0.0,0.0002320899270546233,7.834215281585958e-05,0.00015374777423876374,0.0006192398323135212,0.09552257339758714,0.07165094968205346,0.02387162371553368,0.09552259677005555,0.07165094968203209,0.02387162371552656,0.3771684746085245,0.3771684746085245,0.1256595194225551,0.0,4.989300745465698,4.9849274314448735,5.002427794589892,4.98930610961628,4.984929678420599,5.0024425156852885,24774.74156381793,21058.53032924524,0.85,1.067558110375893,0.6633173651788759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518273684833347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.33145554329,1533.9935682492971,0.3771684746085245,0.1256595194225551,6.112874298809886,3.4943879951661447
4751.0,-30.05537948271916,5.0019293482753895,35.002057727261814,24.089403252024226,4.998218149439437,-26.55002755343698,-40.05769832348449,1.4928662201575584,-0.01706975956454926,-5.006465297169588,40.004094165484204,42253.43148256011,25750.201708860233,25750.201708860233,68003.63319142035,77286.32561925992,77286.32561925992,25750.201708860233,103036.52732812015,103036.52732812015,103036.52732812015,127811.26345550548,91476.94651772174,56444.05238102321,38925.43792966502,24774.736127385324,0.0,63700.174057050346,21058.525708277524,1533.9931986436277,0.0,0.8868709970754417,2.8162211558078907,0.0014959135982669303,354566.62571836927,1554709.7640621888,4.384816988661218,1554709.7640621888,4.384816988661218,0.85,0.09552255690599909,4.027634451161993,1.266940445438959,1.0,0.0,4.027634451162156,1.2847574323662798,1.2850556278126213,3.134937654140559,19305.477069208864,1968.6107966745897,4632.441516551485,4632.441516551485,5.558667414765201,5.0019293482753895,-2.330419390801159,7.332348739076549,3.494390701310825,3.494390701310825,0.9983973432316643,0.0,0.0,0.00023209044390536476,7.834234735725845e-05,0.0001537480965481063,0.0006192411304577332,0.09552255690602246,0.0716509339422865,0.023871622963735954,0.09552254899359984,0.07165093394226899,0.02387162296373011,0.3771684266129657,0.3771684266129657,0.12565952707863487,0.0,4.989318344571075,4.984953248719592,5.002420722431509,4.9893955376050485,4.985063316479909,5.002399234183599,24774.736127385324,21058.525708277524,0.85,1.0675580435701133,0.6633173630690181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518272402911463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.330036612215,1533.9931986436277,0.3771684266129657,0.12565952707863487,6.112874298809886,3.494390701310825
4752.0,-30.055358128694692,5.0019275861012105,35.00205693287115,24.089387955050938,4.998212907438072,-26.550008856032743,-40.05767646068705,1.4928636347763935,-0.0171469937243387,-5.006466822629301,40.00409231620212,42253.433227563575,25750.211460901435,25750.211460901435,68003.644688465,77286.28488868376,77286.28488868376,25750.211460901435,103036.4963495852,103036.4963495852,103036.4963495852,127811.22636236825,91476.89504597429,56444.04338485516,38925.39073457681,24774.730012783053,0.0,63700.12074735986,21058.520510865594,1533.9929004284838,0.0,0.8868709960091479,2.8162219922812053,0.0014959135982669303,354566.604635277,1554709.6843196515,4.384817024487952,1554709.6843196515,4.384817024487952,0.85,0.09552254472109505,4.027634451161993,1.2669403520273046,1.0,0.0,4.0276344511596704,1.2847574433948445,1.2850556395067987,3.1349376272297493,19305.46620650872,1968.6096889874445,4632.441516551485,4632.441516551485,5.558669519927494,5.0019275861012105,-2.3304182406717517,7.332345826772962,3.494393412619133,3.494393412619133,0.9983981178911809,0.0,0.0,0.0002320909599703771,7.834254127954301e-05,0.00015374841869083408,0.0006192424279308818,0.09552254472112036,0.07165092153464703,0.023871623186473335,0.0955225586808195,0.07165092153462804,0.023871623186467007,0.3771683797343876,0.3771683797343876,0.12565953439298413,0.0,4.989319221854885,4.984945483648119,5.002447539407001,4.989319828904968,4.984911523856169,5.002551907081909,24774.730012783053,21058.520510865594,0.85,1.067559117480692,0.6633179455835619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451827112108857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.32861836107,1533.9929004284838,0.3771683797343876,0.12565953439298413,6.112874298809886,3.494393412619133
4753.0,-30.05533675132782,5.001925917091933,35.00205613289431,24.089397105295234,4.998219101535037,-26.549988993919797,-40.05765445819122,1.4928713441273103,-0.01705185706452994,-5.006460159882212,40.004090564711966,42253.434365348236,25750.20028111325,25750.20028111325,68003.63464646149,77286.29696123191,77286.29696123191,25750.20028111325,103036.49724234517,103036.49724234517,103036.49724234517,127811.21888139972,91476.90099792765,56444.03840204523,38925.40288431379,24774.721639054555,0.0,63700.124523368344,21058.513393196372,1533.9922936167488,0.0,0.8868710362418256,2.816221520332077,0.0014959135982669303,354566.6967198608,1554709.6087939867,4.384815672697951,1554709.6087939867,4.384815672697951,0.85,0.09552252398823784,4.027634451161993,1.2669402745505796,1.0,0.0,4.02763445116217,1.2847574062643063,1.2850556030314213,3.134937717832007,19305.467462620814,1968.6098170752311,4632.441516551485,4632.441516551485,5.558667106559048,5.001925917091933,-2.330411094389768,7.332337011481701,3.4943960966103815,3.4943960966103815,0.9983988847458233,0.0,0.0,0.0002320914766005683,7.834273644139569e-05,0.0001537487401591726,0.000619243722687837,0.09552252398826816,0.07165090240842208,0.02387162157984608,0.0955225092197928,0.07165090240839933,0.023871621579838506,0.3771683317292766,0.3771683317292766,0.125659543485175,0.0,4.989334505570355,4.984970475069531,5.002433680521278,4.989408302817708,4.98508310496419,5.002390912428041,24774.721639054555,21058.513393196372,0.85,1.0675588965530893,0.6633179241250556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451826984121717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.327200170605,1533.9922936167488,0.3771683317292766,0.125659543485175,6.112874298809886,3.4943960966103815
