time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4754.0,-30.055315394757724,5.001924246822099,35.00205535662465,24.08938599927353,4.998220609014244,-26.549969619263475,-40.05763252554459,1.4928748335202657,-0.017203164040267893,-5.0064578650888825,40.004089655282044,42253.435710019425,25750.200432380185,25750.200432380185,68003.63614239961,77286.24585791223,77286.24585791223,25750.200432380185,103036.44629029241,103036.44629029241,103036.44629029241,127811.16597466337,91476.84188483401,56444.031736942234,38925.34460876864,24774.719684370957,0.0,63700.0642931396,21058.511731715313,1533.992145625413,0.0,0.8868710512070632,2.816223775773533,0.0014959135982669303,354566.7284357761,1554709.5695786355,4.384815169876396,1554709.5695786355,4.384815169876396,0.85,0.09552251096046323,4.027634451161993,1.26694017124828,1.0,0.0,4.027634451161498,1.2847573888754311,1.2850555863016448,3.1349377602626176,19305.454987275745,1968.6085449440682,4632.441516551485,4632.441516551485,5.558667139212873,5.001924246822099,-2.3304071230732215,7.33233136989532,3.494398805769418,3.494398805769418,0.9983996587912624,0.0,0.0,0.00023209199272921716,7.834293098413434e-05,0.00015374906174508282,0.000619245017918328,0.09552251096047801,0.07165088925944997,0.02387162170102804,0.09552257811774488,0.07165088925943888,0.023871621701024345,0.3771682848049898,0.3771682848049898,0.12565955154984823,0.0,4.9893176727385935,4.984951341106921,5.002423752608195,4.989254701048594,4.98487916708325,5.00238840389909,24774.719684370957,21058.511731715313,0.85,1.0675599294445846,0.6633185724205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518268559946939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.325783159562,1533.992145625413,0.3771682848049898,0.12565955154984823,6.112874298809886,3.494398805769418
4755.0,-30.055294057588238,5.001922514791425,35.002054570204486,24.08938097013163,4.998216631997213,-26.549950810522052,-40.05761066274715,1.4928733849313305,-0.01713382691696097,-5.006458458530492,40.00408780708561,42253.43731520338,25750.207843680782,25750.207843680782,68003.64515888416,77286.2417757739,77286.2417757739,25750.207843680782,103036.44961945468,103036.44961945468,103036.44961945468,127811.16284400682,91476.82758047005,56444.02311990077,38925.33828952142,24774.713224552142,0.0,63700.051514073566,21058.50624086932,1533.991810504362,0.0,0.8868710548779616,2.8162227956886334,0.0014959135982669303,354566.7202339283,1554709.4898829223,4.384815046536771,1554709.4898829223,4.384815046536771,0.85,0.095522497434159,4.027634451161993,1.2669401064096024,1.0,0.0,4.027634451160997,1.2847573945870066,1.2850555926770795,3.134937746325797,19305.451968454272,1968.608237109948,4632.441516551485,4632.441516551485,5.5586687390820915,5.001922514791425,-2.3304052874432153,7.332327802234641,3.4944015117665046,3.4944015117665046,0.998400431933287,0.0,0.0,0.0002320925083900639,7.834312490775462e-05,0.00015374938348230928,0.0006192463137582655,0.09552249743418537,0.07165087573577571,0.023871621698409663,0.09552252440177232,0.07165087573575593,0.02387162169840307,0.3771682360850834,0.3771682360850834,0.1256595590217471,0.0,4.9893192906180275,4.984947919318586,5.002440495768212,4.989324631613556,4.984933104185188,5.002506340148045,24774.713224552142,21058.50624086932,0.85,1.0675602851570658,0.6633187306900077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518267279923394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.324366444474,1533.991810504362,0.3771682360850834,0.1256595590217471,6.112874298809886,3.4944015117665046
4756.0,-30.055272722823187,5.001920759388794,35.00205375872978,24.08937569651755,4.998214354651475,-26.54993183394477,-40.057588765025116,1.4928734657733345,-0.017101103891889124,-5.00645731667532,40.004085504477594,42253.438808173225,25750.210648315755,25750.210648315755,68003.64945648899,77286.22972026705,77286.22972026705,25750.210648315755,103036.4403685828,103036.4403685828,103036.4403685828,127811.14397481718,91476.80599191543,56444.015079823,38925.32323565825,24774.70360623439,0.0,63700.02684189264,21058.49806529923,1533.9912551196803,0.0,0.8868710690209931,2.816222499132264,0.0014959135982669303,354566.7360152985,1554709.3905926188,4.384814571340775,1554709.3905926188,4.384814571340775,0.85,0.09552248056118982,4.027634451161993,1.2669400586048143,1.0,0.0,4.027634451162943,1.2847573931441436,1.2850555918963418,3.1349377498465283,19305.44741236269,1968.6077725179027,4632.441516551485,4632.441516551485,5.5586693445155255,5.001920759388794,-2.330402208386643,7.332322967775436,3.4944041963486216,3.4944041963486216,0.9984011989567491,0.0,0.0,0.00023209302399385739,7.834331914160196e-05,0.00015374970485225543,0.0006192476081189322,0.09552248056122403,0.07165085951618809,0.02387162104503594,0.09552248128217326,0.07165085951616243,0.02387162104502739,0.37716818686913045,0.37716818686913045,0.12565956763085298,0.0,4.989326241469826,4.98494945149821,5.002463709427786,4.989356212783434,4.9849577505923435,5.002558735024309,24774.70360623439,21058.49806529923,0.85,1.0675607661089093,0.6633190110429441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451826600106286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.32295005261,1533.9912551196803,0.37716818686913045,0.12565956763085298,6.112874298809886,3.4944041963486216
4757.0,-30.05525137104759,5.001919100879789,35.00205295558076,24.089379468373977,4.998221392521105,-26.549911910500565,-40.057566727604694,1.492881931974306,-0.017114526682178166,-5.006450483434869,40.00408412403341,42253.43979907168,25750.199021080603,25750.199021080603,68003.6388201523,77286.21654539937,77286.21654539937,25750.199021080603,103036.41556647996,103036.41556647996,103036.41556647996,127811.11298788503,91476.78704832347,56444.01030199672,38925.30749591861,24774.697421405068,0.0,63700.00491732368,21058.492808194307,1533.9907672157733,0.0,0.8868711087779086,2.816223473118199,0.0014959135982669303,354566.830456267,1554709.3310667619,4.384813235536207,1554709.3310667619,4.384813235536207,0.85,0.09552246082326707,4.027634451161993,1.2669399684900418,1.0,0.0,4.02763445116275,1.2847573524743932,1.2850555518801416,3.1349378490848285,19305.443414469293,1968.6073648462313,4632.441516551485,4632.441516551485,5.558666834557201,5.001919100879789,-2.330394943851112,7.332314044730901,3.49440687099348,3.49440687099348,0.9984019631409943,0.0,0.0,0.0002320935400098078,7.834351461502988e-05,0.0001537500253947779,0.0006192488991470388,0.09552246082329198,0.07165084095575922,0.023871619867532765,0.09552248821852084,0.07165084095574054,0.02387161986752654,0.37716813755459994,0.37716813755459994,0.1256595775534302,0.0,4.989325587262442,4.98495478883774,5.002445067429903,4.989335956752711,4.984989126433845,5.002383491042451,24774.697421405068,21058.492808194307,0.85,1.0675609665715773,0.6633192549029232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518264722346648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.321534323817,1533.9907672157733,0.37716813755459994,0.1256595775534302,6.112874298809886,3.49440687099348
4758.0,-30.055230064345057,5.001917347755434,35.00205216004206,24.08937468370425,4.9982160481245295,-26.549893265953898,-40.05754493465645,1.4928792497336474,-0.017017818363456172,-5.006452637839055,40.00408273940225,42253.44137341663,25750.210374922593,25750.210374922593,68003.65174833922,77286.21888000368,77286.21888000368,25750.210374922593,103036.42925492628,103036.42925492628,103036.42925492628,127811.12345992491,91476.77861931629,56444.001112730395,38925.30834065099,24774.694204998636,0.0,63700.00254564962,21058.49007424884,1533.9906534844522,0.0,0.8868711028303721,2.8162219512714843,0.0014959135982669303,354566.8006806382,1554709.2713603608,4.384813435369272,1554709.2713603608,4.384813435369272,0.85,0.09552245070693663,4.027634451161993,1.2669398772763087,1.0,0.0,4.027634451162816,1.2847573639584058,1.2850555640284114,3.134937821062677,19305.441635594827,1968.6071834515178,4632.441516551485,4632.441516551485,5.558669285498449,5.001917347755434,-2.330394262558672,7.332311610314106,3.494409571942245,3.494409571942245,0.9984027348406415,0.0,0.0,0.00023209405493751308,7.834370792041649e-05,0.0001537503470170966,0.0006192501945241698,0.0955224507069547,0.07165082982959191,0.023871620877362793,0.09552242887683653,0.07165082982957835,0.023871620877358276,0.3771680883930751,0.3771680883930751,0.12565958600301708,0.0,4.989348253266144,4.984977762807546,5.002466806407654,4.989434819475605,4.985065563739113,5.002549666309733,24774.694204998636,21058.49007424884,0.85,1.0675612092731936,0.6633193043145698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518263442611112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.32011964696,1533.9906534844522,0.3771680883930751,0.12565958600301708,6.112874298809886,3.494409571942245
4759.0,-30.055208734375412,5.001915681896028,35.002051357469654,24.089378665108256,4.998221760447916,-26.549873494684245,-40.05752293216062,1.4928865207570288,-0.016999066940002194,-5.006446268483402,40.00408094345226,42253.442363286544,25750.199903128716,25750.199903128716,68003.64226641526,77286.2119250698,77286.2119250698,25750.199903128716,103036.41182819851,103036.41182819851,103036.41182819851,127811.09751918113,91476.76536787614,56443.99580609415,38925.2995130911,24774.685690982613,0.0,63699.98520407372,21058.48283733522,1533.9900432748389,0.0,0.8868711417314822,2.816222448467316,0.0014959135982669303,354566.88871035195,1554709.1939175671,4.384812128319234,1554709.1939175671,4.384812128319234,0.85,0.09552243026882419,4.027634451161993,1.2669398481538519,1.0,0.0,4.02763445116141,1.284757328880685,1.2850555296048642,3.134937906655863,19305.43883898449,1968.6068982766276,4632.441516551485,4632.441516551485,5.558667024963947,5.001915681896028,-2.330387344901751,7.33230302679778,3.494412241584531,3.494412241584531,0.9984034975955803,0.0,0.0,0.00023209457042857915,7.834390308495589e-05,0.00015375066734362326,0.0006192514846823242,0.0955224302688549,0.07165081083851127,0.02387161943034363,0.09552241193288477,0.07165081083848823,0.023871619430335955,0.3771680404274686,0.3771680404274686,0.12565959571156285,0.0,4.989365621994864,4.985006342415716,5.0024505203867875,4.989447201543385,4.985132767406185,5.002397485951235,24774.685690982613,21058.48283733522,0.85,1.0675613510514022,0.6633195004350545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518262165577285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.318704778867,1533.9900432748389,0.3771680404274686,0.12565959571156285,6.112874298809886,3.494412241584531
4760.0,-30.05518743050258,5.001913942240376,35.00205056170239,24.08936315858739,4.9982177403222625,-26.549854720245143,-40.057501069363184,1.4928850300650733,-0.01710847704657681,-5.006447450153795,40.00407953652246,42253.44384664252,25750.208758678193,25750.208758678193,68003.6526053207,77286.16546578766,77286.16546578766,25750.208758678193,103036.37422446586,103036.37422446586,103036.37422446586,127811.05625068782,91476.70868227672,56443.987063132365,38925.246243493726,24774.682026221955,0.0,63699.92826971568,21058.479722288663,1533.9898766034296,0.0,0.8868711408128955,2.816223747734413,0.0014959135982669303,354566.8723786972,1554709.1332496346,4.3848121591831015,1554709.1332496346,4.3848121591831015,0.85,0.09552241947739998,4.027634451161993,1.2669397371588276,1.0,0.0,4.02763445116087,1.2847573347908652,1.2850555361779226,3.1349378922344253,19305.426875942634,1968.605678385854,4632.441516551485,4632.441516551485,5.558668936601567,5.001913942240376,-2.330385955354754,7.332299897595131,3.4944149346298694,3.4944149346298694,0.9984042670371055,0.0,0.0,0.00023209508529000526,7.834409701080069e-05,0.0001537509882792046,0.0006192527772935282,0.09552241947741925,0.0716507993287641,0.023871620148655154,0.09552244552458243,0.07165079932874964,0.023871620148650338,0.3771679937739882,0.3771679937739882,0.12565960413491847,0.0,4.989360741955636,4.984994560367113,5.002466355838408,4.9893389731072375,4.984945186124548,5.002527451021763,24774.682026221955,21058.479722288663,0.85,1.0675624675334385,0.6633201165900012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518260887149137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.317291087113,1533.9898766034296,0.3771679937739882,0.12565960413491847,6.112874298809886,3.4944149346298694
4761.0,-30.05516612787237,5.001912181021516,35.002049741798096,24.089357850048714,4.998215567453889,-26.54983576214541,-40.05747917164115,1.4928852017272718,-0.017080046931368997,-5.006446254404514,40.00407724194381,42253.445213153616,25750.211346263313,25750.211346263313,68003.65655941694,77286.15292233547,77286.15292233547,25750.211346263313,103036.36426859879,103036.36426859879,103036.36426859879,127811.03667618023,91476.68666104427,56443.97895186391,38925.23078797817,24774.672407581435,0.0,63699.90319555961,21058.47154644422,1533.9893197406973,0.0,0.8868711552010123,2.8162235138607166,0.0014959135982669303,354566.8889049334,1554709.0343055832,4.384811675752476,1554709.0343055832,4.384811675752476,0.85,0.09552240293489433,4.027634451161993,1.2669396459450946,1.0,0.0,4.027634451162304,1.2847573329247457,1.2850555349728392,3.134937896787946,19305.42222853786,1968.6052044824544,4632.441516551485,4632.441516551485,5.558669495180689,5.001912181021516,-2.3303828551294195,7.332295036150935,3.494417602636908,3.494417602636908,0.9984050293248308,0.0,0.0,0.00023209560012245112,7.834429124687637e-05,0.00015375130887557473,0.0006192540685385135,0.09552240293492861,0.07165078331004959,0.023871619624879017,0.09552240446544656,0.07165078331002388,0.023871619624870454,0.3771679457406545,0.3771679457406545,0.12565961346796728,0.0,4.989361380995263,4.984988390654166,5.002487430286919,4.989366207473154,4.9849659846174745,5.002574001502637,24774.672407581435,21058.47154644422,0.85,1.067562949831254,0.6633203991446414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518259610285331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.315877583553,1533.9893197406973,0.3771679457406545,0.12565961346796728,6.112874298809886,3.494417602636908
4762.0,-30.055144828458264,5.001910441096065,35.002048915411315,24.089357256330572,4.998216924387735,-26.549816453953934,-40.057457238994516,1.4928885498836604,-0.01704890490634625,-5.006443052481872,40.00407541332009,42253.44635329909,25750.208791054076,25750.208791054076,68003.65514435316,77286.14511079043,77286.14511079043,25750.208791054076,103036.3539018445,103036.3539018445,103036.3539018445,127811.01875660266,91476.67080200456,56443.97204451426,38925.22084165589,24774.664854758154,0.0,63699.88569641404,21058.46512654443,1533.9888362853965,0.0,0.8868711781078438,2.816223478550196,0.0014959135982669303,354566.93315813434,1554708.9554538794,4.384810906099047,1554708.9554538794,4.384810906099047,0.85,0.09552238583887213,4.027634451161993,1.2669395920960231,1.0,0.0,4.027634451161126,1.2847573161994006,1.2850555189049826,3.134937937599481,19305.41888161452,1968.6048631912552,4632.441516551485,4632.441516551485,5.558668943590512,5.001910441096065,-2.330378288956984,7.332288730053049,3.494420261239619,3.494420261239619,0.9984057889256055,0.0,0.0,0.00023209611487822523,7.834448579318387e-05,0.00015375162908504137,0.0006192553582251929,0.095522385838901,0.07165076668901986,0.023871619149881142,0.09552237562995076,0.0716507666889982,0.023871619149873922,0.37716789693606523,0.37716789693606523,0.1256596238571601,0.0,4.989366717581788,4.98499270336896,5.002495837478136,4.989394147575524,4.985016040264156,5.002535553854557,24774.664854758154,21058.46512654443,0.85,1.0675632208894434,0.663320599265655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518258333496223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.31446476523,1533.9888362853965,0.37716789693606523,0.1256596238571601,6.112874298809886,3.494420261239619
4763.0,-30.05512360060555,5.001908729074998,35.002048099197225,24.089356453064852,4.998219517202788,-26.549797086600705,-40.057435306347884,1.4928930031982262,-0.01704915688037545,-5.006439509142714,40.0040740568487,42253.4471508517,25750.205442528048,25750.205442528048,68003.65259337975,77286.13150628767,77286.13150628767,25750.205442528048,103036.33694881572,103036.33694881572,103036.33694881572,127810.99687333245,91476.64967916427,56443.96532372932,38925.20483937217,24774.659924516724,0.0,63699.864763888894,21058.460935839215,1533.9884943237255,0.0,0.8868712010424419,2.8162238954847516,0.0014959135982669303,354566.982129997,1554708.8969617612,4.3848101355127,1554708.8969617612,4.3848101355127,0.85,0.0955223700077578,4.027634451161993,1.2669395201141014,1.0,0.0,4.027634451161916,1.2847572943077843,1.285055497667435,3.1349379910172424,19305.414423808215,1968.6044086215188,4632.441516551485,4632.441516551485,5.558668220747922,5.001908729074998,-2.33037346167643,7.332282190751428,3.494422923330477,3.494422923330477,0.9984065495229935,0.0,0.0,0.00023209662790557727,7.834468033993891e-05,0.00015375194756563835,0.0006192566409486173,0.09552237000778013,0.07165075100459953,0.023871619003180605,0.09552237094785508,0.07165075100458278,0.023871619003175023,0.3771678481462923,0.3771678481462923,0.12565963433683747,0.0,4.989370097992833,4.984998773444886,5.002491141445773,4.989390352262319,4.985029788731481,5.002479094036801,24774.659924516724,21058.460935839215,0.85,1.067563531656517,0.6633208297610853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518257056900088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.31305259256,1533.9884943237255,0.3771678481462923,0.12565963433683747,6.112874298809886,3.494422923330477
4764.0,-30.055102384547194,5.001907010080954,35.0020472906947,24.08935606889429,4.998219760359992,-26.549777964845184,-40.05741340862585,1.4928953406583019,-0.016994827880353114,-5.006437591284822,40.004072649036054,42253.448047003716,25750.206279285296,25750.206279285296,68003.65432628902,77286.1289253693,77286.1289253693,25750.206279285296,103036.33520465459,103036.33520465459,103036.33520465459,127810.99041320253,91476.63863340067,56443.95775503647,38925.200975960215,24774.65520854793,0.0,63699.85618450814,21058.45692726574,1533.9882023734838,0.0,0.8868712158941525,2.8162234056983615,0.0014959135982669303,354567.0086363734,1554708.8362557688,4.384809636505697,1554708.8362557688,4.384809636505697,0.8499999999999999,0.09552235567537085,4.027634451161993,1.2669394360436126,1.0,0.0,4.027634451162345,1.2847572823145512,1.2850554863302033,3.1349380202819463,19305.412092688257,1968.6041709134372,4632.441516551485,4632.441516551485,5.558668401377779,5.001907010080954,-2.3303698215446986,7.332276831625652,3.494425590939282,3.494425590939282,0.9984073116969377,0.0,0.0,0.0002320971406489315,7.834487457735107e-05,0.00015375226607158043,0.0006192579237741225,0.09552235567539272,0.0716507365522917,0.02387161912310101,0.09552233775471035,0.0716507365522753,0.02387161912309554,0.3771677994778608,0.3771677994778608,0.1256596440995784,0.0,4.989383902497252,4.985017692549832,5.0024895905838775,4.9894427634044405,4.985097014346138,5.002487033435159,24774.65520854793,21058.45692726574,0.85,1.0675637026450235,0.6633209331684455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518255784593252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.311639696261,1533.9882023734838,0.3771677994778608,0.1256596440995784,6.112874298809886,3.494425590939282
4765.0,-30.055081104018015,5.00190525283898,35.00204647322153,24.089350830204808,4.998217191944918,-26.549759066215298,-40.05739154582841,1.4928951541424647,-0.016960568656202213,-5.006437177721133,40.004070770741045,42253.44935494087,25750.21086903691,25750.21086903691,68003.66022397779,77286.1182390048,77286.1182390048,25750.21086903691,103036.32910804171,103036.32910804171,103036.32910804171,127810.97737774742,91476.61831796396,56443.94943390097,38925.18764895888,24774.64826970571,0.0,63699.8359186646,21058.451029249853,1533.9878164909628,0.0,0.8868712247965633,2.8162230039472353,0.0014959135982669303,354567.0143521642,1554708.7552622093,4.384809337390975,1554708.7552622093,4.384809337390975,0.85,0.09552234147700406,4.027634451161993,1.2669393508741633,1.0,0.0,4.0276344511609965,1.2847572821250546,1.285055486801451,3.1349380207443374,19305.407805278013,1968.6037337192633,4632.441516551485,4632.441516551485,5.558669392162357,5.00190525283898,-2.3303672987205553,7.3322725515595355,3.4944282535912032,3.4944282535912032,0.9984080724546295,0.0,0.0,0.00023209765495144544,7.834506850541968e-05,0.00015375258644602575,0.0006192592141252758,0.09552234147703166,0.07165072229730958,0.023871619179722085,0.09552230105760405,0.07165072229728887,0.02387161917971519,0.3771677516900569,0.3771677516900569,0.12565965347644648,0.0,4.989402287109215,4.985037744849706,5.002502966610507,4.989476609064923,4.985118740145197,5.002557257006288,24774.64826970571,21058.451029249853,0.85,1.0675641348716902,0.6633211647341191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518254512993531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.310227271279,1533.9878164909628,0.3771677516900569,0.12565965347644648,6.112874298809886,3.4944282535912032
4766.0,-30.05505986777023,5.0019036042482465,35.00204566596426,24.089349223673366,4.998225040993007,-26.549739165639433,-40.05736950840799,1.4929043388625287,-0.017082015878429502,-5.00642982546492,40.00406943335545,42253.44986469577,25750.197830887948,25750.197830887948,68003.64769558373,77286.0799757447,77286.0799757447,25750.197830887948,103036.27780663264,103036.27780663264,103036.27780663264,127810.919954092,91476.5746610166,56443.94454996882,38925.14456783086,24774.64214745935,0.0,63699.78671529021,21058.44582534045,1533.987317574792,0.0,0.8868712670377803,2.8162254575248387,0.0014959135982669303,354567.11596641823,1554708.697593089,4.384807918115956,1554708.697593089,4.384807918115956,0.85,0.09552232176477707,4.027634451161993,1.2669392904313281,1.0,0.0,4.027634451161419,1.2847572380998822,1.2850554434254746,3.134938128170225,19305.398591828853,1968.6027942089147,4632.441516551485,4632.441516551485,5.5586665776316355,5.0019036042482465,-2.330359678000925,7.332263282249171,3.4944309018400093,3.4944309018400093,0.9984088290971455,0.0,0.0,0.00023209816818482544,7.834526398288282e-05,0.00015375290420194262,0.0006192604939299536,0.09552232176480151,0.0716507038588139,0.023871617905987602,0.09552235776134309,0.07165070385879557,0.023871617905981492,0.377167704688115,0.377167704688115,0.12565966344914695,0.0,4.989388597005018,4.9850299181974265,5.0024716733422565,4.989347809586491,4.985012586354571,5.002360478669004,24774.64214745935,21058.44582534045,0.85,1.0675647628072895,0.6633216851031221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518253237529921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.308816845061,1533.987317574792,0.377167704688115,0.12565966344914695,6.112874298809886,3.4944309018400093
4767.0,-30.055038591778036,5.001901919369895,35.00204488212418,24.08934897920119,4.998224194794306,-26.54972009890073,-40.05735138254238,1.4929057019173175,-0.017004634733837065,-5.006429225182366,40.00406850091749,42253.4667337366,25750.20218540217,25750.20218540217,68003.66891913877,77286.08250115988,77286.08250115988,25750.20218540217,103036.28468656205,103036.28468656205,103036.28468656205,127810.92529038245,91476.56825627331,56443.952488851304,38925.1286304689,24774.6406038204,0.0,63699.7692342893,21058.44451324734,1533.987237101381,0.0,0.8868712734664105,2.816224511121093,0.0014959135982669303,354567.1242628197,1554708.6573856322,4.384807702118537,1554708.6573856322,4.384807702118537,0.85,0.09552231024789136,4.027634451161993,1.2669392684521155,1.0,0.0,4.027634451162244,1.2847572306618413,1.2850554366463574,3.1349381463198003,19305.397240159065,1968.602656376955,4632.441516551485,4632.441516551485,5.55866751763578,5.001901919369895,-2.3303569834402293,7.332258902810125,3.494433579936537,3.494433579936537,0.998409594267582,0.0,0.0,0.00023209868237978907,7.834542476420884e-05,0.00015375325761558022,0.000619261917350896,0.09552231024790533,0.07165069183473537,0.023871618413169968,0.09552232134195619,0.07165069183472489,0.023871618413166474,0.3771676566369078,0.3771676566369078,0.12565967119749347,0.0,4.989395567976544,4.985042686632994,5.002461239430033,4.98942459044855,4.985094901366722,5.002420645063637,24774.6406038204,21058.44451324734,0.85,1.067565388957998,0.6633221319582386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451825196472056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.30740624109,1533.987237101381,0.3771676566369078,0.12565967119749347,6.112874298809886,3.494433579936537
4768.0,-30.055017375022956,5.001900294759027,35.00204410394692,24.089353100303583,4.998228828978872,-26.54970053738064,-40.05732564311472,1.492911991336851,-0.016961904727679666,-5.006424081610595,40.00406709817775,42253.45168324227,25750.194953304213,25750.194953304213,68003.64663654647,77286.08061169495,77286.08061169495,25750.194953304213,103036.27556499917,103036.27556499917,103036.27556499917,127810.9103409754,91476.55967943075,56443.93075097909,38925.14325383518,24774.634775976225,0.0,63699.77802981141,21058.43955957979,1533.986808630054,0.0,0.8868713047087399,2.8162245502459666,0.0014959135982669303,354567.1953512457,1554708.5968983958,4.38480665239843,1554708.5968983958,4.38480665239843,0.85,0.09552229209438051,4.027634451161993,1.2669391673477368,1.0,0.0,4.027634451160643,1.2847572001816214,1.2850554068178746,3.134938220694635,19305.395430085122,1968.6024718007804,4632.441516551485,4632.441516551485,5.558665956450834,5.001900294759027,-2.3303509581180033,7.332251252877031,3.494436244338648,3.494436244338648,0.998410355525328,0.0,0.0,0.00023209919514416422,7.834565308041151e-05,0.0001537535420637527,0.0006192630630041551,0.09552229209440471,0.07165067492801733,0.023871617166387395,0.09552229935286416,0.07165067492799916,0.023871617166381344,0.377167608990506,0.377167608990506,0.12565967841096223,0.0,4.989406934786643,4.985067952021893,5.002430884104456,4.98946217688291,4.985178790229497,5.002319241968337,24774.634775976225,21058.43955957979,0.85,1.0675648917445342,0.6633218040958904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518250689529302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.305997141208,1533.986808630054,0.377167608990506,0.12565967841096223,6.112874298809886,3.494436244338648
4769.0,-30.054996133167517,5.001898542378307,35.002043315353035,24.089338292274647,4.998220533018869,-26.549682246362305,-40.0573076569475,1.4929066462139904,-0.016968298421829786,-5.006427813115396,40.004065238415905,42253.46887705494,25750.210285686368,25750.210285686368,68003.6791627413,77286.05421555323,77286.05421555323,25750.210285686368,103036.2645012396,103036.2645012396,103036.2645012396,127810.89383818724,91476.52135097583,56443.93601247904,38925.09482055199,24774.629336947655,0.0,63699.724157499644,21058.434936405505,1533.986600403876,0.0,0.886871292458382,2.816224198643483,0.0014959135982669303,354567.1437787548,1554708.5167040105,4.384807064001756,1554708.5167040105,4.384807064001756,0.85,0.09552228203019432,4.027634451161993,1.2669391184439887,1.0,0.0,4.02763445116138,1.28475722412559,1.2850554314269937,3.1349381622689174,19305.387341171623,1968.6016469611563,4632.441516551485,4632.441516551485,5.558669266235126,5.001898542378307,-2.330351453450129,7.332249995828436,3.494438924113319,3.494438924113319,0.998411121175234,0.0,0.0,0.00023209970851620625,7.834581262330671e-05,0.00015375389589289954,0.0006192644880986167,0.0955222820302179,0.07165066437499565,0.023871617655222253,0.09552227314119212,0.07165066437497795,0.02387161765521636,0.3771675624346092,0.3771675624346092,0.1256596839810071,0.0,4.989418869822828,4.985074821126204,5.002458023496615,4.9894595146935785,4.985095204901484,5.002559486633913,24774.629336947655,21058.434936405505,0.85,1.0675663052260633,0.663322635002027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518249417888676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.304587563809,1533.986600403876,0.3771675624346092,0.1256596839810071,6.112874298809886,3.494438924113319
4770.0,-30.054974915047907,5.001896941563506,35.002042520147505,24.08934161011132,4.998230443435117,-26.54966215593216,-40.057281812746055,1.492917684319622,-0.017044965070795115,-5.0064184260081745,40.00406346865015,42253.45351124415,25750.192097776147,25750.192097776147,68003.6456090203,77286.02757400119,77286.02757400119,25750.192097776147,103036.21967177733,103036.21967177733,103036.21967177733,127810.83967260995,91476.49015769527,56443.916094939515,38925.082291950835,24774.62000083261,0.0,63699.70229278345,21058.427000707718,1533.9858731283691,0.0,0.8868713466157583,2.8162263015199835,0.0014959135982669303,354567.2735163722,1554708.4403903275,4.384805244352419,1554708.4403903275,4.384805244352419,0.85,0.09552225820987545,4.027634451161993,1.2669389871181922,1.0,0.0,4.027634451163142,1.2847571714313308,1.2850553793793607,3.134938290848269,19305.380758079536,1968.6009756725832,4632.441516551485,4632.441516551485,5.558665340031165,5.001896941563506,-2.3303423390381077,7.3322392806016135,3.4944415626364003,3.4944415626364003,0.9984118750389716,0.0,0.0,0.000232100221315647,7.834604186993447e-05,0.00015375417944571253,0.000619265630145695,0.09552225820990731,0.07165064318602725,0.023871615023880056,0.09552230501295002,0.07165064318600335,0.023871615023872094,0.37716751565191875,0.37716751565191875,0.12565969170408886,0.0,4.989406219799207,4.985069630444968,5.00242298015587,4.989373460937372,4.9850667102246575,5.002300653916507,24774.62000083261,21058.427000707718,0.85,1.0675661449162603,0.6633226214627231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518248144743857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.30317919648,1533.9858731283691,0.37716751565191875,0.12565969170408886,6.112874298809886,3.4944415626364003
4771.0,-30.054953759584592,5.001895175697409,35.002041729627464,24.08933755885812,4.998220407523866,-26.54964411670919,-40.05726386150343,1.492910764648682,-0.016839643233140578,-5.006423907524189,40.00406201471471,42253.470487741295,25750.211903931664,25750.211903931664,68003.68239167296,77286.05192784079,77286.05192784079,25750.211903931664,103036.26383177245,103036.26383177245,103036.26383177245,127810.88130691444,91476.50190957026,56443.92046947145,38925.09048899868,24774.617475141993,0.0,63699.707964140674,21058.424853870692,1533.985876310227,0.0,0.8868713239942979,2.816222964546553,0.0014959135982669303,354567.19775726396,1554708.3776954971,4.384806004417384,1554708.3776954971,4.384806004417384,0.85,0.09552225127095798,4.027634451161993,1.2669389640400186,1.0,0.0,4.027634451162586,1.2847572027452134,1.2850554113574244,3.1349382144392095,19305.383238218652,1968.6012285763898,4632.441516551485,4632.441516551485,5.558669615563937,5.001895175697409,-2.330344118497833,7.332239294195242,3.494444243961232,3.494444243961232,0.9984126411317806,0.0,0.0,0.00023210073260185053,7.834620110376739e-05,0.00015375453149808315,0.0006192670480839515,0.09552225127097383,0.07165063490608009,0.02387161636489374,0.09552218958930692,0.0716506349060682,0.023871616364889776,0.37716746796074585,0.37716746796074585,0.12565969739527394,0.0,4.989443913061109,4.985107349396287,5.002460594067941,4.989584264291068,4.985247806287703,5.002600628130153,24774.617475141993,21058.424853870692,0.85,1.067566627306285,0.6633228289135581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518246873021872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.301771061702,1533.985876310227,0.37716746796074585,0.12565969739527394,6.112874298809886,3.494444243961232
4772.0,-30.054932541316195,5.001893598893262,35.00204093332637,24.08933521891015,4.998232774006235,-26.549623780517084,-40.05723798237739,1.492924013207452,-0.017060991562516392,-5.006412761941141,40.00406026528832,42253.454973343236,25750.189216497576,25750.189216497576,68003.64418984081,77285.99247350167,77285.99247350167,25750.189216497576,103036.18168999924,103036.18168999924,103036.18168999924,127810.78936796248,91476.43889781105,56443.90139765399,38925.04166684117,24774.60767796324,0.0,63699.649344804406,21058.416526268753,1533.9850794087822,0.0,0.8868713870232838,2.8162271732279063,0.0014959135982669303,354567.3517985002,1554708.3022588713,4.384803886688384,1554708.3022588713,4.384803886688384,0.85,0.09552222590740041,4.027634451161993,1.2669388382090259,1.0,0.0,4.027634451161679,1.2847571397106252,1.2850553489670693,3.134938368250022,19305.36994009143,1968.5998725447969,4632.441516551485,4632.441516551485,5.558664718052765,5.001893598893262,-2.3303337191467155,7.332227318039978,3.4944468728275657,3.4944468728275657,0.9984133922364473,0.0,0.0,0.00023210124540697227,7.834643066124032e-05,0.00015375481474573196,0.0006192681889019401,0.09552222590743308,0.07165061250172547,0.02387161340570761,0.09552228950673745,0.07165061250170096,0.023871613405699443,0.37716742214251087,0.37716742214251087,0.12565970584545277,0.0,4.989421247755615,4.985091029137152,5.002418880231346,4.989351770378619,4.9850469330338,5.002273215298601,24774.60767796324,21058.416526268753,0.85,1.0675670100119232,0.6633231957781506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518245605055442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.300362378983,1533.9850794087822,0.37716742214251087,0.12565970584545277,6.112874298809886,3.4944468728275657
4773.0,-30.054911305333246,5.001891898790111,35.00204016099131,24.089330608863406,4.998226382352785,-26.549605304383682,-40.05721996128557,1.4929203814034893,-0.01694281285318766,-5.006416227939298,40.00405937074968,42253.47202960965,25750.204012378126,25750.204012378126,68003.67604198778,77285.99972581412,77285.99972581412,25750.204012378126,103036.20373819224,103036.20373819224,103036.20373819224,127810.8114490786,91476.43499097714,56443.90729477371,38925.03077355937,24774.607710886354,0.0,63699.63848444572,21058.4165542534,1533.9851813511896,0.0,0.8868713726298479,2.8162252162386467,0.0014959135982669303,354567.3038955143,1554708.2636856707,4.384804370297551,1554708.2636856707,4.384804370297551,0.85,0.0955222187276309,4.027634451161993,1.2669388085370885,1.0,0.0,4.027634451160704,1.2847571556401105,1.285055365559668,3.134938329380455,19305.369115585418,1968.599788468582,4632.441516551485,4632.441516551485,5.5586679120230515,5.001891898790111,-2.3303340027804986,7.3322259015706095,3.494449555784477,3.494449555784477,0.9984141587955648,0.0,0.0,0.00023210175864126411,7.834659051539476e-05,0.00015375516812586934,0.0006192696121879557,0.09552221872764076,0.07165060402125074,0.023871614706390012,0.09552222792628097,0.07165060402124336,0.02387161470638755,0.3771673745693934,0.3771673745693934,0.12565971171535245,0.0,4.989432999351095,4.985101377001229,5.002434843190713,4.989473415086138,4.98513618047906,5.002492105369129,24774.607710886354,21058.4165542534,0.85,1.0675676920614396,0.6633235766310851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518244333324966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.298955659642,1533.9851813511896,0.3771673745693934,0.12565971171535245,6.112874298809886,3.494449555784477
4774.0,-30.054890132201685,5.001890227222061,35.00203936382983,24.08933005006986,4.998227495543223,-26.549586134219908,-40.05719806356353,1.4929234975617436,-0.016901255874358867,-5.006412642967304,40.00405710295455,42253.4727124718,25750.200588166004,25750.200588166004,68003.6733006378,77285.99306631384,77285.99306631384,25750.200588166004,103036.19365447984,103036.19365447984,103036.19365447984,127810.79105605313,91476.42023635413,56443.899882513135,38925.022615378875,24774.597401573286,0.0,63699.62001695216,21058.407791337293,1533.9845315477965,0.0,0.886871399074805,2.816225088832432,0.0014959135982669303,354567.3534428181,1554708.1658965854,4.384803481765889,1554708.1658965854,4.384803481765889,0.85,0.09552219938423381,4.027634451161993,1.2669387118285527,1.0,0.0,4.02763445116321,1.2847571400063145,1.2850553505797084,3.1349383675285103,19305.366001740378,1968.5994709447548,4632.441516551485,4632.441516551485,5.558667172842184,5.001890227222061,-2.3303291533752004,7.3322193805972615,3.494452198918182,3.494452198918182,0.9984149139766234,0.0,0.0,0.00023210227035759797,7.834678475718535e-05,0.00015375548560041263,0.0006192708908593636,0.09552219938426933,0.0716505862260999,0.023871613158169422,0.09552218598948725,0.07165058622607326,0.023871613158160547,0.377167327199356,0.377167327199356,0.12565971899227854,0.0,4.9894473144624385,4.985119414907501,5.002437981119215,4.989511387092932,4.985198380671079,5.00245734870191,24774.597401573286,21058.407791337293,0.85,1.0675679585300544,0.6633237796587644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518243060532967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.297550002455,1533.9845315477965,0.377167327199356,0.12565971899227854,6.112874298809886,3.494452198918182
4775.0,-30.054868978266107,5.001888500348226,35.00203855741891,24.08931974731388,4.998223863640715,-26.549567455900092,-40.057176200766094,1.4929223412750265,-0.01692903905490084,-5.0064130150924475,40.004055239222915,42253.473611744404,25750.207224860187,25750.207224860187,68003.68083660459,77285.96608679413,77285.96608679413,25750.207224860187,103036.17331165432,103036.17331165432,103036.17331165432,127810.76413301348,91476.38324829134,56443.89077324289,38924.99163894272,24774.590821359165,0.0,63699.582460301885,21058.40219815529,1533.9841821855346,0.0,0.8868714039277503,2.816225410351918,0.0014959135982669303,354567.3482997378,1554708.0855310347,4.384803318710395,1554708.0855310347,4.384803318710395,0.85,0.09552218596944934,4.027634451161993,1.2669386420445519,1.0,0.0,4.02763445116155,1.2847571443596224,1.2850553555908975,3.134938356905995,19305.358195705907,1968.5986749507638,4632.441516551485,4632.441516551485,5.55866860549798,5.001888500348226,-2.3303272119512766,7.332215712299503,3.4944548478264705,3.4944548478264705,0.998415670807563,0.0,0.0,0.00023210278161103716,7.834697868962431e-05,0.00015375580292141284,0.0006192721689123561,0.09552218596947593,0.07165057285708319,0.023871613112392727,0.09552217566263674,0.07165057285706325,0.023871613112386083,0.3771672804652103,0.3771672804652103,0.1256597266274159,0.0,4.989454788728665,4.985120985002595,5.002463175667344,4.989483976037548,4.98512655806843,5.00256324639048,24774.590821359165,21058.40219815529,0.85,1.067568706262479,0.6633241848653737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824179150822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.296143794014,1533.9841821855346,0.3771672804652103,0.1256597266274159,6.112874298809886,3.4944548478264705
4776.0,-30.054847813131282,5.001886834905866,35.00203774638513,24.08931873450058,4.9982279578421505,-26.549547994832555,-40.05715426811946,1.4929281395437142,-0.01696123821125184,-5.00640791005468,40.004053491750454,42253.47408370124,25750.199853083206,25750.199853083206,68003.67393678444,77285.94544321753,77285.94544321753,25750.199853083206,103036.14529630073,103036.14529630073,103036.14529630073,127810.72835589817,91476.35571961792,56443.88436010281,38924.968177239,24774.583059597437,0.0,63699.55123683644,21058.39560065782,1533.9836422124656,0.0,0.886871436221818,2.8162264292457113,0.0014959135982669303,354567.4188556263,1554708.010178675,4.384802233652847,1554708.010178675,4.384802233652847,0.8499999999999999,0.09552216714676985,4.027634451161993,1.266938548632898,1.0,0.0,4.02763445116365,1.2847571161795281,1.285055328061482,3.1349384256682984,19305.352385999813,1968.5980825256142,4632.441516551485,4632.441516551485,5.5586670141606795,5.001886834905866,-2.3303212611294764,7.332208096035343,3.4944574772649,3.4944574772649,0.9984164220756858,0.0,0.0,0.00023210329313618055,7.83471732421023e-05,0.00015375611989407824,0.0006192734455623834,0.09552216714679912,0.07165055517713492,0.02387161196966419,0.095522180075812,0.07165055517711297,0.02387161196965688,0.37716723325275614,0.37716723325275614,0.12565973588931575,0.0,4.989451225067853,4.985117286244133,5.00246001494537,4.989446671843439,4.985112194593739,5.002457077924532,24774.583059597437,21058.39560065782,0.85,1.0675691212320346,0.663324517414602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824052363421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.294737906783,1533.9836422124656,0.37716723325275614,0.12565973588931575,6.112874298809886,3.4944574772649
4777.0,-30.054826661782457,5.001885123529609,35.00203694122786,24.0893134608865,4.998225599225127,-26.549529191521163,-40.05713240532202,1.492928128964127,-0.01693411835083225,-5.0064078352546995,40.00405204084947,42253.47489600171,25750.205365150792,25750.205365150792,68003.6802611525,77285.93378139948,77285.93378139948,25750.205365150792,103036.13914655027,103036.13914655027,103036.13914655027,127810.71786273582,91476.33456572714,56443.8756803305,38924.95431710738,24774.578716185548,0.0,63699.53303329293,21058.391908757716,1533.983412193377,0.0,0.886871441853966,2.8162260817316604,0.0014959135982669303,354567.41988942446,1554707.9476147066,4.384802044416711,1554707.9476147066,4.384802044416711,0.85,0.09552215466581197,4.027634451161993,1.2669385019270707,1.0,0.0,4.027634451162467,1.284757115173437,1.2850553277119503,3.1349384281232635,19305.34792164055,1968.5976272876621,4632.441516551485,4632.441516551485,5.55866820404458,5.001885123529609,-2.3303189919991274,7.332204115528737,3.4944601223570353,3.4944601223570353,0.9984171778162958,0.0,0.0,0.00023210380432917642,7.83473671754309e-05,0.0001537564371537455,0.0006192747233683492,0.095522154665833,0.0716505422780568,0.023871612387776207,0.09552215457183764,0.07165054227804102,0.02387161238777095,0.37716718533905813,0.37716718533905813,0.1256597447492023,0.0,4.989455695511765,4.985118125821316,5.002475381668319,4.989473716903888,4.985121626306295,5.00253699078138,24774.578716185548,21058.391908757716,0.85,1.0675695255977777,0.6633247197262448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518239255089174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.293332949042,1533.983412193377,0.37716718533905813,0.1256597447492023,6.112874298809886,3.4944601223570353
4778.0,-30.05480548846672,5.001883516294947,35.002036145601885,24.089322401583217,4.998233151642902,-26.549509377259326,-40.0571104028262,1.4929370404358098,-0.0168735405071061,-5.006400681470346,40.00405070815448,42253.47518855678,25750.192868159564,25750.192868159564,68003.66805671634,77285.93949559618,77285.93949559618,25750.192868159564,103036.13236375574,103036.13236375574,103036.13236375574,127810.70497997169,91476.33479154044,56443.87048450232,38924.96034115348,24774.57261621595,0.0,63699.53295736943,21058.38672378356,1533.9829235374127,0.0,0.8868714830685288,2.816226121066371,0.0014959135982669303,354567.51876072254,1554707.8901478713,4.384800659637002,1554707.8901478713,4.384800659637002,0.85,0.09552213490070109,4.027634451161993,1.2669384052185344,1.0,0.0,4.027634451162749,1.2847570724296236,1.2850552856156918,3.1349385324225323,19305.347969296643,1968.597632147231,4632.441516551485,4632.441516551485,5.558665506332978,5.001883516294947,-2.330311525673065,7.332195041968012,3.4944627508167074,3.4944627508167074,0.9984179288047735,0.0,0.0,0.00023210431605411863,7.834756234839786e-05,0.00015375675370572078,0.0006192759983239905,0.09552213490072531,0.07165052378747698,0.023871611113248325,0.09552212991617418,0.07165052378745881,0.023871611113242274,0.37716713713722494,0.37716713713722494,0.12565975440936936,0.0,4.989467265452504,4.98514286431282,5.002447420637907,4.989527140963219,4.985255415843142,5.002349177557278,24774.57261621595,21058.38672378356,0.85,1.067569335276405,0.6633247251095968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518237987370621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.291928420625,1533.9829235374127,0.37716713713722494,0.12565975440936936,6.112874298809886,3.4944627508167074
4779.0,-30.05478433759923,5.00188187822411,35.00203537318424,24.089311609882884,4.9982327070273085,-26.54949038298757,-40.05708850510416,1.4929387524159201,-0.016980085256250277,-5.00639981149668,40.004049792895465,42253.47588284854,25750.196568500305,25750.196568500305,68003.67245134884,77285.89756396615,77285.89756396615,25750.196568500305,103036.09413246646,103036.09413246646,103036.09413246646,127810.66522040815,91476.28414284585,56443.862461729404,38924.91297901827,24774.571087941684,0.0,63699.48406695995,21058.38542475043,1533.9828330011555,0.0,0.8868714908068682,2.816227622189919,0.0014959135982669303,354567.53078448906,1554707.8506811992,4.384800399634369,1554707.8506811992,4.384800399634369,0.85,0.09552212333666349,4.027634451161993,1.2669383304892108,1.0,0.0,4.027634451162702,1.2847570633655594,1.2850552772063046,3.134938554539775,19305.337280295214,1968.5965421724254,4632.441516551485,4632.441516551485,5.558666305121419,5.00188187822411,-2.3303086423418957,7.332190520566006,3.4944654078401336,3.4944654078401336,0.9984186879543239,0.0,0.0,0.00023210482723755722,7.834775659241583e-05,0.0001537570706451414,0.0006192772748401198,0.09552212333667742,0.07165051178824165,0.023871611548435777,0.09552217602773115,0.0716505117882312,0.023871611548432294,0.37716709015531075,0.37716709015531075,0.12565976209145494,0.0,4.989457427350544,4.985133029473161,5.002437570332518,4.989419726240442,4.985095343717262,5.0023998231359315,24774.571087941684,21058.38542475043,0.85,1.0675702236436388,0.6633252451218022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518236718335684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.290525037324,1533.9828330011555,0.37716709015531075,0.12565976209145494,6.112874298809886,3.4944654078401336
