time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4780.0,-30.054763191500125,5.00188022086381,35.002034591190224,24.089311400335305,4.998231466986508,-26.549471472518114,-40.05707041416315,1.4929397480047715,-0.016887040802032516,-5.006398440072062,40.004047969125835,42253.492290225564,25750.198883236073,25750.198883236073,68003.69117346164,77285.90194583242,77285.90194583242,25750.198883236073,103036.10082906848,103036.10082906848,103036.10082906848,127810.66490143718,91476.27948769378,56443.869832087854,38924.89961733992,24774.564072368696,0.0,63699.46368970862,21058.379461513392,1533.9824224847598,0.0,0.8868715043844722,2.8162265600510548,0.0014959135982669303,354567.5497387301,1554707.7720388554,4.384799943436651,1554707.7720388554,4.384799943436651,0.85,0.09552210779754124,4.027634451161993,1.2669383145542819,1.0,0.0,4.027634451162145,1.2847570576529508,1.2850552721490038,3.134938568479124,19305.336297862646,1968.5964419921836,4632.441516551485,4632.441516551485,5.558666804800856,5.00188022086381,-2.3303054089047137,7.3321856297685235,3.4944680528825898,3.4944680528825898,0.99841944368074,0.0,0.0,0.00023210533830678873,7.834791706867182e-05,0.0001537574212381169,0.0006192786869004663,0.09552210779756883,0.0716504968264674,0.023871610971101426,0.09552211590085868,0.07165049682644671,0.02387161097109453,0.3771670420683753,0.3771670420683753,0.12565976927115197,0.0,4.989467700832961,4.985146491235696,5.002438271097617,4.989511399270043,4.985202945026288,5.00244368155569,24774.564072368696,21058.379461513392,0.85,1.067570859069076,0.6633257148921978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518235450646406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.289121910087,1533.9824224847598,0.3771670420683753,0.12565976927115197,6.112874298809886,3.4944680528825898
4781.0,-30.05474208935628,5.001878631767295,35.00203381495285,24.0893154865131,4.998236626258909,-26.549451961650025,-40.057044674735494,1.4929464985529806,-0.016856611633386365,-5.006392929590714,40.00404657281324,42253.4767794029,25750.190691581756,25750.190691581756,68003.66747098466,77285.89760084335,77285.89760084335,25750.190691581756,103036.0882924251,103036.0882924251,103036.0882924251,127810.64644026867,91476.26871417854,56443.84789273935,38924.91202382132,24774.558147843556,0.0,63699.47017166488,21058.37442566702,1533.9819798757917,0.0,0.8868715374699286,2.8162268035899833,0.0014959135982669303,354567.62589822226,1554707.711828787,4.384798831789178,1554707.711828787,4.384798831789178,0.85,0.09552208931570971,4.027634451161993,1.2669382057571785,1.0,0.0,4.027634451164494,1.284757025021308,1.2850552401650572,3.1349386481036703,19305.33402419852,1968.5962101429664,4632.441516551485,4632.441516551485,5.558665036477546,5.001878631767295,-2.33029913353164,7.332177765298935,3.494470689375939,3.494470689375939,0.9984201969645541,0.0,0.0,0.00023210584831472104,7.8348145391589e-05,0.00015375770292313205,0.0006192798214247377,0.095522089315734,0.07165047964918723,0.023871609666546764,0.09552210016329693,0.07165047964916901,0.023871609666540693,0.37716699450419355,0.37716699450419355,0.12565977668246955,0.0,4.989479329795813,4.985170075602468,5.00241401091165,4.989536317957345,4.985274887130572,5.002327446891911,24774.558147843556,21058.37442566702,0.85,1.0675703783362769,0.663325403893207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518234183243133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.287719392354,1533.9819798757917,0.37716699450419355,0.12565977668246955,6.112874298809886,3.494470689375939
4782.0,-30.054720969237685,5.0018769021261384,35.00203302803666,24.089300783257954,4.998227486245156,-26.549433864624355,-40.05702668856827,1.4929403816321325,-0.01684422035617672,-5.006397272032204,40.004044709294014,42253.49356941199,25750.207556938756,25750.207556938756,68003.70112635074,77285.87517261565,77285.87517261565,25750.207556938756,103036.0827295544,103036.0827295544,103036.0827295544,127810.63559016131,91476.23406104941,56443.85245784712,38924.86844800255,24774.55286060692,0.0,63699.42130860947,21058.36993151588,1533.9817943858563,0.0,0.8868715221254062,2.8162261339121355,0.0014959135982669303,354567.5658820238,1554707.631472414,4.384799347354056,1554707.631472414,4.384799347354056,0.85,0.09552208001437099,4.027634451161993,1.266938169491477,1.0,0.0,4.027634451162354,1.2847570525817253,1.2850552683877017,3.1349385808534325,19305.3267109331,1968.5954643974344,4632.441516551485,4632.441516551485,5.558668677183411,5.0018769021261384,-2.3303000960970928,7.332176998223231,3.49447334369993,3.49447334369993,0.9984209553428371,0.0,0.0,0.0002321063587581121,7.83483049391763e-05,0.00015375805381893579,0.0006192812347047657,0.09552208001439386,0.0716504695968797,0.023871610417514157,0.09552206424555947,0.07165046959686254,0.02387161041750844,0.37716694798129385,0.37716694798129385,0.12565978276525308,0.0,4.9894957254965675,4.985179762283849,5.002450542968518,4.989553051676012,4.985210255125935,5.002588415261471,24774.55286060692,21058.36993151588,0.85,1.0675717256030945,0.6633261763039142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518232918474554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.286316698917,1533.9817943858563,0.37716694798129385,0.12565978276525308,6.112874298809886,3.49447334369993
4783.0,-30.054699870185267,5.00187534220831,35.00203223500121,24.089309165161126,4.998238590733394,-26.549413761954554,-40.05700087929142,1.4929524825029392,-0.01686238719935318,-5.006387040723409,40.00404295722578,42253.47768598658,25750.187190139448,25750.187190139448,68003.66487612603,77285.86422829531,77285.86422829531,25750.187190139448,103036.05141843476,103036.05141843476,103036.05141843476,127810.59468927828,91476.21909649148,56443.832554183566,38924.87393589768,24774.543270843526,0.0,63699.41720674121,21058.361780216997,1533.9810348933606,0.0,0.8868715805130245,2.816227566883324,0.0014959135982669303,354567.7072873418,1554707.5559218966,4.384797385572288,1554707.5559218966,4.384797385572288,0.85,0.09552205556061417,4.027634451161993,1.266938021131791,1.0,0.0,4.027634451163415,1.2847569949218665,1.2850552113696359,3.1349387215493905,19305.323552782975,1968.595142355746,4632.441516551485,4632.441516551485,5.558664280625087,5.00187534220831,-2.3302903818898137,7.3321657240981235,3.4944759529777936,3.4944759529777936,0.9984217008507982,0.0,0.0,0.00023210686869339574,7.834853388274382e-05,0.00015375833481065193,0.0006192823664366821,0.09552205556064643,0.0716504478073418,0.02387160775330463,0.09552207184435679,0.07165044780731761,0.023871607753296567,0.37716690146401655,0.37716690146401655,0.12565979145709863,0.0,4.989497621924897,4.985194004564278,5.00241537815532,4.989524653524029,4.985270420839186,5.002294171035885,24774.543270843526,21058.361780216997,0.85,1.0675712252659246,0.6633259696686041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518231652628861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.284915068982,1533.9810348933606,0.37716690146401655,0.12565979145709863,6.112874298809886,3.4944759529777936
4784.0,-30.05467874310737,5.00187368392086,35.002031466126496,24.08930427571761,4.9982338232603345,-26.549395221420195,-40.05698282327501,1.4929503015734957,-0.016783036126071238,-5.006389339915231,40.004042074889554,42253.49423651753,25750.19899449396,25750.19899449396,68003.6932310115,77285.86386860136,77285.86386860136,25750.19899449396,103036.06286309531,103036.06286309531,103036.06286309531,127810.60578738948,91476.20827917111,56443.83864708879,38924.855146758135,24774.542924294165,0.0,63699.3980710523,21058.36148565004,1533.9810876486088,0.0,0.8868715720108956,2.8162262561388918,0.0014959135982669303,354567.675510567,1554707.5178748847,4.384797671237661,1554707.5178748847,4.384797671237661,0.85,0.0955220475052996,4.027634451161993,1.2669380095927045,1.0,0.0,4.027634451163279,1.2847570040696883,1.2850552211756296,3.134938699227768,19305.321269874134,1968.59490956383,4632.441516551485,4632.441516551485,5.558666828817971,5.00187368392086,-2.330289825168549,7.332163509089409,3.494478610572792,3.494478610572792,0.9984224601636548,0.0,0.0,0.00023210737930705108,7.834869405066769e-05,0.0001537586852563834,0.0006192837779039833,0.0955220475053102,0.07165043865068808,0.02387160885462211,0.09552202975530652,0.07165043865068015,0.023871608854619468,0.3771668552340679,0.3771668552340679,0.12565979791093837,0.0,4.98952023283573,4.985220407596046,5.002426603947924,4.989606303789174,4.985321649567766,5.002467135828567,24774.542924294165,21058.36148565004,0.85,1.0675719911066985,0.663326428758191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518230388045992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.283513721026,1533.9810876486088,0.3771668552340679,0.12565979791093837,6.112874298809886,3.494478610572792
4785.0,-30.05465768826564,5.0018720182991725,35.00203067232909,24.089298827480548,4.9982326430868325,-26.549376387088895,-40.05695718862114,1.4929513419103404,-0.01677796516082708,-5.00638744848212,40.004039811210674,42253.478933826766,25750.199874602484,25750.199874602484,68003.67880842925,77285.84668501359,77285.84668501359,25750.199874602484,103036.04655961608,103036.04655961608,103036.04655961608,127810.57969811583,91476.1821197143,56443.814368528394,38924.85305687323,24774.53313849975,0.0,63699.38619537298,21058.35316772479,1533.9805044659663,0.0,0.8868715898260187,2.816226410319666,0.0014959135982669303,354567.70165177085,1554707.4202633312,4.3847970726624315,1554707.4202633312,4.3847970726624315,0.85,0.09552203047491081,4.027634451161993,1.2669379046419635,1.0,0.0,4.027634451160188,1.2847569981522964,1.2850552159106712,3.1349387136668105,19305.315749130237,1968.5943466046242,4632.441516551485,4632.441516551485,5.558667018806021,5.0018720182991725,-2.3302862329145784,7.332158251213751,3.4944812358930917,3.4944812358930917,0.998423210255169,0.0,0.0,0.00023210788817588232,7.83489214462676e-05,0.00015375896672961472,0.000619284911575267,0.09552203047494512,0.07165042266574592,0.023871607809199193,0.09552200058851157,0.07165042266572019,0.023871607809190624,0.37716680998122926,0.37716680998122926,0.1256598053652937,0.0,4.989537364319062,4.985238948092899,5.002439503661435,4.989609483321317,4.985316705235334,5.002494698575504,24774.53313849975,21058.35316772479,0.85,1.0675719637211971,0.6633263121913094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451822912178361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.282113637813,1533.9805044659663,0.37716680998122926,0.1256598053652937,6.112874298809886,3.4944812358930917
4786.0,-30.05463661220177,5.001870428910457,35.00202988738973,24.089297570195072,4.998238408131884,-26.549356839116417,-40.05693899290634,1.4929586350468347,-0.016852050132797558,-5.0063815906341835,40.004038481627255,42253.4946539951,25750.19072664592,25750.19072664592,68003.68538064102,77285.81820916425,77285.81820916425,25750.19072664592,103036.00893581017,103036.00893581017,103036.00893581017,127810.53638430181,91476.14747110983,56443.82391594171,38924.80395018679,24774.527448491637,0.0,63699.33139867843,21058.34833121789,1533.9800645130456,0.0,0.8868716244369506,2.816228067301802,0.0014959135982669303,354567.78261218977,1554707.362930688,4.384795909760241,1554707.362930688,4.384795909760241,0.85,0.09552201252125431,4.027634451161993,1.2669378749700262,1.0,0.0,4.027634451162062,1.2847569629837645,1.285055181388443,3.1349387994816342,19305.308436819712,1968.5936009564646,4632.441516551485,4632.441516551485,5.558665044046808,5.001870428910457,-2.3302797194697042,7.332150148380161,3.4944838562370846,3.4944838562370846,0.9984239589248813,0.0,0.0,0.00023210839755865757,7.83490828541414e-05,0.00015375931470451617,0.0006192863130909681,0.09552201252127802,0.07165040587395093,0.0238716066473271,0.09552203312240595,0.07165040587393313,0.023871606647321176,0.3771667650506869,0.3771667650506869,0.12565981372909654,0.0,4.989533573032929,4.985239913857413,5.00242143067436,4.989529540501394,4.985254911216032,5.002360275862543,24774.527448491637,21058.34833121789,0.85,1.0675729852645188,0.6633271295979684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451822785985095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.280712811706,1533.9800645130456,0.3771667650506869,0.12565981372909654,6.112874298809886,3.4944838562370846
4787.0,-30.054615550708554,5.001868838518657,35.00202912413505,24.089296941552334,4.998239851637441,-26.54933773646701,-40.056913323327876,1.4929620373962267,-0.01682817324945063,-5.006379306058992,40.00403754336175,42253.47921688702,25750.190847015954,25750.190847015954,68003.67006390297,77285.8100076187,77285.8100076187,25750.190847015954,103036.00085463465,103036.00085463465,103036.00085463465,127810.52604861892,91476.13135299648,56443.80056226619,38924.81198970033,24774.525193984264,0.0,63699.33718368459,21058.346414886622,1533.979903649988,0.0,0.886871639454521,2.8162280203413577,0.0014959135982669303,354567.8141869575,1554707.3224719674,4.384795405180791,1554707.3224719674,4.384795405180791,0.85,0.09552199947303208,4.027634451161993,1.2669377321051436,1.0,0.0,4.027634451161396,1.284756946016738,1.2850551650714943,3.13493884088292,19305.305035220954,1968.5932540899241,4632.441516551485,4632.441516551485,5.558665070030955,5.001868838518657,-2.330275803688513,7.3321446422071705,3.494486496801987,3.494486496801987,0.9984247133719962,0.0,0.0,0.00023210890659030345,7.834931056058988e-05,0.00015375959602971357,0.0006192874461660252,0.09552199947304732,0.07165039288675164,0.02387160658629568,0.09552202313001726,0.0716503928867402,0.023871606586291873,0.3771667193241415,0.3771667193241415,0.1256598209500467,0.0,4.989536216913109,4.985247791883978,5.002408360842196,4.989551132809538,4.985283646397818,5.002360425026666,24774.525193984264,21058.346414886622,0.85,1.0675726478567011,0.6633268270130362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451822659664654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.279313112576,1533.979903649988,0.3771667193241415,0.1256598209500467,6.112874298809886,3.494486496801987
4788.0,-30.054594506283717,5.001867194982609,35.002028352400544,24.089291842561238,4.998236534248202,-26.549319125270987,-40.05689526731146,1.4929611532357385,-0.016776112889033357,-5.00637951088316,40.00403576985768,42253.49537033032,25750.197224325864,25750.197224325864,68003.69259465618,77285.8028508912,77285.8028508912,25750.197224325864,103036.00007521706,103036.00007521706,103036.00007521706,127810.51900844081,91476.1143592509,56443.806878691175,38924.78608951081,24774.51893322375,0.0,63699.30502273456,21058.341093240186,1533.97957024613,0.0,0.8868716448319219,2.816227312568546,0.0014959135982669303,354567.81135611347,1554707.2459971325,4.384795224504031,1554707.2459971325,4.384795224504031,0.85,0.09552198613710529,4.027634451161993,1.2669376996858044,1.0,0.0,4.027634451161662,1.2847569491024986,1.2850551688114582,3.1349388333533477,19305.301448827024,1968.5928883795204,4632.441516551485,4632.441516551485,5.5586664466937545,5.001867194982609,-2.330273728861189,7.332140923843798,3.4944891344153115,3.4944891344153115,0.9984254669758033,0.0,0.0,0.00023210941521045544,7.834947072998256e-05,0.0001537599444804729,0.000619288849598308,0.09552198613713085,0.07165037976221529,0.02387160637491556,0.09552197894136813,0.07165037976219611,0.023871606374909173,0.3771666733807813,0.3771666733807813,0.1256598275481908,0.0,4.989549731444697,4.985262001742001,5.002419785962331,4.989603397994131,4.985318451862668,5.002465097029415,24774.51893322375,21058.341093240186,0.85,1.0675735405650872,0.6633274155071215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451822533431564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.277913824084,1533.97957024613,0.3771666733807813,0.1256598275481908,6.112874298809886,3.4944891344153115
4789.0,-30.054573464576652,5.001865510360634,35.00202755494306,24.08928150488066,4.998233105015917,-26.549300527684267,-40.05687343943862,1.492960168123793,-0.01680630363932778,-5.00637922214485,40.004033477151026,42253.49583776696,25750.20215463695,25750.20215463695,68003.6979924039,77285.77492823312,77285.77492823312,25750.20215463695,103035.97708287007,103035.97708287007,103035.97708287007,127810.4866397623,91476.0765554811,56443.797465015974,38924.754544961244,24774.50955689222,0.0,63699.26410185346,21058.333123358385,1533.979045669282,0.0,0.8868716545993263,2.8162277428584312,0.0014959135982669303,354567.81534672197,1554707.1471338926,4.3847948963263566,1554707.1471338926,4.3847948963263566,0.85,0.0955219707033135,4.027634451161993,1.2669376271544026,1.0,0.0,4.0276344511633555,1.284756952660635,1.2850551730238249,3.134938824671129,19305.293470644116,1968.5920748312744,4632.441516551485,4632.441516551485,5.558667510994528,5.001865510360634,-2.3302713223051894,7.332136832665824,3.494491753346135,3.494491753346135,0.9984262152417528,0.0,0.0,0.00023210992376594756,7.83496643587619e-05,0.00015376025940718567,0.0006192901180079859,0.09552197070334695,0.07165036493482223,0.02387160576852472,0.09552196192236354,0.07165036493479714,0.02387160576851636,0.37716662765335246,0.37716662765335246,0.12565983512540393,0.0,4.9895542595529605,4.985259275450346,5.002446087353292,4.98957291850553,4.985248919106425,5.002551841906097,24774.50955689222,21058.333123358385,0.85,1.067574311120263,0.6633278489717671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451822407300795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.276514895704,1533.979045669282,0.37716662765335246,0.12565983512540393,6.112874298809886,3.494491753346135
4790.0,-30.05455240913284,5.001863872410828,35.002026750590296,24.089285905379825,4.9982361478251,-26.549281270497733,-40.05685154171658,1.492965009190286,-0.016727759245725338,-5.006374816179799,40.00403168139748,42253.495963542795,25750.196553976773,25750.196553976773,68003.69251751956,77285.78051524049,77285.78051524049,25750.196553976773,103035.97706921726,103035.97706921726,103035.97706921726,127810.47872389731,91476.07487601493,56443.7903243185,38924.76061299603,24774.501654680054,0.0,63699.26226767609,21058.326406478045,1533.978515856661,0.0,0.8868716835119694,2.8162272254242926,0.0014959135982669303,354567.87624090386,1554707.0696996474,4.384793924882619,1554707.0696996474,4.384793924882619,0.85,0.09552195260714658,4.027634451161993,1.2669375491281971,1.0,0.0,4.027634451161606,1.284756928963705,1.2850551499752265,3.1349388824940716,19305.293116206234,1968.592038688669,4632.441516551485,4632.441516551485,5.55866630198624,5.001863872410828,-2.3302659022397094,7.332129774650538,3.4944943571434766,3.4944943571434766,0.9984269591838505,0.0,0.0,0.00023211043265447225,7.834985860759776e-05,0.0001537605740468745,0.0006192913852616364,0.09552195260717579,0.0716503478289675,0.023871604778208294,0.09552191449410194,0.07165034782894558,0.02387160477820099,0.3771665810806822,0.3771665810806822,0.1256598443959828,0.0,4.989571144501156,4.985280604160607,5.00244963086692,4.989647056934075,4.985374293658936,5.002472181682663,24774.501654680054,21058.326406478045,0.85,1.0675742559114023,0.6633278700463717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518222811863364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.275116614357,1533.978515856661,0.3771665810806822,0.1256598443959828,6.112874298809886,3.4944943571434766
4791.0,-30.054531344783115,5.001862301186992,35.002025971498746,24.089284613169752,4.998242055601608,-26.549261718818325,-40.05682576736433,1.4929724296370828,-0.016808300860759573,-5.0063693914478655,40.00403080848054,42253.48026602982,25750.188546860412,25750.188546860412,68003.66881289023,77285.75137058456,77285.75137058456,25750.188546860412,103035.93991744498,103035.93991744498,103035.93991744498,127810.43868187915,91476.03962102583,56443.7685164721,38924.74567172637,24774.49876443417,0.0,63699.244436160545,21058.323949769045,1533.9782456018781,0.0,0.886871714266717,2.81622891666182,0.0014959135982669303,354567.9512153207,1554707.0320588138,4.384792891545568,1554707.0320588138,4.384792891545568,0.85,0.09552193670439214,4.027634451161993,1.2669374293414877,1.0,0.0,4.0276344511640465,1.2847568932002043,1.285055114857534,3.13493896976069,19305.28567592308,1968.591279990933,4632.441516551485,4632.441516551485,5.558664573498935,5.001862301186992,-2.3302597065929453,7.332122007779937,3.494496972212553,3.494496972212553,0.9984277063464437,0.0,0.0,0.00023211094175927004,7.835008724555463e-05,0.0001537608545137154,0.0006192925148795471,0.09552193670440887,0.07165033240666348,0.023871604297745395,0.09552195834169434,0.07165033240665093,0.023871604297741215,0.377166535289338,0.377166535289338,0.12565985365814394,0.0,4.989567071878639,4.985282800538926,5.0024267380012475,4.989561090587131,4.985301897113288,5.002345480228371,24774.49876443417,21058.323949769045,0.85,1.067574182626979,0.6633278093019818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518221549895665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.273719309596,1533.9782456018781,0.377166535289338,0.12565985365814394,6.112874298809886,3.494496972212553
4792.0,-30.05451033071587,5.001860564168039,35.00202518017979,24.089270189311378,4.9982311877216326,-26.549243890050505,-40.0568078510463,1.4929647470565723,-0.016757745086238174,-5.006374951449534,40.00402889414594,42253.496764527656,25750.208442274357,25750.208442274357,68003.70520680201,77285.73705537451,77285.73705537451,25750.208442274357,103035.94549764888,103035.94549764888,103035.94549764888,127810.43902909086,91476.01242419067,56443.77213334518,38924.71143427277,24774.493531441985,0.0,63699.20496571476,21058.319501725688,1533.978091258628,0.0,0.8868716929125178,2.8162276035265665,0.0014959135982669303,354567.8743713612,1554706.9495112714,4.384793609031057,1554706.9495112714,4.384793609031057,0.85,0.09552192890641621,4.027634451161993,1.2669374183518811,1.0,0.0,4.027634451162553,1.2847569280899132,1.2850551504078915,3.1349388846262136,19305.2799362488,1968.5906947070407,4632.441516551485,4632.441516551485,5.558668868299823,5.001860564168039,-2.3302615852213133,7.3321221493893525,3.4944996046807137,3.4944996046807137,0.9984284584802039,0.0,0.0,0.00023211144964981482,7.835024617718063e-05,0.00015376120347263418,0.0006192939203585105,0.09552192890643872,0.07165032326811445,0.023871605638324273,0.09552190189120605,0.07165032326809756,0.02387160563831865,0.37716648897657906,0.37716648897657906,0.12565986131212625,0.0,4.989579213015304,4.9852836674336345,5.002472718786407,4.9896172063632775,4.985276566839502,5.002646071161621,24774.493531441985,21058.319501725688,0.85,1.0675754154765997,0.6633284793314145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518220287394399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.2723228851,1533.978091258628,0.37716648897657906,0.12565986131212625,6.112874298809886,3.4944996046807137
4793.0,-30.05448932915283,5.001858959253111,35.00202436805265,24.08927382146942,4.998239099662826,-26.54922419439839,-40.0567896553315,1.4929739649086444,-0.016788673549513078,-5.00636656352439,40.00402670542493,42253.51207579795,25750.192589791415,25750.192589791415,68003.70466558936,77285.71980383995,77285.71980383995,25750.192589791415,103035.91239363137,103035.91239363137,103035.91239363137,127810.39442420469,91475.98989930164,56443.782171260566,38924.67525337897,24774.482030573312,0.0,63699.157283952285,21058.309725987314,1533.9772634740336,0.0,0.8868717435034239,2.816228988950409,0.0014959135982669303,354567.99029963755,1554706.8551319826,4.384791909213616,1554706.8551319826,4.384791909213616,0.85,0.09552190527568183,4.027634451161993,1.2669373579090464,1.0,0.0,4.027634451162032,1.2847568839214296,1.2850551068813183,3.1349389924018545,19305.275182551333,1968.5902099648029,4632.441516551485,4632.441516551485,5.558665446241955,5.001858959253111,-2.330253263321089,7.3321122225741995,3.494502184515308,3.494502184515308,0.9984291955758023,0.0,0.0,0.0002321119572391681,7.835040758757729e-05,0.00015376154965159082,0.0006192953146408025,0.09552190527571926,0.07165030182007837,0.023871603455640895,0.09552190278476431,0.07165030182005029,0.02387160345563154,0.37716644216749723,0.37716644216749723,0.1256598718426384,0.0,4.989575760071148,4.985283826564739,5.002458420758728,4.989577889974896,4.9853004064397055,5.002417176044105,24774.482030573312,21058.309725987314,0.85,1.0675762061097396,0.6633292162319213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451821902790704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.270926155421,1533.9772634740336,0.37716644216749723,0.1256598718426384,6.112874298809886,3.494502184515308
4794.0,-30.054468356259846,5.001857315669513,35.00202357993261,24.089268373232358,4.998238071269922,-26.549205418710486,-40.05676402067763,1.492975133720868,-0.01679639066372829,-5.006366124215046,40.004025780431185,42253.49645758064,25750.197230031783,25750.197230031783,68003.69368761242,77285.70191373804,77285.70191373804,25750.197230031783,103035.89914376983,103035.89914376983,103035.89914376983,127810.3797076884,91475.96312762424,56443.75767146822,38924.672729062244,24774.48056391857,0.0,63699.153292980816,21058.308479330783,1533.9771886404953,0.0,0.8868717490862328,2.8162291416041674,0.0014959135982669303,354567.9963712683,1554706.8152455618,4.3847917216353265,1554706.8152455618,4.3847917216353265,0.85,0.09552189439076261,4.027634451161993,1.266937250760384,1.0,0.0,4.02763445116346,1.284756877407112,1.2850551010167626,3.1349390082974598,19305.26953260319,1968.5896338304306,4632.441516551485,4632.441516551485,5.558666447925485,5.001857315669513,-2.3302507376586576,7.33210805332817,3.4945048013062516,3.4945048013062516,0.9984299432303576,0.0,0.0,0.0002321124641366106,7.835063498777529e-05,0.00015376182914883532,0.0006192964403535335,0.0955218943907763,0.07165029010050938,0.02387160429026692,0.0955219039038962,0.07165029010049911,0.0238716042902635,0.37716639491899734,0.37716639491899734,0.12565988104811365,0.0,4.989574388264316,4.985280859284671,5.002461835541908,4.9895697335513205,4.985269825180865,5.002476329907552,24774.48056391857,21058.308479330783,0.85,1.0675761006560496,0.6633290126045783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451821776916934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.26952987571,1533.9771886404953,0.37716639491899734,0.12565988104811365,6.112874298809886,3.4945048013062516
4795.0,-30.054447387500524,5.001855668063024,35.00202278401289,24.08926278529691,4.998237832023508,-26.54918656778523,-40.056742157880194,1.4929770123084605,-0.01681563074754422,-5.00636409435569,40.00402397700675,42253.49645860249,25750.197712778587,25750.197712778587,68003.69417138107,77285.68032187692,77285.68032187692,25750.197712778587,103035.8780346555,103035.8780346555,103035.8780346555,127810.35150428145,91475.9329755011,56443.74911222769,38924.64873697045,24774.47346962596,0.0,63699.12220659641,21058.302449182065,1533.9767559650613,0.0,0.8868717659395752,2.816229631293322,0.0014959135982669303,354568.0244256597,1554706.7374805564,4.384791155375386,1554706.7374805564,4.384791155375386,0.85,0.09552187863946067,4.027634451161993,1.2669371738331394,1.0,0.0,4.027634451161266,1.284756867572729,1.2850550918312436,3.134939032294367,19305.263169239042,1968.5889849478715,4632.441516551485,4632.441516551485,5.5586665521355,5.001855668063024,-2.3302470623097276,7.3321027303727515,3.4945074037572876,3.4945074037572876,0.9984306867877965,0.0,0.0,0.00023211297093516807,7.835082892902603e-05,0.00015376214200614203,0.0006192977004284003,0.09552187863948844,0.07165027470432711,0.02387160393516133,0.09552189538554301,0.07165027470430628,0.02387160393515439,0.3771663471294001,0.3771663471294001,0.12565989025860452,0.0,4.989568432148246,4.985271562291359,5.002465905189979,4.989548463608173,4.985238232576421,5.00248604301504,24774.47346962596,21058.302449182065,0.85,1.0675766292481013,0.6633293363378074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518216512150197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.268133721695,1533.9767559650613,0.3771663471294001,0.12565989025860452,6.112874298809886,3.4945074037572876
4796.0,-30.054426351567436,5.001853994173355,35.00202197912116,24.08926268052312,4.998236058972855,-26.549167809783313,-40.056720295082755,1.492977517189009,-0.01671203797951648,-5.006363134873693,40.00402212383859,42253.496803929476,25750.200866760333,25750.200866760333,68003.69767068981,77285.6872116967,77285.6872116967,25750.200866760333,103035.88807845704,103035.88807845704,103035.88807845704,127810.35452735153,91475.93065698449,56443.74024921832,38924.656008629085,24774.466448894505,0.0,63699.12245752359,21058.29648156033,1533.9763548023209,0.0,0.8868717775280486,2.816228382505305,0.0014959135982669303,354568.03768652194,1554706.6575705674,4.384790766011186,1554706.6575705674,4.384790766011186,0.85,0.09552186374808522,4.027634451161993,1.2669370776740836,1.0,0.0,4.02763445116075,1.2847568641610783,1.285055089072035,3.134939040619146,19305.26267993468,1968.5889350527123,4632.441516551485,4632.441516551485,5.558667232982032,5.001853994173355,-2.3302441821517217,7.3320981763250765,3.4945100022554465,3.4945100022554465,0.9984314292158418,0.0,0.0,0.00023211347935828643,7.835102287072014e-05,0.00015376245648756628,0.0006192989670446189,0.09552186374811283,0.07165025990772697,0.02387160384038586,0.09552182929615605,0.07165025990770627,0.023871603840378956,0.3771662985209443,0.3771662985209443,0.1256598995151129,0.0,4.989584600847138,4.9852886177188225,5.00247940957604,4.9896510968941925,4.985358663176612,5.002535251327799,24774.466448894505,21058.29648156033,0.85,1.0675766799776032,0.6633293391460036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215255379012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.266738183962,1533.9763548023209,0.3771662985209443,0.1256598995151129,6.112874298809886,3.4945100022554465
4797.0,-30.05440536166858,5.0018524107913445,35.00202118366353,24.089261248614662,4.998242689663432,-26.54914825280331,-40.05670213429255,1.4929855807984613,-0.01680523403473444,-5.006356653635732,40.00402078884437,42253.51214944919,25750.19000584122,25750.19000584122,68003.7021552904,77285.65468075457,77285.65468075457,25750.19000584122,103035.84468659578,103035.84468659578,103035.84468659578,127810.30529041417,91475.89233851711,56443.74980721299,38924.60281256013,24774.46060381839,0.0,63699.063416378514,21058.29151324563,1533.9758918934,0.0,0.8868718153296506,2.816230363301243,0.0014959135982669303,354568.127262786,1554706.6000046274,4.384789495905158,1554706.6000046274,4.384789495905158,0.85,0.09552184485533338,4.027634451161993,1.2669370353640992,1.0,0.0,4.0276344511619415,1.2847568253926225,1.2850550509463858,3.134939135218173,19305.254593128968,1968.5881104280227,4632.441516551485,4632.441516551485,5.558664888447499,5.0018524107913445,-2.330237243298065,7.33208965408941,3.4945125900788345,3.4945125900788345,0.9984321685939527,0.0,0.0,0.00023211398666981203,7.835118397278423e-05,0.00015376280269702782,0.0006193003614497735,0.09552184485535752,0.07165024206703294,0.023871602788324578,0.09552187172727401,0.07165024206701483,0.023871602788318548,0.3771662508499171,0.3771662508499171,0.12565990938352248,0.0,4.989575501127149,4.985284557874479,5.002455178981052,4.989551419601014,4.985280637708797,5.00237057895788,24774.46060381839,21058.29151324563,0.85,1.0675777398919348,0.6633301948766931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518213994581954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.265344690906,1533.9758918934,0.3771662508499171,0.12565990938352248,6.112874298809886,3.4945125900788345
4798.0,-30.0543843837333,5.001850817127531,35.00202041168545,24.08926075967031,4.99824354364893,-26.54912928432459,-40.056680236570514,1.492988444240491,-0.016767120463612173,-5.006354847086861,40.004019881821954,42253.51211843107,25750.19123965759,25750.19123965759,68003.70335808866,77285.64925045561,77285.64925045561,25750.19123965759,103035.8404901132,103035.8404901132,103035.8404901132,127810.29926078254,91475.87878670364,56443.74165468028,38924.5968133593,24774.45877066935,0.0,63699.05558402865,21058.289955068947,1533.975766607615,0.0,0.886871827802437,2.8162300735264187,0.0014959135982669303,354568.1522308432,1554706.560893146,4.384789076828726,1554706.560893146,4.384789076828726,0.85,0.0955218321348334,4.027634451161993,1.2669369892077524,1.0,0.0,4.027634451160747,1.2847568109507097,1.2850550371525564,3.1349391704579297,19305.251733127254,1968.587818789011,4632.441516551485,4632.441516551485,5.5586651547900665,5.001850817127531,-2.330233707149019,7.33208452427655,3.49451520241555,3.49451520241555,0.9984329149758714,0.0,0.0,0.00023211449369320818,7.835137822510356e-05,0.0001537631154681046,0.0006193016211773376,0.09552183213484776,0.07165022908659477,0.02387160304825299,0.09552185544034933,0.07165022908658399,0.023871603048249403,0.3771662026592099,0.3771662026592099,0.12565991746120042,0.0,4.9895772599180646,4.985291902538734,5.002440168142016,4.989587726623256,4.985324714997887,5.0023835594615775,24774.45877066935,21058.289955068947,0.85,1.0675778900423656,0.6633302759519303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518212736544183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.263950976827,1533.975766607615,0.3771662026592099,0.12565991746120042,6.112874298809886,3.49451520241555
4799.0,-30.05436340500329,5.001849253588332,35.00201964608171,24.08926519509407,4.998246267347842,-26.549110128124354,-40.05665833884848,1.4929929904691714,-0.01668095443852735,-5.006351134397438,40.004018523530966,42253.511976832946,25750.187624703885,25750.187624703885,68003.69960153683,77285.65633967698,77285.65633967698,25750.187624703885,103035.84396438087,103035.84396438087,103035.84396438087,127810.29759424913,91475.87851114152,56443.734148298645,38924.604847603194,24774.453629868272,0.0,63699.058477471466,21058.285585388032,1533.9754104434014,0.0,0.8868718516049882,2.8162293750461256,0.0014959135982669303,354568.20354340423,1554706.5023226354,4.384788277080568,1554706.5023226354,4.384788277080568,0.85,0.09552181565168733,4.027634451161993,1.2669369161268698,1.0,0.0,4.027634451162156,1.284756788636821,1.2850550154849496,3.1349392249061214,19305.25167497207,1968.5878128588326,4632.441516551485,4632.441516551485,5.55866437443403,5.001849253588332,-2.3302287722947916,7.332078025883123,3.4945178090116187,3.4945178090116187,0.9984336597176053,0.0,0.0,0.0002321150007368329,7.835157247786837e-05,0.00015376342825896454,0.0006193028809845811,0.09552181565170997,0.0716502134235541,0.023871602228155882,0.09552181213412872,0.07165021342353711,0.023871602228150216,0.3771661547419257,0.3771661547419257,0.1256599246494712,0.0,4.989594432929039,4.985322304301633,5.0024176299617125,4.989670179958921,4.985450968290422,5.002334535939724,24774.453629868272,21058.285585388032,0.85,1.0675777825756687,0.6633302435981342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451821147922366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.262557722743,1533.9754104434014,0.3771661547419257,0.1256599246494712,6.112874298809886,3.4945178090116187
4800.0,-30.054342453554025,5.001847602192563,35.00201887015884,24.08924993304538,4.998240582372831,-26.549091837394627,-40.05663654590023,1.4929899662136952,-0.01674782610979264,-5.006353002639137,40.00401669175579,42253.512243879144,25750.19816749222,25750.19816749222,68003.71041137137,77285.61771452453,77285.61771452453,25750.19816749222,103035.81588201676,103035.81588201676,103035.81588201676,127810.26356692903,91475.82912796734,56443.72365732311,38924.56163404915,24774.44768491228,0.0,63699.00931896143,21058.28053217544,1533.9751296729908,0.0,0.8868718487316416,2.8162300353845238,0.0014959135982669303,354568.17772269674,1554706.4233351357,4.384788373622891,1554706.4233351357,4.384788373622891,0.85,0.09552180376712222,4.027634451161993,1.2669368298584596,1.0,0.0,4.02763445116342,1.2847568017383795,1.2850550292401652,3.134939192936966,19305.241253048593,1968.5867501183986,4632.441516551485,4632.441516551485,5.558666650294026,5.001847602192563,-2.3302279430682686,7.332075545260832,3.494520422039173,3.494520422039173,0.9984344062969066,0.0,0.0,0.00023211550712211478,7.835176580163591e-05,0.00015376374132047886,0.0006193041418819216,0.095521803767147,0.07165020145478232,0.02387160231236469,0.09552181673843947,0.07165020145476372,0.0238716023123585,0.3771661084470737,0.3771661084470737,0.1256599306595503,0.0,4.9895972923432055,4.985320205672622,5.002435369773025,4.989605176529324,4.98530826009511,5.002502777072436,24774.44768491228,21058.28053217544,0.85,1.0675787761604725,0.6633307597030625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518210221855714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.261165183842,1533.9751296729908,0.3771661084470737,0.1256599306595503,6.112874298809886,3.494520422039173
4801.0,-30.05432146940741,5.001846047870248,35.00201808710704,24.089259083289676,4.998246961004958,-26.549072310780257,-40.056614578329004,1.4929978023780661,-0.016656680950234204,-5.006346191946867,40.00401493226485,42253.51190057608,25750.18651867783,25750.18651867783,68003.69841925391,77285.62894807619,77285.62894807619,25750.18651867783,103035.81546675402,103035.81546675402,103035.81546675402,127810.25463902502,91475.83447434874,56443.71742684967,38924.57449722119,24774.439172271006,0.0,63699.0136694922,21058.273296430354,1533.9745112922953,0.0,0.8868718897456234,2.8162296331382444,0.0014959135982669303,354568.27185233106,1554706.3474645894,4.384786995583424,1554706.3474645894,4.384786995583424,0.85,0.09552178274165828,4.027634451161993,1.2669367501838136,1.0,0.0,4.027634451161743,1.2847567640341753,1.2850549921788412,3.134939284939118,19305.242381359574,1968.5868651740986,4632.441516551485,4632.441516551485,5.5586641356774145,5.001846047870248,-2.3302207590466377,7.3320668069168855,3.4945230059574297,3.4945230059574297,0.9984351445592656,0.0,0.0,0.00023211601429869624,7.835196067491788e-05,0.00015376405362377835,0.0006193053997254498,0.09552178274168868,0.07165018238672827,0.023871600354960408,0.09552176900534744,0.07165018238670547,0.02387160035495281,0.37716606149874476,0.37716606149874476,0.12565993815558213,0.0,4.989613147294392,4.985348544648161,5.002413749010941,4.989689510996641,4.98547484601977,5.002340214674973,24774.439172271006,21058.273296430354,0.85,1.067578514984501,0.66333070900928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518208966123056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.25977279771,1533.9745112922953,0.37716606149874476,0.12565993815558213,6.112874298809886,3.4945230059574297
4802.0,-30.054300519472417,5.001844410317288,35.00201731108837,24.089243681542598,4.998242343580818,-26.54905391467046,-40.05659278538076,1.4929957387791415,-0.01675208861149713,-5.006347834432207,40.00401357101717,42253.51209715458,25750.196506355176,25750.196506355176,68003.70860350976,77285.58531488707,77285.58531488707,25750.196506355176,103035.78182124224,103035.78182124224,103035.78182124224,127810.21770871067,91475.7805158744,56443.70729814293,38924.525797479415,24774.435887468426,0.0,63698.96168494784,21058.270504348162,1533.9743768733592,0.0,0.8868718863175744,2.8162306946778815,0.0014959135982669303,354568.2491517666,1554706.2887665865,4.384787110763328,1554706.2887665865,4.384787110763328,0.85,0.09552177240746504,4.027634451161993,1.2669366485299545,1.0,0.0,4.027634451161533,1.2847567726419342,1.2850550014391697,3.134939263935297,19305.230993855635,1968.5857039718596,4632.441516551485,4632.441516551485,5.55866629170622,5.001844410317288,-2.330219763336716,7.332064173654004,3.4945256164071856,3.4945256164071856,0.998435890402053,0.0,0.0,0.000232116520649418,7.835215399957129e-05,0.00015376436664984674,0.0006193066604800269,0.09552177240748319,0.07165017157006597,0.02387160083741723,0.09552179627138896,0.07165017157005235,0.023871600837412695,0.37716601587278326,0.37716601587278326,0.12565994446432788,0.0,4.989610291868075,4.985339238342988,5.0024302550197035,4.989595745820736,4.985298891171169,5.002493156324533,24774.435887468426,21058.270504348162,0.85,1.067579546113373,0.6633312534376702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518207708430881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.258381764994,1533.9743768733592,0.37716601587278326,0.12565994446432788,6.112874298809886,3.4945256164071856
4803.0,-30.05427956121122,5.001842759231551,35.00201650954227,24.089238338079326,4.998240657569485,-26.549035217860848,-40.056570957507915,1.4929963142194222,-0.01673449826654405,-5.006346280899494,40.004011275436966,42253.51214682406,25750.198130288365,25750.198130288365,68003.71027711243,77285.57051085998,77285.57051085998,25750.198130288365,103035.76864114834,103035.76864114834,103035.76864114834,127810.19473707303,91475.75657017557,56443.6982061407,38924.509293372066,24774.426095924693,0.0,63698.93538929676,21058.26218153599,1533.9738015860783,0.0,0.8868719025292617,2.816230644960363,0.0014959135982669303,354568.2706229292,1554706.1897794828,4.38478656606264,1554706.1897794828,4.38478656606264,0.85,0.09552175537773991,4.027634451161993,1.2669365924829616,1.0,0.0,4.027634451160785,1.284756768904073,1.2850549983512722,3.1349392730560646,19305.22594030764,1968.585188653377,4632.441516551485,4632.441516551485,5.558666642262871,5.001842759231551,-2.3302164578035836,7.332059217035135,3.494528199158493,3.494528199158493,0.998436628330998,0.0,0.0,0.000232117027202398,7.835234763448191e-05,0.00015376467956791607,0.0006193079207996233,0.09552175537777435,0.07165015548165873,0.023871599896115613,0.09552176050756385,0.07165015548163291,0.023871599896107005,0.3771659690397946,0.3771659690397946,0.12565995212185502,0.0,4.989609999882532,4.985332323036857,5.0024498419046495,4.989611782632949,4.985307614693227,5.00253114308498,24774.426095924693,21058.26218153599,0.85,1.0675800130960902,0.663331528048173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518206452789395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.256990746379,1533.9738015860783,0.3771659690397946,0.12565995212185502,6.112874298809886,3.494528199158493
4804.0,-30.054258576297627,5.001841196561828,35.002015717139145,24.089242179784947,4.9982471440608425,-26.54901567978722,-40.05654898993669,1.493004247550767,-0.016736628547050714,-5.006339894209237,40.00400993865553,42253.51179986855,25750.187520366806,25750.187520366806,68003.69932023536,77285.55994754256,77285.55994754256,25750.187520366806,103035.74746790936,103035.74746790936,103035.74746790936,127810.1677195029,91475.7401629733,56443.69201530056,38924.4979418586,24774.420251593547,0.0,63698.91819345215,21058.257213854515,1533.9733431806403,0.0,0.8868719398563438,2.816231418482495,0.0014959135982669303,354568.35889250814,1554706.13213649,4.384785311900374,1554706.13213649,4.384785311900374,0.85,0.0955217364075934,4.027634451161993,1.2669365111598743,1.0,0.0,4.027634451161604,1.284756730745287,1.2850549608352884,3.1349393661674485,19305.222477698982,1968.5848355655585,4632.441516551485,4632.441516551485,5.558664351910899,5.001841196561828,-2.330209594713186,7.332050791275014,3.4945307750981582,3.4945307750981582,0.9984373643137595,0.0,0.0,0.0002321175344005773,7.835254250910147e-05,0.00015376499189147583,0.0006193091787247525,0.09552173640761756,0.07165013771652899,0.02387159869108857,0.09552176221920897,0.07165013771651087,0.023871598691082536,0.377165921380034,0.377165921380034,0.12565996105631774,0.0,4.989606225491002,4.985333198420619,5.0024321077328295,4.989603265662197,4.985348839463029,5.0023733136267765,24774.420251593547,21058.257213854515,0.85,1.0675801292842948,0.6633317016710647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518205196649085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.255600592896,1533.9733431806403,0.377165921380034,0.12565996105631774,6.112874298809886,3.4945307750981582
4805.0,-30.05423770120234,5.001839540299822,35.00201493022493,24.089237430039816,4.998241732973983,-26.54899743041478,-40.05652723191304,1.49300146218672,-0.01663899445424022,-5.006342054409576,40.00400851372541,42253.51176484649,25750.198751440643,25750.198751440643,68003.71051628713,77285.5626243131,77285.5626243131,25750.198751440643,103035.76137575373,103035.76137575373,103035.76137575373,127810.1781269997,91475.73222335003,56443.68136388457,38924.50095496162,24774.416751245964,0.0,63698.91770620759,21058.254238559068,1533.9732131167527,0.0,0.8868719340252307,2.816229883796828,0.0014959135982669303,354568.3290366708,1554706.0706924608,4.384785507821448,1554706.0706924608,4.384785507821448,0.8499999999999999,0.09552172626647083,4.027634451161993,1.2669364215945822,1.0,0.0,4.027634451161694,1.2847567427331308,1.2850549734741663,3.134939336915869,19305.22080210507,1968.5846647025303,4632.441516551485,4632.441516551485,5.558666776350323,5.001839540299822,-2.330208993990633,7.332048534290456,3.4945333749581775,3.4945333749581775,0.9984381071309079,0.0,0.0,0.0002321180389454961,7.835273552526447e-05,0.00015376530342023164,0.0006193104334487019,0.09552172626648944,0.0716501267400095,0.023871599526479936,0.0955217014380641,0.07165012673999555,0.023871599526475284,0.37716587352688086,0.37716587352688086,0.12565996876124277,0.0,4.989626414115207,4.985352617385161,5.002454604234231,4.989703059955332,4.985426187254063,5.002540483221878,24774.416751245964,21058.254238559068,0.85,1.067580313215589,0.6633317061952027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518203938911562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.254211671958,1533.9732131167527,0.37716587352688086,0.12565996876124277,6.112874298809886,3.4945333749581775
