time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4806.0,-30.054216787628985,5.001837976786936,35.00201413721333,24.08924134159463,4.998247830044675,-26.54897799548453,-40.056509036198236,1.4930090379005205,-0.016630098595442178,-5.006335476757542,40.00400676229681,42253.52685745279,25750.187621546385,25750.187621546385,68003.71447899917,77285.55389271298,77285.55389271298,25750.187621546385,103035.74151425937,103035.74151425937,103035.74151425937,127810.14989461066,91475.7175190722,56443.69048381317,38924.474483621154,24774.408380351295,0.0,63698.88286397245,21058.2471232986,1533.9726059472723,0.0,0.886871973824552,2.8162305347712144,0.0014959135982669303,354568.4199455185,1554705.995169581,4.384784170593846,1554705.995169581,4.384784170593846,0.85,0.09552170585180234,4.027634451161993,1.266936387526803,1.0,0.0,4.027634451161272,1.284756706250807,1.2850549376328213,3.1349394259365155,19305.21769888497,1968.5843482621458,4632.441516551485,4632.441516551485,5.558664373752424,5.001837976786936,-2.330201998222583,7.332039975009518,3.4945359439800754,3.4945359439800754,0.9984388411371644,0.0,0.0,0.00023211854442143498,7.83528969404026e-05,0.00015376564748103237,0.0006193118191998363,0.09552170585183245,0.07165010789755011,0.02387159795428234,0.09552168999571616,0.07165010789752752,0.023871597954274817,0.3771658266445745,0.3771658266445745,0.1256599779113757,0.0,4.989639706774426,4.985376159088901,5.002437129793066,4.989705378162114,4.985482828413126,5.002379737671845,24774.408380351295,21058.2471232986,0.85,1.0675809593744303,0.6633323059634225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518202687756245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.25282125049,1533.9726059472723,0.3771658266445745,0.1256599779113757,6.112874298809886,3.4945359439800754
4807.0,-30.054195907447863,5.001836328190834,35.002013350295854,24.08923121346163,4.998243011063225,-26.54895968231806,-40.056487278174586,1.493006785933715,-0.01663490534383527,-5.006337240786853,40.00400535377873,42253.52680550104,25750.19783153233,25750.19783153233,68003.72463703336,77285.53250062508,77285.53250062508,25750.19783153233,103035.7303321574,103035.7303321574,103035.7303321574,127810.13514794197,91475.68574826042,56443.68005313752,38924.45077235878,24774.404815784572,0.0,63698.85558814336,21058.244093416884,1533.972460458999,0.0,0.8868719699493212,2.81623039199177,0.0014959135982669303,354568.3955651037,1554705.9344332558,4.384784300798716,1554705.9344332558,4.384784300798716,0.85,0.09552169574953662,4.027634451161993,1.2669363353261724,1.0,0.0,4.027634451163161,1.2847567157432054,1.2850549477758348,3.1349394027740805,19305.210993909546,1968.583664544931,4632.441516551485,4632.441516551485,5.558666577770738,5.001836328190834,-2.3302011108938396,7.332037439084673,3.4945385382208545,3.4945385382208545,0.9984395823488156,0.0,0.0,0.00023211904909130256,7.835308995737313e-05,0.00015376595913392944,0.0006193130744237814,0.09552169574955548,0.07165009701834231,0.023871598731213167,0.09552167567582699,0.07165009701832817,0.023871598731208456,0.3771657808020043,0.3771657808020043,0.12565998580776877,0.0,4.989652903617014,4.985387267860574,5.0024565920390955,4.989702335443042,4.985428349970903,5.00253108721364,24774.404815784572,21058.244093416884,0.85,1.0675815759818972,0.6633325891865149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518201434294935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.251432295703,1533.972460458999,0.3771657808020043,0.12565998580776877,6.112874298809886,3.4945385382208545
4808.0,-30.054175055668612,5.001834758009415,35.00201255705533,24.089230026025348,4.998248150915801,-26.548940398740562,-40.056465345527954,1.4930134939880413,-0.016692095700875598,-5.006331342907909,40.004003595770726,42253.52604256646,25750.18842177028,25750.18842177028,68003.71446433674,77285.50697293588,77285.50697293588,25750.18842177028,103035.69539470616,103035.69539470616,103035.69539470616,127810.09202354836,91475.65388529656,56443.67295492828,38924.42325596475,24774.396628842213,0.0,63698.81988480696,21058.23713451588,1533.971877257755,0.0,0.8868720063145054,2.8162318317209003,0.0014959135982669303,354568.4770789102,1554705.8586266723,4.384783078955629,1554705.8586266723,4.384783078955629,0.85,0.09552167627005656,4.027634451161993,1.2669362270785496,1.0,0.0,4.0276344511635385,1.2847566833228001,1.285054915995435,3.1349394818832277,19305.204269486163,1968.5829788445762,4632.441516551485,4632.441516551485,5.558664546495866,5.001834758009415,-2.330194618007449,7.332029376016864,3.4945411041890084,3.4945411041890084,0.9984403154825738,0.0,0.0,0.0002321195530757112,7.835328452388022e-05,0.000153766268551831,0.0006193143206459815,0.09552167627008631,0.07165007893507516,0.023871597335011156,0.09552169210929366,0.07165007893505285,0.02387159733500372,0.37716573505265305,0.37716573505265305,0.12565999493034602,0.0,4.989647930609351,4.985385443478151,5.002442165319678,4.989639247207037,4.985389356353608,5.002395671676368,24774.396628842213,21058.23713451588,0.85,1.0675820146639257,0.6633329490087541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518200182835208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.250043369077,1533.971877257755,0.37716573505265305,0.12565999493034602,6.112874298809886,3.4945411041890084
4809.0,-30.054154165619877,5.001833126286771,35.002011770643826,24.089230165723734,4.998244873827721,-26.548921922490873,-40.05644351765511,1.493012630699006,-0.016557998769712867,-5.00633200302183,40.0040022082002,42253.52593388419,25750.19580671724,25750.19580671724,68003.72174060144,77285.52092842915,77285.52092842915,25750.19580671724,103035.71673514639,103035.71673514639,103035.71673514639,127810.10950297525,91475.6580823307,56443.663087786925,38924.43888282642,24774.39276782886,0.0,63698.83165065528,21058.23385265453,1533.9716935520617,0.0,0.8868720079789688,2.8162299931709063,0.0014959135982669303,354568.467955562,1554705.7987936242,4.3847830230309,1554705.7987936242,4.3847830230309,0.85,0.09552166494075935,4.027634451161993,1.2669361946592108,1.0,0.0,4.027634451162319,1.2847566863185844,1.2850549196406353,3.1349394745732035,19305.205155236614,1968.5830691659858,4632.441516551485,4632.441516551485,5.558666140676157,5.001833126286771,-2.33019292487772,7.33202605116449,3.4945436910645986,3.4945436910645986,0.9984410545898853,0.0,0.0,0.00023212005798609725,7.835347816137353e-05,0.00015376657982472372,0.0006193155743394079,0.0955216649407788,0.07165006708315597,0.023871597857622835,0.09552161848864701,0.07165006708314138,0.02387159785761797,0.3771656886006714,0.3771656886006714,0.12566000299091487,0.0,4.9896733967696605,4.985415133597826,5.00245495002838,4.989774004252126,4.985532639401185,5.002504833841101,24774.39276782886,21058.23385265453,0.85,1.0675819316994,0.6633328247779491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518198933077961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.248654569472,1533.9716935520617,0.3771656886006714,0.12566000299091487,6.112874298809886,3.4945436910645986
4810.0,-30.054133259977725,5.001831540832802,35.002010977853395,24.089229327533417,4.99824795484219,-26.548902796328218,-40.056421619933076,1.49301749119297,-0.01656842793767055,-5.0063276201165285,40.00400044957673,42253.52549737989,25750.190254476292,25750.190254476292,68003.71575185619,77285.50505556437,77285.50505556437,25750.190254476292,103035.69531004067,103035.69531004067,103035.69531004067,127810.08036329974,91475.63501891558,56443.65546073225,38924.42173131481,24774.385053259073,0.0,63698.806784573884,21058.22729527021,1533.9711724405,0.0,0.8868720366398444,2.8162306417983216,0.0014959135982669303,354568.5285311263,1554705.7229605077,4.384782060046893,1554705.7229605077,4.384782060046893,0.85,0.09552164719703227,4.027634451161993,1.2669361160835253,1.0,0.0,4.027634451161733,1.2847566625382183,1.2850548965039554,3.1349395325997627,19305.20028788753,1968.5825728345083,4632.441516551485,4632.441516551485,5.558664942120075,5.001831540832802,-2.330187546237064,7.332019087069866,3.4945462567582837,3.4945462567582837,0.998441787645224,0.0,0.0,0.00023212056327438915,7.835367241895129e-05,0.00015376689085543787,0.0006193168270574276,0.09552164719706109,0.07165005037106098,0.023871596826000107,0.09552161112588108,0.07165005037103936,0.023871596825992904,0.377165643497249,0.377165643497249,0.1256600118430858,0.0,4.989688890065963,4.985438219988907,5.002447648715133,4.989759192178838,4.9855388963998735,5.002426776377263,24774.385053259073,21058.22729527021,0.85,1.067582254434393,0.6633330768703275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518197681027225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.247267231593,1533.9711724405,0.377165643497249,0.1256600118430858,6.112874298809886,3.4945462567582837
4811.0,-30.05411236401894,5.001829936498152,35.00201019245761,24.089223774522566,4.998247472255662,-26.54888403528758,-40.05639975713564,1.493019143524584,-0.016587162121311394,-5.006326277949764,40.00399907938143,42253.525241101,25750.19252015804,25750.19252015804,68003.71776125905,77285.48461019831,77285.48461019831,25750.19252015804,103035.67713035636,103035.67713035636,103035.67713035636,127810.05773954219,91475.6059440803,56443.64657498401,38924.399298995864,24774.380609185824,0.0,63698.77990818169,21058.22351780795,1533.9709063377104,0.0,0.8868720484268281,2.8162310445652095,0.0014959135982669303,354568.5470810398,1554705.663876695,4.384781664013061,1554705.663876695,4.384781664013061,0.85,0.09552163415439317,4.027634451161993,1.2669360012421382,1.0,0.0,4.027634451162202,1.2847566537658444,1.2850548883784518,3.1349395540052654,19305.194151876356,1968.5819471355005,4632.441516551485,4632.441516551485,5.558665431210274,5.001829936498152,-2.330184388954493,7.332014325452645,3.494548833690147,3.494548833690147,0.9984425239114706,0.0,0.0,0.0002321210683296466,7.835386636715303e-05,0.00015376720196249357,0.0006193180800829231,0.095521634154414,0.07165003730052505,0.023871596853888958,0.09552160948612383,0.07165003730050942,0.02387159685388375,0.3771655990918412,0.3771655990918412,0.1256600201185096,0.0,4.989698425428514,4.9854502751389305,5.002449618094829,4.989739115828456,4.985501046873139,5.0024600473819305,24774.380609185824,21058.22351780795,0.85,1.0675827364241934,0.6633333527268049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518196428042098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.245880902437,1533.9709063377104,0.3771655990918412,0.1256600201185096,6.112874298809886,3.494548833690147
4812.0,-30.05409145449845,5.00182839222951,35.00200941545524,24.089222656935476,4.998252163077477,-26.548864744658918,-40.05638163127003,1.4930254532382525,-0.016637317605784574,-5.006321206065032,40.003997753066066,42253.54040400758,25750.185312237038,25750.185312237038,68003.72571624462,77285.46118508336,77285.46118508336,25750.185312237038,103035.6464973204,103035.6464973204,103035.6464973204,127810.02164690898,91475.57597851993,56443.65519744541,38924.35642341613,24774.375149588588,0.0,63698.73157300472,21058.2188771503,1533.9704975836396,0.0,0.8868720790277008,2.8162322954634766,0.0014959135982669303,354568.617178912,1554705.6066850214,4.3847806358466626,1554705.6066850214,4.3847806358466626,0.85,0.09552161715966452,4.027634451161993,1.2669359875051303,1.0,0.0,4.027634451162126,1.2847566232059555,1.2850548584607984,3.1349396285745668,19305.187827884787,1968.5813022678274,4632.441516551485,4632.441516551485,5.558663875244382,5.00182839222951,-2.330178491630777,7.332006883860287,3.494551402283916,3.494551402283916,0.9984432577954045,0.0,0.0,0.0002321215737137034,7.835402716479945e-05,0.00015376754654890395,0.0006193194679510209,0.09552161715968761,0.07165002124733344,0.02387159591235417,0.09552162975684145,0.07165002124731612,0.023871595912348397,0.3771655545910074,0.3771655545910074,0.12566002849009014,0.0,4.989693590303943,4.985450852688075,5.002428533411376,4.98968388845924,4.985462803286907,5.002353837514136,24774.375149588588,21058.2188771503,0.85,1.0675836714002063,0.6633340941111372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518195175637558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.244495076146,1533.9704975836396,0.3771655545910074,0.12566002849009014,6.112874298809886,3.494551402283916
4813.0,-30.054070610842217,5.0018268690399,35.002008660070494,24.089221853669756,4.998255023030032,-26.548845696437578,-40.05635973354799,1.4930301086256783,-0.016646340650368074,-5.006317908506142,40.003996828721284,42253.53974921209,25750.182782753207,25750.182782753207,68003.7225319653,77285.44635345213,77285.44635345213,25750.182782753207,103035.62913620535,103035.62913620535,103035.62913620535,127810.00174801127,91475.55389170707,56443.6472874683,38924.340671376405,24774.37261180592,0.0,63698.713283182326,21058.21672003503,1533.9702968083072,0.0,0.886872099147787,2.8162327989247147,0.0014959135982669303,354568.6627540582,1554705.5668266069,4.384779959826871,1554705.5668266069,4.384779959826871,0.85,0.0955216031002749,4.027634451161993,1.2669359122263266,1.0,0.0,4.027634451160628,1.2847566003881499,1.2850548362849812,3.1349396842523842,19305.183166639792,1968.5808269531178,4632.441516551485,4632.441516551485,5.558663329207521,5.0018268690399,-2.3301738729502253,7.332000741990125,3.4945539863237056,3.4945539863237056,0.9984439960924874,0.0,0.0,0.00023212207750682845,7.835422142363579e-05,0.00015376785608319266,0.000619320714641986,0.09552160310029074,0.0716500075477569,0.02387159555253385,0.09552163649796591,0.071650007547745,0.023871595552529892,0.3771655093255618,0.3771655093255618,0.12566003554129584,0.0,4.989687932615027,4.985451259950537,5.002404668339011,4.989671567855794,4.985459156846616,5.002315477486945,24774.37261180592,21058.21672003503,0.85,1.0675839279459916,0.663334274294797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518193922420397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.24311021807,1533.9702968083072,0.3771655093255618,0.12566003554129584,6.112874298809886,3.4945539863237056
4814.0,-30.054049772565932,5.0018253369216,35.002007911157605,24.089221434574597,4.9982552865082726,-26.54882691270835,-40.056334098894126,1.4930324266509434,-0.016591611723526967,-5.006316013808436,40.003995506457535,42253.52354932815,25750.183854195995,25750.183854195995,68003.70740352414,77285.44370285358,77285.44370285358,25750.183854195995,103035.62755704956,103035.62755704956,103035.62755704956,127809.99578276165,91475.54293696702,56443.622783442515,38924.35572613833,24774.368225712078,0.0,63698.72395185041,21058.212991855267,1533.9700234337492,0.0,0.8868721135719452,2.816232301181068,0.0014959135982669303,354568.6889404393,1554705.5098096451,4.384779475185993,1554705.5098096451,4.384779475185993,0.8500000000000001,0.09552158886491165,4.027634451161993,1.266935786944814,1.0,0.0,4.027634451161892,1.2847565885045915,1.2850548250457838,3.1349397132495023,19305.18085472962,1968.5805912038893,4632.441516551485,4632.441516551485,5.558663560498683,5.0018253369216,-2.330170280578159,7.331995617499759,3.494556574148556,3.494556574148556,0.998444735471016,0.0,0.0,0.0002321225811709261,7.83544488340671e-05,0.000153768132336859,0.0006193218272907699,0.09552158886493241,0.07164999386323713,0.023871595001695278,0.09552160414568903,0.07164999386322156,0.023871595001690088,0.377165463438481,0.377165463438481,0.12566004135346828,0.0,4.989694506619912,4.985464621478286,5.002390866134874,4.989724402084903,4.985521668949161,5.002339259580765,24774.368225712078,21058.212991855267,0.85,1.067583511640325,0.6633339088749628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518192673151036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.241724737501,1533.9700234337492,0.377165463438481,0.12566004135346828,6.112874298809886,3.494556574148556
4815.0,-30.054028943699564,5.001823776405558,35.00200715337921,24.08921605618673,4.998253576219821,-26.548808334822695,-40.05631607780231,1.493032967343251,-0.016575749156288566,-5.006315063312425,40.00399375040411,42253.53879941993,25750.187261925053,25750.187261925053,68003.72606134498,77285.42902148482,77285.42902148482,25750.187261925053,103035.61628340986,103035.61628340986,103035.61628340986,127809.97795367053,91475.51915623338,56443.628934169625,38924.32246895973,24774.361670260663,0.0,63698.68413922039,21058.207419721562,1533.9696462587697,0.0,0.8868721247631698,2.8162322037653134,0.0014959135982669303,354568.702077127,1554705.4340873593,4.384779099169262,1554705.4340873593,4.384779099169262,0.85,0.09552157415892595,4.027634451161993,1.266935731447302,1.0,0.0,4.027634451161568,1.2847565849357123,1.2850548221229046,3.134939721957939,19305.17583599621,1968.5800794355068,4632.441516551485,4632.441516551485,5.558664296121366,5.001823776405558,-2.3301673928125806,7.3319911692181385,3.494559156741269,3.494559156741269,0.9984454733546483,0.0,0.0,0.00023212308460858981,7.835460870334594e-05,0.00015376847590524388,0.0006193232110586331,0.09552157415895199,0.07164997989594264,0.02387159426300934,0.09552157855988057,0.07164997989592312,0.023871594263002834,0.3771654178402557,0.3771654178402557,0.12566004676898473,0.0,4.9897031071883475,4.985475320954151,5.002393164342209,4.989739314156111,4.985519925522681,5.002404164280563,24774.361670260663,21058.207419721562,0.85,1.067584471803459,0.6633345628784141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518191424204323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.240339843942,1533.9696462587697,0.3771654178402557,0.12566004676898473,6.112874298809886,3.494559156741269
4816.0,-30.05400812698928,5.001822135984592,35.00200636806091,24.089200898911827,4.998247565858647,-26.54879019789608,-40.05629428485406,1.4930296367657383,-0.016632808541430677,-5.006316611511447,40.00399143268783,42253.53858254207,25750.196850515957,25750.196850515957,68003.73543305803,77285.391931957,77285.391931957,25750.196850515957,103035.58878247296,103035.58878247296,103035.58878247296,127809.94155805018,91475.47123142157,56443.6178820079,38924.28149934852,24774.352775577223,0.0,63698.634274925746,21058.199859240638,1533.9691897530581,0.0,0.8868721252767513,2.8162327725696206,0.0014959135982669303,354568.68067966006,1554705.3341457737,4.384779081913311,1554705.3341457737,4.384779081913311,0.85,0.09552156041235867,4.027634451161993,1.2669356501242146,1.0,0.0,4.0276344511602815,1.2847565994769061,1.2850548373139263,3.1349396864759136,19305.165721848432,1968.5790480794597,4632.441516551485,4632.441516551485,5.558666365999825,5.001822135984592,-2.330166368199091,7.331988504183683,3.4945617282137986,3.4945617282137986,0.9984462080610853,0.0,0.0,0.0002321235877534455,7.835480203403915e-05,0.00015376878571940635,0.0006193244588768273,0.09552156041239093,0.07164996655937335,0.023871593853017584,0.09552156948102516,0.07164996655934915,0.02387159385300952,0.37716537232052466,0.37716537232052466,0.12566005283473325,0.0,4.989699835358692,4.985459350937447,5.002428006443097,4.989683802970035,4.985392528137254,5.002564431418193,24774.352775577223,21058.199859240638,0.85,1.0675854546512142,0.6633350787424135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518190175821803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.23895545648,1533.9691897530581,0.37716537232052466,0.12566005283473325,6.112874298809886,3.4945617282137986
4817.0,-30.053987265866848,5.001820602611237,35.002005576919196,24.089209909457736,4.998254574437686,-26.548770719020606,-40.05627235220743,1.4930380275917117,-0.016557340692827438,-5.00630937295527,40.003989692433095,42253.53774111219,25750.184004802664,25750.184004802664,68003.72174591485,77285.40021863775,77285.40021863775,25750.184004802664,103035.58422344041,103035.58422344041,103035.58422344041,127809.92846051787,91475.47393562965,56443.61145810512,38924.29164169392,24774.34423707746,0.0,63698.63587877138,21058.192601515842,1533.968559908802,0.0,0.8868721683975285,2.816232626205995,0.0014959135982669303,354568.78072285454,1554705.2591047466,4.384777633087691,1554705.2591047466,4.384777633087691,0.85,0.09552153916205453,4.027634451161993,1.2669355616578835,1.0,0.0,4.027634451163406,1.2847565591841603,1.2850547976596598,3.134939784794406,19305.166292549893,1968.5791062748128,4632.441516551485,4632.441516551485,5.558663593009978,5.001820602611237,-2.3301589047407,7.331979507351937,3.4945642729808166,3.4945642729808166,0.9984469351373761,0.0,0.0,0.00023212409197276063,7.835499660447775e-05,0.00015376909536828288,0.0006193257060293102,0.09552153916208496,0.07164994716513935,0.023871591996945603,0.09552152994006649,0.07164994716511652,0.023871591996938002,0.37716532525277274,0.37716532525277274,0.12566006139652908,0.0,4.989707523315474,4.9854736917652644,5.002415722061357,4.989752032262459,4.985544813799493,5.0023803466937125,24774.34423707746,21058.192601515842,0.85,1.067585212897443,0.6633350488309887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518188928168068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.237571519785,1533.968559908802,0.37716532525277274,0.12566006139652908,6.112874298809886,3.4945642729808166
4818.0,-30.053966424799178,5.00181904980875,35.002004809269195,24.089209490362578,4.998254843483743,-26.54875193224135,-40.05625048940999,1.4930403509262045,-0.016507124933752948,-5.006308008749427,40.003988794397664,42253.53723401322,25750.18633629836,25750.18633629836,68003.72357031159,77285.39754171635,77285.39754171635,25750.18633629836,103035.5838780147,103035.5838780147,103035.5838780147,127809.92641857428,91475.46295561515,56443.60264791328,38924.289230779854,24774.34254055958,0.0,63698.63177133944,21058.191159475642,1533.9684523796166,0.0,0.886872178587601,2.816232125821611,0.0014959135982669303,354568.7995773782,1554705.2203808194,4.3847772907089455,1554705.2203808194,4.3847772907089455,0.85,0.09552152721698245,4.027634451161993,1.2669355242932219,1.0,0.0,4.027634451161859,1.2847565472756186,1.285054786395565,3.134939813852488,19305.163975305753,1968.578869981671,4632.441516551485,4632.441516551485,5.558664096307362,5.00181904980875,-2.3301557201872773,7.331974769996028,3.494566847306495,3.494566847306495,0.9984476706589985,0.0,0.0,0.00023212459570835455,7.835519055570932e-05,0.00015376940515264524,0.0006193269537274805,0.09552152721699658,0.07164993489822082,0.023871592318775767,0.09552150736953066,0.07164993489821021,0.023871592318772235,0.3771652787748154,0.3771652787748154,0.12566006911938418,0.0,4.9897256772452465,4.985498419583905,5.002414140850647,4.98980088381569,4.98559992390426,5.002410409673075,24774.34254055958,21058.191159475642,0.85,1.0675853103788202,0.6633350836434257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451818767785268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.236189166706,1533.9684523796166,0.3771652787748154,0.12566006911938418,6.112874298809886,3.494566847306495
4819.0,-30.053945641673117,5.001817541890196,35.00200404923015,24.089203273784392,4.99825859798759,-26.548732849026383,-40.05622862661255,1.4930458053411124,-0.016621348461342222,-5.006303612638628,40.003987480782044,42253.5362986041,25750.180950226568,25750.180950226568,68003.71724883067,77285.3572268495,77285.3572268495,25750.180950226568,103035.53817707607,103035.53817707607,103035.53817707607,127809.87557591789,91475.4157722351,56443.59484399072,38924.245475827076,24774.337398841813,0.0,63698.58287466889,21058.18678901554,1533.9680753288997,0.0,0.886872205704885,2.816234139431129,0.0014959135982669303,354568.86033549806,1554705.1637367767,4.3847763795887005,1554705.1637367767,4.3847763795887005,0.85,0.09552151071584145,4.027634451161993,1.2669354358268903,1.0,0.0,4.027634451162277,1.2847565207230423,1.2850547604822382,3.1349398786435416,19305.154017631212,1968.5778545814537,4632.441516551485,4632.441516551485,5.558662933622031,5.001817541890196,-2.330150310957498,7.3319678528476935,3.4945694132154306,3.4945694132154306,0.9984484037758373,0.0,0.0,0.00023212509804448206,7.835538450738427e-05,0.00015376971353709779,0.0006193281957873257,0.09552151071586365,0.07164991927089757,0.023871591444966075,0.09552155510894346,0.07164991927088092,0.023871591444960528,0.3771652334083984,0.3771652334083984,0.12566007681222288,0.0,4.989715323802045,4.985490570227739,5.0023962686049686,4.989682264177304,4.985467528731874,5.002333137645849,24774.337398841813,21058.18678901554,0.85,1.067586030644236,0.6633355781515686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518186428739492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.234807107232,1533.9680753288997,0.3771652334083984,0.12566007681222288,6.112874298809886,3.4945694132154306
4820.0,-30.053924898395476,5.001815921864171,35.00200327829195,24.089198803436034,4.998251313166666,-26.548714905677393,-40.056210675369925,1.4930413204488668,-0.01647819679430995,-5.00630663436974,40.003985643241684,42253.551567258226,25750.194403122943,25750.194403122943,68003.74597038116,77285.36870269864,77285.36870269864,25750.194403122943,103035.56310582158,103035.56310582158,103035.56310582158,127809.89478830126,91475.41592637397,56443.59879093459,38924.24126159931,24774.331682479682,0.0,63698.57294407899,21058.18193010773,1533.9678385308287,0.0,0.886872196984733,2.8162319062584436,0.0014959135982669303,354568.81857251393,1554705.0845007303,4.384776672579213,1554705.0845007303,4.384776672579213,0.85,0.09552150018054154,4.027634451161993,1.2669353737356142,1.0,0.0,4.027634451161598,1.2847565406676766,1.2850547810756794,3.1349398299765547,19305.154050160985,1968.5778578985673,4632.441516551485,4632.441516551485,5.558665837683814,5.001815921864171,-2.3301503549693843,7.331966276833556,3.4945719900763477,3.4945719900763477,0.9984491400218136,0.0,0.0,0.00023212559941845692,7.835554375877248e-05,0.00015377005565968445,0.0006193295737320423,0.0955215001805654,0.07164990821207405,0.023871591968491354,0.09552146367894818,0.07164990821205615,0.023871591968485394,0.3771651869713502,0.3771651869713502,0.1256600834916715,0.0,4.989739095784557,4.985512185102493,5.00242651332303,4.989828437575454,4.985592901052257,5.002541747230623,24774.331682479682,21058.18193010773,0.85,1.067586647978467,0.663335921267069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518185183099244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.233424581698,1533.9678385308287,0.3771651869713502,0.1256600834916715,6.112874298809886,3.4945719900763477
4821.0,-30.053904097349328,5.001814429995945,35.00200250042946,24.0891971270554,4.998259711879363,-26.54869534185219,-40.0561886728741,1.4930509563825318,-0.01660964133264997,-5.006298376068969,40.00398389968086,42253.550416812606,25750.179024187193,25750.179024187193,68003.7294409998,77285.32789039963,77285.32789039963,25750.179024187193,103035.50691458682,103035.50691458682,103035.50691458682,127809.82967989836,91475.37011866874,56443.59264508298,38924.19719287306,24774.32276531154,0.0,63698.5199581846,21058.174350514808,1533.9671585409176,0.0,0.886872245304791,2.816234596928507,0.0014959135982669303,354568.9327095101,1554705.0093171522,4.384775049061856,1554705.0093171522,4.384775049061856,0.85,0.0955214781334894,4.027634451161993,1.2669353061495352,1.0,0.0,4.027634451162173,1.2847564945534178,1.285054735596688,3.1349399425001554,19305.144382811595,1968.5768721032764,4632.441516551485,4632.441516551485,5.5586625178500535,5.001814429995945,-2.3301421376459484,7.331956567641893,3.494574530604981,3.494574530604981,0.9984498658871374,0.0,0.0,0.00023212610218972446,7.835573895057043e-05,0.00015377036323915405,0.0006193308125497105,0.09552147813352047,0.07164988826359739,0.02387158986992307,0.09552151780236333,0.07164988826357409,0.0238715898699153,0.37716514146006086,0.37716514146006086,0.125660092267589,0.0,4.989725884461279,4.985502712641619,5.002402076672638,4.989688734736319,4.9854805198020244,5.0023200310105835,24774.32276531154,21058.174350514808,0.85,1.0675872765276397,0.6633364549843589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518183939847527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.232041950636,1533.9671585409176,0.37716514146006086,0.125660092267589,6.112874298809886,3.494574530604981
4822.0,-30.053883324169906,5.001812888196035,35.002001745079326,24.08919702228161,4.998258015847084,-26.548676812705775,-40.056166879925854,1.4930515043832282,-0.0165137164974567,-5.006298420292704,40.003982999678016,42253.549775249776,25750.185015989176,25750.185015989176,68003.73479123895,77285.33443671835,77285.33443671835,25750.185015989176,103035.51945270752,103035.51945270752,103035.51945270752,127809.84094330859,91475.36759371364,56443.58293224634,38924.20517940811,24774.32149060107,0.0,63698.52667000918,21058.17326701091,1533.967107758732,0.0,0.8868722483374435,2.81623333169958,0.0014959135982669303,354568.93209829915,1554704.970508391,4.384774947167033,1554704.970508391,4.384774947167033,0.85,0.09552146759208294,4.027634451161993,1.266935209440999,1.0,0.0,4.027634451160761,1.2847564909531157,1.2850547326406583,3.1349399512852685,19305.143849940043,1968.5768177655004,4632.441516551485,4632.441516551485,5.558663811293687,5.001812888196035,-2.3301399797944056,7.331952867990441,3.494577107094506,3.494577107094506,0.9984506020270018,0.0,0.0,0.0002321266042884406,7.835593228384225e-05,0.00015377067200459836,0.0006193320561440513,0.09552146759209575,0.07164987712254339,0.023871590469552357,0.09552147205250001,0.07164987712253379,0.023871590469549155,0.3771650948178235,0.3771650948178235,0.12566009942350845,0.0,4.98973766559709,4.985518170502189,5.00240281913085,4.989784703795237,4.985579917896985,5.002405704885234,24774.32149060107,21058.17326701091,0.85,1.067587248030601,0.6633363750176623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451818269313364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.230661168314,1533.967107758732,0.3771650948178235,0.12566009942350845,6.112874298809886,3.494577107094506
4823.0,-30.053862540560935,5.0018113527174135,35.002000980359995,24.089191329572373,4.998258492556847,-26.548658056839333,-40.056145017128415,1.4930540088354833,-0.016549039028404877,-5.0062958606578345,40.00398121607789,42253.549040715254,25750.184257434554,25750.184257434554,68003.7332981498,77285.30949871591,77285.30949871591,25750.184257434554,103035.49375615046,103035.49375615046,103035.49375615046,127809.80798676088,91475.3344600471,56443.57400204747,38924.17828666626,24774.314230610416,0.0,63698.49251727668,21058.167096018853,1533.9666528098512,0.0,0.8868722678138884,2.8162340944899404,0.0014959135982669303,354568.9674747151,1554704.8935982937,4.384774292773273,1554704.8935982937,4.384774292773273,0.85,0.09552145130887141,4.027634451161993,1.2669351687794554,1.0,0.0,4.027634451162633,1.2847564782001797,1.2850547205301952,3.134939982403764,19305.136857345035,1968.5761047192502,4632.441516551485,4632.441516551485,5.558663647545342,5.0018113527174135,-2.3301359303922533,7.331947283109667,3.49457966603486,3.49457966603486,0.9984513331528172,0.0,0.0,0.00023212710664024605,7.83561262372156e-05,0.00015377098040303045,0.0006193332982602012,0.09552145130889927,0.07164986167251228,0.023871589636386997,0.0955214716926089,0.07164986167249138,0.023871589636380034,0.3771650487769523,0.3771650487769523,0.1256601067946709,0.0,4.98973852415304,4.985519603808882,5.002401950176306,4.98974682162941,4.98553020227132,5.002403340806609,24774.314230610416,21058.167096018853,0.85,1.0675877969907284,0.6633367191422151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518181448090162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.229280521098,1533.9666528098512,0.3771650487769523,0.1256601067946709,6.112874298809886,3.49457966603486
4824.0,-30.05384183297209,5.001809770791715,35.00200020480911,24.089186160732083,4.998255431072057,-26.54863972324835,-40.056123259104766,1.4930533213485777,-0.016503083122927364,-5.00629580954425,40.003979371147175,42253.548236825955,25750.189831083906,25750.189831083906,68003.73806790986,77285.30116435354,77285.30116435354,25750.189831083906,103035.49099543745,103035.49099543745,103035.49099543745,127809.79846480489,91475.3165282361,56443.56360070951,38924.16991947399,24774.307469367435,0.0,63698.47738884143,21058.16134896232,1533.9662848765877,0.0,0.8868722747517334,2.8162334967810194,0.0014959135982669303,354568.96818114945,1554704.8140435817,4.384774059666954,1554704.8140435817,4.384774059666954,0.85,0.09552143752060108,4.027634451161993,1.2669350451463837,1.0,0.0,4.02763445116296,1.2847564803826517,1.2850547233562477,3.134939977078304,19305.13307297991,1968.5757188214027,4632.441516551485,4632.441516551485,5.558664850722831,5.001809770791715,-2.3301337318269044,7.3319435026186195,3.4945822243124693,3.4945822243124693,0.998452064089277,0.0,0.0,0.00023212760715559758,7.835631926153979e-05,0.0001537712878940578,0.0006193345367216563,0.09552143752062794,0.07164984806616384,0.0238715894544641,0.09552142925514318,0.07164984806614369,0.023871589454457387,0.37716500237665623,0.37716500237665623,0.12566011424076373,0.0,4.989749345635403,4.985527896639383,5.002420359575638,4.989792726421342,4.985561165118668,5.002494094364863,24774.307469367435,21058.16134896232,0.85,1.0675881254238992,0.6633368640649462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518180202421789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.227900775259,1533.9662848765877,0.37716500237665623,0.12566011424076373,6.112874298809886,3.4945822243124693
4825.0,-30.053821037531154,5.001808230938104,35.00199942242757,24.08918539239096,4.998258240546027,-26.548620723437494,-40.05610136138273,1.4930579264526567,-0.016506205727580436,-5.006291612495549,40.00397762108846,42253.547404876765,25750.184782433247,25750.184782433247,68003.73218731002,77285.28657283048,77285.28657283048,25750.184782433247,103035.47135526373,103035.47135526373,103035.47135526373,127809.77122529972,91475.2946807107,56443.55551275813,38924.1546310584,24774.299870035986,0.0,63698.454501094384,21058.154889530586,1533.965774735212,0.0,0.8868723024361228,2.81623402773462,0.0014959135982669303,354569.02618807787,1554704.7385798176,4.384773129492531,1554704.7385798176,4.384773129492531,0.8499999999999999,0.09552141975533479,4.027634451161993,1.26693497096654,1.0,0.0,4.027634451161132,1.2847564578024533,1.2850547014166107,3.134940032176347,19305.128462234617,1968.57524865623,4632.441516551485,4632.441516551485,5.558663760876226,5.001808230938104,-2.3301285014384745,7.331936732376578,3.4945847660194125,3.4945847660194125,0.9984527902912607,0.0,0.0,0.00023212810979538777,7.835651352562939e-05,0.00015377159626975837,0.0006193357787462518,0.09552141975536318,0.07164983130774247,0.023871588447620717,0.09552141847892219,0.07164983130772117,0.023871588447613622,0.3771649561059203,0.3771649561059203,0.125660122915775,0.0,4.989754962735617,4.9855356774731945,5.002419479392984,4.989785406767965,4.985574778372211,5.002423938211791,24774.299870035986,21058.154889530586,0.85,1.0675884167039196,0.6633370893504303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518178961309898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.226520199269,1533.965774735212,0.3771649561059203,0.125660122915775,6.112874298809886,3.4945847660194125
4826.0,-30.05380024501624,5.001806680994533,35.00199864759318,24.0891849732958,4.9982583560580345,-26.548601995697258,-40.05607953350989,1.4930601067393376,-0.016450428998325606,-5.006289843414921,40.00397627615289,42253.546725606706,25750.18599322851,25750.18599322851,68003.73271883522,77285.28461948344,77285.28461948344,25750.18599322851,103035.47061271196,103035.47061271196,103035.47061271196,127809.76602282403,91475.28438178888,56443.54648791328,38924.15321541733,24774.29541011207,0.0,63698.4486255294,21058.15109859526,1533.9655000565144,0.0,0.8868723163033224,2.8162335015637545,0.0014959135982669303,354569.05063833983,1554704.6805852535,4.3847726635651885,1554704.6805852535,4.3847726635651885,0.85,0.09552140603296651,4.027634451161993,1.2669349357997999,1.0,0.0,4.027634451162391,1.2847564465654855,1.2850546908227483,3.1349400595957233,19305.126288729633,1968.5750270204028,4632.441516551485,4632.441516551485,5.5586640222492525,5.001806680994533,-2.3301250423250033,7.331931723319537,3.4945873177815594,3.4945873177815594,0.9984535193661598,0.0,0.0,0.00023212861236545843,7.835670717050032e-05,0.0001537719051949581,0.0006193370229840291,0.09552140603298755,0.07164981761048,0.023871588422507545,0.0955213850212801,0.07164981761046423,0.023871588422502286,0.37716490991329993,0.37716490991329993,0.1256601314159593,0.0,4.9897711809912835,4.9855561053119,5.002423059384796,4.989839414416622,4.985641179276001,5.002440742782198,24774.29541011207,21058.15109859526,0.85,1.0675885235230096,0.6633371398730126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518177714932776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.225142073503,1533.9655000565144,0.37716490991329993,0.1256601314159593,6.112874298809886,3.4945873177815594
4827.0,-30.05377950845163,5.001805179043823,35.00199788087319,24.089183995407097,4.99826229363545,-26.548582936084365,-40.05605763578785,1.4930657212684733,-0.01648282845610538,-5.006285325735808,40.00397496283328,42253.54560504128,25750.180234085146,25750.180234085146,68003.72583912643,77285.26473975203,77285.26473975203,25750.180234085146,103035.44497383718,103035.44497383718,103035.44497383718,127809.73516132344,91475.25772646026,56443.5385917508,38924.132371899395,24774.290187486262,0.0,63698.42255938565,21058.146659363323,1533.9651176450075,0.0,0.8868723440379143,2.8162344545254197,0.0014959135982669303,354569.1130766761,1554704.6239539913,4.384771731704065,1554704.6239539913,4.384771731704065,0.85,0.09552138957887862,4.027634451161993,1.2669348451355473,1.0,0.0,4.027634451162143,1.2847564192662202,1.2850546641611231,3.1349401262087864,19305.12066333597,1968.5744533898906,4632.441516551485,4632.441516551485,5.558662779029378,5.001805179043823,-2.3301195624255135,7.3319247414693365,3.494589863933479,3.494589863933479,0.9984542468381369,0.0,0.0,0.0002321291135841676,7.835690143547877e-05,0.00015377221214868883,0.0006193382592814499,0.095521389578901,0.07164980188527902,0.023871587693621975,0.09552139651803107,0.07164980188526224,0.023871587693616383,0.3771648645556108,0.3771648645556108,0.12566014004627918,0.0,4.989775727218785,4.985567288455968,5.002407681279351,4.9898024972796975,4.985620608041586,5.002354758003321,24774.290187486262,21058.146659363323,0.85,1.0675888523884083,0.663337393726643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518176468731239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.2237645823,1533.9651176450075,0.3771648645556108,0.12566014004627918,6.112874298809886,3.494589863933479
4828.0,-30.05375878874567,5.001803641829081,35.001997120768436,24.08917334340515,4.9982608066112615,-26.548564434148773,-40.05603961469603,1.4930664520146093,-0.01656422860372686,-5.006284708707439,40.003973622075975,42253.560433538354,25750.184465769104,25750.184465769104,68003.74489930746,77285.22772758525,77285.22772758525,25750.184465769104,103035.41219335436,103035.41219335436,103035.41219335436,127809.69833762849,91475.21174930432,56443.54445525846,38924.074771162064,24774.286144274123,0.0,63698.36091543619,21058.143222633003,1533.9648889911343,0.0,0.8868723520296201,2.8162355958239518,0.0014959135982669303,354569.1216045567,1554704.5661395984,4.384771463188853,1554704.5661395984,4.384771463188853,0.85,0.09552137714615305,4.027634451161993,1.266934786341153,1.0,0.0,4.027634451162873,1.2847564148137078,1.2850546603510324,3.1349401370733827,19305.110960225367,1968.5734639479708,4632.441516551485,4632.441516551485,5.558663692518292,5.001803641829081,-2.330116937560087,7.331920579389168,3.494592421980006,3.494592421980006,0.9984549777085732,0.0,0.0,0.00023212961439638744,7.835706130938458e-05,0.00015377255308700286,0.0006193396324563492,0.09552137714617293,0.07164978933090876,0.023871587815264158,0.09552142185100382,0.07164978933089386,0.023871587815259193,0.3771648193186405,0.3771648193186405,0.12566014763296962,0.0,4.989764443671731,4.985551574391195,5.0024096944788425,4.989720480103699,4.985489890960935,5.002418920388152,24774.286144274123,21058.143222633003,0.85,1.0675901847707974,0.6633382684623983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518175225883292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.222386663314,1533.9648889911343,0.3771648193186405,0.12566014763296962,6.112874298809886,3.494592421980006
4829.0,-30.053738053752156,5.001802106642664,35.001996351430385,24.08917819792407,4.998260981496,-26.548545752227827,-40.056017751898594,1.4930686799719393,-0.016418536195374145,-5.006282369882796,40.00397183292608,42253.55953560316,25750.184222370022,25750.184222370022,68003.74375797319,77285.24679043973,77285.24679043973,25750.184222370022,103035.43101280976,103035.43101280976,103035.43101280976,127809.70988710258,91475.22251392071,56443.53525908528,38924.096949817154,24774.278874292824,0.0,63698.37582410998,21058.1370431489,1533.964443022747,0.0,0.8868723704029013,2.8162339550306297,0.0014959135982669303,354569.15392919333,1554704.4889902049,4.384770845860652,1554704.4889902049,4.384770845860652,0.85,0.09552136103012347,4.027634451161993,1.2669347506249324,1.0,0.0,4.027634451161381,1.2847564033566061,1.2850546495352022,3.1349401650299105,19305.11323201146,1968.573695605682,4632.441516551485,4632.441516551485,5.558663639976001,5.001802106642664,-2.3301130640419743,7.331915170684638,3.4945949668852982,3.4945949668852982,0.998455704824371,0.0,0.0,0.00023213011557911555,7.83572552653411e-05,0.00015377286031377445,0.0006193408698534788,0.09552136103015119,0.07164977391129003,0.023871587118861153,0.09552134040643542,0.07164977391126924,0.02387158711885423,0.3771647725539366,0.3771647725539366,0.12566015542957693,0.0,4.989783432980005,4.985576321446899,5.002411398485265,4.989863833687423,4.985679755231615,5.00242266115049,24774.278874292824,21058.1370431489,0.85,1.067589916982367,0.6633380991106855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518173984045972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.221009097806,1533.964443022747,0.3771647725539366,0.12566015542957693,6.112874298809886,3.4945949668852982
4830.0,-30.05371732783189,5.001800536902935,35.001995572932195,24.08917295923459,4.998258738162392,-26.548527320315053,-40.05599595895035,1.4930687306458195,-0.016392832670248936,-5.006281774654635,40.003970027441426,42253.558750606,25750.18836876751,25750.18836876751,68003.74711937351,77285.23461669913,77285.23461669913,25750.18836876751,103035.42298546665,103035.42298546665,103035.42298546665,127809.69512181138,91475.20106656612,56443.525200473894,38924.08429565803,24774.27213634473,0.0,63698.356432002765,21058.13131589302,1533.9640635695803,0.0,0.8868723799658177,2.816233686873001,0.0014959135982669303,354569.16215577663,1554704.411136449,4.384770524553978,1554704.411136449,4.384770524553978,0.85,0.09552134703679073,4.027634451161993,1.2669346616091204,1.0,0.0,4.027634451162861,1.2847564020850983,1.28505464890705,3.134940168132523,19305.10870571901,1968.5732340523023,4632.441516551485,4632.441516551485,5.558664535054216,5.001800536902935,-2.330110479093581,7.331911015996516,3.4945975098404443,3.4945975098404443,0.9984564313829841,0.0,0.0,0.00023213061654353025,7.8357448602071e-05,0.00015377316794145925,0.0006193421088653402,0.09552134703681728,0.07164976012044762,0.023871586916369668,0.09552130871213002,0.0716497601204277,0.02387158691636303,0.3771647270112111,0.3771647270112111,0.12566016337670213,0.0,4.9898043089506245,4.985598972321611,5.002426944429374,4.989888941984361,4.985690707227604,5.002490259881995,24774.27213634473,21058.13131589302,0.85,1.0675902947663445,0.6633382887313767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518172741292592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.219632529219,1533.9640635695803,0.3771647270112111,0.12566016337670213,6.112874298809886,3.4945975098404443
4831.0,-30.053696637713884,5.00179906633127,35.00199480350045,24.08917142255234,4.998266018724589,-26.54850796818661,-40.055974026303716,1.4930773491976275,-0.01650259435228918,-5.006274862878612,40.003968734525884,42253.557253391795,25750.176468599766,25750.176468599766,68003.73372199156,77285.19905741503,77285.19905741503,25750.176468599766,103035.37552601479,103035.37552601479,103035.37552601479,127809.64176552228,91475.16010386647,56443.51829984451,38924.04644891329,24774.266239507484,0.0,63698.312688420774,21058.12630358136,1533.963586889161,0.0,0.8868724198050534,2.816235935533686,0.0014959135982669303,354569.25768268364,1554704.3553850313,4.384769185986198,1554704.3553850313,4.384769185986198,0.85,0.09552132820151654,4.027634451161993,1.2669346105074508,1.0,0.0,4.027634451161897,1.2847563607355887,1.2850546081904817,3.1349402690296597,19305.100060869252,1968.5723525229566,4632.441516551485,4632.441516551485,5.558661966178236,5.00179906633127,-2.33010325324823,7.3319023195795,3.494600039813364,3.494600039813364,0.9984571542323897,0.0,0.0,0.00023213111664356677,7.835764317858513e-05,0.00015377347346498164,0.0006193433394024046,0.09552132820154018,0.07164974260188241,0.02387158559965777,0.09552135959001952,0.07164974260186469,0.02387158559965186,0.37716468233539807,0.37716468233539807,0.1256601722851219,0.0,4.989795273660093,4.985595384424016,5.00240155539592,4.9897722685263375,4.985594170434524,5.002313140145191,24774.266239507484,21058.12630358136,0.85,1.0675908175877544,0.6633387207613232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451817149908322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.21825647003,1533.963586889161,0.37716468233539807,0.1256601722851219,6.112874298809886,3.494600039813364
