time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4832.0,-30.053675895066892,5.001797562693011,35.00199405536182,24.089171143155568,4.998265384145375,-26.548489360366375,-40.05595223335547,1.4930788494451348,-0.016431698149062868,-5.006274110959673,40.00396781587031,42253.55643327097,25750.180436591116,25750.180436591116,68003.73686986208,77285.20062629117,77285.20062629117,25750.180436591116,103035.38106288228,103035.38106288228,103035.38106288228,127809.64559850161,91475.15304354657,56443.508850527396,38924.049103354635,24774.26453561932,0.0,63698.31363897395,21058.124855276423,1533.9634927824764,0.0,0.8868724269551083,2.816235092016693,0.0014959135982669303,354569.2680748751,1554704.3157719646,4.384768945749846,1554704.3157719646,4.384768945749846,0.85,0.09552131693530669,4.027634451161993,1.266934498413466,1.0,0.0,4.027634451162383,1.284756352682263,1.285054600779459,3.1349402886806192,19305.098570845275,1968.572200582796,4632.441516551485,4632.441516551485,5.558662822744116,5.001797562693011,-2.3301005213773482,7.331898084070359,3.49460259708575,3.49460259708575,0.9984578848816429,0.0,0.0,0.0002321316180142747,7.835783651620103e-05,0.00015377378149807367,0.0006193445800470982,0.09552131693532051,0.07164973096168355,0.023871585973636963,0.09552132588952181,0.07164973096167318,0.02387158597363351,0.3771646367763968,0.3771646367763968,0.12566017948955266,0.0,4.989804416077789,4.985609816876888,5.0023948165570005,4.989842412810617,4.985668975912176,5.002369290773345,24774.26453561932,21058.124855276423,0.85,1.0675908510748053,0.6633386979874148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518170259019862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.216880384465,1533.9634927824764,0.3771646367763968,0.12566017948955266,6.112874298809886,3.49460259708575
4833.0,-30.053655226221597,5.001796048455614,35.00199329878754,24.089165625069313,4.99826482734829,-26.548470811164794,-40.05593040548263,1.493080412291789,-0.016444049232404723,-5.006272340234105,40.00396607388502,42253.55533247491,25750.181708487573,25750.181708487573,68003.73704096249,77285.18054449526,77285.18054449526,25750.181708487573,103035.36225298283,103035.36225298283,103035.36225298283,127809.61998372155,91475.12439397244,56443.49918195313,38924.028013354786,24774.25773073873,0.0,63698.28574409352,21058.11907112792,1533.9630819291178,0.0,0.8868724422678078,2.8162354609628335,0.0014959135982669303,354569.29254788544,1554704.2406563526,4.384768431254903,1554704.2406563526,4.384768431254903,0.85,0.09552130174839263,4.027634451161993,1.2669344264315443,1.0,0.0,4.02763445116153,1.2847563443397858,1.2850545930769273,3.134940309037139,19305.09252458206,1968.5715840355333,4632.441516551485,4632.441516551485,5.558663097306991,5.001796048455614,-2.330097058518705,7.331893106974319,3.4946051419320936,3.4946051419320936,0.9984586119805982,0.0,0.0,0.00023213211760211413,7.83580301640944e-05,0.00015377408743801974,0.0006193458122613649,0.09552130174841929,0.07164971643429367,0.023871585314125615,0.09552131446851621,0.07164971643427367,0.02387158531411895,0.37716459160168747,0.37716459160168747,0.1256601864453113,0.0,4.989808518317886,4.985615329451548,5.002394683215698,4.989828291001686,4.98564074546988,5.002397516401004,24774.25773073873,21058.11907112792,0.85,1.0675913212824286,0.6633389711966136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518169015808382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.215506040904,1533.9630819291178,0.37716459160168747,0.1256601864453113,6.112874298809886,3.4946051419320936
4834.0,-30.053634499641745,5.001794425732233,35.00199251401192,24.089150747191184,4.998256924311146,-26.548452944648734,-40.05591245424,1.49307536931846,-0.016458908626816537,-5.006275251834276,40.003963739311125,42253.570576324724,25750.194726805785,25750.194726805785,68003.76530313051,77285.1523400644,77285.1523400644,25750.194726805785,103035.34706687018,103035.34706687018,103035.34706687018,127809.59620389293,91475.08462437725,56443.50286063885,38923.97973748711,24774.249137022758,0.0,63698.22887450987,21058.111766469345,1533.9626740633119,0.0,0.886872435906938,2.816235316274782,0.0014959135982669303,354569.2523069693,1554704.1399879137,4.38476864497524,1554704.1399879137,4.38476864497524,0.85,0.09552128967331572,4.027634451161993,1.2669343725824729,1.0,0.0,4.0276344511614,1.284756366895874,1.2850546162819279,3.1349402539979176,19305.084131527452,1968.5707281821471,4632.441516551485,4632.441516551485,5.558665907556871,5.001794425732233,-2.330097060695749,7.331891486427982,3.4946076810749678,3.4946076810749678,0.9984593374499908,0.0,0.0,0.00023213261858645446,7.835818942045306e-05,0.0001537744291660014,0.0006193471886167568,0.09552128967334697,0.07164970420230764,0.023871585471039333,0.09552128347768858,0.0716497042022842,0.023871585471031527,0.37716454620289414,0.37716454620289414,0.1256601935983732,0.0,4.9898111906589975,4.98560454417094,5.002437748831483,4.989816343207451,4.985555868812639,5.0026044757563,24774.249137022758,21058.111766469345,0.85,1.067592718113134,0.6633398027371737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451816777702041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.214130910268,1533.9626740633119,0.37716454620289414,0.1256601935983732,6.112874298809886,3.4946076810749678
4835.0,-30.053613788467807,5.001792953108885,35.00199172483653,24.089154065027856,4.998266779873521,-26.548433316029246,-40.055886714812345,1.4930863074352534,-0.016537405592032428,-5.006266005446799,40.00396204160882,42253.55331880994,25750.176714801684,25750.176714801684,68003.73003361163,77285.12599026244,77285.12599026244,25750.176714801684,103035.30270506412,103035.30270506412,103035.30270506412,127809.54287563104,91475.05390524473,56443.48123379338,38923.969634945934,24774.240170566918,0.0,63698.20980551285,21058.10414498188,1533.9619705916732,0.0,0.8868724890872146,2.8162374267715817,0.0014959135982669303,354569.38010031905,1554704.0667818193,4.384766858158884,1554704.0667818193,4.384766858158884,0.85,0.0955212667164683,4.027634451161993,1.2669342429051174,1.0,0.0,4.027634451160869,1.2847563146945848,1.2850545647117197,3.134940381374542,19305.07764850051,1968.570067097379,4632.441516551485,4632.441516551485,5.55866201932557,5.001792953108885,-2.3300881514285257,7.331881104537411,3.4946101849675064,3.4946101849675064,0.998460052847859,0.0,0.0,0.00023213311919941142,7.835841777104661e-05,0.0001537747014283648,0.0006193482851900313,0.0955212667164991,0.07164968335679964,0.023871583359699473,0.09552131698363747,0.07164968335677652,0.023871583359691775,0.37716449963977206,0.37716449963977206,0.12566020352992555,0.0,4.98979115776325,4.985585550512042,5.00241459392214,4.989728599854743,4.985527151011354,5.002339553795082,24774.240170566918,21058.10414498188,0.85,1.067592484015558,0.6633397303914976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451816653477232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.212757625211,1533.9619705916732,0.37716449963977206,0.12566020352992555,6.112874298809886,3.4946101849675064
4836.0,-30.05359313834424,5.001791304973427,35.00199093864256,24.08915018839764,4.99825593528832,-26.54841581255263,-40.05586883341891,1.4930786094969901,-0.01631569643120656,-5.006272057631942,40.0039605500986,42253.568455472465,25750.197776255016,25750.197776255016,68003.76623172748,77285.15417209349,77285.15417209349,25750.197776255016,103035.35194834851,103035.35194834851,103035.35194834851,127809.58947247603,91475.06936169635,56443.48364507635,38923.98412957779,24774.23752412751,0.0,63698.2216537053,21058.101895508385,1533.9619796541401,0.0,0.8868724636990254,2.8162338079140428,0.0014959135982669303,354569.2964537002,1554704.0024668735,4.38476771118248,1554704.0024668735,4.38476771118248,0.8500000000000001,0.09552126068788011,4.027634451161993,1.2669342324649913,1.0,0.0,4.027634451161405,1.2847563496741783,1.2850546003407382,3.1349402960206616,19305.08091046086,1968.5703997247645,4632.441516551485,4632.441516551485,5.558666565838086,5.001791304973427,-2.330090453790431,7.331881758763858,3.4946127314356836,3.4946127314356836,0.9984607804101954,0.0,0.0,0.0002321336183377006,7.83585764084566e-05,0.00015377504192924402,0.0006193496566031032,0.09552126068789601,0.07164967539244695,0.023871585295449076,0.09552119206887746,0.07164967539243501,0.023871585295445096,0.3771644516400219,0.3771644516400219,0.12566021169560215,0.0,4.989826499814626,4.985616230098458,5.002463928781367,4.989956361200711,4.985727444753309,5.00264976172798,24774.23752412751,21058.101895508385,0.85,1.067592853713079,0.6633398446377913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518165293447782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.211384722406,1533.9619796541401,0.3771644516400219,0.12566021169560215,6.112874298809886,3.4946127314356836
4837.0,-30.05357246813346,5.001789874941448,35.00199015005965,24.089158046431862,4.998270273179045,-26.548395772538424,-40.05584679599849,1.493093577584312,-0.01641137158321726,-5.0062596160934705,40.00395890812728,42253.56645527088,25750.171603837473,25750.171603837473,68003.73805910835,77285.1280882584,77285.1280882584,25750.171603837473,103035.29969209587,103035.29969209587,103035.29969209587,127809.5274534286,91475.04073977271,56443.47910678647,38923.95736998471,24774.22776133273,0.0,63698.18513131744,21058.09359713282,1533.961158300796,0.0,0.8868725329309419,2.816236517041129,0.0014959135982669303,354569.46840692067,1554703.931663943,4.384765385043507,1554703.931663943,4.384765385043507,0.85,0.09552123471500311,4.027634451161993,1.2669341258658098,1.0,0.0,4.027634451160901,1.2847562786230824,1.2850545299150775,3.1349404693928,19305.074870033066,1968.569783772549,4632.441516551485,4632.441516551485,5.55866091602741,5.001789874941448,-2.330079205339326,7.331869080280773,3.4946152225033353,3.4946152225033353,0.9984614921438101,0.0,0.0,0.00023213411796251153,7.835877191707835e-05,0.00015377534604543318,0.0006193508814719438,0.09552123471503471,0.07164965213283288,0.023871582582201827,0.09552124026742956,0.07164965213280917,0.02387158258219393,0.377164405491817,0.377164405491817,0.12566022283085418,0.0,4.989826119326381,4.985630844071125,5.002418537041137,4.989848244510256,4.9857129483112885,5.002260624361327,24774.22776133273,21058.09359713282,0.85,1.0675930235518447,0.6633401935732194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518164055782503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.210011286934,1533.961158300796,0.377164405491817,0.12566022283085418,6.112874298809886,3.4946152225033353
4838.0,-30.053551781601897,5.001788346440343,35.001989400015255,24.089147813525074,4.998266174174817,-26.548377561722223,-40.05582880983127,1.4930919542954082,-0.016439082363319812,-5.006261944077265,40.00395845348029,42253.581318448705,25750.183420132573,25750.183420132573,68003.76473858127,77285.10333171193,77285.10333171193,25750.183420132573,103035.2867518445,103035.2867518445,103035.2867518445,127809.51659501967,91475.00597398441,56443.48396072211,38923.91334806923,24774.229843175177,0.0,63698.14319124441,21058.0953666989,1533.961347432687,0.0,0.8868725227343713,2.8162366092960713,0.0014959135982669303,354569.4362320916,1554703.9120592517,4.384765727640395,1554703.9120592517,4.384765727640395,0.85,0.09552122853009537,4.027634451161993,1.2669341049855576,1.0,0.0,4.027634451162407,1.2847562851841756,1.2850545371201314,3.1349404533830425,19305.067532991827,1968.5690356025582,4632.441516551485,4632.441516551485,5.558663466797895,5.001788346440343,-2.330078739650523,7.331867086090867,3.4946177766186444,3.4946177766186444,0.9984622218910413,0.0,0.0,0.00023213461798280924,7.83589314846716e-05,0.00015377568649813762,0.0006193522526909852,0.09552122853009978,0.07164964421666739,0.023871584313432396,0.09552125407573343,0.07164964421666407,0.023871584313431293,0.37716435987065416,0.37716435987065416,0.1256602306279094,0.0,4.989826353305887,4.985630528751699,5.002420417535461,4.989822861713947,4.985624842541824,5.002423513485837,24774.229843175177,21058.0953666989,0.85,1.0675941453177036,0.6633408636667552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518162816913502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.208638942211,1533.961347432687,0.37716435987065416,0.1256602306279094,6.112874298809886,3.4946177766186444
4839.0,-30.05353114498737,5.001786871963247,35.00198864032885,24.089146905485563,4.998269710958588,-26.5483586321397,-40.05580694703383,1.4930971981112302,-0.016457916389356342,-5.006257153549199,40.003956672544454,42253.579848582885,25750.176937251606,25750.176937251606,68003.7567858345,77285.08533899636,77285.08533899636,25750.176937251606,103035.26227624796,103035.26227624796,103035.26227624796,127809.48408126576,91474.98108383491,56443.475593422714,38923.89498934688,24774.22180501781,0.0,63698.11679436469,21058.088534265138,1533.9607981778902,0.0,0.8868725535494363,2.8162374159139887,0.0014959135982669303,354569.502441499,1554703.8352640807,4.3847646922780505,1554703.8352640807,4.3847646922780505,0.85,0.09552120990423883,4.027634451161993,1.2669340203655883,1.0,0.0,4.027634451161659,1.2847562596240447,1.2850545121949557,3.1349405157524513,19305.06228012508,1968.5684999592195,4632.441516551485,4632.441516551485,5.558662067345588,5.001786871963247,-2.3300730769301694,7.331859948893416,3.4946202986457133,3.4946202986457133,0.9984629424702038,0.0,0.0,0.00023213511679753625,7.835912544490764e-05,0.0001537759913526286,0.0006193534805334357,0.09552120990426832,0.07164962692237391,0.023871582981894412,0.09552125055096287,0.07164962692235179,0.023871582981887046,0.37716431377515724,0.37716431377515724,0.12566023859199493,0.0,4.9898191093053015,4.985627149296306,5.002401571072426,4.989799237159843,4.985622737103711,5.002335293114868,24774.22180501781,21058.088534265138,0.85,1.067594462884509,0.6633411154836687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451816157706652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.207267613456,1533.9607981778902,0.37716431377515724,0.12566023859199493,6.112874298809886,3.4946202986457133
4840.0,-30.053510514995878,5.001785374788647,35.00198788755732,24.08914662608879,4.99826905732752,-26.548340127614676,-40.05578134730456,1.4930986699465947,-0.016382749997035262,-5.006255943528929,40.00395535458331,42253.56292578447,25750.179660951955,25750.179660951955,68003.74258673642,77285.08700490891,77285.08700490891,25750.179660951955,103035.26666586087,103035.26666586087,103035.26666586087,127809.48433735897,91474.9741583728,56443.45007924952,38923.91564347032,24774.21767149811,0.0,63698.13331496843,21058.085020773393,1533.960555140565,0.0,0.8868725644751019,2.816236569779312,0.0014959135982669303,354569.5191650694,1554703.778432695,4.384764325184153,1554703.778432695,4.384764325184153,0.85,0.09552119648536736,4.027634451161993,1.2669339088210836,1.0,0.0,4.027634451161565,1.2847562517092364,1.285054504918994,3.134940535065417,19305.060818561757,1968.5683509212379,4632.441516551485,4632.441516551485,5.558662655307755,5.001785374788647,-2.3300700294624477,7.331855404251095,3.4946228344225228,3.4946228344225228,0.9984636669778636,0.0,0.0,0.00023213561545316135,7.835935255865592e-05,0.00015377626289450543,0.0006193545742048537,0.09552119648538729,0.07164961366687683,0.02387158281851046,0.09552120789432089,0.07164961366686189,0.023871582818505478,0.3771642671140919,0.3771642671140919,0.12566024543352297,0.0,4.989829466578385,4.985642574223505,5.0023967146356085,4.989873193531878,4.985706573897573,5.002379589413351,24774.21767149811,21058.085020773393,0.85,1.067593963083314,0.6633406777692071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518160340211506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.205895974246,1533.960555140565,0.3771642671140919,0.12566024543352297,6.112874298809886,3.4946228344225228
4841.0,-30.05348987976685,5.001783862457153,35.001987125326764,24.089141142927133,4.998268120464309,-26.54832164667946,-40.05576332621274,1.4930998873771844,-0.01638551814363609,-5.006254410801737,40.003953573524846,42253.5774050982,25750.18147977928,25750.18147977928,68003.75888487748,77285.0687083748,77285.0687083748,25750.18147977928,103035.25018815408,103035.25018815408,103035.25018815408,127809.46095410909,91474.94715376638,56443.45585049079,38923.87922586176,24774.21076595501,0.0,63698.08999181677,21058.079151061756,1533.960144341395,0.0,0.8868725787185449,2.816236785061977,0.0014959135982669303,354569.540348741,1554703.7016322396,4.384763846615512,1554703.7016322396,4.384763846615512,0.85,0.09552118124069219,4.027634451161993,1.266933842333965,1.0,0.0,4.027634451161261,1.2847562449842476,1.2850544988332924,3.134940551475098,19305.055119455807,1968.5677697741642,4632.441516551485,4632.441516551485,5.558663047935987,5.001783862457153,-2.330066759034935,7.331850621492088,3.494625360894791,3.494625360894791,0.9984643888270831,0.0,0.0,0.0002321361142363717,7.835951243718452e-05,0.00015377660179918717,0.0006193559391890255,0.09552118124071912,0.07164959908326328,0.02387158215745585,0.09552119114952129,0.07164959908324307,0.023871582157449115,0.37716422113911807,0.37716422113911807,0.12566025221316895,0.0,4.989836769531564,4.985651163809337,5.002400153321673,4.98986889265808,4.9856884354974795,5.002416822126236,24774.21076595501,21058.079151061756,0.85,1.0675949450542999,0.6633413562404535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518159103753652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.204524890245,1533.960144341395,0.37716422113911807,0.12566025221316895,6.112874298809886,3.494625360894791
4842.0,-30.05346925973728,5.001782250974522,35.00198633539096,24.089126160275214,4.998260815221837,-26.548303816291952,-40.05574160311369,1.493095371776795,-0.01641388531248822,-5.006256905139284,40.003951242088355,42253.57653165197,25750.193377915813,25750.193377915813,68003.76990956778,77285.03770678451,77285.03770678451,25750.193377915813,103035.23108470032,103035.23108470032,103035.23108470032,127809.43317090237,91474.90487203054,56443.44369689914,38923.845750146,24774.202086202047,0.0,63698.04783634805,21058.07177327174,1533.9597220047476,0.0,0.8868725744688941,2.8162368665201587,0.0014959135982669303,354569.5058747474,1554703.6010991144,4.38476398940048,1554703.6010991144,4.38476398940048,0.85,0.0955211686500239,4.027634451161993,1.2669337802426894,1.0,0.0,4.027634451162084,1.28475626507863,1.285054519572717,3.134940502442689,19305.046196234027,1968.5668598587722,4632.441516551485,4632.441516551485,5.558665616373493,5.001782250974522,-2.3300664724737907,7.331848723448312,3.4946278802994377,3.4946278802994377,0.9984651086569822,0.0,0.0,0.00023213661265317746,7.835970515937726e-05,0.0001537769074938002,0.0006193571704151806,0.09552116865005558,0.07164958643306203,0.023871582216993557,0.09552116715539583,0.07164958643303826,0.023871582216985637,0.3771641753086234,0.3771641753086234,0.1256602594433091,0.0,4.989838968324648,4.985639996862687,5.0024424695066045,4.9898430198268215,4.9855905879524585,5.002606992019821,24774.202086202047,21058.07177327174,0.85,1.067595824667687,0.6633417815285194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518157866982089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.203154598832,1533.9597220047476,0.3771641753086234,0.1256602594433091,6.112874298809886,3.4946278802994377
4843.0,-30.053448589180686,5.001780776053892,35.00198554094613,24.08914016503843,4.998269757169202,-26.54828431560004,-40.05572344232348,1.4931054835888413,-0.016297336969671505,-5.006248317645338,40.003949530883126,42253.590543138474,25750.176990475535,25750.176990475535,68003.76753361401,77285.0582273456,77285.0582273456,25750.176990475535,103035.23521782113,103035.23521782113,103035.23521782113,127809.42842564614,91474.92066977969,56443.45298557372,38923.85298245108,24774.193207825007,0.0,63698.04619027609,21058.064226651255,1533.9590433095423,0.0,0.886872624346279,2.8162363379909006,0.0014959135982669303,354569.62456166476,1554703.527310784,4.384762313559093,1554703.527310784,4.384762313559093,0.85,0.09552114630995129,4.027634451161993,1.2669337522191926,1.0,0.0,4.027634451162771,1.2847562167447404,1.2850544718695547,3.134940620382471,19305.049530222488,1968.567199830981,4632.441516551485,4632.441516551485,5.558662078834978,5.001780776053892,-2.330058063652625,7.331838839706517,3.494630367272939,3.494630367272939,0.9984658192208398,0.0,0.0,0.00023213711229228722,7.835986627794652e-05,0.0001537772460143407,0.0006193585338521719,0.09552114630998192,0.07164956603100905,0.023871580278972862,0.09552111233779956,0.07164956603098607,0.02387158027896521,0.37716412840087543,0.37716412840087543,0.12566026939470534,0.0,4.989858106553811,4.985671702276136,5.002423882543383,4.989950980675644,4.985814846719961,5.002365861479916,24774.193207825007,21058.064226651255,0.85,1.06759581495602,0.6633420186377514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45181566311217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.201784690766,1533.9590433095423,0.37716412840087543,0.12566026939470534,6.112874298809886,3.494630367272939
4844.0,-30.053428018936092,5.001779238207229,35.001984769919645,24.089129687659465,4.998267164054836,-26.54826605883862,-40.055701684299834,1.493105203957645,-0.016357639666182422,-5.006249039824853,40.00394862410429,42253.58919743954,25750.18454159955,25750.18454159955,68003.77373903908,77285.02641423377,77285.02641423377,25750.18454159955,103035.21095583332,103035.21095583332,103035.21095583332,127809.40311229388,91474.87950411206,56443.44228731909,38923.81912976997,24774.192156460555,0.0,63698.011286230525,21058.06333299147,1533.9590164890303,0.0,0.8868726239547692,2.816237045822995,0.0014959135982669303,354569.6145804904,1554703.488209867,4.38476232671352,1554703.488209867,4.38476232671352,0.85,0.0955211370176921,4.027634451161993,1.2669336681487038,1.0,0.0,4.0276344511635305,1.2847562170261124,1.2850544727898259,3.1349406196958935,19305.040842537965,1968.5663139337048,4632.441516551485,4632.441516551485,5.558663708887724,5.001779238207229,-2.330056452989828,7.331835691197057,3.4946328927568406,3.4946328927568406,0.9984665407876687,0.0,0.0,0.00023213760950768178,7.836005931078827e-05,0.0001537775501968935,0.000619359758988301,0.09552113701770462,0.07164955571046042,0.023871581307244198,0.09552113463374318,0.07164955571045103,0.023871581307241072,0.3771640832248034,0.3771640832248034,0.12566027785652623,0.0,4.989865040299037,4.985677795640925,5.002433336486206,4.989891400158683,4.985700796415074,5.002469779234275,24774.192156460555,21058.06333299147,0.85,1.0675964973766665,0.66334236099728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451815539223318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.200416482257,1533.9590164890303,0.3771640832248034,0.12566027785652623,6.112874298809886,3.4946328927568406
4845.0,-30.053407422368043,5.0017777259523815,35.00198399086349,24.08912378540265,4.998268855613099,-26.548247349841006,-40.055679821502395,1.4931087830863083,-0.016423159764599404,-5.006245639872992,40.00394684816822,42253.58768993968,25750.18147058168,25750.18147058168,68003.76916052136,77284.99578979841,77284.99578979841,25750.18147058168,103035.1772603801,103035.1772603801,103035.1772603801,127809.36190942102,91474.84125134918,56443.43315149147,38923.78677761968,24774.18464904093,0.0,63697.97142666061,21058.05695168479,1533.958527689801,0.0,0.8868726476780189,2.816238303381764,0.0014959135982669303,354569.6615709015,1554703.4116303031,4.384761529630805,1554703.4116303031,4.384761529630805,0.85,0.09552112027435741,4.027634451161993,1.2669335637474437,1.0,0.0,4.027634451160836,1.2847561992552305,1.2850544556544712,3.1349406630587198,19305.03276959866,1968.5654907229953,4632.441516551485,4632.441516551485,5.558663045950511,5.0017777259523815,-2.3300518372889147,7.331829563241296,3.4946353967998536,3.4946353967998536,0.9984672562285296,0.0,0.0,0.00023213810736033978,7.836025327360531e-05,0.00015377785408673446,0.0006193609829454938,0.09552112027438567,0.0716495397231247,0.02387158055126097,0.09552114940472951,0.0716495397231035,0.02387158055125391,0.37716403790141134,0.37716403790141134,0.12566028681544383,0.0,4.989855236164942,4.985665519983229,5.002430948657263,4.989822480108387,4.98562287984106,5.002427861423939,24774.18464904093,21058.05695168479,0.85,1.0675970935560841,0.6633427524232672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518154159357055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.199046953185,1533.958527689801,0.37716403790141134,0.12566028681544383,6.112874298809886,3.4946353967998536
4846.0,-30.05338681813095,5.001776228008615,35.001983219637154,24.08912315675991,4.998270548268447,-26.54822863385076,-40.05565799362955,1.493112363988521,-0.01640348633264921,-5.006242744080431,40.00394551811691,42253.58621106546,25750.179753251974,25750.179753251974,68003.76596431744,77284.98645049466,77284.98645049466,25750.179753251974,103035.16620374663,103035.16620374663,103035.16620374663,127809.3461101815,91474.8242809841,56443.42404155595,38923.77804380906,24774.179906434878,0.0,63697.957950243945,21058.052920469647,1533.958210653379,0.0,0.8868726672227628,2.816238382987473,0.0014959135982669303,354569.7015933781,1554703.3542775942,4.384760872942647,1554703.3542775942,4.384760872942647,0.85,0.095521105322897,4.027634451161993,1.26693350605201,1.0,0.0,4.027634451160282,1.2847561814756676,1.2850544385106726,3.1349407064427295,19305.029188139,1968.565125515747,4632.441516551485,4632.441516551485,5.5586626752324575,5.001776228008615,-2.3300475819002813,7.331823809908896,3.4946379059999866,3.4946379059999866,0.9984679731428533,0.0,0.0,0.0002321386053993561,7.836044692702072e-05,0.00015377815847233538,0.0006193622088994265,0.09552110532291856,0.07164952506633694,0.02387158025658162,0.09552113446769403,0.07164952506632076,0.023871580256576232,0.37716399134983825,0.37716399134983825,0.12566029545994062,0.0,4.989850940056954,4.985662151491965,5.002423865728247,4.9898392577478035,4.985654181724897,5.00240103957475,24774.179906434878,21058.052920469647,0.85,1.0675972692474203,0.663342869548044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518152924903438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.197678637134,1533.958210653379,0.37716399134983825,0.12566029545994062,6.112874298809886,3.4946379059999866
4847.0,-30.0533662133602,5.001774738928745,35.001982454651305,24.089122597966366,4.998271842341164,-26.548209957239546,-40.05563616575671,1.4931155862207919,-0.01637357404291606,-5.006240090813345,40.0039441574316,42253.58475839688,25750.178689584434,25750.178689584434,68003.76344798131,77284.97898099851,77284.97898099851,25750.178689584434,103035.15767058294,103035.15767058294,103035.15767058294,127809.33274158585,91474.80901884963,56443.41479624892,38923.77135844523,24774.175071002916,0.0,63697.946429448144,21058.048810352477,1533.9578940369859,0.0,0.8868726856446878,2.816238299784898,0.0014959135982669303,354569.7382639371,1554703.295603928,4.384760253980352,1554703.295603928,4.384760253980352,0.85,0.0955210903453279,4.027634451161993,1.2669334538513795,1.0,0.0,4.02763445116137,1.2847561653739028,1.2850544230450796,3.134940745732736,19305.025967187732,1968.564797070124,4632.441516551485,4632.441516551485,5.558662445619729,5.001774738928745,-2.3300435000028594,7.3318182389316044,3.4946404169968712,3.4946404169968712,0.9984686905705347,0.0,0.0,0.0002321391034522574,7.836064058087856e-05,0.00015377846287137884,0.0006193634349075008,0.0955210903453496,0.07164951044524691,0.023871579900102687,0.09552111391375036,0.07164951044523063,0.023871579900097268,0.3771639443479046,0.3771639443479046,0.1256603035664728,0.0,4.989853047169618,4.985667815477086,5.002415293890124,4.989866516770405,4.985695514634301,5.002386051002475,24774.175071002916,21058.048810352477,0.85,1.067597422835323,0.6633429667186674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451815168999037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.196311161273,1533.9578940369859,0.3771639443479046,0.1256603035664728,6.112874298809886,3.4946404169968712
4848.0,-30.05334559750105,5.00177327507537,35.00198169734848,24.089121829625242,4.998274292971276,-26.548191154985368,-40.05561430295927,1.493119850455918,-0.01637005235312472,-5.006236648928273,40.00394285124439,42253.58327695816,25750.175662405018,25750.175662405018,68003.75893936318,77284.96608507245,77284.96608507245,25750.175662405018,103035.14174747746,103035.14174747746,103035.14174747746,127809.31203115311,91474.78879404021,56443.405985927086,38923.75867568125,24774.170283675645,0.0,63697.9289593569,21058.044741124297,1533.9575617648593,0.0,0.8868727078809565,2.816238655306955,0.0014959135982669303,354569.78583391546,1554703.2392802592,4.384759506859109,1554703.2392802592,4.384759506859109,0.85,0.0955210746227076,4.027634451161993,1.2669333851663396,1.0,0.0,4.027634451161722,1.2847561443971858,1.2850544027037483,3.134940796918142,19305.021698903653,1968.5643618262764,4632.441516551485,4632.441516551485,5.558661792145871,5.00177327507537,-2.33003883344679,7.3318121085221595,3.494642928171124,3.494642928171124,0.9984694080488926,0.0,0.0,0.00023213960177417037,7.83608345450257e-05,0.00015377876722914467,0.0006193646607493239,0.0955210746227293,0.0716494953489741,0.0238715792737552,0.09552110767638479,0.07164949534895783,0.02387157927374978,0.37716389753140717,0.37716389753140717,0.12566031114758416,0.0,4.989854448995629,4.985674906513111,5.002399616248169,4.989866596575155,4.985709812848029,5.002343449490468,24774.170283675645,21058.044741124297,0.85,1.0675976448583384,0.663343125392954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518150455045526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.194944382909,1533.9575617648593,0.37716389753140717,0.12566031114758416,6.112874298809886,3.494642928171124
4849.0,-30.05332498525615,5.001771810273039,35.00198094684133,24.089116101991408,4.998275050063007,-26.548172525350545,-40.05559247508643,1.4931225901577119,-0.016414091289959742,-5.006234421178657,40.00394153457741,42253.58188485815,25750.175776279713,25750.175776279713,68003.75766113786,77284.93984335518,77284.93984335518,25750.175776279713,103035.11561963489,103035.11561963489,103035.11561963489,127809.28147920774,91474.7545392585,56443.39658076286,38923.731064995154,24774.165859572848,0.0,63697.896924568005,21058.04098063692,1533.9572762996129,0.0,0.8868727239789935,2.816239493854902,0.0014959135982669303,354569.81662344205,1554703.182504695,4.384758965977667,1554703.182504695,4.384758965977667,0.85,0.09552106008222866,4.027634451161993,1.266933252741583,1.0,0.0,4.027634451163954,1.2847561305522794,1.2850543894957724,3.1349408307011775,19305.014469706264,1968.5636246532981,4632.441516551485,4632.441516551485,5.5586618167278745,5.001771810273039,-2.330035051436852,7.331806861709891,3.494645444473571,3.494645444473571,0.9984701269924489,0.0,0.0,0.00023214010000970227,7.836102819976867e-05,0.0001537790718099336,0.0006193658874894026,0.09552106008224934,0.07164948127288379,0.023871578809365558,0.09552112007586132,0.07164948127286827,0.023871578809360385,0.37716385095360905,0.37716385095360905,0.1256603178715589,0.0,4.989846778683557,4.985668274654529,5.002388826617505,4.989820329888687,4.985645981631478,5.0023499035563646,24774.165859572848,21058.04098063692,0.85,1.0675981617049135,0.6633434371451143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518149219436303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.193578513507,1533.9572762996129,0.37716385095360905,0.1256603178715589,6.112874298809886,3.494645444473571
4850.0,-30.0533043959236,5.001770208525426,35.001980167167154,24.08911205073821,4.998265248578137,-26.548154972236084,-40.055574593692995,1.4931158248908618,-0.01620939427414214,-5.006238677149913,40.00393918400905,42253.59673095546,25750.192209713496,25750.192209713496,68003.78894066895,77284.96313592164,77284.96313592164,25750.192209713496,103035.15534563514,103035.15534563514,103035.15534563514,127809.31294251131,91474.76555345346,56443.399148488184,38923.74044996141,24774.157596876168,0.0,63697.89804683758,21058.03395734474,1533.9569232610738,0.0,0.8868727108373794,2.816236308145739,0.0014959135982669303,354569.7578020494,1554703.0811466142,4.384759407525613,1554703.0811466142,4.384759407525613,0.85,0.09552104892874766,4.027634451161993,1.266933227465488,1.0,0.0,4.027634451162548,1.2847561611719145,1.28505442076195,3.1349407559860314,19305.016794163912,1968.563861682013,4632.441516551485,4632.441516551485,5.558665364194956,5.001770208525426,-2.3300360587379068,7.331806267263333,3.494647958049993,3.494647958049993,0.9984708451571409,0.0,0.0,0.00023214059769238645,7.836118684206433e-05,0.00015377941085032213,0.0006193672530201518,0.09552104892877772,0.07164946976406804,0.023871579164709687,0.09552098862360474,0.07164946976404549,0.023871579164702172,0.37716380373897546,0.37716380373897546,0.12566032419591194,0.0,4.989884897963975,4.985703829575357,5.002434641063644,4.990029282875753,4.985837959739854,5.002609807368572,24774.157596876168,21058.03395734474,0.85,1.0675986339559465,0.663343658528356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518147984043894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.192213258897,1533.9569232610738,0.37716380373897546,0.12566032419591194,6.112874298809886,3.494647958049993
4851.0,-30.053283821374976,5.001768800489096,35.001979384224505,24.089120153244608,4.998277995389866,-26.548135177454157,-40.05555259119717,1.4931293514693351,-0.016267979449196446,-5.006227382927992,40.00393752946098,42253.59446979547,25750.16896435967,25750.16896435967,68003.76343415515,77284.94452269537,77284.94452269537,25750.16896435967,103035.11348705503,103035.11348705503,103035.11348705503,127809.2616206368,91474.7437965773,56443.39374367867,38923.722280998474,24774.148133581763,0.0,63697.87041458023,21058.025913544498,1533.9561457013633,0.0,0.8868727742784375,2.8162383961307635,0.0014959135982669303,354569.9138984829,1554703.009801399,4.384757275955812,1554703.009801399,4.384757275955812,0.85,0.09552102403713673,4.027634451161993,1.2669331439444793,1.0,0.0,4.027634451162177,1.284756096868835,1.2850543570829187,3.134940912892346,19305.01220254942,1968.563393467639,4632.441516551485,4632.441516551485,5.558660346246269,5.001768800489096,-2.3300256664606436,7.33179446694974,3.4946504278732515,3.4946504278732515,0.998471550820929,0.0,0.0,0.00023214109501869834,7.836138204685851e-05,0.00015377971297183982,0.0006193684698551848,0.09552102403716813,0.0716494476047661,0.023871576432402026,0.09552101785730781,0.07164944760474255,0.02387157643239418,0.37716375856978357,0.37716375856978357,0.12566033362735518,0.0,4.989895505772608,4.9857304123001995,5.002397294978948,4.989959403478792,4.985858210822528,5.0022693835614405,24774.148133581763,21058.025913544498,0.85,1.0675986966526483,0.663343910789893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518146750024936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.19084823235,1533.9561457013633,0.37716375856978357,0.12566033362735518,6.112874298809886,3.4946504278732515
4852.0,-30.05326326827927,5.0017673281129875,35.00197864022203,24.089114844705932,4.998276128399179,-26.548116863528467,-40.05553083317352,1.4931297236486327,-0.016260420617982163,-5.006228105456078,40.003937097793695,42253.593015941464,25750.176685132956,25750.176685132956,68003.76970107442,77284.93059513703,77284.93059513703,25750.176685132956,103035.10728027,103035.10728027,103035.10728027,127809.25703082886,91474.72081729281,56443.383238098184,38923.708421327356,24774.149750558856,0.0,63697.85817188621,21058.027287975026,1533.9562729061413,0.0,0.8868727721654661,2.816238212495006,0.0014959135982669303,354569.90391248465,1554702.9911876183,4.384757346949988,1554702.9911876183,4.384757346949988,0.85,0.09552101629294517,4.027634451161993,1.2669330911943688,1.0,0.0,4.027634451160705,1.2847560941019351,1.2850543549536877,3.1349409196438747,19305.007352955432,1968.5628989466773,4632.441516551485,4632.441516551485,5.558662012921014,5.0017673281129875,-2.330024038458877,7.331791366571864,3.4946529534631683,3.4946529534631683,0.998472272418048,0.0,0.0,0.00023214159182743005,7.836157508315265e-05,0.00015378001674427741,0.0006193696933395198,0.09552101629295083,0.07164943872088422,0.023871577572066604,0.09552101932235293,0.07164943872087998,0.023871577572065192,0.37716371451633507,0.37716371451633507,0.12566034052994135,0.0,4.98991021670065,4.9857514156218485,5.002393116065662,4.9899676848381205,4.985834055576902,5.002375026726213,24774.149750558856,21058.027287975026,0.85,1.067599000229629,0.663344015460014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518145516892251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.189483595945,1533.9562729061413,0.37716371451633507,0.12566034052994135,6.112874298809886,3.4946529534631683
4853.0,-30.053242718727752,5.001765777520872,35.00197786879791,24.089099617581837,4.998270261544749,-26.548098952731127,-40.05550911007447,1.4931264955484294,-0.016323405735704455,-5.006229585683788,40.0039348110711,42253.591791700914,25750.186071053766,25750.186071053766,68003.77786275468,77284.89285052482,77284.89285052482,25750.186071053766,103035.07892157859,103035.07892157859,103035.07892157859,127809.21979632492,91474.67240332565,56443.371344502986,38923.66784313629,24774.140874746325,0.0,63697.80871788261,21058.019743534376,1533.9558151439358,0.0,0.8868727729126336,2.816238867074207,0.0014959135982669303,354569.8834543871,1554702.892582618,4.38475732184575,1554702.892582618,4.38475732184575,0.85,0.0955210031173569,4.027634451161993,1.266933008222841,1.0,0.0,4.0276344511632844,1.2847561081769971,1.2850543696702197,3.1349408852992333,19304.997135575333,1968.5618570638633,4632.441516551485,4632.441516551485,5.558664039049305,5.001765777520872,-2.330023008434936,7.331788785955808,3.4946554572971906,3.4946554572971906,0.9984729877991974,0.0,0.0,0.00023214208855147373,7.836176781003619e-05,0.00015378032074143754,0.0006193709177289551,0.09552100311738859,0.07164942579525545,0.023871577322133138,0.09552101309948442,0.07164942579523167,0.02387157732212522,0.3771636710347193,0.3771636710347193,0.1256603473966862,0.0,4.989909972519911,4.985741835659553,5.0024208927001155,4.989906179948093,4.985700702257077,5.002529185022013,24774.140874746325,21058.019743534376,0.85,1.0675999572284063,0.663344511250645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518144285045547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.188119215582,1533.9558151439358,0.3771636710347193,0.1256603473966862,6.112874298809886,3.4946554572971906
4854.0,-30.053222135392517,5.001764328903682,35.001977091439265,24.089103459287458,4.998276980393386,-26.548079752878145,-40.055487177427835,1.4931345978792907,-0.016330505181713306,-5.006222598726223,40.003933095368545,42253.58992947942,25750.17383406289,25750.17383406289,68003.76376354232,77284.88122444591,77284.88122444591,25750.17383406289,103035.0550585088,103035.0550585088,103035.0550585088,127809.18753075003,91474.6551895973,56443.36389463197,38923.656994405916,24774.132472241225,0.0,63697.78946664714,21058.01260140504,1533.955196083435,0.0,0.8868728146644964,2.816239775943867,0.0014959135982669303,354569.98002052534,1554702.8186003873,4.384755919016011,1554702.8186003873,4.384755919016011,0.85,0.09552098268678233,4.027634451161993,1.2669329241523517,1.0,0.0,4.02763445116202,1.2847560692476236,1.2850543313710616,3.1349409802910277,19304.993502755802,1968.5614866193657,4632.441516551485,4632.441516551485,5.55866139746369,5.001764328903682,-2.3300157744553096,7.331780103358991,3.4946579350820905,3.4946579350820905,0.9984736957377401,0.0,0.0,0.00023214258609311687,7.83619623964652e-05,0.00015378062369665168,0.0006193721379218126,0.09552098268681225,0.07164940709024509,0.02387157559656717,0.0955210098738212,0.07164940709022265,0.02387157559655969,0.3771636261691861,0.3771636261691861,0.12566035617060858,0.0,4.9899037409296625,4.985738941462955,5.002404640994428,4.9898920935444835,4.985740645197325,5.002352917967585,24774.132472241225,21058.01260140504,0.85,1.0676000585412753,0.6633446824964603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518143053411459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.18675544932,1533.955196083435,0.3771636261691861,0.12566035617060858,6.112874298809886,3.4946579350820905
4855.0,-30.053201651252046,5.001762779199531,35.00197631933109,24.08909877939152,4.998271077520417,-26.54806190460352,-40.05546922618521,1.4931313308721603,-0.01622388301746014,-5.006225141588567,40.003931693582906,42253.60414557586,25750.185964498087,25750.185964498087,68003.79011007395,77284.88623484256,77284.88623484256,25750.185964498087,103035.07219934065,103035.07219934065,103035.07219934065,127809.20130600332,91474.64954229069,56443.36745302514,38923.64676585061,24774.129106662673,0.0,63697.77587251328,21058.00974066327,1533.9550819441347,0.0,0.8868728068031007,2.8162380785203154,0.0014959135982669303,354569.94487584144,1554702.7581544626,4.384756183152714,1554702.7581544626,4.384756183152714,0.85,0.09552097346819152,4.027634451161993,1.2669328422797843,1.0,0.0,4.027634451162465,1.2847560835079488,1.2850543462708708,3.1349409454943236,19304.992310936963,1968.5613650876664,4632.441516551485,4632.441516551485,5.55866401604725,5.001762779199531,-2.3300155205264286,7.3317782997259595,3.4946604410451063,3.4946604410451063,0.9984744117271732,0.0,0.0,0.00023214308123799547,7.836212166021288e-05,0.00015378095957778258,0.000619373490728227,0.09552097346820952,0.07164939692218597,0.02387157654602355,0.09552094434645142,0.07164939692217247,0.023871576546019055,0.37716358059573535,0.37716358059573535,0.12566036381773818,0.0,4.989924211641664,4.985757356120928,5.002431281027896,4.990001258571112,4.98582618139892,5.002533006633939,24774.129106662673,21058.00974066327,0.85,1.06760070000213,0.6633450472453473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518141819752748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.185393044847,1533.9550819441347,0.37716358059573535,0.12566036381773818,6.112874298809886,3.4946604410451063
4856.0,-30.053181117669094,5.001761332154363,35.001975541425494,24.08909734748306,4.998277833518051,-26.548042745819476,-40.05544736338777,1.4931394616686915,-0.016319381783546305,-5.006218128196049,40.003929980503706,42253.6020950919,25750.173645420153,25750.173645420153,68003.77574051205,77284.85314705322,77284.85314705322,25750.173645420153,103035.02679247336,103035.02679247336,103035.02679247336,127809.14752456143,91474.61090197293,56443.35985001264,38923.61227995588,24774.120732088068,0.0,63697.733012043944,21058.002622274857,1533.9544616242206,0.0,0.8868728486799295,2.816240151687372,0.0014959135982669303,354570.0418073477,1554702.684285356,4.3847547761242875,1554702.684285356,4.3847547761242875,0.85,0.09552095312763469,4.027634451161993,1.2669327988708394,1.0,0.0,4.027634451162099,1.2847560444478965,1.2850543078394607,3.134941040804992,19304.98415620731,1968.5605335366624,4632.441516551485,4632.441516551485,5.5586613567415935,5.001761332154363,-2.3300082715473938,7.331769603701757,3.494662914099194,3.494662914099194,0.9984751183140554,0.0,0.0,0.0002321435775789797,7.836231562774953e-05,0.00015378126195123018,0.0006193747085779417,0.0955209531276645,0.07164937820526533,0.023871574922399164,0.0955209805463496,0.07164937820524298,0.023871574922391715,0.3771635357467583,0.3771635357467583,0.12566037315469786,0.0,4.989916452760951,4.985753076401522,5.0024130764445545,4.989898746412507,4.985749288290549,5.002353592168845,24774.120732088068,21058.002622274857,0.85,1.0676011927717102,0.6633454614013123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451814059203946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.184029339282,1533.9544616242206,0.3771635357467583,0.12566037315469786,6.112874298809886,3.494662914099194
4857.0,-30.05316059445082,5.001759870133536,35.00197478693911,24.089096893463307,4.998278405790832,-26.548024214823272,-40.055429307371355,1.4931420261635693,-0.016277300584874865,-5.00621657397295,40.00392910682873,42253.61606409421,25750.17544249927,25750.17544249927,68003.79150659348,77284.84906920813,77284.84906920813,25750.17544249927,103035.0245117074,103035.0245117074,103035.0245117074,127809.14354582489,91474.598772095,56443.36576698236,38923.59222790294,24774.119034117502,0.0,63697.71126202044,21058.001178999875,1533.9543491604632,0.0,0.8868728597483758,2.816239780339052,0.0014959135982669303,354570.0632881368,1554702.6466119145,4.3847544042332345,1554702.6466119145,4.3847544042332345,0.85,0.09552094126751326,4.027634451161993,1.266932757659815,1.0,0.0,4.027634451163377,1.2847560314270217,1.2850542954529527,3.134941072577308,19304.9815962937,1968.560272498121,4632.441516551485,4632.441516551485,5.558661744675063,5.001759870133536,-2.330004997251103,7.3317648673846385,3.494665415539234,3.494665415539234,0.9984758330112097,0.0,0.0,0.0002321440736704028,7.836247582172094e-05,0.00015378159784868188,0.0006193760614500902,0.0955209412675271,0.07164936600465745,0.023871575262869645,0.09552096213988442,0.07164936600464707,0.02387157526286619,0.37716349011284445,0.37716349011284445,0.12566038114070824,0.0,4.989920426470462,4.985761137361237,5.002404779281278,4.9899392733880745,4.985796335405496,5.002374545560031,24774.119034117502,21058.001178999875,0.85,1.067601804825608,0.6633459072066816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518139361363043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.182667307017,1533.9543491604632,0.37716349011284445,0.12566038114070824,6.112874298809886,3.494665415539234
