time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4858.0,-30.053140055917574,5.001758436911271,35.00197403777913,24.089101363811665,4.998281013569578,-26.54800546645379,-40.05540747949851,1.493146424106044,-0.016190993688098843,-5.00621295967081,40.00392775299769,42253.61428405804,25750.17198667172,25750.17198667172,68003.78627072976,77284.85673212817,77284.85673212817,25750.17198667172,103035.02871879989,103035.02871879989,103035.02871879989,127809.14252400855,91474.59920097957,56443.35675291047,38923.60272007678,24774.113805208664,0.0,63697.71652528545,21057.996734427365,1533.9539894748834,0.0,0.886872883034131,2.8162390685232825,0.0014959135982669303,354570.11324111244,1554702.5882338304,4.384753621850276,1554702.5882338304,4.384753621850276,0.85,0.09552092542224189,4.027634451161993,1.2669326867768538,1.0,0.0,4.027634451160613,1.2847560098286772,1.2850542744874607,3.134941125279562,19304.981686806354,1968.5602817278434,4632.441516551485,4632.441516551485,5.558660998669413,5.001758436911271,-2.330000213058605,7.331758649969876,3.494667910049875,3.494667910049875,0.9984765457285357,0.0,0.0,0.0002321445701330011,7.836266948021425e-05,0.00015378190065278686,0.0006193772810343353,0.09552092542226433,0.07164935089052539,0.023871574531738934,0.09552091810658564,0.07164935089050856,0.023871574531733324,0.37716344459679585,0.37716344459679585,0.12566038863487294,0.0,4.989939360751805,4.985792045059384,5.0023877711053615,4.990021965982692,4.98592254581439,5.0023266100152455,24774.113805208664,21057.996734427365,0.85,1.0676016344123573,0.6633458244501598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518138131308034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.181305751566,1533.9539894748834,0.37716344459679585,0.12566038863487294,6.112874298809886,3.494667910049875
4859.0,-30.053119608882223,5.001756916144271,35.00197327835275,24.08908613668757,4.9982753479854685,-26.5479876278295,-40.05538575639946,1.4931433669330103,-0.016261184361667347,-5.006214849745069,40.00392595564609,42253.61266434699,25750.182492039992,25750.182492039992,68003.79515638699,77284.81805025431,77284.81805025431,25750.182492039992,103035.0005422943,103035.0005422943,103035.0005422943,127809.10846170285,91474.54997252324,56443.34458661695,38923.561539895876,24774.10791940854,0.0,63697.669459304416,21057.99173149726,1533.9537117890488,0.0,0.8868728799251603,2.8162397699116215,0.0014959135982669303,354570.08711854945,1554702.5107308484,4.384753726309231,1554702.5107308484,4.384753726309231,0.85,0.09552091421583828,4.027634451161993,1.2669326010579245,1.0,0.0,4.027634451161852,1.2847560231092603,1.285054288406153,3.134941092873529,19304.971297534838,1968.5592223169826,4632.441516551485,4632.441516551485,5.558663266451582,5.001756916144271,-2.3299994784263482,7.331756394570619,3.494670410811381,3.494670410811381,0.9984772602318231,0.0,0.0,0.0002321450643848616,7.836286220958538e-05,0.00015378220217527623,0.0006193784954567013,0.09552091421586253,0.07164933945865336,0.023871574757209184,0.09552092426956178,0.07164933945863515,0.02387157475720312,0.3771634005664489,0.3771634005664489,0.12566039520156155,0.0,4.98994294065767,4.985789644408214,5.002409300541217,4.989953665383382,4.985776449229377,5.002491824847823,24774.10791940854,21057.99173149726,0.85,1.0676025627567693,0.6633462891659209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518136900335321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.179945187036,1533.9537117890488,0.3771634005664489,0.12566039520156155,6.112874298809886,3.494670410811381
4860.0,-30.05309911963283,5.001755489417091,35.0019725117084,24.089090048242383,4.998281537784432,-26.54796856557505,-40.05536389360202,1.4931509837269352,-0.016255466260929552,-5.006208219672356,40.00392422655477,42253.610482512224,25750.17120726164,25750.17120726164,68003.78168977387,77284.80891245656,77284.80891245656,25750.17120726164,103034.9801197182,103034.9801197182,103034.9801197182,127809.07965331085,91474.53507086501,56443.336640921945,38923.553811047845,24774.09953359265,0.0,63697.653344640494,21057.984603553752,1533.9531019096812,0.0,0.886872919910025,2.8162404687498634,0.0014959135982669303,354570.1787522527,1554702.4361712984,4.384752382849458,1554702.4361712984,4.384752382849458,0.85,0.09552089401811432,4.027634451161993,1.26693252468016,1.0,0.0,4.027634451161948,1.284755986455874,1.2850542523805957,3.1349411823116853,19304.96815265919,1968.558901628914,4632.441516551485,4632.441516551485,5.558660830419023,5.001755489417091,-2.329992505949892,7.3317479953669835,3.4946728827748545,3.4946728827748545,0.9984779665071013,0.0,0.0,0.00023214555965810326,7.83630561788172e-05,0.00015378250347928608,0.0006193797089991117,0.09552089401814422,0.07164932101815205,0.02387157299999217,0.09552091430142126,0.07164932101812962,0.0238715729999847,0.3771633557245619,0.3771633557245619,0.12566040335287895,0.0,4.989942383077107,4.9857949021520085,5.002391285014085,4.989952753411444,4.985828535301096,5.0023318281787965,24774.09953359265,21057.984603553752,0.85,1.0676026214315113,0.6633464227307745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518135674846713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.178583474113,1533.9531019096812,0.3771633557245619,0.12566040335287895,6.112874298809886,3.4946728827748545
4861.0,-30.053078635337002,5.0017540605158315,35.001971768326875,24.08908948944884,4.998282972960597,-26.547949983318304,-40.05534203080458,1.493154320942143,-0.01623278088970892,-5.006206040712735,40.003923370847,42253.60857092926,25750.171468151166,25750.171468151166,68003.78003908042,77284.80078917614,77284.80078917614,25750.171468151166,103034.9722573273,103034.9722573273,103034.9722573273,127809.06996707358,91474.51926061296,56443.32704236701,38923.54690916216,24774.097709746275,0.0,63697.64461890844,21057.983053284333,1533.9529676211473,0.0,0.8868729340913873,2.8162404251126056,0.0014959135982669303,354570.20886748313,1554702.3992726202,4.3847519063669385,1554702.3992726202,4.3847519063669385,0.85,0.09552088146671997,4.027634451161993,1.2669324246747418,1.0,0.0,4.027634451160658,1.284755969822219,1.285054236379265,3.134941222899572,19304.964816032094,1968.5585613876394,4632.441516551485,4632.441516551485,5.558660886736956,5.0017540605158315,-2.329988768811798,7.331742829327629,3.4946753805723962,3.4946753805723962,0.9984786801635418,0.0,0.0,0.00023214605481257982,7.83632501484922e-05,0.00015378280466408763,0.0006193809220613946,0.09552088146673413,0.07164930846340047,0.023871573003333653,0.09552090598645387,0.07164930846338985,0.023871573003330118,0.37716331069645165,0.37716331069645165,0.12566041038719125,0.0,4.989947730476217,4.985806166596092,5.002378869243671,4.989973259823046,4.9858553660592975,5.002333348860361,24774.097709746275,21057.983053284333,0.85,1.0676027417643905,0.6633464835901706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518134446828217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.177223288447,1533.9529676211473,0.37716331069645165,0.12566041038719125,6.112874298809886,3.4946753805723962
4862.0,-30.053058158636805,5.001752573369583,35.00197101543294,24.089079186692857,4.998279263917798,-26.547931922321855,-40.05532030770553,1.4931530276031366,-0.01626009142728435,-5.006206539583991,40.003921607013005,42253.60694333147,25750.178457549835,25750.178457549835,68003.7854008813,77284.77421751978,77284.77421751978,25750.178457549835,103034.95267506961,103034.95267506961,103034.95267506961,127809.04421306381,91474.48292252487,56443.315648337586,38923.519193541426,24774.09153799421,0.0,63697.610731535635,21057.977807295076,1533.9526434666295,0.0,0.8868729379379712,2.8162407256284983,0.0014959135982669303,354570.2019726223,1554702.3232149465,4.384751777124777,1554702.3232149465,4.384751777124777,0.85,0.09552086867835212,4.027634451161993,1.2669323570886628,1.0,0.0,4.027634451161361,1.2847559748502575,1.2850542420444218,3.1349412106306236,19304.957147169578,1968.5577793812952,4632.441516551485,4632.441516551485,5.558662395530677,5.001752573369583,-2.329987012070748,7.331739585440331,3.4946778753362113,3.4946778753362113,0.9984793929532032,0.0,0.0,0.00023214654978442369,7.836344287918415e-05,0.00015378310690523954,0.0006193821393782706,0.09552086867837715,0.07164929582194819,0.023871572856428963,0.09552089640815972,0.07164929582192942,0.023871572856422704,0.3771632658872745,0.3771632658872745,0.1256604168556077,0.0,4.989947664093904,4.985801471357718,5.002392695015544,4.989946448156729,4.985781742171184,5.002447049643592,24774.09153799421,21057.977807295076,0.85,1.0676033939089924,0.6633468109410956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518133219106806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.17586368652,1533.9526434666295,0.3771632658872745,0.1256604168556077,6.112874298809886,3.4946778753362113
4863.0,-30.05303774902762,5.001751054522028,35.00197023702185,24.089079291466646,4.99827644004685,-26.547913833171915,-40.0553023564629,1.493152524191453,-0.016130951520096914,-5.006205861826812,40.0039193579825,42253.62069380836,25750.18226170656,25750.18226170656,68003.80295551493,77284.78607951656,77284.78607951656,25750.18226170656,103034.96834122312,103034.96834122312,103034.96834122312,127809.05048460883,91474.48540362286,56443.32001791593,38923.51709522992,24774.0821433857,0.0,63697.59923861563,21057.969821877847,1533.9521127191217,0.0,0.8868729495261036,2.8162391083664575,0.0014959135982669303,354570.211339852,1554702.2262352873,4.384751387772733,1554702.2262352873,4.384751387772733,0.85,0.09552085299605531,4.027634451161993,1.2669323186250403,1.0,0.0,4.027634451162951,1.2847559761864338,1.285054244014777,3.134941207370211,19304.957670785443,1968.557832775254,4632.441516551485,4632.441516551485,5.558663216729759,5.001751054522028,-2.329984421974651,7.331735476496679,3.4946803501479526,3.4946803501479526,0.9984801000422722,0.0,0.0,0.00023214704313548418,7.83636021457137e-05,0.00015378344098977047,0.000619383484948637,0.0955208529960884,0.07164928081133136,0.023871572184757037,0.09552080975196792,0.07164928081130655,0.02387157218474877,0.37716322029253274,0.37716322029253274,0.12566042445501718,0.0,4.989972856115685,4.985826896545802,5.002417184893716,4.990074910306703,4.985929885579083,5.002516433001745,24774.0821433857,21057.969821877847,0.85,1.067603862129371,0.6633471464995622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451813199184084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.174504615234,1533.9521127191217,0.37716322029253274,0.12566042445501718,6.112874298809886,3.4946803501479526
4864.0,-30.05301731195152,5.001749573627915,35.00196945279936,24.089078523125522,4.9982789757091775,-26.547895183324787,-40.055280493665464,1.493156847082715,-0.016130343660847757,-5.006201915397977,40.003917631892065,42253.61853883934,25750.17770729363,25750.17770729363,68003.79624613297,77284.77279683654,77284.77279683654,25750.17770729363,103034.95050413016,103034.95050413016,103034.95050413016,127809.0252017039,91474.46489872379,56443.31064072776,38923.504731106696,24774.074697573742,0.0,63697.57942868044,21057.96349293768,1533.951616750961,0.0,0.8868729758487397,2.8162395610615945,0.0014959135982669303,354570.2658831413,1554702.1518051473,4.384750503353103,1554702.1518051473,4.384750503353103,0.85,0.09552083603656802,4.027634451161993,1.26693224884104,1.0,0.0,4.027634451161627,1.2847559549442258,1.2850542234023605,3.1349412592034587,19304.953343390684,1968.5573915037944,4632.441516551485,4632.441516551485,5.558662233573704,5.001749573627915,-2.329979439297366,7.3317290129252815,3.4946828129178895,3.4946828129178895,0.9984808036908256,0.0,0.0,0.000232147537151453,7.836379611663808e-05,0.00015378374103481492,0.0006193846934203948,0.09552083603659604,0.07164926467703572,0.023871571359560324,0.09552079705703947,0.0716492646770147,0.02387157135955332,0.377163175893515,0.377163175893515,0.12566043361539406,0.0,4.989991099375686,4.985849442301628,5.002422511139571,4.990071571737133,4.985947126566941,5.002451319176373,24774.074697573742,21057.96349293768,0.85,1.0676040888221512,0.6633473189691452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518130768596151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.173144882452,1533.951616750961,0.377163175893515,0.12566043361539406,6.112874298809886,3.4946828129178895
4865.0,-30.052996872612997,5.001748081690088,35.0019686757875,24.08907286534088,4.998278964851575,-26.54787678612928,-40.055258735641814,1.493158878368122,-0.01616176554409776,-5.00620025193848,40.00391627347314,42253.6165469923,25750.179032539254,25750.179032539254,68003.79557953155,77284.7501694853,77284.7501694853,25750.179032539254,103034.92920202455,103034.92920202455,103034.92920202455,127808.99933337615,91474.43401719305,56443.3003947012,38923.48180276873,24774.070131351597,0.0,63697.551934120325,21057.959611648857,1533.9513357276116,0.0,0.8868729892274004,2.8162401679998763,0.0014959135982669303,354570.28887368913,1554702.093229242,4.384750053840759,1554702.093229242,4.384750053840759,0.85,0.09552082302152616,4.027634451161993,1.2669321279553696,1.0,0.0,4.0276344511614175,1.2847559444218295,1.2850542135123157,3.1349412848792255,19304.9468260909,1968.556726924169,4632.441516551485,4632.441516551485,5.558662519653003,5.001748081690088,-2.329976123050332,7.33172420474042,3.4946852846057017,3.4946852846057017,0.9984815098873433,0.0,0.0,0.0002321480312230794,7.836398915843041e-05,0.00015378404206464898,0.0006193859058585253,0.09552082302154705,0.07164925152474844,0.02387157149679861,0.09552080158440691,0.07164925152473277,0.023871571496793392,0.37716313229334103,0.37716313229334103,0.1256604428782777,0.0,4.98999994484285,4.9858584698953905,5.002430807569112,4.990038486394383,4.985897742114332,5.0024671559046965,24774.070131351597,21057.959611648857,0.85,1.0676045391801712,0.6633475740275454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518129543705438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.171786380242,1533.9513357276116,0.37716313229334103,0.1256604428782777,6.112874298809886,3.4946852846057017
4866.0,-30.052976414674934,5.001746637856925,35.001967907219225,24.089071887452178,4.998282863445944,-26.547857981216236,-40.055236872844375,1.4931644299875015,-0.01619585083790298,-5.006195790392339,40.00391496538666,42253.61438727698,25750.17325997951,25750.17325997951,68003.7876472565,77284.7304915518,77284.7304915518,25750.17325997951,103034.90375153131,103034.90375153131,103034.90375153131,127808.96863670916,91474.40766034805,56443.291556074255,38923.46233808199,24774.06488517785,0.0,63697.527223259836,21057.955152401173,1533.9509528410522,0.0,0.8868730166573796,2.8162411365552287,0.0014959135982669303,354570.3505363866,1554702.0368237088,4.384749132215337,1554702.0368237088,4.384749132215337,0.8500000000000001,0.09552080712017891,4.027634451161993,1.266932038390078,1.0,0.0,4.027634451161776,1.2847559174306984,1.2850541871502918,3.13494135074046,19304.941263689816,1968.556159717112,4632.441516551485,4632.441516551485,5.5586612735369485,5.001746637856925,-2.329970749950488,7.331717387807413,3.4946877504938376,3.4946877504938376,0.9984822144268107,0.0,0.0,0.00023214852574527628,7.836418313024047e-05,0.0001537843426150358,0.0006193871163656177,0.0955208071202013,0.07164923616173022,0.023871570958471085,0.09552081354730275,0.07164923616171343,0.02387157095846549,0.37716308852717073,0.37716308852717073,0.1256604524069088,0.0,4.989998248091865,4.985860315616662,5.002418475131037,4.989999939554423,4.985876178833905,5.002377627789485,24774.06488517785,21057.955152401173,0.85,1.067604828817031,0.6633477974612431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518128318679324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.17042860459,1533.9509528410522,0.37716308852717073,0.1256604524069088,6.112874298809886,3.4946877504938376
4867.0,-30.052955960189383,5.001745158806341,35.001967145792534,24.08907178267839,4.998281346989564,-26.547839720959377,-40.05521888667715,1.4931651077598316,-0.01610465163906838,-5.006195232241461,40.00391363626398,42253.62822619613,25750.17748607008,25750.17748607008,68003.80571226621,77284.73621709323,77284.73621709323,25750.17748607008,103034.91370316331,103034.91370316331,103034.91370316331,127808.9745044855,91474.40451603537,56443.296525139194,38923.453323217975,24774.060801322183,0.0,63697.51412454016,21057.951681123854,1533.9507271989262,0.0,0.886873024307438,2.8162400037194892,0.0014959135982669303,354570.35825054883,1554701.9795110798,4.384748875179482,1554701.9795110798,4.384748875179482,0.85,0.09552079513734912,4.027634451161993,1.2669320274004714,1.0,0.0,4.027634451162098,1.2847559132391546,1.2850541835930425,3.134941360968274,19304.940600107802,1968.5560920505782,4632.441516551485,4632.441516551485,5.55866218581842,5.001745158806341,-2.329968233713151,7.331713392519492,3.4946902284069834,3.4946902284069834,0.9984829224019952,0.0,0.0,0.00023214902018498573,7.83643427080207e-05,0.000153784677476965,0.0006193884650670601,0.09552079513736869,0.0716492238584945,0.0238715712788742,0.09552076189693513,0.07164922385847981,0.023871571278869304,0.3771630441985215,0.3771630441985215,0.12566046090218413,0.0,4.990016502855553,4.985883404694789,5.002422216623643,4.990090580602384,4.985976821941108,5.002438243765084,24774.060801322183,21057.951681123854,0.85,1.0676053319648624,0.663348151131654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518127092538653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.169071882863,1533.9507271989262,0.3771630441985215,0.12566046090218413,6.112874298809886,3.4946902284069834
4868.0,-30.052935548489668,5.001743762085004,35.001966392868795,24.08906518192964,4.998287535362685,-26.547820728673443,-40.05519325202329,1.493172715546779,-0.016277478076858642,-5.006189128903081,40.00391236107721,42253.61007187013,25750.167606560415,25750.167606560415,68003.77767843055,77284.68450960772,77284.68450960772,25750.167606560415,103034.85211616813,103034.85211616813,103034.85211616813,127808.90733433871,91474.34707533062,56443.272637594295,38923.416041929246,24774.05521817059,0.0,63697.47126009983,21057.946935445,1533.9502846177797,0.0,0.8868730599699077,2.8162429864290934,0.0014959135982669303,354570.44260434934,1554701.9245242046,4.384747676949014,1554701.9245242046,4.384747676949014,0.85,0.09552077742594678,4.027634451161993,1.26693190431688,1.0,0.0,4.027634451162056,1.2847558766317626,1.2850541476110915,3.134941450294215,19304.928477707013,1968.5548559097158,4632.441516551485,4632.441516551485,5.558660053139653,5.001743762085004,-2.3299616462782775,7.331705408363282,3.494692693289819,3.494692693289819,0.998483626654234,0.0,0.0,0.00023214951359141618,7.836457014560996e-05,0.00015378494344580622,0.0006193895362923278,0.0955207774259697,0.07164920727821258,0.02387157014775712,0.09552083934498548,0.07164920727819539,0.023871570147751396,0.37716300070988323,0.37716300070988323,0.12566046953770504,0.0,4.989993212562922,4.985861850194965,5.002393713787512,4.98991165082623,4.9857872332017905,5.002291306294467,24774.05521817059,21057.946935445,0.85,1.0676056102878324,0.66334831251516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518125866605103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.167715773901,1533.9502846177797,0.37716300070988323,0.12566046953770504,6.112874298809886,3.494692693289819
4869.0,-30.052915179647876,5.001742185154902,35.00196562553861,24.089056206308328,4.998275630572913,-26.547803584396483,-40.05517540555445,1.4931640353217968,-0.016116530839667575,-5.006195416964225,40.00391043560996,42253.62422144355,25750.189231612294,25750.189231612294,68003.81345305585,77284.69639340248,77284.69639340248,25750.189231612294,103034.88562501478,103034.88562501478,103034.88562501478,127808.93565707108,91474.3459181347,56443.273746176914,38923.41352439754,24774.0500320563,0.0,63697.46355645384,21057.942527247855,1533.9501516050075,0.0,0.8868730349526857,2.8162401382010045,0.0014959135982669303,354570.35569750925,1554701.8414968192,4.384748517507665,1554701.8414968192,4.384748517507665,0.85,0.09552077037997254,4.027634451161993,1.2669318631058561,1.0,0.0,4.0276344511622,1.2847559162203546,1.2850541878414843,3.1349413536938284,19304.92823349008,1968.5548310065194,4632.441516551485,4632.441516551485,5.558664721315561,5.001742185154902,-2.329964162246748,7.33170634740165,3.4946951805435593,3.4946951805435593,0.9984843372981598,0.0,0.0,0.00023215000596281613,7.83647284846731e-05,0.00015378527747814303,0.0006193908816524755,0.09552077037999437,0.07164919886441311,0.023871571515581266,0.09552073176194995,0.07164919886439673,0.02387157151557581,0.3771629552002695,0.3771629552002695,0.1256604763317608,0.0,4.990012738272014,4.98587200483945,5.002441366076653,4.990078886124536,4.985900671318291,5.002620020301606,24774.0500320563,21057.942527247855,0.85,1.0676063010387433,0.6633486148784398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518124643236103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.166359489613,1533.9501516050075,0.3771629552002695,0.1256604763317608,6.112874298809886,3.4946951805435593
4870.0,-30.0528947537165,5.001740697336277,35.00196482394707,24.089060397259914,4.998280098699824,-26.547784751284432,-40.05515354275701,1.4931700962680237,-0.016067837548632724,-5.006189139387244,40.00390790301353,42253.62190746379,25750.178538235083,25750.178538235083,68003.80044569887,77284.69533668533,77284.69533668533,25750.178538235083,103034.8738749204,103034.8738749204,103034.8738749204,127808.91099879263,91474.33842621469,56443.26499699431,38923.41492135597,24774.037123872233,0.0,63697.4520452282,21057.931555291398,1533.9492922202105,0.0,0.8868730760527301,2.8162402313703123,0.0014959135982669303,354570.4424594487,1554701.73228964,4.384747136579065,1554701.73228964,4.384747136579065,0.85,0.09552074807742403,4.027634451161993,1.2669318120041866,1.0,0.0,4.027634451161496,1.2847558868482292,1.285054159096924,3.1349414253649464,19304.926652380353,1968.5546697781967,4632.441516551485,4632.441516551485,5.55866241294811,5.001740697336277,-2.3299575061991806,7.331698203535457,3.4946976111064534,3.4946976111064534,0.9984850317447009,0.0,0.0,0.00023215049971519458,7.836492245817506e-05,0.0001537855772570195,0.000619392089052206,0.09552074807746551,0.07164917857500362,0.023871569502461883,0.09552068583391046,0.07164917857497251,0.02387156950245152,0.3771629099831937,0.3771629099831937,0.12566048625372014,0.0,4.990032064894592,4.985896468476994,5.002445270658939,4.990121301838599,4.986006255233292,5.0024728240820195,24774.037123872233,21057.931555291398,0.85,1.0676062897682776,0.6633486984292829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451812342243598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.165003027127,1533.9492922202105,0.3771629099831937,0.12566048625372014,6.112874298809886,3.4946976111064534
4871.0,-30.05287437099595,5.001739315497425,35.001964062744435,24.089058581180893,4.998289198778728,-26.547765493929738,-40.055131645034976,1.4931803217127753,-0.016226801272807734,-5.00618193310966,40.00390747624778,42253.619150691564,25750.165820662183,25750.165820662183,68003.78497135374,77284.65126247519,77284.65126247519,25750.165820662183,103034.81708313737,103034.81708313737,103034.81708313737,127808.85322614036,91474.28980915381,56443.25769737122,38923.36901309176,24774.036143002988,0.0,63697.40515609475,21057.93072155254,1533.949088744998,0.0,0.8868731142547946,2.8162431607289204,0.0014959135982669303,354570.5420569132,1554701.7138872268,4.384745853020347,1554701.7138872268,4.384745853020347,0.85,0.0955207321685166,4.027634451161993,1.266931735076942,1.0,0.0,4.027634451162762,1.284755837997114,1.285054110867511,3.134941544566883,19304.91639213895,1968.5536235247462,4632.441516551485,4632.441516551485,5.558659667619788,5.001739315497425,-2.3299501169631007,7.331689432460526,3.494700065923093,3.494700065923093,0.9984857331208837,0.0,0.0,0.00023215099242401006,7.836511674198394e-05,0.0001537858756820261,0.0006193932909990437,0.0955207321685278,0.07164916315109954,0.02387156901742826,0.09552077663524598,0.07164916315109114,0.02387156901742546,0.377162865874997,0.377162865874997,0.12566049605574298,0.0,4.9900139391143625,4.985884947577574,5.002407316863582,4.989955131836837,4.985852561399099,5.002269202495825,24774.036143002988,21057.93072155254,0.85,1.0676068327227133,0.6633491434564132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518122198214405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.163648387297,1533.949088744998,0.377162865874997,0.12566049605574298,6.112874298809886,3.494700065923093
4872.0,-30.0528539605818,5.001737780603518,35.00196330557912,24.089054425153904,4.998279934315551,-26.547748048200795,-40.05511376364154,1.4931740219348237,-0.016043078473728656,-5.006186917109042,40.003906071435686,42253.63329539043,25750.184187268846,25750.184187268846,68003.81748265927,77284.67204786991,77284.67204786991,25750.184187268846,103034.85623513875,103034.85623513875,103034.85623513875,127808.8897384483,91474.29860564806,56443.2598531695,38923.37639164284,24774.03350330955,0.0,63697.40989495239,21057.92847781312,1533.949072570105,0.0,0.8868730939866367,2.8162401655500133,0.0014959135982669303,354570.4731733994,1554701.6533108314,4.384746534014182,1554701.6533108314,4.384746534014182,0.85,0.09552072556935556,4.027634451161993,1.2669317021081223,1.0,0.0,4.027634451160021,1.2847558664481071,1.2850541399590143,3.134941475143421,19304.91824856863,1968.5538128278902,4632.441516551485,4632.441516551485,5.55866363239875,5.001737780603518,-2.329951669328999,7.331689449932517,3.4947025502306004,3.4947025502306004,0.9984864429230287,0.0,0.0,0.00023215148580322652,7.836527539193143e-05,0.0001537862104112951,0.0006193946391661793,0.09552072556937119,0.07164915502477064,0.02387157054460056,0.09552067185515202,0.07164915502475891,0.02387157054459665,0.37716282048715066,0.37716282048715066,0.12566050322501143,0.0,4.990041814246524,4.985912488887266,5.002436191818276,4.990143838635333,4.986013180759244,5.00254221596532,24774.03350330955,21057.92847781312,0.85,1.06760726369893,0.6633493161664452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518120976582856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.162293562675,1533.949072570105,0.37716282048715066,0.12566050322501143,6.112874298809886,3.4947025502306004
4873.0,-30.05283357534458,5.001736345191598,35.00196252730149,24.08905316786843,4.998285761002415,-26.54772911586899,-40.055091900844104,1.493181301527148,-0.016115169535794394,-5.006180095656793,40.003903942162495,42253.63074678302,25750.172249430416,25750.172249430416,68003.80299621343,77284.64332977458,77284.64332977458,25750.172249430416,103034.815579205,103034.815579205,103034.815579205,127808.83830919303,91474.26401873348,56443.25143574318,38923.34731443366,24774.02272998803,0.0,63697.370044421696,21057.919320489826,1533.9483197547593,0.0,0.8868731363934389,2.81624190882776,0.0014959135982669303,354570.56745222525,1554701.5614952154,4.3847451091797,1554701.5614952154,4.3847451091797,0.85,0.09552070411690522,4.027634451161993,1.2669315845193343,1.0,0.0,4.027634451160731,1.2847558313772933,1.2850541055131823,3.134941560719953,19304.91094927726,1968.553068507315,4632.441516551485,4632.441516551485,5.558661055390838,5.001736345191598,-2.3299445955201965,7.331680940711795,3.4947049860634336,3.4947049860634336,0.9984871388752667,0.0,0.0,0.00023215197857480517,7.83654693666851e-05,0.00015378650920812005,0.0006193958426105654,0.09552070411694104,0.07164913554670467,0.023871568570236368,0.09552068867206735,0.0716491355466778,0.02387156857022742,0.37716277643767815,0.37716277643767815,0.12566051231705136,0.0,4.990043843740352,4.985920167769336,5.002421261442123,4.990064926121022,4.985963849260713,5.002374509061724,24774.02272998803,21057.919320489826,0.85,1.0676077041923158,0.6633496911617528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518119753291696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.160939972273,1533.9483197547593,0.37716277643767815,0.12566051231705136,6.112874298809886,3.4947049860634336
4874.0,-30.052813213526665,5.001734822943972,35.001961753895685,24.089043074660026,4.998280736073686,-26.54771128989803,-40.05507017774505,1.4931788124453287,-0.016117236260924983,-5.006182009861934,40.00390252751123,42253.62876964535,25750.1826697151,25750.1826697151,68003.81143936045,77284.6229390282,77284.6229390282,25750.1826697151,103034.80560874329,103034.80560874329,103034.80560874329,127808.82468120442,91474.23337511039,56443.23920572858,38923.32685486867,24774.019072461135,0.0,63697.34592732981,21057.916211591964,1533.9481718802342,0.0,0.8868731317765262,2.8162417125244303,0.0014959135982669303,354570.5409961247,1554701.5004945544,4.384745264304252,1554701.5004945544,4.384745264304252,0.85,0.09552069449563717,4.027634451161993,1.2669315361650662,1.0,0.0,4.027634451161985,1.2847558420046175,1.2850541167753717,3.1349415347881466,19304.90448218598,1968.5524090475321,4632.441516551485,4632.441516551485,5.55866330480611,5.001734822943972,-2.3299439168460334,7.331678739790005,3.4947074493485104,3.4947074493485104,0.998487842671003,0.0,0.0,0.00023215247078123443,7.836566210242287e-05,0.00015378680867881157,0.0006193970487690396,0.09552069449565594,0.07164912509431161,0.023871569401344325,0.09552067230831605,0.07164912509429754,0.023871569401339637,0.3771627322722782,0.3771627322722782,0.12566052030903505,0.0,4.990048757893646,4.9859193371407855,5.002443417219524,4.990064773601034,4.985912376177623,5.002528401013706,24774.019072461135,21057.916211591964,0.85,1.067608240960993,0.6633499112796806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45181185315097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.159586557838,1533.9481718802342,0.3771627322722782,0.12566052030903505,6.112874298809886,3.4947074493485104
4875.0,-30.05279285987111,5.001733449724281,35.001960988206385,24.089046322647505,4.998291108720362,-26.547691931397694,-40.05504824509842,1.493190180247233,-0.01621128263667515,-5.00617281717073,40.003901205459414,42253.62582691879,25750.164786363057,25750.164786363057,68003.79061328185,77284.59418772838,77284.59418772838,25750.164786363057,103034.75897409144,103034.75897409144,103034.75897409144,127808.77117966652,91474.20060806948,56443.232247260945,38923.29817867615,24774.012205575083,0.0,63697.310384251236,21057.91037473882,1533.9475888244347,0.0,0.8868731833237136,2.8162440210119732,0.0014959135982669303,354570.668047706,1554701.443486843,4.384743532360281,1554701.443486843,4.384743532360281,0.85,0.09552067311780783,4.027634451161993,1.2669314411049708,1.0,0.0,4.027634451161338,1.284755787811106,1.2850540632014242,3.1349416670261108,19304.897566964377,1968.5517038911737,4632.441516551485,4632.441516551485,5.558659444346786,5.001733449724281,-2.329935090421219,7.3316685401454995,3.494709884045796,3.494709884045796,0.9984885382987988,0.0,0.0,0.00023215296279131204,7.836585669779296e-05,0.00015378710609351907,0.0006193982466467619,0.09552067311783334,0.0716491056010121,0.02387156751682124,0.09552071985141745,0.07164910560099297,0.02387156751681486,0.37716268750301196,0.37716268750301196,0.12566052966091343,0.0,4.990027818860995,4.985904651675412,5.002403704738754,4.989961534534075,4.985863382935804,5.002262332249018,24774.012205575083,21057.91037473882,0.85,1.0676085097322314,0.6633502352301164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451811731113153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.158233353744,1533.9475888244347,0.37716268750301196,0.12566052966091343,6.112874298809886,3.494709884045796
4876.0,-30.052772484667194,5.001731910619445,35.00196022921937,24.089037032704823,4.99828110320367,-26.54767459147806,-40.05503039862958,1.4931832100148457,-0.01609726250296717,-5.006178414447673,40.0038998692991,42253.63988500218,25750.18469258024,25750.18469258024,68003.82457758242,77284.59716114878,77284.59716114878,25750.18469258024,103034.78185372901,103034.78185372901,103034.78185372901,127808.79210266631,91474.19130676256,56443.23403061708,38923.28586238386,24774.010248937295,0.0,63697.29611132116,21057.9087115967,1533.947623976684,0.0,0.8868731596874194,2.816241869854685,0.0014959135982669303,354570.59068810503,1554701.3858707643,4.384744326520707,1554701.3858707643,4.384744326520707,0.85,0.09552066720595528,4.027634451161993,1.2669314185762777,1.0,0.0,4.027634451164843,1.2847558194001714,1.2850540954306398,3.1349415899454116,19304.895603998026,1968.5515037243122,4632.441516551485,4632.441516551485,5.558663741479758,5.001731910619445,-2.3299371004605893,7.331669011080034,3.494712361162762,3.494712361162762,0.9984892460465035,0.0,0.0,0.0002321534553232447,7.836601503925967e-05,0.00015378744028398503,0.0006193995926437959,0.0955206672059693,0.07164909802341074,0.023871569182558568,0.09552064653218102,0.07164909802340022,0.023871569182555064,0.3771626414095722,0.3771626414095722,0.12566053636213712,0.0,4.9900406138584685,4.985910685697036,5.002436791682271,4.9900811519447075,4.985924182694646,5.002558497816949,24774.010248937295,21057.9087115967,0.85,1.0676092821700771,0.6633506045713027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518116091242768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.156880664861,1533.947623976684,0.3771626414095722,0.12566053636213712,6.112874298809886,3.494712361162762
4877.0,-30.05275211217987,5.0017305539684935,35.001959462895634,24.089045309834205,4.998292964645076,-26.547655067117354,-40.05500465920193,1.4931959195828581,-0.016134187911916342,-5.006167660986996,40.003898137626486,42253.621239580985,25750.162798114237,25750.162798114237,68003.78403769522,77284.58271512097,77284.58271512097,25750.162798114237,103034.7455132352,103034.7455132352,103034.7455132352,127808.74599843253,91474.17344021771,56443.21196467877,38923.2905283766,24774.000485197324,0.0,63697.29101357392,21057.900412417726,1533.9468417789506,0.0,0.8868732206566537,2.8162436101954076,0.0014959135982669303,354570.73931099864,1554701.3111999468,4.3847422780036505,1554701.3111999468,4.3847422780036505,0.85,0.09552064241710402,4.027634451161993,1.2669312603259457,1.0,0.0,4.027634451161744,1.2847557589290581,1.2850540355782203,3.1349417375014013,19304.891833406804,1968.551119231012,4632.441516551485,4632.441516551485,5.558659015145723,5.0017305539684935,-2.3299271362253093,7.331657690193802,3.494714785949011,3.494714785949011,0.9984899388425745,0.0,0.0,0.00023215394779047091,7.836624341093644e-05,0.00015378770437953447,0.0006194006563241291,0.09552064241713606,0.07164907597191308,0.02387156644522298,0.09552066341898505,0.07164907597188905,0.023871566445214973,0.37716259550398545,0.37716259550398545,0.12566054533286047,0.0,4.9900350979784776,4.985917782028764,5.002393415903953,4.990033473075073,4.985966607127921,5.002240357604592,24774.000485197324,21057.900412417726,0.85,1.0676087311657192,0.6633503649405862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518114870062708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.155529086118,1533.9468417789506,0.37716259550398545,0.12566054533286047,6.112874298809886,3.494714785949011
4878.0,-30.05273180697493,5.001728990114879,35.001958701035456,24.089025961607717,4.998280176128742,-26.547638068527462,-40.05498684765769,1.4931864376815953,-0.016130028727843637,-5.0061752097891965,40.00389673499024,42253.635204964805,25750.18766243375,25750.18766243375,68003.82286739856,77284.55616735417,77284.55616735417,25750.18766243375,103034.74382978791,103034.74382978791,103034.74382978791,127808.74268804795,91474.1335192579,56443.212556869694,38923.24551376467,24773.998858260038,0.0,63697.24437202471,21057.89902952103,1533.946936895417,0.0,0.886873187333838,2.8162426743622073,0.0014959135982669303,354570.63497948,1554701.2507173875,4.384743397623333,1554701.2507173875,4.384743397623333,0.85,0.09552063840011539,4.027634451161993,1.2669312317529693,1.0,0.0,4.027634451162355,1.2847558022709702,1.2850540795608394,3.1349416317424947,19304.8834084079,1968.5502601202143,4632.441516551485,4632.441516551485,5.5586643825787325,5.001728990114879,-2.3299305824012593,7.331659572516138,3.4947172632103394,3.4947172632103394,0.9984906466315255,0.0,0.0,0.00023215443863222764,7.836640144325781e-05,0.0001537880371889698,0.0006194019967588766,0.09552063840012831,0.07164906991067528,0.023871568489453033,0.09552063401160231,0.07164906991066558,0.023871568489449806,0.37716254981715064,0.37716254981715064,0.12566055150250308,0.0,4.990039984884902,4.985908795089813,5.002439945191611,4.990045181061362,4.9858584988654115,5.002611710458325,24773.998858260038,21057.89902952103,0.85,1.0676101225073602,0.6633510699172764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518113649045656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.154178132125,1533.946936895417,0.37716254981715064,0.12566055150250308,6.112874298809886,3.4947172632103394
4879.0,-30.052711423853214,5.001727602880673,35.001957918833746,24.089034378435485,4.998290988375097,-26.547618639503924,-40.054964915011055,1.4931982040261191,-0.016140473820883017,-5.0061647772930575,40.00389461877816,42253.63234571554,25750.16646810466,25750.16646810466,68003.7988138202,77284.54664263145,77284.54664263145,25750.16646810466,103034.7131107361,103034.7131107361,103034.7131107361,127808.70011444163,91474.1201450232,56443.20584810843,38923.23810768308,24773.987003705523,0.0,63697.2251113886,21057.888953149693,1533.946043171681,0.0,0.8868732480622146,2.8162440293908713,0.0014959135982669303,354570.77916635666,1554701.159464994,4.3847413571989895,1554701.159464994,4.3847413571989895,0.85,0.09552061260774691,4.027634451161993,1.2669311768049374,1.0,0.0,4.027634451162005,1.284755746211637,1.285054024121557,3.134941768533272,19304.880585882758,1968.5499723027497,4632.441516551485,4632.441516551485,5.558659807382476,5.001727602880673,-2.3299208739042534,7.331648476784927,3.494719675704446,3.494719675704446,0.998491335915556,0.0,0.0,0.00023215493135844237,7.836659604032426e-05,0.0001537883353181181,0.0006194031975141051,0.09552061260778459,0.07164904702442312,0.023871565583361464,0.09552063085865291,0.07164904702439487,0.023871565583352045,0.3771625033343299,0.3771625033343299,0.12566056085660454,0.0,4.9900328829131695,4.985909479039094,5.0024094701301465,4.9900243034721825,4.985932044525555,5.002307404435896,24773.987003705523,21057.888953149693,0.85,1.067610067705471,0.6633512256118814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518112432061345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.152826509324,1533.946043171681,0.3771625033343299,0.12566056085660454,6.112874298809886,3.494719675704446
4880.0,-30.05269107482154,5.001726108072406,35.00195715796113,24.08902966361495,4.998285401973064,-26.547600881216027,-40.054946998693026,1.4931952083678546,-0.01604329308349861,-5.006167631463452,40.00389367563254,42253.64603761367,25750.179376992044,25750.179376992044,68003.82541460572,77284.55017755165,77284.55017755165,25750.179376992044,103034.7295545437,103034.7295545437,103034.7295545437,127808.71598959685,91474.11320482085,56443.20906488413,38923.22682215191,24773.98643505316,0.0,63697.213257205076,21057.888469795187,1533.946095881174,0.0,0.8868732369572013,2.8162424196486393,0.0014959135982669303,354570.739719042,1554701.1187959616,4.38474173031844,1554701.1187959616,4.38474173031844,0.85,0.09552060504898297,4.027634451161993,1.2669310905365272,1.0,0.0,4.027634451164379,1.284755759209304,1.2850540377542499,3.1349417368175714,19304.879121208625,1968.5498229475536,4632.441516551485,4632.441516551485,5.558662594009645,5.001726108072406,-2.3299208766291115,7.331646984701518,3.4947221388723193,3.4947221388723193,0.9984920396778055,0.0,0.0,0.0002321554232615526,7.836675500291029e-05,0.0001537886682586423,0.0006194045384768306,0.09552060504899385,0.0716490381105538,0.02387156693844005,0.09552057834605185,0.07164903811054564,0.023871566938437328,0.3771624567954296,0.3771624567954296,0.12566056811769544,0.0,4.99005225953772,4.985929309846313,5.002427481212351,4.990124338379928,4.9860032079927805,5.002494099135049,24773.98643505316,21057.888469795187,0.85,1.0676106840029378,0.6633515640157801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518111210407325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.151477124296,1533.946095881174,0.3771624567954296,0.12566056811769544,6.112874298809886,3.4947221388723193
4881.0,-30.052670749954494,5.001724715366698,35.00195639196644,24.089028231706493,4.998292167336966,-26.547581909371086,-40.05492510097099,1.4932033267538234,-0.016138228351167072,-5.0061606561768315,40.00389200469432,42253.64320634275,25750.167124684944,25750.167124684944,68003.8103310277,77284.51705999208,77284.51705999208,25750.167124684944,103034.68418467703,103034.68418467703,103034.68418467703,127808.66250656132,91474.07462275926,56443.20076911108,38923.1931707202,24773.978321884297,0.0,63697.171492604495,21057.88157360165,1533.945491403309,0.0,0.886873278487534,2.8162444809669336,0.0014959135982669303,354570.8361240594,1554701.0467440595,4.384740334932936,1554701.0467440595,4.384740334932936,0.85,0.09552058462868841,4.027634451161993,1.266931005916558,1.0,0.0,4.027634451163514,1.284755720217694,1.2850539993848462,3.134941831961281,19304.87097877347,1968.5489926502394,4632.441516551485,4632.441516551485,5.5586599491177315,5.001724715366698,-2.329913686239676,7.331638401606374,3.4947245672766263,3.4947245672766263,0.9984927335076075,0.0,0.0,0.00023215591458148138,7.836694929091916e-05,0.00015378896529056222,0.0006194057348128244,0.0955205846287176,0.07164901942479629,0.023871565203921304,0.09552061509277529,0.0716490194247744,0.02387156520391401,0.37716241137369766,0.37716241137369766,0.12566057662555388,0.0,4.990043641827185,4.985926009946809,5.00240289895487,4.990022427825636,4.985926068709091,5.002317831532935,24773.978321884297,21057.88157360165,0.85,1.0676111472064849,0.6633519545094491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451810999079667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.15012773577,1533.945491403309,0.37716241137369766,0.12566057662555388,6.112874298809886,3.4947245672766263
4882.0,-30.052650452244904,5.00172321324623,35.00195562920836,24.089023656584345,4.998285629017734,-26.547564292455398,-40.05490344772113,1.493199469228481,-0.016016155755096406,-5.006163613098338,40.00389056697874,42253.64108146239,25750.180254456125,25750.180254456125,68003.82133591852,77284.5250640748,77284.5250640748,25750.180254456125,103034.70531853092,103034.70531853092,103034.70531853092,127808.68019746705,91474.07178713949,56443.187804528105,38923.20442512376,24773.974878936137,0.0,63697.1793040599,21057.878647095717,1533.9453824994955,0.0,0.8868732686499576,2.816242532251011,0.0014959135982669303,354570.7952566218,1554700.9847488657,4.384740665467515,1554700.9847488657,4.384740665467515,0.85,0.09552057554122244,4.027634451161993,1.2669309333851562,1.0,0.0,4.027634451162921,1.2847557372496536,1.2850540170511768,3.1349417904014727,19304.870380338623,1968.548931626868,4632.441516551485,4632.441516551485,5.558662783426839,5.00172321324623,-2.3299137727162353,7.331636985962465,3.4947270239905253,3.4947270239905253,0.9984934354258643,0.0,0.0,0.00023215640524588084,7.836714141028182e-05,0.00015378926383559903,0.0006194069372430998,0.09552057554124063,0.07164900944046128,0.023871566100779357,0.09552054115563793,0.07164900944044762,0.023871566100774816,0.3771623654556581,0.3771623654556581,0.12566058355883783,0.0,4.990065529513231,4.985947323986636,5.002426506339702,4.990147457343255,4.986026959758817,5.002515314130392,24773.974878936137,21057.878647095717,0.85,1.067611189049687,0.6633518398006871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518108772634506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.148778541447,1533.9453824994955,0.3771623654556581,0.12566058355883783,6.112874298809886,3.4947270239905253
4883.0,-30.05263011179395,5.001721828644881,35.001954860702014,24.089027323666983,4.9982933548956785,-26.547545210523648,-40.054881549999095,1.4932084536256496,-0.016046496300020863,-5.006155921141126,40.003888874031304,42253.638250139076,25750.166152161866,25750.166152161866,68003.80440230094,77284.50873028052,77284.50873028052,25750.166152161866,103034.67488244238,103034.67488244238,103034.67488244238,127808.64123761604,91474.05037142652,56443.17989128612,38923.18942237822,24773.966355173667,0.0,63697.15577755189,21057.871401897617,1533.9447399953967,0.0,0.8868733139055458,2.8162438287128713,0.0014959135982669303,354570.9015667151,1554700.911747918,4.38473914491652,1554700.911747918,4.38473914491652,0.85,0.09552055438442617,4.027634451161993,1.2669308767886833,1.0,0.0,4.0276344511626885,1.2847556942061418,1.285053974629417,3.1349418954322616,19304.865860723883,1968.5484707544251,4632.441516551485,4632.441516551485,5.558659739180256,5.001721828644881,-2.329906062234036,7.3316278908789165,3.494729445376462,3.494729445376462,0.9984941272504176,0.0,0.0,0.00023215689694444292,7.836733569917612e-05,0.0001537895612452668,0.0006194081351005239,0.09552055438445617,0.07164899022024812,0.02387156416420804,0.09552054999343464,0.07164899022022563,0.023871564164200547,0.3771623206316182,0.3771623206316182,0.12566059213957897,0.0,4.990071384746329,4.985963734400627,5.002400676294542,4.99010942484108,4.986043996655326,5.002311980272054,24773.966355173667,21057.871401897617,0.85,1.0676113175255275,0.663352040359549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518107556100208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.147429480563,1533.9447399953967,0.3771623206316182,0.12566059213957897,6.112874298809886,3.494729445376462
