time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4884.0,-30.052609774262184,5.001720408578683,35.00195411537548,24.089021840505325,4.998292579431399,-26.547526981455793,-40.054859791975446,1.4932097866252958,-0.01606119264346262,-5.006155350649614,40.00388801218197,42253.635924205235,25750.170407943784,25750.170407943784,68003.80633214902,77284.4896967723,77284.4896967723,25750.170407943784,103034.66010471608,103034.66010471608,103034.66010471608,127808.62514286043,91474.02281518918,56443.169042623274,38923.17085840656,24773.965038144353,0.0,63697.13589655091,21057.8702824227,1533.944669776047,0.0,0.8868733199270513,2.816244088359338,0.0014959135982669303,354570.90945144533,1554700.874584438,4.384738942598836,1554700.874584438,4.384738942598836,0.85,0.09552054370993962,4.027634451161993,1.2669307668926195,1.0,0.0,4.027634451160412,1.28475568695531,1.2850539680085578,3.1349419131250698,19304.860045200647,1968.5478777360922,4632.441516551485,4632.441516551485,5.558660657871167,5.001720408578683,-2.329903545044058,7.33162395362274,3.494731899710465,3.494731899710465,0.9984948284887043,0.0,0.0,0.00023215738857339629,7.836752874902987e-05,0.00015378985982436642,0.0006194093376679919,0.09552054370995253,0.07164897912811163,0.023871564581840893,0.0955205550759521,0.07164897912810195,0.023871564581837666,0.37716227639950073,0.37716227639950073,0.12566059905482005,0.0,4.990075722935956,4.985971482662876,5.002394776516553,4.990094158006173,4.986003560082509,5.002372262038705,24773.965038144353,21057.8702824227,0.85,1.0676116810431238,0.6633522108879183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518106337004417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.146081952522,1533.944669776047,0.37716227639950073,0.12566059905482005,6.112874298809886,3.494731899710465
4885.0,-30.052589485299357,5.0017190438727095,35.00195337510276,24.089026066381507,4.998296895472361,-26.54750828689598,-40.05484173595903,1.4932156970692594,-0.016014558015001512,-5.006150508187355,40.0038866687306,42253.648790167324,25750.16376471682,25750.16376471682,68003.81255488415,77284.48936278788,77284.48936278788,25750.16376471682,103034.6531275047,103034.6531275047,103034.6531275047,127808.61255203861,91474.01603950407,56443.17546688468,38923.15619179933,24773.95942453391,0.0,63697.11561633324,21057.865510853822,1533.9442593306828,0.0,0.8868733494226374,2.816244041045166,0.0014959135982669303,354570.9763788483,1554700.8166539818,4.384737951571172,1554700.8166539818,4.384737951571172,0.85,0.09552052664874307,4.027634451161993,1.2669307597493753,1.0,0.0,4.027634451161914,1.2847556582940374,1.2850539399707797,3.134941983061656,19304.85861524656,1968.5477319213558,4632.441516551485,4632.441516551485,5.558659223805149,5.0017190438727095,-2.329897896606581,7.33161694047929,3.494734341038237,3.494734341038237,0.9984955260109248,0.0,0.0,0.00023215787902922583,7.836768895285328e-05,0.00015379019007637256,0.0006194106678023494,0.09552052664876623,0.07164896326346558,0.023871563385300647,0.09552053108906082,0.0716489632634482,0.02387156338529486,0.3771622321263576,0.3771622321263576,0.12566060582954391,0.0,4.990085927817688,4.985993357057907,5.002369951506637,4.990135950172373,4.986090059035291,5.002279858091413,24773.95942453391,21057.865510853822,0.85,1.067612118647435,0.6633526240760049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518105118083788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.144735044016,1533.9442593306828,0.3771622321263576,0.12566060582954391,6.112874298809886,3.494734341038237
4886.0,-30.05256922233253,5.001717559506617,35.001952624904426,24.089016392268263,4.998289184107697,-26.54749081855254,-40.054823889490194,1.4932107803279684,-0.015950936748197364,-5.006153926759798,40.00388489907987,42253.662289339,25750.178123931088,25750.178123931088,68003.84041327008,77284.48158145076,77284.48158145076,25750.178123931088,103034.65970538184,103034.65970538184,103034.65970538184,127808.61384465464,91473.99695762967,56443.177665518844,38923.132546789806,24773.9541392728,0.0,63697.086686062605,21057.86101838188,1533.9440535046485,0.0,0.8868733384381668,2.8162428062557234,0.0014959135982669303,354570.92913094704,1554700.7403455456,4.384738320640429,1554700.7403455456,4.384738320640429,0.85,0.09552051712957813,4.027634451161993,1.266930704251863,1.0,0.0,4.027634451163138,1.2847556802826368,1.2850539625938266,3.1349419294071095,19304.85458816977,1968.547321273806,4632.441516551485,4632.441516551485,5.558662323512768,5.001717559506617,-2.3298983176042345,7.331615877110852,3.494736796699566,3.494736796699566,0.9984962276284474,0.0,0.0,0.00023215836885759328,7.836784729774248e-05,0.0001537905215598508,0.0006194120028966264,0.09552051712960061,0.0716489532755643,0.023871563854036316,0.09552047520773257,0.07164895327554742,0.0238715638540307,0.3771621886825448,0.3771621886825448,0.12566061133979006,0.0,4.990110640300088,4.986016899065362,5.002398175389601,4.990202990011596,4.986104569219606,5.002504571485076,24773.9541392728,21057.86101838188,0.85,1.0676130408983027,0.6633531372885287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451810390207431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.143387840428,1533.9440535046485,0.3771621886825448,0.12566061133979006,6.112874298809886,3.494736796699566
4887.0,-30.052548989705894,5.001716137450576,35.0019518523568,24.08901024553927,4.998292567090065,-26.547472267980396,-40.05480206161735,1.4932158453648734,-0.01605400448823957,-5.006148853227702,40.00388274771159,42253.659318619735,25750.170646724906,25750.170646724906,68003.82996534464,77284.44304687975,77284.44304687975,25750.170646724906,103034.61369360465,103034.61369360465,103034.61369360465,127808.55751138378,91473.95162648468,56443.16789822591,38923.093031398625,24773.943817779134,0.0,63697.03684917776,21057.852245112263,1533.9433648687525,0.0,0.8868733720334535,2.816244752402876,0.0014959135982669303,354570.99925195624,1554700.6475772162,4.384737191866203,1554700.6475772162,4.384737191866203,0.85,0.09552049752281226,4.027634451161993,1.2669306223792955,1.0,0.0,4.027634451161778,1.2847556555789088,1.2850539385127646,3.1349419896868618,19304.8450213946,1968.5463457342316,4632.441516551485,4632.441516551485,5.558660709416583,5.001716137450576,-2.329892539511255,7.331608676961832,3.494739213988916,3.494739213988916,0.9984969182825474,0.0,0.0,0.0002321588579534767,7.836804096850798e-05,0.00015379081698496872,0.0006194131927610091,0.09552049752284722,0.07164893544597695,0.02387156207687027,0.09552050195275295,0.07164893544595073,0.02387156207686153,0.37716214601794773,0.37716214601794773,0.12566061904020356,0.0,4.990105553582623,4.986010164748677,5.00239803204164,4.9900948487394885,4.985992871068049,5.002407104567283,24773.943817779134,21057.852245112263,0.85,1.0676137121788654,0.6633536096611246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451810268762308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.142040792352,1533.9433648687525,0.37716214601794773,0.12566061904020356,6.112874298809886,3.494739213988916
4888.0,-30.05252875722611,5.001714687541019,35.00195108648193,24.08900479730221,4.998291458558468,-26.54745416676285,-40.0547803035937,1.493216868095475,-0.016058994912498292,-5.006147988390798,40.00388139697658,42253.65662014339,25750.173989146788,25750.173989146788,68003.83060929018,77284.42558301282,77284.42558301282,25750.173989146788,103034.59957215961,103034.59957215961,103034.59957215961,127808.53914305517,91473.92554752843,56443.15658466003,38923.07662540933,24773.939570895556,0.0,63697.01619630489,21057.848635261224,1533.9431207585117,0.0,0.8868733813217894,2.8162449189125454,0.0014959135982669303,354571.0112048211,1554700.5893326893,4.384736879785704,1554700.5893326893,4.384736879785704,0.85,0.09552048507556998,4.027634451161993,1.2669305174285546,1.0,0.0,4.027634451161486,1.284755649784723,1.2850539333456317,3.1349420038252984,19304.83951763971,1968.545784507422,4632.441516551485,4632.441516551485,5.558661430941479,5.001714687541019,-2.3298898356087707,7.331604523149791,3.494741647601188,3.494741647601188,0.9984976136003395,0.0,0.0,0.00023215934704676287,7.836823401996732e-05,0.00015379111302679554,0.0006194143851092697,0.09552048507559016,0.07164892292266817,0.023871562152921987,0.09552049339973373,0.07164892292265304,0.02387156215291695,0.3771621021556542,0.3771621021556542,0.1256606267906215,0.0,4.990101913209287,4.986001465061975,5.002409575753518,4.9900889934783095,4.9859683101691985,5.002457394856833,24773.939570895556,21057.848635261224,0.85,1.067614068447293,0.6633537823800694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518101474990468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.140693811896,1533.9431207585117,0.3771621021556542,0.1256606267906215,6.112874298809886,3.494741647601188
4889.0,-30.052508495540696,5.001713306517936,35.001950327984595,24.089008883480005,4.998296658394924,-26.547435408370465,-40.05475847572086,1.4932235712249762,-0.01603400316741954,-5.006142558884916,40.00388008011296,42253.65364777063,25750.165722770005,25750.165722770005,68003.81937054064,77284.4211047936,77284.4211047936,25750.165722770005,103034.5868275636,103034.5868275636,103034.5868275636,127808.52078435758,91473.91499642919,56443.147539407495,38923.07495224632,24773.93395679397,0.0,63697.00890904029,21057.843863274877,1533.942696741372,0.0,0.8868734137073333,2.816245224426717,0.0014959135982669303,354571.0862457393,1554700.5325487193,4.384735791657917,1554700.5325487193,4.384735791657917,0.8500000000000001,0.09552046766001608,4.027634451161993,1.2669304976472633,1.0,0.0,4.02763445116158,1.2847556174166963,1.2850539015993965,3.134942082806768,19304.8372909147,1968.5455574446628,4632.441516551485,4632.441516551485,5.558659646487913,5.001713306517936,-2.3298837801636845,7.3315970866816205,3.4947440704408894,3.4947440704408894,0.9984983058402541,0.0,0.0,0.00023215983684700772,7.836842769161623e-05,0.0001537914091553915,0.0006194155778070047,0.09552046766003909,0.07164890651461535,0.023871561145423745,0.09552048084607954,0.07164890651459808,0.023871561145417993,0.3771620572114816,0.3771620572114816,0.12566063528996244,0.0,4.9901011780044655,4.986006148199181,5.002392574300416,4.990108555717484,4.986035200956962,5.002334891201542,24773.93395679397,21057.843863274877,0.85,1.0676140141470458,0.6633538116069014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518100262366858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.139347502918,1533.942696741372,0.3771620572114816,0.12566063528996244,6.112874298809886,3.4947440704408894
4890.0,-30.052488222809956,5.0017119404382395,35.00194959204192,24.0890028764494,4.9982991529182,-26.54741691060838,-40.05473664784802,1.4932278407168664,-0.016123018257133026,-5.006139602984097,40.00387922007165,42253.650881004214,25750.16392956356,25750.16392956356,68003.81481056777,77284.3867354249,77284.3867354249,25750.16392956356,103034.55066498846,103034.55066498846,103034.55066498846,127808.48252052617,91473.87345437057,56443.137599950926,38923.03983824404,24773.931855537714,0.0,63696.97169378176,21057.842077207057,1533.9425262144734,0.0,0.8868734318565189,2.816246738782059,0.0014959135982669303,354571.1270990957,1554700.4954632118,4.38473518186015,1554700.4954632118,4.38473518186015,0.85,0.09552045430837722,4.027634451161993,1.2669303404958923,1.0,0.0,4.027634451161639,1.284755596432449,1.285053881239928,3.134942134010592,19304.828523795873,1968.544663447342,4632.441516551485,4632.441516551485,5.558659259390431,5.0017119404382395,-2.329879514301656,7.331591454739895,3.4947465116448275,3.4947465116448275,0.9984990033270936,0.0,0.0,0.00023216032691521015,7.836862136370764e-05,0.0001537917055515025,0.0006194167715821926,0.0955204543083921,0.07164889331232621,0.023871560996065883,0.0955205235453177,0.07164889331231505,0.02387156099606216,0.3771620122078972,0.3771620122078972,0.1256606426643975,0.0,4.990083136022349,4.985988294757362,5.002373964200103,4.990016584726959,4.985922499469552,5.002305143637329,24773.931855537714,21057.842077207057,0.85,1.0676145663170742,0.6633541557381308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518099047993012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.138002453441,1533.9425262144734,0.3771620122078972,0.1256606426643975,6.112874298809886,3.4947465116448275
4891.0,-30.052468030533504,5.001710490021144,35.001948845208574,24.08900336539375,4.998293675605567,-26.547399282474135,-40.054718766454585,1.4932249275464562,-0.015934575114556537,-5.006141358429735,40.00387743097048,42253.663980231635,25750.17405005148,25750.17405005148,68003.8380302831,77284.41106006564,77284.41106006564,25750.17405005148,103034.58511011713,103034.58511011713,103034.58511011713,127808.51100895969,91473.88741147984,56443.140331646864,38923.05231092552,24773.92589884256,0.0,63696.97820976809,21057.837014016175,1533.9422480293863,0.0,0.8868734294025401,2.816244058474679,0.0014959135982669303,354571.10283716966,1554700.418316072,4.384735264311824,1554700.418316072,4.384735264311824,0.85,0.09552044249097244,4.027634451161993,1.2669303410453723,1.0,0.0,4.027634451162315,1.2847556090520456,1.2850538944896073,3.134942103217417,19304.831469332024,1968.5449638084388,4632.441516551485,4632.441516551485,5.558661444088907,5.001710490021144,-2.3298787202234013,7.331589210244545,3.494748955054982,3.494748955054982,0.9984997014442806,0.0,0.0,0.00023216081503947872,7.83687800202148e-05,0.00015379203501926392,0.0006194180985578991,0.09552044249099667,0.07164888133760082,0.023871561153395858,0.09552041504831778,0.07164888133758264,0.023871561153389797,0.37716196579268635,0.37716196579268635,0.12566064902998234,0.0,4.990108533279852,4.9860158496847475,5.002392882761853,4.990206783315159,4.986122732740569,5.002465219532041,24773.92589884256,21057.837014016175,0.85,1.067614821637717,0.6633542935283535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518097832957366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.13665830063,1533.9422480293863,0.37716196579268635,0.12566064902998234,6.112874298809886,3.494748955054982
4892.0,-30.052447815852332,5.001709057734802,35.00194807585975,24.08899243399503,4.998294198245816,-26.547381034111844,-40.05469320164991,1.4932274165056059,-0.016057617943260993,-5.006138357977544,40.003875281491844,42253.6454334458,25750.17187436099,25750.17187436099,68003.81730780679,77284.3646544184,77284.3646544184,25750.17187436099,103034.5365287794,103034.5365287794,103034.5365287794,127808.45287721633,91473.83305846779,56443.11383749611,38923.0213566352,24773.916348436927,0.0,63696.93770507213,21057.828896171388,1533.9416497536822,0.0,0.8868734524455145,2.816246025017307,0.0014959135982669303,354571.1443062698,1554700.32562924,4.384734490086785,1554700.32562924,4.384734490086785,0.85,0.09552042478844631,4.027634451161993,1.2669302124669777,1.0,0.0,4.027634451161861,1.2847555963998598,1.285053882462334,3.1349421340901134,19304.81999856406,1968.543794115632,4632.441516551485,4632.441516551485,5.55866097442502,5.001709057734802,-2.3298744652026007,7.331583522937402,3.4947513707465556,3.4947513707465556,0.998500391641873,0.0,0.0,0.00023216130370630058,7.836900684995564e-05,0.00015379229685634493,0.0006194191531419471,0.09552042478847982,0.07164886481746385,0.023871559971015963,0.09552044697531512,0.07164886481743872,0.023871559971007594,0.37716192099104645,0.37716192099104645,0.1256606568528191,0.0,4.990101834376162,4.986003830502966,5.002402151220281,4.990080740034273,4.985961456931193,5.002444929588364,24773.916348436927,21057.828896171388,0.85,1.0676151752016128,0.663354424181073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518096622743897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.135313211806,1533.9416497536822,0.37716192099104645,0.1256606568528191,6.112874298809886,3.4947513707465556
4893.0,-30.052427599355575,5.00170757756882,35.00194729647581,24.08898730007934,4.998290978516883,-26.547363158396816,-40.05467528533188,1.4932265375584501,-0.016010137903947452,-5.006138479483983,40.00387345050092,42253.658486141634,25750.177619917795,25750.177619917795,68003.83610605943,77284.35709576165,77284.35709576165,25750.177619917795,103034.53471567945,103034.53471567945,103034.53471567945,127808.44440810637,91473.81603651897,56443.11742690023,38922.99845513193,24773.909692426925,0.0,63696.908147558854,21057.823238562887,1533.9412915922358,0.0,0.8868734584547657,2.8162453871358157,0.0014959135982669303,354571.1426269352,1554700.2466757954,4.384734288180878,1554700.2466757954,4.384734288180878,0.85,0.09552041151854002,4.027634451161993,1.266930180047639,1.0,0.0,4.027634451160359,1.2847555995023352,1.2850538861934375,3.1349421265197392,19304.816406218062,1968.5434277982863,4632.441516551485,4632.441516551485,5.558662214711978,5.00170757756882,-2.3298725070007014,7.331580084569522,3.4947537894902108,3.4947537894902108,0.9985010827114887,0.0,0.0,0.0002321617924179599,7.836916581706184e-05,0.00015379262660089805,0.0006194204812324693,0.0955204115185664,0.0716488514858578,0.0238715600327086,0.09552040368394633,0.07164885148583801,0.023871560032702008,0.37716187509780397,0.37716187509780397,0.12566066526863015,0.0,4.990107182474333,4.986002138652282,5.002428628424809,4.990128341580032,4.985995140293937,5.002534306261225,24773.909692426925,21057.823238562887,0.85,1.067615965731386,0.6633549369187236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518095411187808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.133969244902,1533.9412915922358,0.37716187509780397,0.12566066526863015,6.112874298809886,3.4947537894902108
4894.0,-30.052407337737336,5.001706219626023,35.0019465271212,24.088990862388187,4.998299694517868,-26.54734404842359,-40.05465338760985,1.4932364052044047,-0.016066230677381554,-5.006130570479914,40.00387218385976,42253.655300016144,25750.16295313573,25750.16295313573,68003.81825315187,77284.3361224132,77284.3361224132,25750.16295313573,103034.49907554893,103034.49907554893,103034.49907554893,127808.40268007366,91473.79041385799,56443.10959146219,38922.97869155089,24773.90360452473,0.0,63696.88229607562,21057.81806384602,1533.9407830205266,0.0,0.8868735032713482,2.816247047216998,0.0014959135982669303,354571.2519369043,1554700.1920574585,4.384732782380554,1554700.1920574585,4.384732782380554,0.8500000000000001,0.09552039159288794,4.027634451161993,1.2669300674041737,1.0,0.0,4.027634451163543,1.2847555523309897,1.2850538396404505,3.1349422416229102,19304.81099876063,1968.5428763910847,4632.441516551485,4632.441516551485,5.558659048610042,5.001706219626023,-2.3298646501006197,7.331570869726642,3.4947561914030314,3.4947561914030314,0.9985017689722947,0.0,0.0,0.0002321622822213336,7.8369360110597e-05,0.0001537929221107366,0.0006194216714380757,0.09552039159291181,0.07164883293251707,0.023871558660394733,0.09552043314753995,0.07164883293249917,0.023871558660388766,0.37716182894979133,0.37716182894979133,0.12566067520899687,0.0,4.990095607624937,4.985995445656556,5.002402397505648,4.9900643398025295,4.9859837068163415,5.002312510637751,24773.90360452473,21057.81806384602,0.85,1.0676161187459186,0.6633551561222863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518094199523093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.132625988192,1533.9407830205266,0.37716182894979133,0.12566067520899687,6.112874298809886,3.4947561914030314
4895.0,-30.052387107090123,5.001704712331268,35.00194576128584,24.0889866714366,4.998290563580448,-26.547326751156415,-40.05463554114101,1.4932302076469803,-0.01588534189255597,-5.006135425512678,40.003870747655796,42253.66876462502,25750.18087537053,25750.18087537053,68003.84963999555,77284.3562936147,77284.3562936147,25750.18087537053,103034.53716898523,103034.53716898523,103034.53716898523,127808.4379541264,91473.79872277688,56443.11119378822,38922.986143320726,24773.900785141173,0.0,63696.8869284619,21057.815667369996,1533.9407538149032,0.0,0.8868734837729088,2.8162441043184905,0.0014959135982669303,354571.18483572395,1554700.130127473,4.384733437512074,1554700.130127473,4.384733437512074,0.85,0.09552038465720047,4.027634451161993,1.2669300327869135,1.0,0.0,4.027634451161867,1.2847555803127202,1.2850538682570274,3.1349421733444687,19304.81275229143,1968.5430552014634,4632.441516551485,4632.441516551485,5.558662917462941,5.001704712331268,-2.3298661491092796,7.3315708614405475,3.494758627719569,3.494758627719569,0.998502465062734,0.0,0.0,0.00023216277127696586,7.836951845860765e-05,0.0001537932528183582,0.0006194230034074858,0.09552038465721682,0.07164882437800787,0.02387156027920895,0.09552032941264879,0.0716488243779956,0.02387156027920486,0.37716178229343195,0.37716178229343195,0.12566068318903345,0.0,4.990128349041811,4.986026877247184,5.002439068248407,4.99025008362014,4.986143375380209,5.002576520769253,24773.900785141173,21057.815667369996,0.85,1.067616533856212,0.6633553192651346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518092985154245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.131284309298,1533.9407538149032,0.37716178229343195,0.12566068318903345,6.112874298809886,3.494758627719569
4896.0,-30.052366889004034,5.001703382211871,35.0019449916314,24.088989744801097,4.99830220606757,-26.547307387680437,-40.05461360849438,1.493242704744235,-0.016007067881105286,-5.006124945009556,40.00386910474582,42253.66523801614,25750.159614327607,25750.159614327607,68003.82485234375,77284.32159441696,77284.32159441696,25750.159614327607,103034.48120874458,103034.48120874458,103034.48120874458,127808.37281312449,91473.76057671738,56443.10422031759,38922.951507110876,24773.891604379907,0.0,63696.84311149079,21057.80786372292,1533.9400087026465,0.0,0.8868735430322301,2.816246926735862,0.0014959135982669303,354571.3296862786,1554700.0592842007,4.3847314464477,1554700.0592842007,4.3847314464477,0.8499999999999999,0.09552036092741073,4.027634451161993,1.2669299657503146,1.0,0.0,4.027634451162346,1.2847555208432169,1.2850538094016775,3.134942318456477,19304.804701871028,1968.542234287043,4632.441516551485,4632.441516551485,5.558658327865244,5.001703382211871,-2.3298564139854925,7.3315597961973635,3.494761016718361,3.494761016718361,0.9985031476338174,0.0,0.0,0.00023216326002989136,7.836971306283037e-05,0.000153793546967061,0.0006194241881309349,0.09552036092744146,0.07164880299892387,0.023871557928517584,0.09552038512578409,0.07164880299890082,0.023871557928509906,0.3771617375388247,0.3771617375388247,0.12566069339935276,0.0,4.990122270718189,4.9860318842877405,5.002399713160742,4.990117877128455,4.986071833413121,5.002262218645626,24773.891604379907,21057.80786372292,0.85,1.0676168791177658,0.6633557202208293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518091772641817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.12994268534,1533.9400087026465,0.3771617375388247,0.12566069339935276,6.112874298809886,3.494761016718361
4897.0,-30.05234670379176,5.0017019299352,35.0019442439187,24.08897989606487,4.998295758163297,-26.547289863008288,-40.05459195524452,1.4932389173801086,-0.0159789105400705,-5.006128471349794,40.003868204538534,42253.66268712828,25750.174273200577,25750.174273200577,68003.83696032886,77284.30789115092,77284.30789115092,25750.174273200577,103034.4821643515,103034.4821643515,103034.4821643515,127808.37359930282,91473.73611567034,56443.09091164874,38922.93911557956,24773.891434951318,0.0,63696.83055053088,21057.80771970862,1533.9400971145908,0.0,0.8868735283525984,2.8162461452187104,0.0014959135982669303,354571.2809488866,1554700.0204667188,4.384731939671215,1554700.0204667188,4.384731939671215,0.85,0.09552035461052726,4.027634451161993,1.2669298921199514,1.0,0.0,4.027634451162402,1.28475553755255,1.2850538267418308,3.134942277683899,19304.79953956292,1968.5417078781154,4632.441516551485,4632.441516551485,5.558661492259854,5.0017019299352,-2.3298569212532305,7.33155885118843,3.4947634566528953,3.4947634566528953,0.99850384475797,0.0,0.0,0.00023216374798906987,7.836990518845701e-05,0.00015379384280061288,0.0006194253796403403,0.09552035461053704,0.0716487950776542,0.02387155953288284,0.0955203625430427,0.07164879507764686,0.023871559532880393,0.3771616927234842,0.3771616927234842,0.12566070080611175,0.0,4.990129069801526,4.986035582571276,5.00241581755148,4.990149560809698,4.986043672967071,5.002473530764576,24773.891434951318,21057.80771970862,0.85,1.0676172797386083,0.6633558109866757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451809056088243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.128601484095,1533.9400971145908,0.3771616927234842,0.12566070080611175,6.112874298809886,3.4947634566528953
4898.0,-30.052326557928012,5.00170051008314,35.00194347269426,24.08897930234673,4.998297147936639,-26.547271589871066,-40.054573969077296,1.4932421798799913,-0.015948102538345665,-5.006124813873937,40.00386602428067,42253.67519582638,25750.170382247226,25750.170382247226,68003.84557807361,77284.30000388484,77284.30000388484,25750.170382247226,103034.47038613207,103034.47038613207,103034.47038613207,127808.35179213644,91473.72065988301,56443.095851825805,38922.916453396894,24773.88140600437,0.0,63696.79785940127,21057.799195103715,1533.9394604780118,0.0,0.8868735548491441,2.8162461674753154,0.0014959135982669303,354571.3314986981,1554699.9264526851,4.384731049409147,1554699.9264526851,4.384731049409147,0.85,0.09552033618238873,4.027634451161993,1.266929839369841,1.0,0.0,4.027634451162238,1.284755521285237,1.285053811096461,3.1349423173779,19304.79627774276,1968.5413752650254,4632.441516551485,4632.441516551485,5.55866065232408,5.00170051008314,-2.3298521965756858,7.331552706658826,3.4947658575197855,3.4947658575197855,0.9985045307199387,0.0,0.0,0.00023216423499797682,7.837006477700982e-05,0.000153794170220967,0.0006194266983698386,0.09552033618242314,0.0716487779098836,0.023871558272539554,0.09552032650757865,0.07164877790985778,0.02387155827253095,0.3771616477834972,0.3771616477834972,0.1256607093083274,0.0,4.990137208082899,4.98604620288404,5.002416503370341,4.990176711335607,4.986095636137577,5.0024262003244075,24773.88140600437,21057.799195103715,0.85,1.0676179629654123,0.663356347819767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518089351093508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.127260298214,1533.9394604780118,0.3771616477834972,0.1256607093083274,6.112874298809886,3.4947658575197855
4899.0,-30.052306395431295,5.001699104697984,35.001942708472825,24.08898394731807,4.99829878318243,-26.547253277249002,-40.05455217612905,1.4932456650003954,-0.0158419137694068,-5.006121968520386,40.00386468581124,42253.672069126886,25750.168646218688,25750.168646218688,68003.84071534558,77284.31225471076,77284.31225471076,25750.168646218688,103034.48090092945,103034.48090092945,103034.48090092945,127808.35741278624,91473.72543470902,56443.08524912628,38922.93353953638,24773.876511856786,0.0,63696.81005139317,21057.795035078267,1533.9391376573758,0.0,0.8868735741676615,2.816245104729755,0.0014959135982669303,354571.3708242076,1554699.8687370769,4.384730400322927,1554699.8687370769,4.384730400322927,0.85,0.09552032158883231,4.027634451161993,1.2669297833228481,1.0,0.0,4.027634451164874,1.2847555039756944,1.2850537944091374,3.134942359615055,19304.797285431556,1968.5414780206856,4632.441516551485,4632.441516551485,5.55866027756953,5.001699104697984,-2.329848055544157,7.331547160242141,3.4947682657476395,3.4947682657476395,0.9985052187850398,0.0,0.0,0.00023216472240991372,7.837025814295982e-05,0.00015379446426695389,0.0006194278826795855,0.09552032158885373,0.07164876364056502,0.02387155794828871,0.09552027244004849,0.07164876364054895,0.023871557948283356,0.37716160316619496,0.37716160316619496,0.1256607177622513,0.0,4.990164696130648,4.986084334435532,5.00241204116594,4.990280054750997,4.986242269054856,5.0023996020003665,24773.876511856786,21057.795035078267,0.85,1.0676176822744705,0.6633561717617399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518088143663108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.125918996891,1533.9391376573758,0.37716160316619496,0.1256607177622513,6.112874298809886,3.4947682657476395
4900.0,-30.05228626064131,5.0016977834308385,35.00194196690747,24.088977241795533,4.998305717424232,-26.547234459644823,-40.05453034825621,1.4932539164279919,-0.01603501698684795,-5.006115787695388,40.003863817275665,42253.66851704895,25750.158552057423,25750.158552057423,68003.82706910637,77284.25706697238,77284.25706697238,25750.158552057423,103034.41561902981,103034.41561902981,103034.41561902981,127808.28886110989,91473.66492742335,56443.07637750107,38922.87616658031,24773.873242080077,0.0,63696.749408660384,21057.792255768065,1533.938825019026,0.0,0.8868736087522692,2.8162483628422037,0.0014959135982669303,354571.4562491374,1554699.8312853028,4.384729238308745,1554699.8312853028,4.384729238308745,0.85,0.09552030523983206,4.027634451161993,1.2669296497991307,1.0,0.0,4.027634451162101,1.2847554643711936,1.2850537554208197,3.134942456254323,19304.784515853422,1968.5401758861,4632.441516551485,4632.441516551485,5.558658098554159,5.0016977834308385,-2.329841446498585,7.331539229929423,3.4947706759732564,3.4947706759732564,0.9985059074209304,0.0,0.0,0.000232165209153002,7.837045181923399e-05,0.000153794757333768,0.0006194290630455825,0.0955203052398492,0.07164874819628492,0.023871557043564272,0.09552036720392545,0.07164874819627207,0.023871557043559987,0.37716156048313587,0.37716156048313587,0.1256607258656856,0.0,4.990145561678219,4.986070676960651,5.002376464626025,4.990080770708516,4.986027795361224,5.002245909639612,24773.873242080077,21057.792255768065,0.85,1.067618484466342,0.6633567475470581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518086935236012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.12457870031,1533.938825019026,0.37716156048313587,0.1256607258656856,6.112874298809886,3.4947706759732564
4901.0,-30.052266088284345,5.001696366340082,35.00194123159166,24.088972492050402,4.998300316075253,-26.547216841863253,-40.05451243193818,1.4932510696544012,-0.01594005015130051,-5.006118060626393,40.003862516175445,42253.68153726324,25750.170050890847,25750.170050890847,68003.8515881541,77284.25974577562,77284.25974577562,25750.170050890847,103034.42979666646,103034.42979666646,103034.42979666646,127808.30005591144,91473.65727741184,56443.079068900384,38922.86467612384,24773.870259244984,0.0,63696.734935368826,21057.789720358236,1533.9387258814588,0.0,0.8868736018995909,2.8162468500300792,0.0014959135982669303,354571.42483504844,1554699.775181082,4.384729468553057,1554699.775181082,4.384729468553057,0.85,0.09552029599518308,4.027634451161993,1.2669296492496502,1.0,0.0,4.027634451162841,1.2847554766811644,1.285053768360195,3.1349424262166616,19304.782901379753,1968.5400112556024,4632.441516551485,4632.441516551485,5.558660580794546,5.001696366340082,-2.329841032881699,7.331537399221781,3.494773109232164,3.494773109232164,0.9985066026377611,0.0,0.0,0.00023216569680518885,7.837061078904968e-05,0.00015379508601613917,0.0006194303868580242,0.09552029599519994,0.07164873831576268,0.023871557679437255,0.09552030898149222,0.07164873831575004,0.02387155767943304,0.37716151623102473,0.37716151623102473,0.1256607317981504,0.0,4.990152915952763,4.9860772074474085,5.002386289602043,4.99017801047512,4.986099009088662,5.002421268162891,24773.870259244984,21057.789720358236,0.85,1.0676191119867537,0.663357102685668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518085728469696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.123238520757,1533.9387258814588,0.37716151623102473,0.1256607317981504,6.112874298809886,3.494773109232164
4902.0,-30.05224594414633,5.0016950348030065,35.001940487711536,24.08897647345441,4.998305929253804,-26.547198147924885,-40.05448683220891,1.4932581330326393,-0.015920751108808417,-5.006111835119858,40.003860796088915,42253.66241764247,25750.159784449017,25750.159784449017,68003.82220209148,77284.2533364674,77284.2533364674,25750.159784449017,103034.41312091642,103034.41312091642,103034.41312091642,127808.27511656267,91473.64501008573,56443.05409126172,38922.878798693346,24773.86199564625,0.0,63696.740794339596,21057.782696299313,1533.9381321199608,0.0,0.8868736397936955,2.816247323243839,0.0014959135982669303,354571.5108775304,1554699.7010099231,4.384728195342572,1554699.7010099231,4.384728195342572,0.85,0.09552027614524955,4.027634451161993,1.2669295355072245,1.0,0.0,4.027634451161477,1.2847554426337782,1.2850537349305748,3.1349425092959713,19304.780312458806,1968.5397472591362,4632.441516551485,4632.441516551485,5.558658364589163,5.0016950348030065,-2.329834402013886,7.331529436816893,3.49477551138217,3.49477551138217,0.9985072889663343,0.0,0.0,0.00023216618377614254,7.837083793357306e-05,0.00015379534584256948,0.0006194314333439063,0.09552027614527898,0.07164872033684208,0.023871555808436903,0.09552029213884161,0.07164872033682,0.023871555808429548,0.3771614719393033,0.3771614719393033,0.12566073872448055,0.0,4.9901581831992985,4.986092090378293,5.002362691931239,4.99019108401103,4.986163455336964,5.002280137336527,24773.86199564625,21057.782696299313,0.85,1.067618552441456,0.6633567415021858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518084519452017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.121899764952,1533.9381321199608,0.3771614719393033,0.12566073872448055,6.112874298809886,3.49477551138217
4903.0,-30.05222575786561,5.0016935427774865,35.001939731136304,24.088962014671438,4.998295406170661,-26.54718102980093,-40.054472792521096,1.4932506781063142,-0.015879389677706968,-5.006117210210577,40.0038589385563,42253.69148366446,25750.179043062417,25750.179043062417,68003.87052672688,77284.23745994021,77284.23745994021,25750.179043062417,103034.41650300263,103034.41650300263,103034.41650300263,127808.27339603129,91473.61672563417,56443.07074935991,38922.828862526956,24773.856893028656,0.0,63696.68575555561,21057.778359074357,1533.937980186937,0.0,0.8868736191748344,2.8162461524668743,0.0014959135982669303,354571.4365886117,1554699.6209120078,4.3847288881191915,1554699.6209120078,4.3847288881191915,0.85,0.09552026844283593,4.027634451161993,1.2669295206712556,1.0,0.0,4.0276344511625615,1.284755476499557,1.2850537694311979,3.134942426659803,19304.77434325179,1968.5391385694188,4632.441516551485,4632.441516551485,5.558662521924628,5.0016935427774865,-2.3298362887610407,7.331529831538527,3.494777936979053,3.494777936979053,0.9985079819940151,0.0,0.0,0.00023216667176681322,7.837096250695361e-05,0.0001537957092598596,0.0006194328970559041,0.09552026844285766,0.07164871166708428,0.023871556775773378,0.09552024074711772,0.07164871166706797,0.02387155677576795,0.3771614281269623,0.3771614281269623,0.12566074442481237,0.0,4.990176154537664,4.986101093177638,5.002407581602654,4.990237820532855,4.986126887592775,5.002576921127627,24773.856893028656,21057.778359074357,0.85,1.067620233613106,0.6633577710121142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518083312125818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.120561116242,1533.937980186937,0.3771614281269623,0.12566074442481237,6.112874298809886,3.494777936979053
4904.0,-30.052205638889223,5.001692248991454,35.00193896886584,24.088975390791916,4.9983083506043995,-26.5471616253292,-40.05444705309344,1.4932643370446153,-0.015856243384007485,-5.006105731894321,40.003857259520764,42253.67182475843,25750.15525432382,25750.15525432382,68003.82707908226,77284.23924137301,77284.23924137301,25750.15525432382,103034.39449569683,103034.39449569683,103034.39449569683,127808.2415832006,91473.61562732825,56443.04821071448,38922.85268512642,24773.84708750376,0.0,63696.69977263018,21057.770024378195,1533.9371804649827,0.0,0.8868736836405764,2.8162471883224844,0.0014959135982669303,354571.59522998665,1554699.5485109985,4.384726722123835,1554699.5485109985,4.384726722123835,0.85,0.0955202434206541,4.027634451161993,1.2669294355018064,1.0,0.0,4.027634451160193,1.2847554116000115,1.285053705141476,3.134942585021727,19304.774111463117,1968.5391149335521,4632.441516551485,4632.441516551485,5.558657386676074,5.001692248991454,-2.329825827157671,7.331518076149125,3.494780311942693,3.494780311942693,0.9985086605550552,0.0,0.0,0.00023216715813138223,7.837119089195975e-05,0.00015379596723942248,0.0006194339361032793,0.09552024342068591,0.07164868955766766,0.02387155386301825,0.0955202330243681,0.0716486895576438,0.0238715538630103,0.3771613843513196,0.3771613843513196,0.1256607532835125,0.0,4.990186458007372,4.986128070850441,5.002367832884772,4.990249488510301,4.986257799170744,5.002230660897624,24773.84708750376,21057.770024378195,0.85,1.0676193165709789,0.6633573164007847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451808210227401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.11922398326,1533.9371804649827,0.3771613843513196,0.1256607532835125,6.112874298809886,3.494780311942693
4905.0,-30.052185474841902,5.001690896714395,35.001938247381446,24.08896473878997,4.998306980090871,-26.54714361195353,-40.05442532999439,1.4932651172028109,-0.01594849355393535,-5.006106200366583,40.00385692296354,42253.668886453364,25750.162273247137,25750.162273247137,68003.8311597005,77284.20172032535,77284.20172032535,25750.162273247137,103034.36399357248,103034.36399357248,103034.36399357248,127808.21310540818,91473.56941257272,56443.03657870212,38922.81425985622,24773.84911183571,0.0,63696.66337169193,21057.771745060352,1533.9373223202442,0.0,0.8868736824757102,2.816248345433827,0.0014959135982669303,354571.5887552483,1554699.5339984521,4.384726761262368,1554699.5339984521,4.384726761262368,0.85,0.09552023587194239,4.027634451161993,1.2669293343974277,1.0,0.0,4.027634451160165,1.2847554069439415,1.2850537011106182,3.134942596383043,19304.764358209024,1968.5381203784193,4632.441516551485,4632.441516551485,5.558658901843246,5.001690896714395,-2.3298240752945767,7.331514972008971,3.494782744221869,3.494782744221869,0.9985093554919625,0.0,0.0,0.000232167645586459,7.837138364070734e-05,0.00015379626194575165,0.0006194351230726435,0.09552023587194688,0.07164868097569425,0.023871554896252638,0.09552028097881264,0.07164868097569087,0.023871554896251517,0.377161341701513,0.377161341701513,0.1256607595641048,0.0,4.990180886266671,4.986123318984085,5.002359798194732,4.990157706812624,4.986103421065138,5.002326768767205,24773.84911183571,21057.771745060352,0.85,1.0676199907501396,0.6633576493620816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518080896456242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.117886174825,1533.9373223202442,0.377161341701513,0.1256607595641048,6.112874298809886,3.494782744221869
4906.0,-30.052165386884287,5.001689453579357,35.00193749732939,24.088960198592417,4.99830025328144,-26.547126202657623,-40.05440748352555,1.4932610690550145,-0.015817392483995718,-5.006108298632085,40.0038546478966,42253.6816716047,25750.173176204586,25750.173176204586,68003.85484780929,77284.21062292696,77284.21062292696,25750.173176204586,103034.38379913154,103034.38379913154,103034.38379913154,127808.22417987326,91473.56748397106,56443.03853264961,38922.80994591272,24773.840380741716,0.0,63696.65032665443,21057.764323630458,1533.9368912730567,0.0,0.8868736800368354,2.816246378353217,0.0014959135982669303,354571.5597551964,1554699.4358962171,4.384726843206528,1554699.4358962171,4.384726843206528,0.85,0.09552022324045467,4.027634451161993,1.2669292651629074,1.0,0.0,4.027634451161611,1.2847554248780304,1.285053719672802,3.134942552621921,19304.763951193087,1968.5380788743441,4632.441516551485,4632.441516551485,5.558661255452549,5.001689453579357,-2.329823561684084,7.331513015263441,3.4947851566999417,3.4947851566999417,0.9985100447714119,0.0,0.0,0.0002321681312030436,7.837154199249828e-05,0.0001537965892105453,0.0006194364411756012,0.09552022324048572,0.07164866855696554,0.02387155468352017,0.09552018715570165,0.07164866855694225,0.02387155468351241,0.3771612980454351,0.3771612980454351,0.12566076567969603,0.0,4.9902036883491405,4.986143750301721,5.002389714447361,4.990290906148061,4.986221487275259,5.0025053902297145,24773.840380741716,21057.764323630458,0.85,1.0676205812874977,0.6633579859367154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518079687937364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.116549939943,1533.9368912730567,0.3771612980454351,0.12566076567969603,6.112874298809886,3.4947851566999417
4907.0,-30.052145247984583,5.001688131154963,35.00193674149025,24.088958592060976,4.998308223164901,-26.54710727774624,-40.05438562072811,1.4932702529268642,-0.01594173209133487,-5.006100453108631,40.0038529792326,42253.678072018774,25750.158690927317,25750.158690927317,68003.8367629461,77284.171867318,77284.171867318,25750.158690927317,103034.33055824532,103034.33055824532,103034.33055824532,127808.16244897882,91473.52382658841,56443.03003129055,38922.770883664285,24773.8318907335,0.0,63696.60277439779,21057.757107123474,1533.9362444791864,0.0,0.8868737259855655,2.8162489275137386,0.0014959135982669303,354571.66818790283,1554699.3639424387,4.384725299367507,1554699.3639424387,4.384725299367507,0.8499999999999999,0.09552020229967043,4.027634451161993,1.2669292047200726,1.0,0.0,4.027634451162384,1.2847553809114285,1.2850536763215066,3.134942659905201,19304.754737652063,1968.5371393546282,4632.441516551485,4632.441516551485,5.5586581285318495,5.001688131154963,-2.3298157611350883,7.331503892290051,3.494787539515396,3.494787539515396,0.9985107255758274,0.0,0.0,0.00023216861805206744,7.837173598159221e-05,0.00015379688207047524,0.0006194376207083443,0.09552020229970005,0.07164864963116997,0.023871552668530086,0.09552023828916478,0.07164864963114774,0.02387155266852268,0.377161255108952,0.377161255108952,0.12566077396028713,0.0,4.990191712640524,4.986134945499657,5.002368218642687,4.990158721017281,4.986114638799165,5.002297151517098,24773.8318907335,21057.757107123474,0.85,1.0676210943902893,0.6633584246505877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518078483979064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.115212852867,1533.9362444791864,0.377161255108952,0.12566077396028713,6.112874298809886,3.494787539515396
4908.0,-30.052125110052994,5.001686766272023,35.00193600820387,24.088953143823915,4.998306996707437,-26.54708927345042,-40.05436386270446,1.4932711601050994,-0.015946240941957512,-5.006100209426897,40.0038521244534,42253.67502732505,25750.16378595277,25750.16378595277,68003.83881327782,77284.1549630733,77284.1549630733,25750.16378595277,103034.31874902608,103034.31874902608,103034.31874902608,127808.14942245344,91473.49829758603,56443.018361838906,38922.75548416348,24773.83067342737,0.0,63696.58615759085,21057.756072413264,1533.936187324117,0.0,0.8868737303190348,2.816249015187893,0.0014959135982669303,354571.6715558197,1554699.327083855,4.384725153766552,1554699.327083855,4.384725153766552,0.85,0.0955201920297866,4.027634451161993,1.2669291019672526,1.0,0.0,4.027634451162145,1.284755375662469,1.285053671696814,3.134942672713232,19304.74934996053,1968.5365899629874,4632.441516551485,4632.441516551485,5.55865922838933,5.001686766272023,-2.3298135065495904,7.331500272821613,3.4947899563400027,3.4947899563400027,0.9985114160971437,0.0,0.0,0.00023216910487863072,7.83719290414669e-05,0.00015379717583716382,0.0006194388038931798,0.09552019202979908,0.07164863884805582,0.023871553181743266,0.09552023817046854,0.07164863884804645,0.023871553181740147,0.37716121098810773,0.37716121098810773,0.12566078087382415,0.0,4.990184071585929,4.986124694420084,5.00236840983473,4.990153968484947,4.986084153287834,5.002369637894901,24773.83067342737,21057.756072413264,0.85,1.0676214050943085,0.663358549903849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518077276967776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.113877455928,1533.936187324117,0.37716121098810773,0.12566078087382415,6.112874298809886,3.4947899563400027
4909.0,-30.052105053427766,5.001685307596163,35.00193524666508,24.08894863855096,4.998300049870061,-26.547071914362093,-40.05434605116022,1.4932669108046113,-0.015809769875829716,-5.006102475962415,40.00384983496576,42253.68770870803,25750.17504110316,25750.17504110316,68003.86274981119,77284.1649000038,77284.1649000038,25750.17504110316,103034.33994110697,103034.33994110697,103034.33994110697,127808.16191122824,91473.49732688119,56443.02013558623,38922.75243477218,24773.821970121273,0.0,63696.57440489345,21057.74867460308,1533.9357620428646,0.0,0.8868737270763947,2.816246957923816,0.0014959135982669303,354571.6402301087,1554699.2283598024,4.384725262716553,1554699.2283598024,4.384725262716553,0.85,0.0955201794388961,4.027634451161993,1.2669290360296146,1.0,0.0,4.027634451163147,1.2847553945390888,1.285053691200778,3.13494262665223,19304.749145101046,1968.5365690731337,4632.441516551485,4632.441516551485,5.55866165802613,5.001685307596163,-2.3298131311443946,7.3314984387405575,3.4947923581522407,3.4947923581522407,0.9985121023292116,0.0,0.0,0.00023216958974057745,7.837208708438785e-05,0.0001537975026561896,0.0006194401202007473,0.09552017943892728,0.07164862624498466,0.023871553193942616,0.0955201415610783,0.07164862624496127,0.023871553193934823,0.3771611658261638,0.3771611658261638,0.1256607879950652,0.0,4.990206660593742,4.986142414893436,5.002405610252993,4.990292706086564,4.986208988646069,5.002550102797727,24773.821970121273,21057.74867460308,0.85,1.067621977871809,0.6633588713910793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518076070014705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.112542710891,1533.9357620428646,0.3771611658261638,0.1256607879950652,6.112874298809886,3.4947923581522407
