time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4910.0,-30.05208493850814,5.001683975190443,35.00193447993803,24.088952235784404,4.9983083488585995,-26.547052978122213,-40.054324188362784,1.4932763884729532,-0.015854730783246396,-5.006094398342837,40.0038481607706,42253.68399949304,25750.159888686372,25750.159888686372,68003.84388817941,77284.14589293086,77284.14589293086,25750.159888686372,103034.30578161724,103034.30578161724,103034.30578161724,127808.11916020888,91473.47356095834,56443.01166752169,38922.73543715184,24773.81337859165,0.0,63696.54881574349,21057.741371802902,1533.9351064026741,0.0,0.8868737742257657,2.8162484914595014,0.0014959135982669303,354571.75187062763,1554699.1561675249,4.3847236785371075,1554699.1561675249,4.3847236785371075,0.85,0.09552015820176975,4.027634451161993,1.266928971190937,1.0,0.0,4.027634451161185,1.2847553491993284,1.2850536464752638,3.134942737286171,19304.744129493334,1968.5360576234837,4632.441516551485,4632.441516551485,5.558658387090765,5.001683975190443,-2.329805174936555,7.331489150126998,3.494794729395476,3.494794729395476,0.9985127798272789,0.0,0.0,0.00023217007601271,7.837228107472927e-05,0.00015379779493798074,0.0006194412974049588,0.09552015820179964,0.07164860685352631,0.023871551348273335,0.09552015782543809,0.07164860685350388,0.023871551348265862,0.37716112152144704,0.37716112152144704,0.1256607975278233,0.0,4.990210191540939,4.98615332589975,5.0023869866083714,4.990239667559592,4.986212323599204,5.002327849389417,24773.81337859165,21057.741371802902,0.85,1.067622110656195,0.6633590796531421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451807486793486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.111207008282,1533.9351064026741,0.37716112152144704,0.1256607975278233,6.112874298809886,3.494794729395476
4911.0,-30.05206485372684,5.001682501988859,35.001933717341124,24.088937427755468,4.99829981485704,-26.547035752458427,-40.05430630696935,1.4932707135888865,-0.01586393463122704,-5.006098863970279,40.003846747616386,42253.69688257385,25750.176784190073,25750.176784190073,68003.87366676392,77284.12069204307,77284.12069204307,25750.176784190073,103034.29747623314,103034.29747623314,103034.29747623314,127808.10802055236,91473.43679833044,56443.01298886237,38922.693121631186,24773.810544319214,0.0,63696.5036659504,21057.73896267133,1533.9350624397396,0.0,0.8868737566247811,2.8162480910722474,0.0014959135982669303,354571.6901513314,1554699.0952314883,4.384724269915463,1554699.0952314883,4.384724269915463,0.8499999999999999,0.09552015144044548,4.027634451161993,1.2669289277819917,1.0,0.0,4.027634451162018,1.2847553747432834,1.2850536726489878,3.134942674956145,19304.736371035087,1968.5352664809175,4632.441516551485,4632.441516551485,5.558662034304363,5.001682501988859,-2.3298064092855992,7.331488911274459,3.4947971362990775,3.4947971362990775,0.9985134675140221,0.0,0.0,0.0002321705615571913,7.837243973808614e-05,0.00015379812181910517,0.000619442613962637,0.0955201514404618,0.0716485985378453,0.023871552902616496,0.09552013961196477,0.07164859853783306,0.02387155290261242,0.3771610775012179,0.3771610775012179,0.1256608056279355,0.0,4.9902168372660185,4.986149020576988,5.002426501153764,4.990234929339067,4.986123311174595,5.002576069247027,24773.810544319214,21057.73896267133,0.85,1.0676233349227937,0.6633597521171478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451807366236138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.109873142057,1533.9350624397396,0.3771610775012179,0.1256608056279355,6.112874298809886,3.4947971362990775
4912.0,-30.052044786670603,5.0016811214533545,35.0019329359345,24.088946752622746,4.998305242731232,-26.547017146421226,-40.054284514021106,1.4932776024821053,-0.015754319190023125,-5.006092415131139,40.00384467454807,42253.69316876306,25750.165664260534,25750.165664260534,68003.8588330236,77284.13644809916,77284.13644809916,25750.165664260534,103034.3021123597,103034.3021123597,103034.3021123597,127808.10224746756,91473.44665252016,56443.00337318499,38922.71475481685,24773.800135107853,0.0,63696.5148899247,21057.730114841674,1533.9343432607566,0.0,0.88687379693253,2.816247403961583,0.0014959135982669303,354571.7792805365,1554699.0058395744,4.384722915608857,1554699.0058395744,4.384722915608857,0.85,0.09552013072714965,4.027634451161993,1.2669288634927947,1.0,0.0,4.027634451162427,1.2847553415159554,1.285053640037234,3.1349427560344365,19304.738450682922,1968.5354785459788,4632.441516551485,4632.441516551485,5.55865963385754,5.0016811214533545,-2.3297996682910087,7.331480789744363,3.4947994985085837,3.4947994985085837,0.9985141424310239,0.0,0.0,0.00023217104667410884,7.837263310945397e-05,0.00015379841356465487,0.0006194437890070639,0.09552013072718447,0.07164857938679844,0.023871551340386026,0.09552007586399006,0.07164857938677233,0.023871551340377325,0.37716103279272895,0.37716103279272895,0.12566081609656543,0.0,4.990238637794562,4.986179682975546,5.002421699140541,4.9903380959411265,4.986314590351924,5.002414751766992,24773.800135107853,21057.730114841674,0.85,1.0676229139151885,0.6633595769216347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518072458594402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.108539342558,1533.9343432607566,0.37716103279272895,0.12566081609656543,6.112874298809886,3.4947994985085837
4913.0,-30.052024699158366,5.001679823519171,35.00193219393155,24.08895045462998,4.998312826077996,-26.546998306478866,-40.05426265122367,1.4932864333987852,-0.01579250394132714,-5.006086315234707,40.003844259454354,42253.68940058585,25750.155752101946,25750.155752101946,68003.84515268779,77284.12080008544,77284.12080008544,25750.155752101946,103034.27655218738,103034.27655218738,103034.27655218738,127808.07599721508,91473.42596675333,56442.994567255,38922.701554998144,24773.7994450277,0.0,63696.50100002585,21057.729528273543,1533.934183762998,0.0,0.8868738294641669,2.8162486176188284,0.0014959135982669303,354571.86358703155,1554698.9879404912,4.384721822573161,1554698.9879404912,4.384721822573161,0.8499999999999999,0.09552011624005215,4.027634451161993,1.2669288090942428,1.0,0.0,4.027634451163037,1.2847552992030038,1.2850535983383837,3.134942859282644,19304.734085117474,1968.5350333821923,4632.441516551485,4632.441516551485,5.558657494130883,5.001679823519171,-2.3297931350851733,7.331472958604344,3.4948018862170214,3.4948018862170214,0.9985148246334347,0.0,0.0,0.00023217153228648,7.837282710104434e-05,0.00015379870518543567,0.0006194449635489674,0.09552011624006262,0.07164856508970437,0.02387155115035825,0.09552011059987227,0.07164856508969651,0.02387155115035564,0.377160989652137,0.377160989652137,0.12566082579781468,0.0,4.990247353924758,4.986203359117553,5.002385508497696,4.990293811293384,4.986309658195523,5.002252343232101,24773.7994450277,21057.729528273543,0.85,1.0676229319513202,0.6633596624180141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451807125588996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.107205857461,1533.934183762998,0.377160989652137,0.12566082579781468,6.112874298809886,3.4948018862170214
4914.0,-30.052004636511768,5.001678405021822,35.001931456562666,24.08893547197806,4.998305727843459,-26.546980957150403,-40.05424480475483,1.4932820484823446,-0.015835274712742375,-5.006089777477534,40.00384291042311,42253.70211373296,25750.170219681844,25750.170219681844,68003.8723334148,77284.08886518974,77284.08886518974,25750.170219681844,103034.25908487159,103034.25908487159,103034.25908487159,127808.05562996805,91473.38306033927,56442.99630888356,38922.6519460619,24773.79654509645,0.0,63696.44849115836,21057.727063331982,1533.93411216933,0.0,0.8868738167351514,2.8162487752951275,0.0014959135982669303,354571.81573547004,1554698.9297694785,4.384722250257389,1554698.9297694785,4.384722250257389,0.85,0.09552010874896781,4.027634451161993,1.2669287448050452,1.0,0.0,4.027634451161805,1.2847553187137097,1.285053618476774,3.1349428116743967,19304.725030062353,1968.5341100235405,4632.441516551485,4632.441516551485,5.558660617231272,5.001678405021822,-2.3297936162953756,7.331472021317198,3.4948042965426316,3.4948042965426316,0.9985155132978948,0.0,0.0,0.00023217201729866554,7.837298545553166e-05,0.00015379903184313388,0.0006194462792067664,0.09552010874898409,0.07164855643993644,0.02387155230904765,0.09552011011865588,0.07164855643992422,0.023871552309043583,0.3771609473624714,0.3771609473624714,0.1256608329777145,0.0,4.990250100365529,4.986201118663644,5.00240322169924,4.990254502764799,4.986185575931302,5.00246749202762,24773.79654509645,21057.727063331982,0.85,1.0676242387808224,0.6633604088554192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518070051959686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.105873451066,1533.93411216933,0.3771609473624714,0.1256608329777145,6.112874298809886,3.4948042965426316
4915.0,-30.051984587943032,5.001677104652473,35.00193071086069,24.088944412674778,4.998313432891833,-26.54696214003304,-40.05422297688199,1.4932909849821023,-0.015779158141640437,-5.006082046775932,40.00384119296571,42253.69819253407,25750.156044321844,25750.156044321844,68003.85423685591,77284.09393974603,77284.09393974603,25750.156044321844,103034.24998406788,103034.24998406788,103034.24998406788,127808.03768060308,91473.38316237017,56442.98741515914,38922.661941345585,24773.787696535208,0.0,63696.449637880796,21057.719542054925,1533.933451735025,0.0,0.8868738622763661,2.8162489405812767,0.0014959135982669303,354571.92258128827,1554698.8557117195,4.384720720110863,1554698.8557117195,4.384720720110863,0.85,0.09552008774790152,4.027634451161993,1.2669286475470294,1.0,0.0,4.0276344511612,1.2847552759087921,1.2850535762846362,3.1349429161230584,19304.725051595156,1968.5341122192754,4632.441516551485,4632.441516551485,5.5586575572120696,5.001677104652473,-2.3297859051315704,7.331463009784043,3.49480666833513,3.49480666833513,0.9985161909528942,0.0,0.0,0.00023217250197145065,7.837317913803652e-05,0.00015379932283341412,0.0006194474512092441,0.09552008774793186,0.07164853743979567,0.02387155030813619,0.09552007950360865,0.07164853743977291,0.023871550308128608,0.3771609041970575,0.3771609041970575,0.12566084138657424,0.0,4.990257719430815,4.986221528858039,5.002372444325374,4.9903028886342895,4.9863178639232615,5.002264032638664,24773.787696535208,21057.719542054925,0.85,1.0676239354542214,0.6633603353522777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518068849519912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.104541216115,1533.933451735025,0.3771609041970575,0.12566084138657424,6.112874298809886,3.49480666833513
4916.0,-30.051964546543743,5.001675774052917,35.00192998906184,24.088933586049848,4.9983131136887415,-26.546944131899394,-40.05420121885834,1.4932926990446944,-0.015892630880784964,-5.006081216010836,40.00384039779322,42253.69473186391,25750.159671946683,25750.159671946683,68003.85440381059,77284.05149510078,77284.05149510078,25750.159671946683,103034.21116704747,103034.21116704747,103034.21116704747,127807.99776495574,91473.33249923131,56442.97573599537,38922.61862581771,24773.786597908274,0.0,63696.40522372599,21057.718608222032,1533.9333851442693,0.0,0.8868738693804814,2.816250528137507,0.0014959135982669303,354571.9340632716,1554698.8214234223,4.384720481418571,1554698.8214234223,4.384720481418571,0.85,0.09552007726019175,4.027634451161993,1.2669285728177058,1.0,0.0,4.027634451162096,1.2847552668901079,1.2850535678863548,3.134942938129631,19304.71435954538,1968.533021933625,4632.441516551485,4632.441516551485,5.55865834030341,5.001675774052917,-2.329783223192046,7.3314589972449635,3.4948090733987462,3.4948090733987462,0.9985168781139275,0.0,0.0,0.00023217298647184627,7.83733722011977e-05,0.00015379961427064857,0.0006194486250118899,0.09552007726020398,0.0716485266348898,0.023871550625314184,0.0955201299679687,0.07164852663488062,0.023871550625311124,0.37716086170369056,0.37716086170369056,0.12566084784864914,0.0,4.99024357712932,4.986206552447072,5.002360803722695,4.990188585130056,4.986148225904913,5.00231582078635,24773.786597908274,21057.718608222032,0.85,1.0676246825068887,0.663360743568697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518067647924071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.103209367891,1533.9333851442693,0.37716086170369056,0.12566084784864914,6.112874298809886,3.4948090733987462
4917.0,-30.051944492173075,5.001674418194667,35.00192925679007,24.08892820766198,4.998311510303045,-26.546926240475845,-40.05417953068388,1.4932932586061518,-0.01588165340587011,-5.0060801954081136,40.00383864914711,42253.69139765971,25750.162702990114,25750.162702990114,68003.85410064983,77284.03636481457,77284.03636481457,25750.162702990114,103034.19906780469,103034.19906780469,103034.19906780469,127807.97897035422,91473.30862547334,56442.963658319975,38922.60551905929,24773.77990254953,0.0,63696.38542160882,21057.7129171671,1533.932997512521,0.0,0.886873880901393,2.8162505030760463,0.0014959135982669303,354571.94816899655,1554698.746020791,4.384720094325647,1554698.746020791,4.384720094325647,0.85,0.0955200629089498,4.027634451161993,1.266928475559689,1.0,0.0,4.027634451159552,1.2847552632714212,1.2850535648897288,3.134942946959621,19304.70932117993,1968.532508163331,4632.441516551485,4632.441516551485,5.558658994611386,5.001674418194667,-2.329780420338553,7.33145483853322,3.494811467175634,3.494811467175634,0.9985175620501812,0.0,0.0,0.00023217347128675811,7.837356464501116e-05,0.00015379990664174696,0.0006194498025757982,0.09552006290897583,0.07164851291568479,0.02387154999329104,0.09552010622043948,0.07164851291566526,0.02387154999328453,0.37716081761478065,0.37716081761478065,0.12566085389374207,0.0,4.990234182494362,4.986193366150644,5.0023627882483765,4.990198542002247,4.9861425608997365,5.002372666740428,24773.77990254953,21057.7129171671,0.85,1.067625009653683,0.663360897450945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518066446758118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.101878044325,1533.932997512521,0.37716081761478065,0.12566085389374207,6.112874298809886,3.494811467175634
4918.0,-30.051924439256144,5.001672978099881,35.00192849650971,24.088918358925753,4.9983051768590006,-26.546908823381372,-40.05415787743402,1.4932895609844674,-0.015845798880093298,-5.006082024248722,40.003836368792896,42253.68834526318,25750.172811374323,25750.172811374323,68003.8611566375,77284.02213361493,77284.02213361493,25750.172811374323,103034.19494498926,103034.19494498926,103034.19494498926,127807.96611178406,91473.28373647327,56442.94994812245,38922.59309816758,24773.7711667948,0.0,63696.36426496238,21057.705491775578,1533.9325581571604,0.0,0.8868738798521825,2.816249818603448,0.0014959135982669303,354571.9228926364,1554698.6476906054,4.384720129578238,1554698.6476906054,4.384720129578238,0.85,0.09552004973579352,4.027634451161993,1.2669284002808854,1.0,0.0,4.027634451159227,1.2847552795675043,1.2850535818124527,3.1349429071954016,19304.704068555762,1968.5319725447287,4632.441516551485,4632.441516551485,5.558661176697044,5.001672978099881,-2.329779737387169,7.33145271548705,3.4948138511151505,3.4948138511151505,0.9985182431757573,0.0,0.0,0.00023217395606745767,7.837375677936724e-05,0.00015380019928809042,0.0006194509812482932,0.09552004973582502,0.0716484999550815,0.02387154978074352,0.09552005553260008,0.07164849995505787,0.023871549780735645,0.3771607723480524,0.3771607723480524,0.12566086042408012,0.0,4.990235286767529,4.986182921129853,5.002398557125844,4.990236225368619,4.98613766485289,5.002538155658954,24773.7711667948,21057.705491775578,0.85,1.0676254750389977,0.6633610698641677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518065244814924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.100547648668,1533.9325581571604,0.3771607723480524,0.12566086042408012,6.112874298809886,3.4948138511151505
4919.0,-30.05190440267983,5.001671645433551,35.00192772924984,24.08892213078218,4.998312144558208,-26.54689009080007,-40.05413978649301,1.4932978326787263,-0.015858236352698896,-5.00607484792737,40.00383464494026,42253.70010674904,25750.159919959664,25750.159919959664,68003.8600267087,77284.00937724447,77284.00937724447,25750.159919959664,103034.16929720413,103034.16929720413,103034.16929720413,127807.931947745,91473.26571389317,56442.95644339878,38922.56585610487,24773.762650540863,0.0,63696.32850664573,21057.698252959734,1533.931928192034,0.0,0.8868739225964839,2.8162508197007794,0.0014959135982669303,354572.0220764024,1554698.573357088,4.3847186934057785,1554698.573357088,4.3847186934057785,0.85,0.09552002888087058,4.027634451161993,1.2669283552234996,1.0,0.0,4.027634451161211,1.284755239873077,1.2850535427311596,3.1349430040541333,19304.700265034546,1968.5315846935036,4632.441516551485,4632.441516551485,5.558658393841696,5.001671645433551,-2.329772456682488,7.3314441021160395,3.494816207383548,3.494816207383548,0.9985189163952993,0.0,0.0,0.00023217444045405485,7.837391730485653e-05,0.00015380052314919833,0.0006194522856424489,0.09552002888090053,0.0716484808476575,0.02387154803324303,0.09552005486223071,0.07164848084763503,0.023871548033235542,0.37716072629658265,0.37716072629658265,0.12566086939352128,0.0,4.990228823934274,4.986178350927844,5.002386410963709,4.990216611574681,4.986173710629373,5.002351470095164,24773.762650540863,21057.698252959734,0.85,1.067626056651186,0.6633616269160713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451806404295905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.099217892363,1533.931928192034,0.37716072629658265,0.12566086939352128,6.112874298809886,3.494816207383548
4920.0,-30.051884388696095,5.001670214287517,35.001926968827256,24.088917450886242,4.998306454170484,-26.546872644482832,-40.054121940024174,1.4932947099575142,-0.01575707019236461,-5.006077328627686,40.0038333095719,42253.71255249263,25750.17173752401,25750.17173752401,68003.88429001663,77284.01342274783,77284.01342274783,25750.17173752401,103034.18516027184,103034.18516027184,103034.18516027184,127807.94478489619,91473.2593774846,56442.95850723067,38922.55652250437,24773.759624624352,0.0,63696.31614712872,21057.695680930698,1533.9318318210153,0.0,0.8868739148109701,2.8162492012008573,0.0014959135982669303,354571.9877907004,1554698.515775241,4.384718954992465,1554698.515775241,4.384718954992465,0.85,0.09552001975243109,4.027634451161993,1.2669283173093575,1.0,0.0,4.027634451162844,1.2847552534817694,1.2850535569646617,3.134942970847439,19304.69892778626,1968.5314483321276,4632.441516551485,4632.441516551485,5.5586609448861735,5.001670214287517,-2.3297722465194917,7.3314424608070095,3.494818593659371,3.494818593659371,0.9985195981883918,0.0,0.0,0.0002321749242954003,7.837407566137984e-05,0.00015380084863402048,0.0006194535965763318,0.09552001975244823,0.07164847065567499,0.02387154909677324,0.09551999312715087,0.07164847065566213,0.023871549096768956,0.377160679966762,0.377160679966762,0.12566087743124513,0.0,4.990248054388246,4.986194470094063,5.002414978073034,4.990320258435304,4.986254231538453,5.002524530184928,24773.759624624352,21057.695680930698,0.85,1.0676266447330816,0.6633619510254414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518062842082724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.097888477134,1533.9318318210153,0.377160679966762,0.12566087743124513,6.112874298809886,3.494818593659371
4921.0,-30.051864397268417,5.001668877779691,35.00192620184478,24.088921362441056,4.998312619539422,-26.546854032783195,-40.054096340294905,1.4933022550544486,-0.015752530074450988,-5.00607075552378,40.00383159765519,42253.692828461986,25750.16038093918,25750.16038093918,68003.85320940116,77284.00443335575,77284.00443335575,25750.16038093918,103034.16481429493,103034.16481429493,103034.16481429493,127807.9161375931,91473.2448152666,56442.93321037386,38922.56844988082,24773.75132329818,0.0,63696.319773179,21057.688624803453,1533.9312278619886,0.0,0.8868739544435915,2.8162499088644086,0.0014959135982669303,354572.07863742515,1554698.4419564148,4.384717623369896,1554698.4419564148,4.384717623369896,0.85,0.09551999989377896,4.027634451161993,1.2669281958742067,1.0,0.0,4.027634451163436,1.2847552171885468,1.2850535212839629,3.134943059406864,19304.695854546753,1968.5311349489127,4632.441516551485,4632.441516551485,5.558658493352831,5.001668877779691,-2.329765410694037,7.331434288473728,3.49482094800604,3.49482094800604,0.9985202708588686,0.0,0.0,0.0002321754075923786,7.837430281518716e-05,0.00015380110477719144,0.0006194546282273916,0.09551999989380858,0.07164845221939062,0.023871547674417955,0.09551998378854291,0.07164845221936841,0.023871547674410555,0.37716063466636884,0.37716063466636884,0.12566088718543614,0.0,4.990259590142955,4.986214509756394,5.002400985864483,4.9903182254493,4.986307162364426,5.002357513961215,24773.75132329818,21057.688624803453,0.85,1.0676260960061927,0.6633616036048288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518061642560658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.096559277186,1533.9312278619886,0.37716063466636884,0.12566088718543614,6.112874298809886,3.49482094800604
4922.0,-30.051844401915734,5.001667537895579,35.00192545863319,24.08892080364751,4.99831391400987,-26.546835904715177,-40.05407838905228,1.4933054168095794,-0.015729320317007023,-5.006068718125401,40.00383075606962,42253.704780386855,25750.160786093486,25750.160786093486,68003.86556648034,77283.99700335639,77283.99700335639,25750.160786093486,103034.15778944988,103034.15778944988,103034.15778944988,127807.90734302938,91473.22983868101,56442.9376157124,38922.54691440957,24773.749553579502,0.0,63696.29646798907,21057.687120542578,1533.9310995033104,0.0,0.8868739678536389,2.816249841814208,0.0014959135982669303,354572.10679626674,1554698.4056667648,4.384717172803662,1554698.4056667648,4.384717172803662,0.85,0.09551998798925758,4.027634451161993,1.2669281447725371,1.0,0.0,4.027634451162165,1.284755201399983,1.285053506112807,3.134943097932685,19304.692693858287,1968.5308126483853,4632.441516551485,4632.441516551485,5.558658580813041,5.001667537895579,-2.329761872100195,7.331429409995774,3.4948233285166586,3.4948233285166586,0.9985209510047596,0.0,0.0,0.0002321758909851719,7.837446210212212e-05,0.00015380142888304978,0.0006194559336073125,0.09551998798927136,0.07164843996981285,0.02387154801945851,0.09551997496561986,0.07164843996980251,0.023871548019455065,0.37716059043810723,0.37716059043810723,0.12566089574991368,0.0,4.9902747775533385,4.986238047553115,5.00239110628911,4.990339397808384,4.986336071384983,5.002355461536126,24773.749553579502,21057.687120542578,0.85,1.0676266806290073,0.6633620339547008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518060444390664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.095230292496,1533.9310995033104,0.37716059043810723,0.12566089574991368,6.112874298809886,3.4948233285166586
4923.0,-30.051824388227814,5.0016662185090235,35.00192472269396,24.08892010515558,4.998316052645017,-26.546817675700215,-40.05405659610403,1.493309340117726,-0.015722530995390116,-5.006065551633923,40.003829481468365,42253.70106687032,25750.158326386678,25750.158326386678,68003.85939325701,77283.98561195665,77283.98561195665,25750.158326386678,103034.14393834333,103034.14393834333,103034.14393834333,127807.88877568363,91473.21123514113,56442.926690056076,38922.53838342784,24773.7448373403,0.0,63696.283220768135,21057.683111739254,1533.9307765963529,0.0,0.8868739885745043,2.8162501222659175,0.0014959135982669303,354572.1505602849,1554698.3507052318,4.384716476600154,1554698.3507052318,4.384716476600154,0.85,0.09551997342715625,4.027634451161993,1.2669280815823,1.0,0.0,4.027634451161397,1.28475518204803,1.2850534873780053,3.1349431451535654,19304.688767730164,1968.5304122947352,4632.441516551485,4632.441516551485,5.558658049838868,5.0016662185090235,-2.329757504159633,7.3314237226686565,3.494825705781251,3.494825705781251,0.9985216302232145,0.0,0.0,0.00023217637482215203,7.837465547810308e-05,0.00015380171934404897,0.0006194571034780395,0.09551997342717705,0.07164842587965956,0.023871547547517493,0.09551996660168782,0.07164842587964396,0.023871547547512296,0.37716054729313075,0.37716054729313075,0.12566090360279206,0.0,4.990287222772849,4.9862598034096095,5.0023756023230135,4.990343020638534,4.986352845624879,5.0023196066672995,24773.7448373403,21057.683111739254,0.85,1.0676268057518996,0.663362113616914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451805924598561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.09390205282,1533.9307765963529,0.37716054729313075,0.12566090360279206,6.112874298809886,3.494825705781251
4924.0,-30.051804435128037,5.001664900878353,35.00192399346101,24.088914377521746,4.998316986344887,-26.546799621727097,-40.05403864486141,1.4933121729442078,-0.015774939791299403,-5.006063251594912,40.00382820492466,42253.71288272502,25750.158115680428,25750.158115680428,68003.87099840544,77283.95858648152,77283.95858648152,25750.158115680428,103034.11670216195,103034.11670216195,103034.11670216195,127807.85710939748,91473.17653414795,56442.93083039261,38922.49522639482,24773.740407235524,0.0,63696.23563363035,21057.679346150195,1533.9304879312353,0.0,0.8868740048948989,2.816251079199776,0.0014959135982669303,354572.1823490828,1554698.295659943,4.384715928248749,1554698.295659943,4.384715928248749,0.85,0.09551995978438474,4.027634451161993,1.2669280354259533,1.0,0.0,4.027634451160111,1.284755167800269,1.2850534737466996,3.1349431799196608,19304.681444363414,1968.5296655191544,4632.441516551485,4632.441516551485,5.558658004353944,5.001664900878353,-2.3297537665049526,7.331418667383305,3.4948280869961326,3.4948280869961326,0.9985223105703236,0.0,0.0,0.00023217685719531962,7.837481476570055e-05,0.00015380204242961907,0.0006194584047486124,0.09551995978440511,0.07164841264651295,0.02387154713789217,0.09551998284062115,0.07164841264649767,0.023871547137887077,0.3771605049223699,0.3771605049223699,0.12566091053859169,0.0,4.990286566563725,4.9862629353423245,5.002363573511104,4.990288311803624,4.986279834915308,5.002319831147815,24773.740407235524,21057.679346150195,0.85,1.0676277855657257,0.6633627947146047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518058046481845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.092574846969,1533.9304879312353,0.3771605049223699,0.12566091053859169,6.112874298809886,3.4948280869961326
4925.0,-30.051784472095118,5.001663530088814,35.001923253934464,24.088904039841168,4.998313555398579,-26.546781995289702,-40.05401699161155,1.4933110785934063,-0.015810597924314607,-5.006063568294221,40.00382644663477,42253.709318046,25750.1644947447,25750.1644947447,68003.8738127907,77283.93074508753,77283.93074508753,25750.1644947447,103034.09523983224,103034.09523983224,103034.09523983224,127807.82934080924,91473.13924624855,56442.91781920805,38922.46825226722,24773.734100977,0.0,63696.202353244225,21057.67398583045,1533.9301512761958,0.0,0.8868740096480758,2.8162515106357144,0.0014959135982669303,354572.17797198734,1554698.2198414858,4.38471576854604,1554698.2198414858,4.38471576854604,0.8500000000000001,0.09551994717123549,4.027634451161993,1.2669279183866453,1.0,0.0,4.027634451162494,1.2847551719229708,1.2850534784904322,3.1349431698598176,19304.673575050827,1968.5288630725913,4632.441516551485,4632.441516551485,5.558659381395455,5.001663530088814,-2.32975196171345,7.3314154918022645,3.4948304665417287,3.4948304665417287,0.9985229904404939,0.0,0.0,0.00023217733980955164,7.837500690288974e-05,0.0001538023329066619,0.0006194595746839574,0.09551994717126058,0.07164840023810506,0.02387154693315552,0.09551997702177333,0.07164840023808625,0.023871546933149246,0.3771604620556341,0.3771604620556341,0.12566091694121834,0.0,4.990279968123502,4.986250038445519,5.002375878680027,4.990252970369909,4.986197848893028,5.002424497247375,24773.734100977,21057.67398583045,0.85,1.0676283875710066,0.6633630853487438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518056850609564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.091247094462,1533.9301512761958,0.3771604620556341,0.12566091694121834,6.112874298809886,3.4948304665417287
4926.0,-30.05176449571016,5.001662118535425,35.00192248836862,24.08889897577467,4.998310096078357,-26.54676435965189,-40.053999110218115,1.49330996002034,-0.015755465938184443,-5.006063374759116,40.00382420913072,42253.72148773364,25750.169386406797,25750.169386406797,68003.89087414043,77283.9243267244,77283.9243267244,25750.169386406797,103034.0937131312,103034.0937131312,103034.0937131312,127807.81859634546,91473.1233645816,56442.920525591886,38922.44759887746,24773.72488321426,0.0,63696.172482091715,21057.666150732122,1533.9296392728763,0.0,0.8868740187312567,2.816250809013816,0.0014959135982669303,354572.180646833,1554698.123359046,4.384715463358877,1554698.123359046,4.384715463358877,0.85,0.09551993229031376,4.027634451161993,1.2669278898136689,1.0,0.0,4.027634451160885,1.2847551761583136,1.2850534833472476,3.134943159525118,19304.670223352186,1968.5285212944468,4632.441516551485,4632.441516551485,5.558660437353114,5.001662118535425,-2.3297498124546494,7.331411930990074,3.4948328278550154,3.4948328278550154,0.998523665101433,0.0,0.0,0.00023217782274749605,7.837516557134825e-05,0.00015380265717614779,0.0006194608807229101,0.09551993229034615,0.07164838591533086,0.02387154637501529,0.0955199223197109,0.07164838591530656,0.023871546375007196,0.3771604178217906,0.3771604178217906,0.1256609243855489,0.0,4.990285483112075,4.98624848391853,5.002402611557898,4.99030790882091,4.986242633675033,5.002509911053835,24773.72488321426,21057.666150732122,0.85,1.0676291561044713,0.6633635874999136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518055654142135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.08992020605,1533.9296392728763,0.3771604178217906,0.1256609243855489,6.112874298809886,3.4948328278550154
4927.0,-30.0517445532511,5.001660756263109,35.00192171653052,24.088903376273834,4.9983133100720645,-26.546746087190847,-40.05397731726987,1.4933148440120736,-0.015683693899006812,-5.006058954117652,40.00382249530733,42253.71744260394,25750.163472677836,25750.163472677836,68003.88091528177,77283.92918623441,77283.92918623441,25750.163472677836,103034.09265891224,103034.09265891224,103034.09265891224,127807.80994082431,91473.1214761423,56442.90973251265,38922.457492921836,24773.717281912075,0.0,63696.17477483391,21057.659689625263,1533.9291253658628,0.0,0.8868740474215389,2.8162503822545193,0.0014959135982669303,354572.2417444454,1554698.049458016,4.384714499389802,1554698.049458016,4.384714499389802,0.85,0.09551991480419933,4.027634451161993,1.2669278112379834,1.0,0.0,4.027634451161256,1.2847551523159237,1.2850534601187584,3.134943217703158,19304.669824812197,1968.528480654678,4632.441516551485,4632.441516551485,5.558659160763019,5.001660756263109,-2.3297445680740334,7.331405324337142,3.4948351745865573,3.4948351745865573,0.9985243355961593,0.0,0.0,0.00023217830486619244,7.837535894893397e-05,0.00015380294591725848,0.0006194620436665551,0.09551991480422747,0.07164836937412242,0.023871545430105064,0.09551987893350421,0.07164836937410131,0.023871545430098028,0.3771603731737668,0.3771603731737668,0.12566093354672708,0.0,4.9903017583715155,4.986269283290369,5.002405304817444,4.990375260218627,4.986360883414591,5.0024244824727475,24773.717281912075,21057.659689625263,0.85,1.0676289613257877,0.6633635001155235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518054456874654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.08859425056,1533.9291253658628,0.3771603731737668,0.12566093354672708,6.112874298809886,3.4948351745865573
4928.0,-30.051724607819526,5.001659377338461,35.00192095354886,24.088903061952465,4.998312977256886,-26.546728166780742,-40.05395936602724,1.493316536218427,-0.015621564577202207,-5.006057606530363,40.00382120959498,42253.72930672707,25750.165470957818,25750.165470957818,68003.8947776849,77283.92939360786,77283.92939360786,25750.165470957818,103034.09486456568,103034.09486456568,103034.09486456568,127807.8080270976,91473.11349833579,56442.91341145614,38922.44454097739,24773.713162531927,0.0,63696.15770350932,21057.656188152137,1533.928879105627,0.0,0.8868740589301529,2.81624972343349,0.0014959135982669303,354572.2603694285,1554697.9940173794,4.384714112710173,1554697.9940173794,4.384714112710173,0.85,0.09551990234957922,4.027634451161993,1.2669277837639674,1.0,0.0,4.027634451161245,1.2847551434042506,1.2850534518245464,3.1349432394486163,19304.66814116001,1968.5283089699349,4632.441516551485,4632.441516551485,5.558659592129496,5.001659377338461,-2.3297415667532686,7.33140094409173,3.494837533831968,3.494837533831968,0.9985250096662766,0.0,0.0,0.0002321787870576721,7.8375518237853e-05,0.0001538032688198191,0.0006194633442000325,0.09551990234959909,0.07164835666514129,0.0238715456844578,0.09551984249257342,0.07164835666512638,0.02387154568445284,0.37716032954949896,0.37716032954949896,0.12566094264080174,0.0,4.990328103215688,4.986301627009993,5.002413641029477,4.99043604195316,4.986433563386129,5.0024495479415805,24773.713162531927,21057.656188152137,0.85,1.0676294650962634,0.6633638641660031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518053261640684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.087268281299,1533.928879105627,0.37716032954949896,0.12566094264080174,6.112874298809886,3.494837533831968
4929.0,-30.05170470129474,5.001658050337013,35.00192019866666,24.08890208406376,4.998317095968979,-26.54670983620497,-40.053937608003594,1.4933222308795178,-0.01566243517163457,-5.006053019657562,40.00381991954553,42253.72507232134,25750.159240173823,25750.159240173823,68003.88431249515,77283.90872048865,77283.90872048865,25750.159240173823,103034.06796066248,103034.06796066248,103034.06796066248,127807.77584415305,91473.08645798017,56442.902809814266,38922.42627573989,24773.707883490566,0.0,63696.13415923045,21057.65170096698,1533.928490899077,0.0,0.8868740869321581,2.816250795751481,0.0014959135982669303,354572.3237645332,1554697.9383897237,4.384713171866674,1554697.9383897237,4.384713171866674,0.85,0.09551988666318037,4.027634451161993,1.266927692000754,1.0,0.0,4.027634451162942,1.2847551157714179,1.2850534248036205,3.1349433068757557,19304.662434509482,1968.5277270535282,4632.441516551485,4632.441516551485,5.558658247097081,5.001658050337013,-2.329736185898191,7.331394236235203,3.494839885783471,3.494839885783471,0.9985256816524203,0.0,0.0,0.00023217926830947943,7.837571130634147e-05,0.00015380355700313794,0.0006194645048970958,0.0955198866632025,0.0716483415634524,0.0238715450997501,0.0955198577045685,0.0716483415634358,0.023871545099744575,0.3771602874584592,0.3771602874584592,0.1256609520253282,0.0,4.990338856097765,4.98632056171266,5.0023998329326105,4.990390584485908,4.986405019129563,5.002353321210023,24773.707883490566,21057.65170096698,0.85,1.067629695430118,0.6633640428898492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518052066228742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.085943036336,1533.928490899077,0.3771602874584592,0.1256609520253282,6.112874298809886,3.494839885783471
4930.0,-30.051684800439933,5.001656676891901,35.00191944996459,24.088896810449683,4.998314793030522,-26.54669215294574,-40.05391591982914,1.4933221455365653,-0.015642685378509213,-5.006053046981636,40.00381858979046,42253.721206699236,25750.164813413336,25750.164813413336,68003.88602011258,77283.89688237417,77283.89688237417,25750.164813413336,103034.0616957875,103034.0616957875,103034.0616957875,127807.76559403691,91473.06565506561,56442.88997939159,38922.41741741558,24773.70389824941,0.0,63696.12131566499,21057.648313511996,1533.9282816688872,0.0,0.8868740916062439,2.8162505331287844,0.0014959135982669303,354572.3233868869,1554697.88104994,4.384713014821385,1554697.88104994,4.384713014821385,0.85,0.09551987578885275,4.027634451161993,1.2669276051828637,1.0,0.0,4.027634451161545,1.284755115177172,1.2850534248273846,3.134943308325781,19304.65804422094,1968.527279368688,4632.441516551485,4632.441516551485,5.5586594501860995,5.001656676891901,-2.3297341842101456,7.331390861102047,3.494842251100265,3.494842251100265,0.9985263574572185,0.0,0.0,0.00023217974942513054,7.837590375546483e-05,0.00015380384566966571,0.0006194656675403479,0.09551987578887186,0.07164833024939976,0.023871545539472103,0.09551983627145799,0.07164833024938543,0.023871545539467326,0.377160245802084,0.377160245802084,0.1256609603043522,0.0,4.990353168010017,4.9863373519272045,5.0024067037965665,4.990410361603153,4.986404460860001,5.0024341353059185,24773.70389824941,21057.648313511996,0.85,1.0676299375137646,0.6633641159608198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518050873148836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.08461767679,1533.9282816688872,0.377160245802084,0.1256609603043522,6.112874298809886,3.494842251100265
4931.0,-30.051664855262995,5.001655401823858,35.00191871013488,24.08890058230611,4.998322011756185,-26.546673477552012,-40.05389412688089,1.493330634045478,-0.01566748314024835,-5.006046245935063,40.00381735081289,42253.71692856231,25750.153008165216,25750.153008165216,68003.86993672753,77283.88295457291,77283.88295457291,25750.153008165216,103034.03596273813,103034.03596273813,103034.03596273813,127807.73407658581,91473.04659949524,56442.88057348592,38922.40669556591,24773.698113847688,0.0,63696.10480941359,21057.643396770534,1533.9278150609111,0.0,0.8868741306865078,2.8162516527832806,0.0014959135982669303,354572.4173840725,1554697.8276245352,4.384711701757918,1554697.8276245352,4.384711701757918,0.85,0.09551985782693383,4.027634451161993,1.2669275562791151,1.0,0.0,4.027634451161981,1.2847550744730558,1.2850533847333432,3.134943407648289,19304.654022695402,1968.5268692872085,4632.441516551485,4632.441516551485,5.558656901800313,5.001655401823858,-2.3297271703126756,7.331382572136533,3.4948446001948845,3.4948446001948845,0.9985270286271098,0.0,0.0,0.00023218023161321712,7.8376097134734e-05,0.00015380413447848312,0.0006194668307566907,0.09551985782695666,0.07164831357853776,0.023871544248418898,0.09551984939996686,0.07164831357852064,0.02387154424841319,0.3771602043759647,0.3771602043759647,0.1256609689442924,0.0,4.99035570179916,4.98635148083747,5.0023744312906615,4.990378762794819,4.986420923716139,5.002258271592268,24773.698113847688,21057.643396770534,0.85,1.067629961678242,0.6633642207006302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451804968040894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.083292867203,1533.9278150609111,0.3771602043759647,0.1256609689442924,6.112874298809886,3.4948446001948845
4932.0,-30.051644928063965,5.001654014364619,35.00191797516209,24.08889076849448,4.998315431452599,-26.546656198349915,-40.05387624548746,1.4933267017387741,-0.01563559160621253,-5.006049346334443,40.003816012621144,42253.72910394209,25750.166495108657,25750.166495108657,68003.89559905074,77283.8698899541,77283.8698899541,25750.166495108657,103034.03638506276,103034.03638506276,103034.03638506276,127807.73149070851,91473.02282771064,56442.88204169954,38922.37865112344,24773.69510564575,0.0,63696.0737567692,21057.64083979889,1533.9277309236613,0.0,0.886874119758924,2.8162508719352495,0.0014959135982669303,354572.3745334862,1554697.769920962,4.384712068915382,1554697.769920962,4.384712068915382,0.85,0.09551985002750021,4.027634451161993,1.2669274848466738,1.0,0.0,4.027634451162008,1.2847550918732173,1.2850534027565135,3.1349433651899856,19304.64900585061,1968.5263577114113,4632.441516551485,4632.441516551485,5.558659813211797,5.001654014364619,-2.3297274123543543,7.331381426718973,3.494846976677511,3.494846976677511,0.998527707622146,0.0,0.0,0.0002321807133675992,7.837625580523284e-05,0.00015380445756236637,0.0006194681320204695,0.0955198500275168,0.07164830482862203,0.023871545198894773,0.0955198164993679,0.07164830482860958,0.023871545198890627,0.37716016298379107,0.37716016298379107,0.1256609755028484,0.0,4.990368491472054,4.986362376002944,5.002392905606257,4.990413754728252,4.986400063520705,5.0024609083425275,24773.69510564575,21057.64083979889,0.85,1.0676308850484484,0.6633647352471492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451804848501282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.0819696089,1533.9277309236613,0.37716016298379107,0.1256609755028484,6.112874298809886,3.494846976677511
4933.0,-30.051625033734286,5.001652664257638,35.0019172174976,24.088890139851742,4.998317203523215,-26.546638113396558,-40.053854522388406,1.493330283185761,-0.015616357326109664,-5.006045479218132,40.00381388172997,42253.72496644809,25750.16201283773,25750.16201283773,68003.88697928582,77283.86022632223,77283.86022632223,25750.16201283773,103034.02223915995,103034.02223915995,103034.02223915995,127807.70739831842,91473.00585185726,56442.87059198405,38922.372510970235,24773.68515915848,0.0,63696.057670128714,21057.632385284705,1533.9270933629516,0.0,0.8868741471430854,2.8162510706967354,0.0014959135982669303,354572.42798085953,1554697.6780357505,4.384711148830997,1554697.6780357505,4.384711148830997,0.85,0.09551983207708845,4.027634451161993,1.2669274271512405,1.0,0.0,4.027634451161481,1.2847550741264004,1.2850533856235247,3.1349434084941663,19304.64542323269,1968.5259923860535,4632.441516551485,4632.441516551485,5.558658845628958,5.001652664257638,-2.329722576579897,7.331375240837535,3.494849317130347,3.494849317130347,0.9985283763229563,0.0,0.0,0.00023218119432825908,7.837644856549671e-05,0.00015380474576276237,0.0006194692927863133,0.09551983207712224,0.07164828825866658,0.02387154381845566,0.09551978648841844,0.07164828825864122,0.023871543818447215,0.3771601214320128,0.3771601214320128,0.12566098345342255,0.0,4.9903791477849495,4.986376197630136,5.0023940587665265,4.990429121892021,4.986438834650926,5.002406023647779,24773.68515915848,21057.632385284705,0.85,1.0676310193554934,0.6633648378251775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518047290694385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.080646655279,1533.9270933629516,0.3771601214320128,0.12566098345342255,6.112874298809886,3.494849317130347
4934.0,-30.051605120892233,5.001651320591891,35.001916467090716,24.088884342368715,4.998318343268726,-26.5466200750527,-40.05383279928935,1.493333297429505,-0.015675505996796346,-5.006043033982665,40.00381257779601,42253.72093659835,25750.161239889665,25750.161239889665,68003.88217648801,77283.83223697511,77283.83223697511,25750.161239889665,103033.99347686478,103033.99347686478,103033.99347686478,127807.67401290145,91472.97028666903,56442.858986293424,38922.345889306234,24773.680536036667,0.0,63696.026425342905,21057.628455631166,1533.9267902910037,0.0,0.8868741643011915,2.816252133114687,0.0014959135982669303,354572.4617764358,1554697.6218093955,4.3847105723333355,1554697.6218093955,4.3847105723333355,0.85,0.09551981855408885,4.027634451161993,1.2669272903306408,1.0,0.0,4.027634451162493,1.28475505903198,1.2850533711441245,3.1349434453262095,19304.6379174845,1968.5252270127414,4632.441516551485,4632.441516551485,5.558658678773517,5.001651320591891,-2.3297187716732957,7.331370092265186,3.494851666538682,3.494851666538682,0.9985290475824806,0.0,0.0,0.0002321816757373893,7.837664132619852e-05,0.00015380503441119077,0.0006194704553566677,0.09551981855410963,0.07164827500164672,0.023871543552462897,0.09551980549809845,0.07164827500163114,0.02387154355245771,0.37716007993735284,0.37716007993735284,0.12566099147911067,0.0,4.990375894620911,4.9863721469491225,5.002393197357378,4.990367527985882,4.986360592056656,5.002394400652122,24773.680536036667,21057.628455631166,0.85,1.0676314676582577,0.6633650999583665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518046098346125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.079323707414,1533.9267902910037,0.37716007993735284,0.12566099147911067,6.112874298809886,3.494851666538682
4935.0,-30.05158518771592,5.001649998372229,35.001915723898065,24.088883643876784,4.998320477286621,-26.54660191897037,-40.0538110412657,1.4933372085413623,-0.015669474495382474,-5.006039867973955,40.00381128711222,42253.71692240195,25750.158666359413,25750.158666359413,68003.87558876137,77283.82087270342,77283.82087270342,25750.158666359413,103033.97953906283,103033.97953906283,103033.97953906283,127807.65526784566,91472.95174088828,56442.84779058796,38922.33772255591,24773.67572878283,0.0,63696.01345133874,21057.624369465404,1533.9264621793284,0.0,0.8868741850777841,2.816252423464936,0.0014959135982669303,354572.505533816,1554697.5661543976,4.384709874257648,1554697.5661543976,4.384709874257648,0.85,0.09551980407647845,4.027634451161993,1.2669272271404042,1.0,0.0,4.027634451163086,1.2847550397410805,1.2850533524679035,3.1349434923981234,19304.634003545973,1968.524827902084,4632.441516551485,4632.441516551485,5.558658123228401,5.001649998372229,-2.3297144333253716,7.331364431697601,3.4948540156399446,3.4948540156399446,0.9985297187542699,0.0,0.0,0.0002321821576390368,7.837683439724476e-05,0.00015380532324179203,0.000619471618660748,0.09551980407649965,0.0716482609884699,0.02387154308802976,0.09551979715174552,0.07164826098845399,0.023871543088024458,0.3771600374133487,0.3771600374133487,0.12566099944344153,0.0,4.990373591173466,4.986371920197541,5.002384658346841,4.9903703934785995,4.986377031047539,5.002356521584147,24773.67572878283,21057.624369465404,0.85,1.0676315816956687,0.6633651720555814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518044904888538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.07800179356,1533.9264621793284,0.3771600374133487,0.12566099944344153,6.112874298809886,3.4948540156399446
