time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4936.0,-30.051565313694695,5.001648678495271,35.00191498771346,24.088877881318354,4.998321389649141,-26.546583938312903,-40.05379309002308,1.4933400142676165,-0.015721556399853398,-5.006037584280957,40.00381000485106,42253.7284439583,25750.15838523491,25750.15838523491,68003.88682919322,77283.79395269572,77283.79395269572,25750.15838523491,103033.95233793063,103033.95233793063,103033.95233793063,127807.62364132966,91472.91716864222,56442.85165990599,38922.295009706926,24773.671303399027,0.0,63695.96631310595,21057.620607889174,1533.9261743127745,0.0,0.8868742013357026,2.8162533741972204,0.0014959135982669303,354572.5370967215,1554697.5108625886,4.38470932800555,1554697.5108625886,4.38470932800555,0.85,0.09551979038756118,4.027634451161993,1.266927181533538,1.0,0.0,4.0276344511625615,1.2847550256240199,1.2850533389648866,3.134943526845303,19304.626707350282,1968.5240838971804,4632.441516551485,4632.441516551485,5.55865806254237,5.001648678495271,-2.3297107364422525,7.331359414937523,3.494856368971333,3.494856368971333,0.9985303911346666,0.0,0.0,0.00023218263811147598,7.837699368893619e-05,0.0001538056444225398,0.0006194729122593927,0.09551979038758145,0.07164824761211805,0.023871542775463394,0.09551981322323048,0.07164824761210285,0.023871542775458332,0.37715999429515373,0.37715999429515373,0.1256610068923378,0.0,4.990361210723904,4.986357754560061,5.002377634263894,4.990316027881079,4.986305432792562,5.002353879736347,24773.671303399027,21057.620607889174,0.85,1.067632548267046,0.6633658438629302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518043710212416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.076680950828,1533.9261743127745,0.37715999429515373,0.1256610068923378,6.112874298809886,3.494856368971333
4937.0,-30.051545432628103,5.001647305685172,35.001914241251036,24.088878090865933,4.998317922287556,-26.546566389298476,-40.053775208629645,1.4933388789581756,-0.015581910964499457,-5.00603793367421,40.00380823311738,42253.740257826175,25750.164737211904,25750.164737211904,68003.90499503809,77283.80886932941,77283.80886932941,25750.164737211904,103033.97360654132,103033.97360654132,103033.97360654132,127807.6385129681,91472.92265711144,56442.85404560911,38922.29845722482,24773.664906426788,0.0,63695.96336365161,21057.61517046277,1533.925837782753,0.0,0.8868742059712262,2.81625149902899,0.0014959135982669303,354572.532267759,1554697.4344644586,4.384709172255942,1554697.4344644586,4.384709172255942,0.85,0.0955197776023117,4.027634451161993,1.2669271535100415,1.0,0.0,4.027634451162716,1.2847550299423904,1.2850533439018013,3.1349435163080046,19304.62786564776,1968.524202010652,4632.441516551485,4632.441516551485,5.558659433736582,5.001647305685172,-2.3297089841565874,7.331356289841759,3.4948587208057376,3.4948587208057376,0.9985310630873536,0.0,0.0,0.0002321831187551609,7.837715236111331e-05,0.0001538059663940476,0.0006194742090429298,0.09551977760233718,0.07164823489735243,0.023871542704984754,0.09551972916558246,0.07164823489733332,0.023871542704978384,0.37715994985582924,0.37715994985582924,0.12566101401509935,0.0,4.99038030636882,4.986377963800123,5.0023933852223195,4.990456022709736,4.986458136664169,5.00245572479389,24773.664906426788,21057.61517046277,0.85,1.067632882900156,0.6633660600530059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451804251908189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.075359587463,1533.925837782753,0.37715994985582924,0.12566101401509935,6.112874298809886,3.4948587208057376
4938.0,-30.051525589343896,5.001645980741717,35.00191348762666,24.08887721775102,4.998321056781647,-26.546548214059527,-40.053753450605996,1.4933436814975654,-0.015595559515077184,-5.0060335611365865,40.003806531585646,42253.73584677762,25750.158993214547,25750.158993214547,68003.89483999216,77283.79281770895,77283.79281770895,25750.158993214547,103033.95181092349,103033.95181092349,103033.95181092349,127807.60916510971,91472.89986538382,56442.84289445353,38922.28552325587,24773.65735418622,0.0,63695.942877442096,21057.608751058287,1533.9253252932422,0.0,0.886874234372286,2.8162521887387495,0.0014959135982669303,354572.59270057664,1554697.3610934762,4.384708218004769,1554697.3610934762,4.384708218004769,0.85,0.0955197602693276,4.027634451161993,1.2669270760333164,1.0,0.0,4.0276344511619095,1.2847550064859616,1.285053321056295,3.1349435735442706,19304.623055636144,1968.5237115259692,4632.441516551485,4632.441516551485,5.558658193786257,5.001645980741717,-2.3297037782651735,7.331349759006891,3.4948610544721834,3.4948610544721834,0.9985317298491952,0.0,0.0,0.00023218359848633556,7.837734543332334e-05,0.00015380625305301223,0.0006194753636004515,0.09551976026935548,0.07164821866072921,0.023871541608626267,0.09551972370414367,0.0716482186607083,0.023871541608619304,0.37715990643556657,0.37715990643556657,0.12566102225395626,0.0,4.990390183515501,4.986392857205942,5.00238820331964,4.990438001621499,4.986460742032307,5.002375788863503,24773.65735418622,21057.608751058287,0.85,1.0676330668475862,0.6633662041564938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518041327529294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.074039027708,1533.9253252932422,0.37715990643556657,0.12566102225395626,6.112874298809886,3.4948610544721834
4939.0,-30.051505736963176,5.001644633583274,35.00191274066521,24.088871769513958,4.9983203204647415,-26.54653041776036,-40.05373176243154,1.493345001262226,-0.015610472005107567,-5.006032461204455,40.00380521840979,42253.731704825776,25750.161659013243,25750.161659013243,68003.89336383902,77283.77363350488,77283.77363350488,25750.161659013243,103033.93529251813,103033.93529251813,103033.93529251813,127807.58844156898,91472.8723702013,56442.83044152344,38922.26880964206,24773.653149050857,0.0,63695.92195869292,21057.60517669323,1533.925077574513,0.0,0.8868742447205128,2.816252513028306,0.0014959135982669303,354572.6079027338,1554697.3044686143,4.384707870313259,1554697.3044686143,4.384707870313259,0.85,0.09551974789571598,4.027634451161993,1.266926966686733,1.0,0.0,4.0276344511627515,1.2847549993211607,1.2850533145064833,3.1349435910271732,19304.61725299804,1968.5231198215538,4632.441516551485,4632.441516551485,5.558658769249259,5.001644633583274,-2.3297009634647625,7.331345597048037,3.494863400290383,3.494863400290383,0.9985324000829666,0.0,0.0,0.00023218407843834016,7.837753788615649e-05,0.00015380654055218367,0.0006194765215420191,0.09551974789573581,0.07164820622032805,0.02387154167540776,0.09551972039191796,0.07164820622031318,0.023871541675402803,0.37715986352153225,0.37715986352153225,0.12566103012626317,0.0,4.990396126906603,4.986399124428203,5.002393172579048,4.990421989199319,4.986426284036611,5.002415140830067,24773.653149050857,21057.60517669323,0.85,1.0676333943001852,0.6633663569895025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518040138241333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.072718373747,1533.925077574513,0.37715986352153225,0.12566103012626317,6.112874298809886,3.494863400290383
4940.0,-30.05148585012464,5.001643350235844,35.001912001603586,24.08887589061635,4.998325241654203,-26.546512024650593,-40.05371377626432,1.4933514161804147,-0.015581032346517532,-5.006027298665374,40.003803954585955,42253.74303087919,25750.154001691535,25750.154001691535,68003.89703257072,77283.77048793349,77283.77048793349,25750.154001691535,103033.92448962503,103033.92448962503,103033.92448962503,127807.57230026828,91472.86319023147,56442.83573317831,38922.25273005906,24773.647810643255,0.0,63695.900540702314,21057.600639046766,1533.9246748597177,0.0,0.8868742755558693,2.8162527289516106,0.0014959135982669303,354572.6792541685,1554697.2499718403,4.38470683427187,1554697.2499718403,4.38470683427187,0.85,0.09551973126249882,4.027634451161993,1.2669269513012842,1.0,0.0,4.027634451161824,1.2847549683200032,1.285053284115852,3.134943666673411,19304.615315638912,1968.5229222659025,4632.441516551485,4632.441516551485,5.558657116271734,5.001643350235844,-2.3296951644488506,7.331338514684695,3.4948657371988223,3.4948657371988223,0.9985330677710921,0.0,0.0,0.00023218455922431619,7.83776974890786e-05,0.00015380686173523757,0.0006194778151499521,0.09551973126252104,0.07164819053423449,0.02387154072828655,0.09551970595890938,0.07164819053421782,0.023871540728280998,0.37715982049908775,0.37715982049908775,0.12566103831771264,0.0,4.990404192541291,4.9864166213753265,5.002372926904286,4.990446266318884,4.9864964219871695,5.002301759339957,24773.647810643255,21057.600639046766,0.85,1.0676338108936156,0.6633667578634613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518038948408367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.071398563461,1533.9246748597177,0.37715982049908775,0.12566103831771264,6.112874298809886,3.4948657371988223
4941.0,-30.051466041432654,5.001642007384423,35.00191126848982,24.088860244397097,4.998322134909392,-26.546494504740032,-40.05369212301446,1.4933505982170077,-0.015715172996351612,-5.0060279214795,40.00380264970678,42253.738869542976,25750.161142170527,25750.161142170527,68003.9000117135,77283.71984528418,77283.71984528418,25750.161142170527,103033.88098745472,103033.88098745472,103033.88098745472,127807.52523761951,91472.80329454357,56442.82231880339,38922.20108415576,24773.644250164798,0.0,63695.845334320555,21057.59761264008,1533.9244995387749,0.0,0.8868742771107598,2.816254418320394,0.0014959135982669303,354572.67064625677,1554697.1937047374,4.384706782028888,1554697.1937047374,4.384706782028888,0.85,0.09551972072474486,4.027634451161993,1.2669268293166533,1.0,0.0,4.027634451161484,1.2847549711574644,1.2850532875692702,3.1349436597496934,19304.602675133596,1968.5216332930813,4632.441516551485,4632.441516551485,5.558658657678995,5.001642007384423,-2.32969360236157,7.331335609745993,3.494868091111653,3.494868091111653,0.9985337403176152,0.0,0.0,0.00023218503812192525,7.83778896328013e-05,0.00015380714848912394,0.0006194789700897838,0.09551972072476296,0.07164817962981303,0.023871541094949933,0.09551975250772025,0.07164817962979945,0.023871541094945412,0.3771597780753632,0.3771597780753632,0.125661045238083,0.0,4.990386140906992,4.9863900182008365,5.00238054168301,4.99031274848312,4.9862824217053685,5.002409816695206,24773.644250164798,21057.59761264008,0.85,1.0676347830032122,0.6633672674844907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518037756510394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.070080105228,1533.9244995387749,0.3771597780753632,0.125661045238083,6.112874298809886,3.494868091111653
4942.0,-30.051446188471928,5.001640700848423,35.00191052654018,24.088864784594648,4.998324496538999,-26.54647639808106,-40.05367036499081,1.4933547061483807,-0.015622314986671881,-5.006024069044535,40.003800926114714,42253.73454163047,25750.15678432002,25750.15678432002,68003.89132595049,77283.72870950842,77283.72870950842,25750.15678432002,103033.88549382843,103033.88549382843,103033.88549382843,127807.5222089845,91472.80510186333,56442.8109339862,38922.2157420857,24773.636715156066,0.0,63695.85245724177,21057.591207882655,1533.9240024100736,0.0,0.8868743029459836,2.8162536482460885,0.0014959135982669303,354572.7238907534,1554697.119382511,4.38470591398769,1554697.119382511,4.38470591398769,0.85,0.09551970353733018,4.027634451161993,1.2669267633790153,1.0,0.0,4.027634451163426,1.2847549509498566,1.2850532679736444,3.1349437090584833,19304.603056553955,1968.5216721871338,4632.441516551485,4632.441516551485,5.558657716954652,5.001640700848423,-2.3296887724144586,7.3313294732628815,3.494870424935201,3.494870424935201,0.9985344071243432,0.0,0.0,0.00023218551809069506,7.837808270669017e-05,0.0001538074353840049,0.0006194801255974903,0.09551970353735814,0.07164816353982832,0.023871539997529816,0.09551969821449528,0.07164816353980735,0.023871539997522825,0.3771597334668719,0.3771597334668719,0.1256610528182938,0.0,4.990387799360235,4.986394567124535,5.002373521918969,4.990401754057871,4.986420085416171,5.002352767186608,24773.636715156066,21057.591207882655,0.85,1.0676345272496457,0.6633671253555304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518036569296242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.068760744354,1533.9240024100736,0.3771597334668719,0.1256610528182938,6.112874298809886,3.494870424935201
4943.0,-30.051426324491064,5.001639394585834,35.00190979182259,24.088859056960814,4.998325291175488,-26.546458438234506,-40.05365241374818,1.4933574049192415,-0.015670442979796917,-5.006021884303518,40.00379965286537,42253.7460328401,25750.1567515107,25750.1567515107,68003.9027843508,77283.70234246306,77283.70234246306,25750.1567515107,103033.85909397376,103033.85909397376,103033.85909397376,127807.49151418469,91472.77103897063,56442.81472934903,38922.173677357336,24773.632420210928,0.0,63695.80609756826,21057.58755717929,1533.9237245411553,0.0,0.8868743186679195,2.8162545354889117,0.0014959135982669303,354572.75408605865,1554697.0644793094,4.38470538574424,1554697.0644793094,4.38470538574424,0.85,0.09551968968624935,4.027634451161993,1.2669267194205895,1.0,0.0,4.027634451162199,1.2847549373336125,1.2850532549712566,3.13494374228362,19304.595867853208,1968.5209391436636,4632.441516551485,4632.441516551485,5.55865770987214,5.001639394585834,-2.3296851552980637,7.331324549883898,3.494872767475815,3.494872767475815,0.9985350764216614,0.0,0.0,0.00023218599832680177,7.837824200072708e-05,0.00015380775632607469,0.0006194814182348274,0.09551968968626953,0.07164815000884528,0.023871539677424246,0.09551971269737063,0.07164815000883015,0.023871539677419208,0.3771596889827257,0.3771596889827257,0.12566106004362454,0.0,4.9903796975854675,4.98638531754375,5.002368863309755,4.990351441323696,4.986352471916973,5.002354382544183,24773.632420210928,21057.58755717929,0.85,1.067635484197868,0.6633677885811895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518035379429077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.06744293062,1533.9237245411553,0.3771596889827257,0.12566106004362454,6.112874298809886,3.494872767475815
4944.0,-30.051406506077768,5.001638118494821,35.00190906347301,24.088863527309172,4.998327997393141,-26.546440328231757,-40.05363065572453,1.493361819547375,-0.015587363457768788,-5.006018278135979,40.003798368911774,42253.74155485376,25750.153130921546,25750.153130921546,68003.8946857753,77283.70959247687,77283.70959247687,25750.153130921546,103033.86272339842,103033.86272339842,103033.86272339842,127807.49025615203,91472.77138545223,56442.803347830166,38922.18670846896,24773.627532753617,0.0,63695.81424122257,21057.583402840573,1533.9233841690984,0.0,0.8868743416591389,2.81625386511741,0.0014959135982669303,354572.803926903,1554697.0091145346,4.3847046132591805,1554697.0091145346,4.3847046132591805,0.85,0.09551967406764524,4.027634451161993,1.2669266485376283,1.0,0.0,4.0276344511620055,1.2847549156930282,1.285053233941251,3.1349437950890335,19304.595940975378,1968.52094660005,4632.441516551485,4632.441516551485,5.558656928299585,5.001638118494821,-2.3296804909358624,7.331318609430683,3.494875107921348,3.494875107921348,0.9985357451203851,0.0,0.0,0.0002321864774621718,7.83784350754186e-05,0.0001538080423867532,0.0006194825703826713,0.09551967406766651,0.0716481351379064,0.023871538929760114,0.09551967124095878,0.07164813513789044,0.023871538929754795,0.3771596437639789,0.3771596437639789,0.1256610671236148,0.0,4.990388570445191,4.9864019122413765,5.002354556099476,4.9904309146782,4.986475145541817,5.002304183377078,24773.627532753617,21057.583402840573,0.85,1.067635220553702,0.6633676334654348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451803418890161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.066125999421,1533.9233841690984,0.3771596437639789,0.1256610671236148,6.112874298809886,3.494875107921348
4945.0,-30.051386701037064,5.001636744887545,35.00190832292116,24.088853678572946,4.998321583619522,-26.54642314231496,-40.053609072323866,1.493358024897675,-0.01555355748570264,-5.006020714228839,40.003796556794526,42253.73758070658,25750.164832873157,25750.164832873157,68003.90241357974,77283.69575493592,77283.69575493592,25750.164832873157,103033.86058780907,103033.86058780907,103033.86058780907,127807.48223175129,91472.74695755357,56442.78878332536,38922.17574914244,24773.621643942206,0.0,63695.79739308465,21057.578397350873,1533.9231208616695,0.0,0.8868743358261633,2.816253136667965,0.0014959135982669303,354572.77025766077,1554696.9309750625,4.384704809242109,1554696.9309750625,4.384704809242109,0.85,0.09551966333422107,4.027634451161993,1.2669265749072656,1.0,0.0,4.027634451160875,1.2847549324553131,1.2850532513226174,3.1349437541872085,19304.590785662964,1968.5204209044848,4632.441516551485,4632.441516551485,5.55865945438687,5.001636744887545,-2.3296802720450143,7.331317016932559,3.4948774552915354,3.4948774552915354,0.9985364157975816,0.0,0.0,0.00023218695627515097,7.837862660098804e-05,0.00015380832967416293,0.0006194837274713401,0.09551966333424527,0.07164812407794374,0.02387153925630153,0.0955196295091643,0.07164812407792559,0.023871539256295482,0.3771595995192715,0.3771595995192715,0.12566107349887845,0.0,4.990405214250416,4.986414939524025,5.002382053285999,4.9904671567431365,4.986462418206202,5.002487410518484,24773.621643942206,21057.578397350873,0.85,1.0676356242768823,0.6633677465398055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451803300110538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.064808817484,1533.9231208616695,0.3771595995192715,0.12566107349887845,6.112874298809886,3.4948774552915354
4946.0,-30.051366851730588,5.001635408985026,35.0019075603901,24.088853049930208,4.998323359629424,-26.546405097493924,-40.05359112108124,1.4933616053930059,-0.015533268260071509,-5.006016853111372,40.003794435498925,42253.74895744735,25750.160308302267,25750.160308302267,68003.90926574962,77283.6860758825,77283.6860758825,25750.160308302267,103033.84638418477,103033.84638418477,103033.84638418477,127807.45821306494,91472.72998604976,56442.79286761573,38922.15235381558,24773.611828880163,0.0,63695.76418269574,21057.570054548138,1533.922491329307,0.0,0.8868743631450382,2.8162533208715708,0.0014959135982669303,354572.8236221707,1554696.8395036547,4.384703891351595,1554696.8395036547,4.384703891351595,0.85,0.09551964509442556,4.027634451161993,1.2669265172118322,1.0,0.0,4.027634451162139,1.2847549147151751,1.2850532341949257,3.134943797475103,19304.587203962983,1968.5200556727307,4632.441516551485,4632.441516551485,5.558658477672781,5.001635408985026,-2.3296754617804885,7.331310870765514,3.4948797711174984,3.4948797711174984,0.9985370774621424,0.0,0.0,0.00023218743615922838,7.837878589604721e-05,0.00015380865026318115,0.0006194850186867145,0.09551964509445923,0.07164810713510834,0.02387153795935088,0.09551959949729005,0.0716481071350831,0.023871537959342472,0.3771595558484356,0.3771595558484356,0.1256610818369561,0.0,4.990419420898036,4.9864311473192515,5.0023902510864104,4.99048358485129,4.986503317613767,5.002430383121975,24773.611828880163,21057.570054548138,0.85,1.067636288508872,0.6633682710243148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518031814110806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.063492028263,1533.922491329307,0.3771595558484356,0.1256610818369561,6.112874298809886,3.4948797711174984
4947.0,-30.051347036963072,5.001634166085747,35.00190682326607,24.088856751937442,4.9983309505864115,-26.546386502282235,-40.0535692932084,1.493370415905812,-0.015568659079576719,-5.0060103065358845,40.00379365047335,42253.744169214704,25750.149147913384,25750.149147913384,68003.8933171281,77283.67041069757,77283.67041069757,25750.149147913384,103033.81955861095,103033.81955861095,103033.81955861095,127807.42838867968,91472.70939634791,56442.78315486595,38922.14026831329,24773.608830068726,0.0,63695.74909838202,21057.567505558418,1533.9221897829539,0.0,0.8868743992876924,2.8162545499717853,0.0014959135982669303,354572.91410241404,1554696.8056529306,4.384702676989804,1554696.8056529306,4.384702676989804,0.85,0.09551962869155538,4.027634451161993,1.2669264216022564,1.0,0.0,4.027634451160915,1.2847548725112488,1.2850531925966935,3.134943900457345,19304.58285867128,1968.519612576291,4632.441516551485,4632.441516551485,5.558656068492041,5.001634166085747,-2.3296686501851545,7.3313028162709015,3.4948820960283844,3.4948820960283844,0.9985377417223955,0.0,0.0,0.00023218791520918797,7.837897959180402e-05,0.00015380893561738393,0.0006194861679891324,0.09551962869157149,0.07164809154195026,0.023871537149621227,0.0955196262999584,0.07164809154193817,0.023871537149617202,0.37715951283833277,0.37715951283833277,0.12566109059278696,0.0,4.990421377794007,4.986443425410926,5.002361225581694,4.990441647456294,4.986504981331393,5.002257570066831,24773.608830068726,21057.567505558418,0.85,1.0676362909570603,0.6633683529485019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518030624463398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.062176786003,1533.9221897829539,0.37715951283833277,0.12566109059278696,6.112874298809886,3.4948820960283844
4948.0,-30.05132722851051,5.001632880560192,35.00190610692433,24.088851338624977,4.998329669575491,-26.546368800017323,-40.05354760503394,1.493371241082583,-0.015573024074001296,-5.006010089634892,40.003792781553564,42253.73989615832,25750.15426306666,25750.15426306666,68003.89415922498,77283.6537847473,77283.6537847473,25750.15426306666,103033.80804781395,103033.80804781395,103033.80804781395,127807.41548201887,91472.6842565481,56442.77036796028,38922.12654287536,24773.607434204918,0.0,63695.73397708028,21057.56631907418,1533.9221225213637,0.0,0.8868744035360976,2.8162546326300415,0.0014959135982669303,354572.9171002033,1554696.7681846425,4.384702534247084,1554696.7681846425,4.384702534247084,0.85,0.09551961865631882,4.027634451161993,1.2669263617089017,1.0,0.0,4.027634451160624,1.2847548676622593,1.2850531883618768,3.134943912289415,19304.577553117837,1968.5190715604042,4632.441516551485,4632.441516551485,5.558657172694492,5.001632880560192,-2.329666460836261,7.331299341396453,3.4948844467687437,3.4948844467687437,0.9985384133624982,0.0,0.0,0.0002321883941073864,7.837917204834701e-05,0.0001538092220590394,0.0006194873216714122,0.09551961865633148,0.07164808101275409,0.023871537643577384,0.09551962537258862,0.0716480810127446,0.023871537643574223,0.37715947012921963,0.37715947012921963,0.12566109743007176,0.0,4.9904244332869325,4.986449558902336,5.002355040124598,4.990437065560911,4.9864745051503405,5.00233071067214,24773.607434204918,21057.56631907418,0.85,1.0676365576334343,0.663368443346026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451802943688623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.060861513453,1533.9221225213637,0.37715947012921963,0.12566109743007176,6.112874298809886,3.4948844467687437
4949.0,-30.051307395897425,5.001631591176934,35.00190538087717,24.088845785614126,4.998329481241965,-26.54635096669024,-40.05352968871591,1.4933730520350463,-0.015596356873686545,-5.006008090704057,40.003791066177136,42253.751329805214,25750.154725990957,25750.154725990957,68003.90605579616,77283.63203118404,77283.63203118404,25750.154725990957,103033.786757175,103033.786757175,103033.786757175,127807.38729291093,91472.65442191811,56442.77372054043,38922.08966819743,24773.60053573594,0.0,63695.690203933365,21057.560455375547,1533.9217000963883,0.0,0.8868744199131263,2.816255172472681,0.0014959135982669303,354572.94472743716,1554696.6942166942,4.384701983993169,1554696.6942166942,4.384701983993169,0.85,0.09551960370017305,4.027634451161993,1.2669263320369644,1.0,0.0,4.027634451161701,1.2847548582006991,1.2850531795141702,3.1349439353766684,19304.571256758074,1968.518429510391,4632.441516551485,4632.441516551485,5.558657272625446,5.001631591176934,-2.329662982139271,7.331294573316205,3.4948867825786776,3.4948867825786776,0.998539080736765,0.0,0.0,0.0002321888735906118,7.837933103451606e-05,0.00015380954255609573,0.0006194886125163978,0.09551960370019952,0.07164806681059924,0.023871536889600288,0.09551961914139455,0.07164806681057938,0.023871536889593672,0.3771594272963112,0.3771594272963112,0.1256611040987989,0.0,4.9904211338459845,4.986445927277828,5.002352735782438,4.990411733830399,4.986435200290373,5.002347318819318,24773.60053573594,21057.560455375547,0.85,1.0676374781098887,0.6633690787323621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518028249687729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.059546774888,1533.9217000963883,0.3771594272963112,0.1256611040987989,6.112874298809886,3.4948867825786776
4950.0,-30.051287605567623,5.001630348792948,35.00190466058408,24.088850046414905,4.998333281645782,-26.54633277253957,-40.05350793069226,1.4933784486179853,-0.015539309739381224,-5.00600367785894,40.00378978168353,42253.7466804009,25750.149086078345,25750.149086078345,68003.89576647925,77283.63415002677,77283.63415002677,25750.149086078345,103033.78323610511,103033.78323610511,103033.78323610511,127807.37854691333,91472.65009155414,56442.76262192918,38922.09718847218,24773.59531080822,0.0,63695.6924992804,21057.556014186986,1533.9213213366565,0.0,0.8868744470097047,2.8162549382294766,0.0014959135982669303,354573.0057174002,1554696.6388286436,4.38470107357174,1554696.6388286436,4.38470107357174,0.85,0.09551958745521184,4.027634451161993,1.2669262452190742,1.0,0.0,4.027634451162206,1.2847548319680198,1.2850531538901377,3.1349439993873083,19304.570342869432,1968.5183363196845,4632.441516551485,4632.441516551485,5.558656055143781,5.001630348792948,-2.3296577258550712,7.331288074648019,3.4948891150823282,3.4948891150823282,0.9985397471663795,0.0,0.0,0.0002321893520524847,7.837952411168789e-05,0.00015380982794079682,0.0006194897619416518,0.09551958745523366,0.07164805159532553,0.023871535859908127,0.09551959052897172,0.07164805159530917,0.02387153585990268,0.37715938377603847,0.37715938377603847,0.12566111086401063,0.0,4.990428103442866,4.98646137696727,5.002334249451337,4.990464368119547,4.986531563548567,5.002268693918438,24773.59531080822,21057.556014186986,0.85,1.0676372780976913,0.6633689818330849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518027061041374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.05823318062,1533.9213213366565,0.37715938377603847,0.12566111086401063,6.112874298809886,3.4948891150823282
4951.0,-30.051267829673698,5.0016289910128435,35.001903929002175,24.088840407226257,4.998325784304457,-26.546315721224275,-40.05349011914802,1.4933736758553242,-0.015481623189884886,-5.006006936227201,40.0037880122854,42253.758345857044,25750.1629336125,25750.1629336125,68003.92127946955,77283.62539772938,77283.62539772938,25750.1629336125,103033.78833134189,103033.78833134189,103033.78833134189,127807.37821100181,91472.63032197101,56442.763270099575,38922.07450207937,24773.589879659918,0.0,63695.66438173929,21057.55139771093,1533.921102970953,0.0,0.8868744368393484,2.816253800097512,0.0014959135982669303,354572.96068346914,1554696.562531255,4.384701415286848,1554696.562531255,4.384701415286848,0.85,0.09551957792750113,4.027634451161993,1.2669261875236408,1.0,0.0,4.027634451160538,1.2847548533072635,1.2850531758486274,3.1349439473171925,19304.566170657217,1968.5179108724406,4632.441516551485,4632.441516551485,5.558659044395583,5.0016289910128435,-2.3296581079813126,7.3312870989941565,3.494891459615121,3.494891459615121,0.9985404170328918,0.0,0.0,0.00023218983016625366,7.837968216876912e-05,0.00015381014799748454,0.0006194910510129935,0.09551957792752382,0.07164804157642435,0.023871536351099464,0.09551953723333904,0.07164804157640733,0.023871536351093795,0.377159340861053,0.377159340861053,0.12566111672316643,0.0,4.990448784496266,4.986478518610454,5.002365552510639,4.990525313037324,4.986540891779896,5.002484569919318,24773.589879659918,21057.55139771093,0.85,1.0676381499360792,0.6633694578114903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451802587492941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.056919400364,1533.921102970953,0.377159340861053,0.12566111672316643,6.112874298809886,3.494891459615121
4952.0,-30.05124807705406,5.001627689244269,35.001903174645726,24.088834330346458,4.998328758663921,-26.546297643591757,-40.05346839604897,1.4933783252019532,-0.015576436126366389,-5.006002199372177,40.00378588576387,42253.7536056096,25750.156212228958,25750.156212228958,68003.90981783856,77283.58881269133,77283.58881269133,25750.156212228958,103033.7450249203,103033.7450249203,103033.7450249203,127807.32474677128,91472.58696866575,56442.7517615853,38922.03911897828,24773.579721850976,0.0,63695.61884082926,21057.54276357333,1533.9204310293674,0.0,0.8868744686318352,2.816255598511339,0.0014959135982669303,354573.0261515776,1554696.4708345197,4.384700347087027,1554696.4708345197,4.384700347087027,0.85,0.09551955892632007,4.027634451161993,1.2669261122448368,1.0,0.0,4.027634451159983,1.2847548305719614,1.2850531537216152,3.134944002793845,19304.55702128929,1968.516977896559,4632.441516551485,4632.441516551485,5.5586575934579905,5.001627689244269,-2.329652655325482,7.331280344569751,3.494893767266111,3.494893767266111,0.9985410763617459,0.0,0.0,0.000232190307718239,7.837987493682289e-05,0.0001538104327814161,0.0006194921980185675,0.09551955892635448,0.07164802415458602,0.023871534771768472,0.09551955981190154,0.0716480241545602,0.023871534771759868,0.37715929854324226,0.37715929854324226,0.12566112486570963,0.0,4.990442379825538,4.986468538863221,5.00236987670462,4.99042576324581,4.986437623559027,5.002396179277355,24773.579721850976,21057.54276357333,0.85,1.0676387333291386,0.6633698576851679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518024689682831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.055605990585,1533.9204310293674,0.37715929854324226,0.12566112486570963,6.112874298809886,3.494893767266111
4953.0,-30.051228313571954,5.001626368951217,35.0019024271943,24.088834050949686,4.998328257513039,-26.54627990379571,-40.053446707874514,1.493379847737081,-0.015509778402417851,-5.0060009354708646,40.003784578176266,42253.74911706728,25750.15843516621,25750.15843516621,68003.90755223349,77283.58982212098,77283.58982212098,25750.15843516621,103033.7482572872,103033.7482572872,103033.7482572872,127807.32372058893,91472.57979820677,56442.73909315413,38922.04522783627,24773.575463301728,0.0,63695.620691138,21057.53914380647,1533.9201786167823,0.0,0.8868744797939003,2.8162548704352117,0.0014959135982669303,354573.0436199685,1554696.4144506496,4.384699972051383,1554696.4144506496,4.384699972051383,0.85,0.09551954637655227,4.027634451161993,1.2669259996013715,1.0,0.0,4.027634451161227,1.2847548224630339,1.2850531462247126,3.1349440225805263,19304.555508021338,1968.5168235861724,4632.441516551485,4632.441516551485,5.5586580733209825,5.001626368951217,-2.329649737025191,7.331276105976408,3.4948960895509456,3.4948960895509456,0.9985417398716987,0.0,0.0,0.00023219078553374424,7.83800673953981e-05,0.00015381071813834615,0.0006194933473319698,0.09551954637657209,0.071648011486916,0.023871534889656088,0.09551952060166574,0.07164801148690114,0.02387153488965113,0.37715925506923476,0.37715925506923476,0.12566113321911365,0.0,4.990451655200616,4.98647723611964,5.002380885196203,4.990491157068448,4.986514427539134,5.00242732211899,24773.575463301728,21057.53914380647,0.85,1.0676386667458113,0.6633697679461669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518023505831357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.054292773744,1533.9201786167823,0.37715925506923476,0.12566113321911365,6.112874298809886,3.4948960895509456
4954.0,-30.051208519615578,5.001625106795206,35.00190168772991,24.088832968287193,4.998332806298187,-26.54626163153569,-40.05342872170729,1.4933859182185898,-0.015559299263600224,-5.005996049678585,40.00378331591285,42253.76011854202,25750.151458721248,25750.151458721248,68003.91157726326,77283.56713907495,77283.56713907495,25750.151458721248,103033.71859779619,103033.71859779619,103033.71859779619,127807.28884476957,91472.55096748307,56442.743946951174,38922.007800590996,24773.570246973384,0.0,63695.578047564384,21057.534709927375,1533.9197870724165,0.0,0.886874509215799,2.8162560912787447,0.0014959135982669303,354573.1111465525,1554696.3600211872,4.384698983501314,1554696.3600211872,4.384698983501314,0.85,0.09551953014601769,4.027634451161993,1.266925989710726,1.0,0.0,4.027634451159529,1.2847547930777359,1.2850531174474467,3.1349440942839086,19304.54942352796,1968.516203140518,4632.441516551485,4632.441516551485,5.558656567323566,5.001625106795206,-2.3296441577311717,7.331269264526378,3.4948984040779485,3.4948984040779485,0.9985424011651282,0.0,0.0,0.00023219126408692583,7.838022700308273e-05,0.0001538110370838431,0.0006194946319278414,0.09551953014603978,0.07164799598569647,0.02387153416034331,0.09551954079605281,0.0716479959856799,0.02387153416033779,0.3771592117966882,0.3771592117966882,0.12566114214960314,0.0,4.990446817222335,4.986475370369476,5.002367123545639,4.990436750414972,4.986477194143447,5.002321365908472,24773.570246973384,21057.534709927375,0.85,1.0676394447112427,0.6633703847854119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518022321329036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.052980432933,1533.9197870724165,0.3771592117966882,0.12566114214960314,6.112874298809886,3.4948984040779485
4955.0,-30.051188776090616,5.001623866500608,35.001900969652105,24.088837403710954,4.998335702310807,-26.546243569980163,-40.05340699860824,1.4933904962006554,-0.01548530147749716,-5.005992811051493,40.00378245991458,42253.75534909804,25750.148835351847,25750.148835351847,68003.90418444989,77283.57350378903,77283.57350378903,25750.148835351847,103033.72233914088,103033.72233914088,103033.72233914088,127807.2902204473,91472.5505356577,56442.7323809681,38922.02017187734,24773.567881306426,0.0,63695.58805318376,21057.532699110463,1533.9195985363333,0.0,0.8868745287883882,2.816255497300774,0.0014959135982669303,354573.15590765496,1554696.3231100906,4.384698325879458,1554696.3231100906,4.384698325879458,0.8500000000000001,0.09551951683535359,4.027634451161993,1.2669259160803632,1.0,0.0,4.0276344511617355,1.2847547706767206,1.28505309565452,3.1349441489448697,19304.549332394676,1968.5161938475094,4632.441516551485,4632.441516551485,5.55865600101973,5.001623866500608,-2.329639763765037,7.331263630265644,3.4949007339424707,3.4949007339424707,0.9985430668407059,0.0,0.0,0.00023219174142174756,7.838041977237554e-05,0.00015381132164937202,0.0006194957780537693,0.09551951683536847,0.07164798279942831,0.023871534035940147,0.09551951101758686,0.07164798279941716,0.02387153403593643,0.3771591680502862,0.3771591680502862,0.12566115004637807,0.0,4.990457724866928,4.986496294633298,5.002347963126681,4.990507509574002,4.9865861476041005,5.002277478799613,24773.567881306426,21057.532699110463,0.85,1.0676391609363716,0.6633702057011786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518021135000458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.051669361406,1533.9195985363333,0.3771591680502862,0.12566115004637807,6.112874298809886,3.4949007339424707
4956.0,-30.05116903772553,5.001622535994457,35.00190024185126,24.088822211511456,4.998329907624436,-26.546226382170502,-40.0533891521394,1.4933872520696307,-0.015554736121771384,-5.005994882737049,40.00378074055285,42253.766770868584,25750.159660738107,25750.159660738107,68003.9264316067,77283.53547567759,77283.53547567759,25750.159660738107,103033.6951364157,103033.6951364157,103033.6951364157,127807.25748749435,91472.50219473083,56442.733489922524,38921.96522756478,24773.562351078657,0.0,63695.527578643436,21057.52799841686,1533.9193445329072,0.0,0.8868745244733649,2.816256167558848,0.0014959135982669303,354573.12727486406,1554696.2489703079,4.38469847086046,1554696.2489703079,4.38469847086046,0.85,0.09551950637245367,4.027634451161993,1.2669258331088349,1.0,0.0,4.02763445115999,1.2847547848670378,1.2850531104612632,3.1349441143189223,19304.539130429144,1968.5151535365437,4632.441516551485,4632.441516551485,5.558658337883826,5.001622535994457,-2.329639279557317,7.331261815551774,3.4949030682982585,3.4949030682982585,0.9985437337995025,0.0,0.0,0.00023219221863272067,7.83805781410455e-05,0.00015381164049167517,0.0006194970622340139,0.0955195063724766,0.07164797196264085,0.023871534409835745,0.09551951746893896,0.07164797196262365,0.023871534409830017,0.3771591253061502,0.3771591253061502,0.12566115677948164,0.0,4.990454997219842,4.986485893177985,5.002368267230622,4.990440146615299,4.98644034955754,5.002445544937984,24773.562351078657,21057.52799841686,0.85,1.0676405238600746,0.6633710148439984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518019951694614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.050357939368,1533.9193445329072,0.3771591253061502,0.12566115677948164,6.112874298809886,3.4949030682982585
4957.0,-30.051149315990738,5.001621301393247,35.00189950643779,24.088831396680348,4.998336215952548,-26.54620799893445,-40.05336739411575,1.493394898896569,-0.015466396086821987,-5.005988222055958,40.00377906321739,42253.76171271516,25750.14815214512,25750.14815214512,68003.90986486028,77283.54712475864,77283.54712475864,25750.14815214512,103033.69527690376,103033.69527690376,103033.69527690376,127807.24935196486,91472.5084377221,56442.723025679654,38921.98379115828,24773.5540750611,0.0,63695.53786621938,21057.520963801933,1533.9187416138132,0.0,0.8868745644261385,2.8162557846505507,0.0014959135982669303,354573.21933222335,1554696.1766427255,4.384697128482303,1554696.1766427255,4.384697128482303,0.85,0.09551948651738273,4.027634451161993,1.2669257567310708,1.0,0.0,4.027634451164439,1.2847547481113528,1.285053074309659,3.134944204006871,19304.540447962463,1968.5152878875522,4632.441516551485,4632.441516551485,5.558655853536652,5.001621301393247,-2.329632402224088,7.331253703617335,3.4949053733730713,3.4949053733730713,0.9985443923923061,0.0,0.0,0.00023219269544253024,7.838077122105726e-05,0.00015381192422147296,0.0006194982049939223,0.09551948651741196,0.07164795382272862,0.02387153269468334,0.09551947124012056,0.0716479538227067,0.023871532694676036,0.37715908147734956,0.37715908147734956,0.12566116496305554,0.0,4.990465831164215,4.986506978789805,5.002348327573145,4.990521825969154,4.9866039817005685,5.00228123236019,24773.5540750611,21057.520963801933,0.85,1.0676400913308846,0.6633708282903791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518018768698204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.049047072082,1533.9187416138132,0.37715908147734956,0.12566116496305554,6.112874298809886,3.4949053733730713
4958.0,-30.051129586462938,5.001620059247419,35.00189879368603,24.08882559919732,4.9983372932200485,-26.546190131867856,-40.0533456710167,1.4933978386252846,-0.015525032290611307,-5.00598635385285,40.00377825246302,42253.7570014036,25750.149057499348,25750.149057499348,68003.90605890295,77283.51944094173,77283.51944094173,25750.149057499348,103033.66849844108,103033.66849844108,103033.66849844108,127807.22097289287,91472.473226677,56442.71078714014,38921.95826615207,24773.55247445179,0.0,63695.51074060386,21057.51960328402,1533.9186242171495,0.0,0.8868745768638717,2.8162567729786208,0.0014959135982669303,354573.2451526862,1554696.1416825724,4.384696710585396,1554696.1416825724,4.384696710585396,0.85,0.09551947486427942,4.027634451161993,1.266925662769936,1.0,0.0,4.0276344511607824,1.2847547333746199,1.2850530601823629,3.134944239966136,19304.53301695334,1968.5145301355042,4632.441516551485,4632.441516551485,5.558656048974464,5.001620059247419,-2.3296290107471167,7.331249069994536,3.494907705161697,3.494907705161697,0.9985450586176278,0.0,0.0,0.0002321931724416527,7.838096399158788e-05,0.00015381220845006482,0.0006194993497627909,0.09551947486429252,0.07164794206476982,0.023871532799522702,0.0955194987905422,0.07164794206476,0.02387153279951943,0.3771590386840982,0.3771590386840982,0.12566117187908693,0.0,4.990464219396472,4.9865088369315345,5.002336298514592,4.990461321562236,4.9865198205281445,5.002291734146752,24773.55247445179,21057.51960328402,0.85,1.0676404862478421,0.6633710368298873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45180175866987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.047736529577,1533.9186242171495,0.3771590386840982,0.12566117187908693,6.112874298809886,3.494907705161697
4959.0,-30.05110984924498,5.00161876029072,35.00189807011743,24.088815331365936,4.998333627377728,-26.546172732187802,-40.05332401776684,1.4933965103208229,-0.015555276397151374,-5.005986846535403,40.00377651189368,42253.752606870235,25750.155874803917,25750.155874803917,68003.90848167415,77283.49271683017,77283.49271683017,25750.155874803917,103033.64859163409,103033.64859163409,103033.64859163409,127807.19487173026,91472.43705210208,56442.69694214329,38921.93345550977,24773.546280096165,0.0,63695.47973560593,21057.51433808174,1533.918297817454,0.0,0.8868745806577016,2.816257112752885,0.0014959135982669303,354573.2383433134,1554696.0666283162,4.384696583116042,1554696.0666283162,4.384696583116042,0.85,0.09551946245152215,4.027634451161993,1.266925595733337,1.0,0.0,4.027634451162937,1.2847547386029399,1.2850530660249957,3.1349442272084542,19304.52538259897,1968.5137516480115,4632.441516551485,4632.441516551485,5.558657520618421,5.00161876029072,-2.32962736835066,7.33124612864138,3.494910032616694,3.494910032616694,0.9985457236047698,0.0,0.0,0.00023219364962760272,7.8381156142714e-05,0.00015381249348488872,0.0006195004977788674,0.09551946245154701,0.07164792979964762,0.023871532651899386,0.0955194903979179,0.07164792979962897,0.023871532651893176,0.377158995566877,0.377158995566877,0.12566117824770087,0.0,4.990457877242704,4.986495895991766,5.0023497613308905,4.990431570138242,4.986443195764025,5.002402675907376,24773.546280096165,21057.51433808174,0.85,1.067641043979135,0.6633712907456176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518016404232312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.046426800584,1533.918297817454,0.377158995566877,0.12566117824770087,6.112874298809886,3.494910032616694
4960.0,-30.05109016648474,5.001617425394046,35.00189732021696,24.08881023237484,4.998330499919452,-26.546155327665154,-40.053306171298004,1.493395661100123,-0.015507889167565736,-5.005986430323463,40.00377429778401,42253.76365877034,25750.16018760092,25750.16018760092,68003.92384637125,77283.48476156208,77283.48476156208,25750.16018760092,103033.644949163,103033.644949163,103033.644949163,127807.18202043098,91472.41988639992,56442.698783609216,38921.912336434114,24773.53707126797,0.0,63695.44940770208,21057.506510577772,1533.917780878734,0.0,0.8868745907888915,2.816256538859673,0.0014959135982669303,354573.2440957849,1554695.9711547543,4.384696242716967,1554695.9711547543,4.384696242716967,0.85,0.09551944740326904,4.027634451161993,1.2669255627645182,1.0,0.0,4.027634451160483,1.28475474159287,1.2850530696270286,3.134944219912693,19304.521759914984,1968.513382237052,4632.441516551485,4632.441516551485,5.5586584516171165,5.001617425394046,-2.329625089140902,7.331242514534948,3.494912340863502,3.494912340863502,0.9985463831038578,0.0,0.0,0.00023219412549783025,7.838131451275974e-05,0.00015381281098507052,0.0006195017765535379,0.09551944740330125,0.07164791534598101,0.023871532057320236,0.09551943983366865,0.07164791534595685,0.023871532057312187,0.3771589512939076,0.3771589512939076,0.12566118571686855,0.0,4.990461852211695,4.9864926221371775,5.00237549228018,4.9904785411558805,4.986480317843359,5.002479207415661,24773.53707126797,21057.506510577772,0.85,1.067641793546215,0.663371780114342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518015221305207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.045117883303,1533.917780878734,0.3771589512939076,0.12566118571686855,6.112874298809886,3.494912340863502
4961.0,-30.05107044481565,5.00161613115735,35.001896563378516,24.088809464033716,4.99833315199389,-26.54613731014117,-40.05328822005538,1.4934000173196809,-0.015510386695780198,-5.005982420370297,40.00377259590099,42253.77450518371,25750.155308403515,25750.155308403515,68003.92981358722,77283.47098134155,77283.47098134155,25750.155308403515,103033.62628974507,103033.62628974507,103033.62628974507,127807.15594647532,91472.39921985331,56442.70274369651,38921.88497350756,24773.529656730258,0.0,63695.414630237814,21057.500208220717,1533.917284780385,0.0,0.886874617346749,2.8162570397645874,0.0014959135982669303,354573.2995174113,1554695.8977686786,4.38469535039633,1554695.8977686786,4.38469535039633,0.85,0.09551943040423995,4.027634451161993,1.2669254924310374,1.0,0.0,4.02763445116152,1.2847547202303196,1.2850530488721357,3.1349442720396885,19304.517398405806,1968.5129374868898,4632.441516551485,4632.441516551485,5.558657398350196,5.00161613115735,-2.3296201795397273,7.3312363106970775,3.4949146361034904,3.4949146361034904,0.9985470388867116,0.0,0.0,0.0002321946023096598,7.838147381286916e-05,0.00015381312849679064,0.0006195030553746805,0.0955194304042678,0.07164789917980455,0.023871531224463248,0.09551942879049642,0.07164789917978366,0.02387153122445629,0.3771589066741822,0.3771589066741822,0.12566119481972118,0.0,4.99046236446776,4.986491583949544,5.002380656078742,4.990472033674507,4.986495053205431,5.002408935070832,24773.529656730258,21057.500208220717,0.85,1.0676424701583471,0.6633723125985396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518014041642147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.043808532957,1533.917284780385,0.3771589066741822,0.12566119481972118,6.112874298809886,3.4949146361034904
