time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4962.0,-30.05105076268209,5.001614906150082,35.001895830408756,24.088813410513126,4.998339141671896,-26.54611899445665,-40.05326646203173,1.4934073734467364,-0.01550785581952141,-5.005976993890539,40.003771777452165,42253.76931836462,25750.147000872206,25750.147000872206,68003.91631923683,77283.46283712996,77283.46283712996,25750.147000872206,103033.60983800217,103033.60983800217,103033.60983800217,127807.13668884421,91472.3855563766,56442.69203761229,38921.8816875159,24773.526850842038,0.0,63695.40853835794,21057.49782321573,1533.9170204526945,0.0,0.886874647912601,2.8162576399730614,0.0014959135982669303,354573.37451688474,1554695.8624767421,4.384694323410648,1554695.8624767421,4.384694323410648,0.8499999999999999,0.09551941486611636,4.027634451161993,1.2669254204491156,1.0,0.0,4.027634451162847,1.2847546848364713,1.28505301408146,3.1349443584046135,19304.514514838454,1968.5126434448518,4632.441516551485,4632.441516551485,5.5586556050126505,5.001614906150082,-2.329614203586311,7.331229109736393,3.4949169413844103,3.4949169413844103,0.998547697538403,0.0,0.0,0.0002321950781665349,7.838166689492045e-05,0.00015381341127161446,0.0006195041942883028,0.09551941486613225,0.07164788409171424,0.023871530774418004,0.09551943597980538,0.07164788409170232,0.023871530774414035,0.37715886191049997,0.37715886191049997,0.12566120399893524,0.0,4.990461656624348,4.986498241025629,5.002357839400588,4.990469138071035,4.986535183834235,5.002276889624568,24773.526850842038,21057.49782321573,0.85,1.067642360411022,0.6633722946123978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518012859647313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.042500618178,1533.9170204526945,0.37715886191049997,0.12566120399893524,6.112874298809886,3.4949169413844103
4963.0,-30.051031094936793,5.00161359923176,35.00189510301684,24.08880324745553,4.998334580030489,-26.54610174691975,-40.05324480878187,1.4934052320137328,-0.015520633956612073,-5.005978670268126,40.00377047397813,42253.76471851186,25750.156830198695,25750.156830198695,68003.92154871055,77283.44032011859,77283.44032011859,25750.156830198695,103033.59715031729,103033.59715031729,103033.59715031729,127807.12077440502,91472.35325418472,56442.67765257926,38921.86177956162,24773.52362408772,0.0,63695.38540364934,21057.49508047456,1533.9168909601863,0.0,0.8868746441031284,2.816257612136773,0.0014959135982669303,354573.35134763905,1554695.8062702685,4.384694451405564,1554695.8062702685,4.384694451405564,0.85,0.0955194052332168,4.027634451161993,1.266925319894217,1.0,0.0,4.027634451161867,1.2847546938719867,1.2850530237300188,3.134944336356951,19304.507697719517,1968.5119482921812,4632.441516551485,4632.441516551485,5.55865772685843,5.00161359923176,-2.3296134339441474,7.3312270331759075,3.49491926539248,3.49491926539248,0.9985483615407086,0.0,0.0,0.00023219555367644045,7.838185904763963e-05,0.0001538136946288008,0.0006195053355474685,0.09551940523323411,0.07164787368241277,0.023871531550821345,0.09551942656168162,0.07164787368239978,0.02387153155081702,0.3771588174978061,0.3771588174978061,0.12566121154519874,0.0,4.990461570304376,4.986493625402829,5.00237134612172,4.990458036311509,4.986471976501605,5.002422185855153,24773.52362408772,21057.49508047456,0.85,1.0676428302891525,0.6633724633384664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518011680022178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.04119256876,1533.9168909601863,0.3771588174978061,0.12566121154519874,6.112874298809886,3.49491926539248
4964.0,-30.051011395187103,5.001612277735768,35.00189435016647,24.088803177606337,4.998332844552807,-26.54608418789444,-40.05322692738844,1.4934056372603803,-0.015418666248365298,-5.005977260717239,40.00376827766056,42253.775749425884,25750.15857951902,25750.15857951902,68003.9343289449,77283.44712441384,77283.44712441384,25750.15857951902,103033.60570393286,103033.60570393286,103033.60570393286,127807.11986250384,91472.35140474809,56442.68002976103,38921.85708331895,24773.51415857098,0.0,63695.37124188993,21057.487034785332,1533.9163384012036,0.0,0.8868746592228404,2.8162564372304875,0.0014959135982669303,354573.37082906783,1554695.711563926,4.384693943396587,1554695.711563926,4.384693943396587,0.85,0.09551938923325004,4.027634451161993,1.2669252671441065,1.0,0.0,4.027634451161348,1.2847546909927867,1.285053021462091,3.1349443433825193,19304.507307410724,1968.5119084917608,4632.441516551485,4632.441516551485,5.558658104482264,5.001612277735768,-2.329610434572886,7.331222712308654,3.4949215626490364,3.4949215626490364,0.9985490178997247,0.0,0.0,0.00023219602996102154,7.838201772892278e-05,0.00015381401223209874,0.0006195066147374531,0.09551938923328303,0.07164785835265661,0.023871530880626417,0.09551935393194855,0.07164785835263186,0.023871530880618174,0.3771587726864639,0.3771587726864639,0.1256612199735102,0.0,4.990480439697933,4.986513205128176,5.002388081171318,4.990558594468894,4.986594203281641,5.0024577012447935,24773.51415857098,21057.487034785332,0.85,1.0676432683105457,0.663372784012243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451801050125957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.039884887168,1533.9163384012036,0.3771587726864639,0.1256612199735102,6.112874298809886,3.4949215626490364
4965.0,-30.050991737432117,5.001610964628683,35.001893589968745,24.088797519821696,4.998333372508057,-26.546066440331224,-40.05320527413858,1.4934080754074355,-0.015460585000084848,-5.005974781453241,40.003766557953796,42253.7708031338,25750.157572850272,25750.157572850272,68003.92837598408,77283.42202244616,77283.42202244616,25750.157572850272,103033.57959529644,103033.57959529644,103033.57959529644,127807.08674097536,91472.3185822803,56442.66736296909,38921.83468812357,24773.50714567891,0.0,63695.34183380248,21057.48107382707,1533.9158985031079,0.0,0.8868746780588781,2.8162572772894374,0.0014959135982669303,354573.40509502415,1554695.637409287,4.384693310522359,1554695.637409287,4.384693310522359,0.85,0.09551937408296345,4.027634451161993,1.2669252275815235,1.0,0.0,4.027634451163733,1.2847546786059745,1.2850530096830397,3.134944373607719,19304.50038049172,1968.5112021425994,4632.441516551485,4632.441516551485,5.558657887173801,5.001610964628683,-2.329606655966382,7.331217620595066,3.494923853329799,3.494923853329799,0.9985496723799425,0.0,0.0,0.00023219650523118444,7.838220988243668e-05,0.00015381429534874777,0.0006195077550278224,0.09551937408299015,0.07164784358488024,0.0238715304981099,0.09551935705990044,0.07164784358486022,0.023871530498103227,0.3771587290209771,0.3771587290209771,0.1256612293123165,0.0,4.990486248942943,4.986517570845308,5.002398221043052,4.990514196453148,4.986539746232154,5.002443494157205,24773.50714567891,21057.48107382707,0.85,1.0676436677806644,0.6633730126354412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518009320579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.038578502323,1533.9158985031079,0.3771587290209771,0.1256612293123165,6.112874298809886,3.494923853329799
4966.0,-30.050972055187984,5.001609688510242,35.00189283834008,24.08879668163138,4.998336516323939,-26.5460484091363,-40.05318732289595,1.493412870272512,-0.015478528915707557,-5.00597093091292,40.003765287151495,42253.781472318515,25750.15313421295,25750.15313421295,68003.93460653146,77283.40593801705,77283.40593801705,25750.15313421295,103033.55907223,103033.55907223,103033.55907223,127807.06131889959,91472.29582644711,56442.671360749504,38921.80496188623,24773.502246669592,0.0,63695.30720855582,21057.476909669153,1533.915549259653,0.0,0.8868747022455163,2.816257962489482,0.0014959135982669303,354573.4583134223,1554695.5826116432,4.384692497872706,1554695.5826116432,4.384692497872706,0.85,0.09551935903064254,4.027634451161993,1.2669251501047984,1.0,0.0,4.0276344511620445,1.2847546551934452,1.285052986876473,3.1349444307368968,19304.49557805534,1968.5107124303754,4632.441516551485,4632.441516551485,5.5586569290100964,5.001609688510242,-2.3296018625890302,7.331211551099273,3.494926144338721,3.494926144338721,0.9985503269539203,0.0,0.0,0.00023219698109432766,7.838236918422874e-05,0.00015381461191009893,0.0006195090300212262,0.09551935903066394,0.07164782884254048,0.02387153018812346,0.09551936115695442,0.07164782884252444,0.023871530188118113,0.37715868536224456,0.37715868536224456,0.12566123899056786,0.0,4.9904860161265105,4.986519487273938,5.002391534760363,4.990492401997187,4.986534471990069,5.002372110347665,24773.502246669592,21057.476909669153,0.85,1.0676443459777658,0.6633735407534515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518008142415513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.03727193284,1533.915549259653,0.37715868536224456,0.12566123899056786,6.112874298809886,3.494926144338721
4967.0,-30.05095241025689,5.001608470054171,35.00189211026549,24.08880073288458,4.998341759296344,-26.546030201616205,-40.0531655648723,1.493419550655944,-0.015459530174837255,-5.005966045238463,40.00376446995737,42253.77619177521,25750.146214728553,25750.146214728553,68003.92240650376,77283.40129929804,77283.40129929804,25750.146214728553,103033.54751402659,103033.54751402659,103033.54751402659,127807.04709597558,91472.28538116577,56442.66027364421,38921.805675023956,24773.49958194899,0.0,63695.30525697295,21057.47464465664,1533.9153053492491,0.0,0.8868747300558373,2.8162582832456415,0.0014959135982669303,354573.5258384395,1554695.547373816,4.384691563470558,1554695.547373816,4.384691563470558,0.85,0.09551934422873938,4.027634451161993,1.266925042406656,1.0,0.0,4.027634451164092,1.2847546229625095,1.2850529552482943,3.134944509383971,19304.493373662353,1968.5104876448486,4632.441516551485,4632.441516551485,5.558655435308692,5.001608470054171,-2.3295962864312676,7.331204756485438,3.494928444317372,3.494928444317372,0.9985509840906778,0.0,0.0,0.00023219745605623646,7.838256226831857e-05,0.0001538148937879179,0.000619510165322041,0.09551934422875492,0.07164781438717248,0.023871529841582445,0.09551935984265335,0.07164781438716082,0.02387152984157856,0.37715864156323575,0.37715864156323575,0.12566124792634847,0.0,4.9904882589399335,4.9865317802946265,5.0023636086630745,4.9905065150636005,4.986590238942085,5.002261193031018,24773.49958194899,21057.47464465664,0.85,1.0676441871523825,0.6633734781756075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518006962784482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.035966509218,1533.9153053492491,0.37715864156323575,0.12566124792634847,6.112874298809886,3.494928444317372
4968.0,-30.050932712645245,5.001607091817047,35.00189136835958,24.088786274101608,4.998331218657412,-26.54601352511514,-40.05314778825266,1.4934120311275476,-0.01541969062930093,-5.005971437582806,40.00376261093948,42253.78774945641,25750.16538845485,25750.16538845485,68003.95313791126,77283.38553831045,77283.38553831045,25750.16538845485,103033.55092676531,103033.55092676531,103033.55092676531,127807.0452897828,91472.25740240069,56442.65961354756,38921.77532094792,24773.49436301749,0.0,63695.26968396541,21057.470208564864,1533.9151465702114,0.0,0.8868747093547619,2.8162571304436814,0.0014959135982669303,354573.4513107268,1554695.467212017,4.3846922590083475,1554695.467212017,4.3846922590083475,0.85,0.09551933689748104,4.027634451161993,1.266925028669648,1.0,0.0,4.027634451163027,1.2847546571547204,1.2850529900603238,3.1349444259511667,19304.487468968022,1968.5098855335943,4632.441516551485,4632.441516551485,5.558659574319671,5.001607091817047,-2.3295982669085693,7.331205358725617,3.4949307595639745,3.4949307595639745,0.998551645589707,0.0,0.0,0.0002321979322927187,7.838272002113701e-05,0.00015381521227158168,0.0006195114480578173,0.09551933689750278,0.07164780582894631,0.02387153106855647,0.09551930862594094,0.07164780582893,0.023871531068551034,0.3771585982827968,0.3771585982827968,0.12566125497514624,0.0,4.990503006990821,4.986538204207818,5.00240334039438,4.990551746953486,4.9865536502397845,5.002552015365325,24773.49436301749,21057.470208564864,0.85,1.0676452658937483,0.6633740301140971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518005785389945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.034660994163,1533.9151465702114,0.3771585982827968,0.12566125497514624,6.112874298809886,3.4949307595639745
4969.0,-30.05091307077619,5.001605922226924,35.00189062306077,24.088799545448296,4.998344938766781,-26.54599447253647,-40.05312592545522,1.4934263405273405,-0.015416371910419002,-5.005959513503427,40.00376102830276,42253.78194264748,25750.14035081481,25750.14035081481,68003.9222934623,77283.38371326405,77283.38371326405,25750.14035081481,103033.52406407885,103033.52406407885,103033.52406407885,127807.00893989476,91472.25320421442,56442.6514335989,38921.779745128355,24773.484875815902,0.0,63695.26462094426,21057.462144443518,1533.9143541043554,0.0,0.886874775738599,2.81625847879313,0.0014959135982669303,354573.6161137131,1554695.3989679173,4.384690028570317,1554695.3989679173,4.384690028570317,0.8500000000000001,0.09551931196826544,4.027634451161993,1.2669249330600727,1.0,0.0,4.027634451162358,1.2847545892361545,1.2850529227361351,3.1349445916800396,19304.486582974423,1968.5097951873906,4632.441516551485,4632.441516551485,5.5586541694721525,5.001605922226924,-2.3295875569101208,7.3311934791370446,3.494933024579199,3.494933024579199,0.998552292736914,0.0,0.0,0.00023219840718238961,7.838291403581014e-05,0.00015381549314657947,0.0006195125793196349,0.09551931196829583,0.07164778370679317,0.023871528261502663,0.09551931215969767,0.07164778370677037,0.023871528261495065,0.3771585550693499,0.3771585550693499,0.12566126460031526,0.0,4.99050650110695,4.986559024042435,5.002354827418685,4.99054314159298,4.986664968378761,5.0021834458678995,24773.484875815902,21057.462144443518,0.85,1.0676448665086675,0.6633739916790236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451800460483825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.03335718931,1533.9143541043554,0.3771585550693499,0.12566126460031526,6.112874298809886,3.494933024579199
4970.0,-30.05089347396458,5.001604577301162,35.001889897475536,24.088785016816132,4.99833495724824,-26.545977830895993,-40.053104411903746,1.4934193141799312,-0.015395929244789386,-5.005965582499035,40.003760111906615,42253.777406767746,25750.161391091468,25750.161391091468,68003.93879785921,77283.36533612663,77283.36533612663,25750.161391091468,103033.5267272181,103033.5267272181,103033.5267272181,127807.01206961792,91472.22287617599,56442.63494681836,38921.76436595292,24773.48534239982,0.0,63695.24970835274,21057.462541039848,1533.9145351173452,0.0,0.8868747481837096,2.816257501800634,0.0014959135982669303,354573.5322339721,1554695.3594524525,4.384690954390124,1554695.3594524525,4.384690954390124,0.85,0.0955193086751106,4.027634451161993,1.2669248231640085,1.0,0.0,4.0276344511628475,1.2847546211263403,1.285052955242476,3.1349445138644287,19304.480182484764,1968.5091425190828,4632.441516551485,4632.441516551485,5.558658711413282,5.001604577301162,-2.329590013654784,7.3311945909559455,3.494935350239207,3.494935350239207,0.998552957211202,0.0,0.0,0.0002321988809835787,7.838310495164126e-05,0.00015381577603193746,0.0006195137186784485,0.0955193086751182,0.07164777832312133,0.023871530351996868,0.09551928732716329,0.07164777832311564,0.023871530351994966,0.37715851278713186,0.37715851278713186,0.1256612709595569,0.0,4.9905214392121025,4.986569049724551,5.002384508704381,4.9905696532542265,4.986597616669485,5.002491695401943,24773.48534239982,21057.462541039848,0.85,1.067645375585072,0.663374075778633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518003427627597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.03205292433,1533.9145351173452,0.37715851278713186,0.1256612709595569,6.112874298809886,3.494935350239207
4971.0,-30.050873859050277,5.001603417022929,35.00188916532589,24.088788020331435,4.9983470412052995,-26.54595896620723,-40.05308254910631,1.4934321483624962,-0.015528473152130573,-5.005954759770732,40.00375846953192,42253.77159854715,25750.139233387883,25750.139233387883,68003.91083193503,77283.32860684491,77283.32860684491,25750.139233387883,103033.4678402328,103033.4678402328,103033.4678402328,127806.94373167912,91472.18312222828,56442.62611393155,38921.73000921859,24773.475891446324,0.0,63695.205900664914,21057.454507729373,1533.9137658471032,0.0,0.8868748091813943,2.8162605062796056,0.0014959135982669303,354573.6818151824,1554695.2886324264,4.3846889049221485,1554695.2886324264,4.3846889049221485,0.85,0.09551928472731214,4.027634451161993,1.2669247506326062,1.0,0.0,4.0276344511614965,1.2847545601100392,1.2850528948213198,3.134944662751013,19304.471792732424,1968.5082870024346,4632.441516551485,4632.441516551485,5.5586539282544445,5.001603417022929,-2.32958010212647,7.331183519149399,3.4949376210569802,3.4949376210569802,0.9985536060162801,0.0,0.0,0.00023219935522333552,7.838329896719543e-05,0.00015381605625614008,0.000619514847319101,0.09551928472734313,0.07164775715259804,0.023871527574745085,0.09551934789630188,0.07164775715257479,0.02387152757473734,0.3771584706089315,0.3771584706089315,0.1256612794174998,0.0,4.990498294564418,4.986553851297003,5.002337510596988,4.990426286618629,4.986513629146202,5.002170094600615,24773.475891446324,21057.454507729373,0.85,1.0676456708215953,0.6633744408400769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451800225311759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.03074841143,1533.9137658471032,0.3771584706089315,0.1256612794174998,6.112874298809886,3.4949376210569802
4972.0,-30.05085420772297,5.001602123940214,35.00188845388915,24.088783549983077,4.998339913753274,-26.545941990066794,-40.05306473756207,1.4934276960973534,-0.015397596467437324,-5.00595879545863,40.00375760854171,42253.78277594485,25750.15516992582,25750.15516992582,68003.93794587067,77283.33941855795,77283.33941855795,25750.15516992582,103033.49458848377,103033.49458848377,103033.49458848377,127806.97055817851,91472.18311652802,56442.62647391583,38921.72960290243,24773.47596969474,0.0,63695.20557259717,21057.454574240528,1533.913881881209,0.0,0.8868747917690067,2.8162583159788976,0.0014959135982669303,354573.62603782886,1554695.2515060944,4.384689489962873,1554695.2515060944,4.384689489962873,0.85,0.09551927897142853,4.027634451161993,1.2669246879918497,1.0,0.0,4.027634451161354,1.2847545799561981,1.285052915282533,3.134944614324169,19304.47179152943,1968.5082868797635,4632.441516551485,4632.441516551485,5.5586573684571725,5.001602123940214,-2.3295810568747277,7.331183180814941,3.4949399453352155,3.4949399453352155,0.9985542700957758,0.0,0.0,0.00023219983034436685,7.838345703131416e-05,0.0001538163733130527,0.0006195161243084452,0.09551927897143722,0.07164774997997278,0.023871528991464434,0.09551927895794564,0.07164774997996627,0.023871528991462262,0.3771584269903664,0.3771584269903664,0.12566128492230808,0.0,4.990512410100678,4.986567599227044,5.002352727649566,4.990561198991202,4.986614920026,5.0024059231538445,24773.47596969474,21057.454574240528,0.85,1.0676461020031183,0.6633746197394045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518001077522802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.029444914415,1533.913881881209,0.3771584269903664,0.12566128492230808,6.112874298809886,3.4949399453352155
4973.0,-30.050834579107182,5.001600876588336,35.00188771818202,24.08878281656655,4.998342206110439,-26.545924092259757,-40.05304304938761,1.493431719263306,-0.015388071913150725,-5.0059545214406835,40.0037554787386,42253.77761358432,25750.149682225343,25750.149682225343,68003.92729580967,77283.32733218475,77283.32733218475,25750.149682225343,103033.47701441009,103033.47701441009,103033.47701441009,127806.94291361881,91472.16403582798,56442.61431722862,38921.72190955485,24773.465899208724,0.0,63695.18780876357,21057.446014327415,1533.913227875073,0.0,0.8868748212189332,2.816258689787089,0.0014959135982669303,354573.68510914914,1554695.1596679122,4.384688500471565,1554695.1596679122,4.384688500471565,0.85,0.09551926009498374,4.027634451161993,1.2669246231531721,1.0,0.0,4.027634451161529,1.2847545601562678,1.285052896087746,3.13494466263821,19304.467764700476,1968.5078762574863,4632.441516551485,4632.441516551485,5.55865618383337,5.001600876588336,-2.3295759544151813,7.331176831003518,3.4949422276169675,3.4949422276169675,0.9985549221762764,0.0,0.0,0.00023220030491718054,7.838364949802081e-05,0.00015381665541915973,0.0006195172605287209,0.09551926009501774,0.07164773279729109,0.023871527297726656,0.09551925408226491,0.07164773279726558,0.023871527297718156,0.37715838396545626,0.37715838396545626,0.12566129180766297,0.0,4.990521593502194,4.9865812353468755,5.002348543799997,4.990566449527535,4.986643903776383,5.002339934233817,24773.465899208724,21057.446014327415,0.85,1.0676462325534313,0.6633747236988411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517999899745828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.028142800704,1533.913227875073,0.37715838396545626,0.12566129180766297,6.112874298809886,3.4949422276169675
4974.0,-30.050814937271266,5.001599627676797,35.00188698942044,24.088777123857312,4.998342879234676,-26.545906344526433,-40.05302513306958,1.4934342864901429,-0.015434789816424654,-5.005952437186397,40.00375420963036,42253.788281775494,25750.149869384586,25750.149869384586,68003.93815116008,77283.30155026451,77283.30155026451,25750.149869384586,103033.45141964909,103033.45141964909,103033.45141964909,127806.91301011466,91472.13059853112,56442.617330043344,38921.68140943086,24773.46159046557,0.0,63695.14299989643,21057.442351895734,1533.9129511707174,0.0,0.8868748364146691,2.8162595467773466,0.0014959135982669303,354573.7139156879,1554695.1049433295,4.384687989908388,1554695.1049433295,4.384687989908388,0.85,0.09551924666013165,4.027634451161993,1.2669245813926682,1.0,0.0,4.027634451160787,1.2847545471664137,1.2850528837050288,3.134944694334906,19304.460708026716,1968.5071566770218,4632.441516551485,4632.441516551485,5.558656224235227,5.001599627676797,-2.32957244476182,7.331172072438617,3.4949445215390513,3.4949445215390513,0.9985555775825861,0.0,0.0,0.0002322007798105191,7.838380849258637e-05,0.00015381697131793272,0.000619518532853502,0.09551924666015171,0.07164771972779983,0.023871526932351887,0.09551926755466399,0.07164771972778478,0.023871526932346867,0.37715834141785226,0.37715834141785226,0.12566129863061176,0.0,4.9905200122852875,4.986579560203211,5.002347242536871,4.990517647369984,4.9865768213263095,5.0023460001013405,24773.46159046557,21057.442351895734,0.85,1.067647154058052,0.6633753578643226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517998723330223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.02684088705,1533.9129511707174,0.37715834141785226,0.12566129863061176,6.112874298809886,3.4949445215390513
4975.0,-30.050795353807665,5.001598329270687,35.00188625041168,24.088772024866216,4.998339619461686,-26.545889042636958,-40.053007286600746,1.4934333082912312,-0.015388129802545336,-5.005952641750151,40.00375245363526,42253.79897054941,25750.155808733245,25750.155808733245,68003.95477928265,77283.29422244304,77283.29422244304,25750.155808733245,103033.4500311763,103033.4500311763,103033.4500311763,127806.90524315118,91472.11404670546,56442.61879481297,38921.66139099166,24773.45521197488,0.0,63695.11660296655,21057.436930178646,1533.9126098466281,0.0,0.886874841729932,2.816258909971171,0.0014959135982669303,354573.71108840674,1554695.0292239417,4.384687811320298,1554695.0292239417,4.384687811320298,0.8499999999999999,0.09551923399304928,4.027634451161993,1.2669245506217703,1.0,0.0,4.027634451161944,1.2847545507646199,1.2850528879124115,3.1349446855548804,19304.45721489645,1968.5068004768655,4632.441516551485,4632.441516551485,5.558657506355819,5.001598329270687,-2.329570627627631,7.331168956898318,3.494946812911718,3.494946812911718,0.9985562322604908,0.0,0.0,0.00023220125329344427,7.838396686758637e-05,0.0001538172864258579,0.0006195198019930373,0.09551923399307435,0.0716477071912706,0.02387152680180375,0.0955192252737317,0.0716477071912518,0.023871526801797483,0.3771582983323006,0.3771582983323006,0.1256613055757234,0.0,4.990528990388441,4.986585181045712,5.002366295765398,4.990564511947582,4.986607275585072,5.002442119774628,24773.45521197488,21057.436930178646,0.85,1.0676478575771289,0.6633758005960142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517997546122468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.025539892524,1533.9126098466281,0.3771582983323006,0.1256613055757234,6.112874298809886,3.494946812911718
4976.0,-30.050775786524348,5.001597144296619,35.001885518940966,24.088775657024257,4.99834773022857,-26.5458706181875,-40.05298172179607,1.4934425618919587,-0.015431702839521222,-5.005945159763099,40.00375119518043,42253.77754280118,25750.14219688809,25750.14219688809,68003.91973968927,77283.27613553019,77283.27613553019,25750.14219688809,103033.41833241828,103033.41833241828,103033.41833241828,127806.86745958863,91472.09134571021,56442.59275298235,38921.66510303096,24773.44912717034,0.0,63695.1142302013,21057.43175809479,1533.9121104822557,0.0,0.8868748843442948,2.816260355749265,0.0014959135982669303,354573.814497181,1554694.9749587434,4.384686379515777,1554694.9749587434,4.384686379515777,0.85,0.09551921483317191,4.027634451161993,1.2669244478689503,1.0,0.0,4.027634451162217,1.2847545065002963,1.2850528442456486,3.1349447935647805,19304.45242403318,1968.5063119447705,4632.441516551485,4632.441516551485,5.558654567981938,5.001597144296619,-2.32956316645456,7.33116031075118,3.4949490872720026,3.4949490872720026,0.998556882077715,0.0,0.0,0.00023220172638605587,7.83841937379648e-05,0.00015381753264809107,0.0006195207936861862,0.09551921483319556,0.07164768959535053,0.02387152523784502,0.09551924780373294,0.0716476895953328,0.02387152523783911,0.37715825525789715,0.37715825525789715,0.1256613138525369,0.0,4.990523039643165,4.9865865321344245,5.002338425760854,4.990513456923566,4.986606158054428,5.0022411706462435,24773.44912717034,21057.43175809479,0.85,1.0676473472347574,0.6633754888968607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517996372413364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.024238383337,1533.9121104822557,0.37715825525789715,0.1256613138525369,6.112874298809886,3.4949490872720026
4977.0,-30.050756244480137,5.001595838510921,35.00188479404767,24.088771151751303,4.998340687657336,-26.545853731913834,-40.05296394517643,1.4934381750912449,-0.015301181908228045,-5.0059486753826485,40.003749923820266,42253.788306460236,25750.156694283833,25750.156694283833,68003.94500074408,77283.28655647741,77283.28655647741,25750.156694283833,103033.44325076125,103033.44325076125,103033.44325076125,127806.88988551944,91472.0910277777,56442.59277776134,38921.6647222404,24773.446634758195,0.0,63695.11135699859,21057.429639544465,1533.9120677418705,0.0,0.886874871062738,2.8162582308327613,0.0014959135982669303,354573.7659076917,1554694.9201370594,4.384686825764212,1554694.9201370594,4.384686825764212,0.85,0.09551920734397226,4.027634451161993,1.2669243841292332,1.0,0.0,4.027634451163686,1.2847545260456645,1.2850528644026122,3.1349447458718953,19304.452356936068,1968.506305102769,4632.441516551485,4632.441516551485,5.55865769751864,5.001595838510921,-2.329563761664345,7.331159600175266,3.4949513936869434,3.4949513936869434,0.9985575410534124,0.0,0.0,0.0002322021988693311,7.838435149381847e-05,0.00015381784737551263,0.000619522061293192,0.09551920734398729,0.07164768099376184,0.023871526350225453,0.09551917164085286,0.07164768099375057,0.023871526350221696,0.3771582119371278,0.3771582119371278,0.12566132036073793,0.0,4.990549267354879,4.9866130977844705,5.002363637150381,4.990647493474398,4.986712678014499,5.002457798782132,24773.446634758195,21057.429639544465,0.85,1.0676477919882315,0.6633756878080651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517995199674183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.022937202786,1533.9120677418705,0.3771582119371278,0.12566132036073793,6.112874298809886,3.4949513936869434
4978.0,-30.0507366977322,5.001594652205088,35.001884061608195,24.08877481883394,4.998348516677984,-26.545835354107304,-40.05294592408461,1.4934471730533594,-0.015336356167040321,-5.005940922140331,40.00374825423421,42253.79818456391,25750.14235669994,25750.14235669994,68003.94054126384,77283.2697927081,77283.2697927081,25750.14235669994,103033.41214940805,103033.41214940805,103033.41214940805,127806.85016519338,91472.06954422223,56442.59793607908,38921.63512015906,24773.43801578533,0.0,63695.07313594439,21057.42231341753,1533.9114173029452,0.0,0.8868749165450048,2.816259597948256,0.0014959135982669303,354573.8730655067,1554694.848143682,4.38468529760075,1554694.848143682,4.38468529760075,0.85,0.09551918668465499,4.027634451161993,1.2669243269832804,1.0,0.0,4.027634451161335,1.284754482978216,1.2850528219323667,3.1349448509612903,19304.447823003713,1968.505842770336,4632.441516551485,4632.441516551485,5.558654602480345,5.001594652205088,-2.329556108572013,7.331150760777101,3.4949536616820853,3.4949536616820853,0.9985581890520244,0.0,0.0,0.00023220267146721588,7.838451141950149e-05,0.0001538181600477144,0.0006195233206225238,0.09551918668468477,0.07164766232216528,0.02387152436251949,0.09551918240406128,0.07164766232214294,0.02387152436251205,0.37715816994984985,0.37715816994984985,0.12566132865574023,0.0,4.9905573798924365,4.986632364022,5.002338268750691,4.990604565973285,4.986724166159092,5.0022515357628095,24773.43801578533,21057.42231341753,0.85,1.067648362631173,0.6633762409595108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517994028447858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.021636168853,1533.9114173029452,0.37715816994984985,0.12566132865574023,6.112874298809886,3.4949536616820853
4979.0,-30.050717102681954,5.001593334507188,35.00188333283872,24.08875994095581,4.998340640480604,-26.54581850348267,-40.05292441053314,1.4934420412815996,-0.015362063086513444,-5.005944949875934,40.00374689625277,42253.793514281126,25750.158123748,25750.158123748,68003.95163802913,77283.24153916232,77283.24153916232,25750.158123748,103033.39966291032,103033.39966291032,103033.39966291032,127806.83486394823,91472.03019293005,56442.582168049885,38921.608916533514,24773.43520103791,0.0,63695.04411757142,21057.419920882225,1533.911363467477,0.0,0.8868749009719459,2.816259465461197,0.0014959135982669303,354573.8173980383,1554694.7895868507,4.3846858208415815,1554694.7895868507,4.3846858208415815,0.85,0.095519179867996,4.027634451161993,1.26692427478265,1.0,0.0,4.027634451160482,1.2847545060058334,1.2850528455740369,3.1349447947713256,19304.439518228603,1968.5049959189532,4632.441516551485,4632.441516551485,5.55865800609548,5.001593334507188,-2.3295570867257855,7.331150421232973,3.494955963544011,3.494955963544011,0.9985588467268602,0.0,0.0,0.00023220314523383616,7.838470233892912e-05,0.00015381844289490704,0.0006195244598276213,0.09551917986801196,0.07164765429536249,0.02387152557264947,0.09551917288080322,0.07164765429535053,0.02387152557264548,0.3771581286042444,0.3771581286042444,0.12566133532848392,0.0,4.9905640129073845,4.986630767532233,5.002369601448152,4.9905828867894115,4.986616725754573,5.002487274680391,24773.43520103791,21057.419920882225,0.85,1.067649023250602,0.6633764698598373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517992856939799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.020335880556,1533.911363467477,0.3771581286042444,0.12566133532848392,6.112874298809886,3.494955963544011
4980.0,-30.050697511463184,5.001592162805499,35.00188259871012,24.088763363566272,4.998350266853293,-26.545799905902022,-40.052902582660295,1.4934526612924173,-0.015439117667369828,-5.005935956908557,40.00374528261703,42253.78776676001,25750.14060420259,25750.14060420259,68003.9283709626,77283.2163405806,77283.2163405806,25750.14060420259,103033.3569447832,103033.3569447832,103033.3569447832,127806.78344823603,91472.00098426633,56442.57241044688,38921.587304243825,24773.42650345284,0.0,63695.01380769667,21057.412527934914,1533.910679673022,0.0,0.8868749525579211,2.8162615274367186,0.0014959135982669303,354573.9416901504,1554694.720006082,4.384684087599067,1554694.720006082,4.384684087599067,0.85,0.0955191581139149,4.027634451161993,1.2669241500506176,1.0,0.0,4.027634451162118,1.2847544553483818,1.2850527955134095,3.134944918381182,19304.433353974007,1968.5043673399182,4632.441516551485,4632.441516551485,5.558654224170691,5.001592162805499,-2.3295485293833953,7.331140692188894,3.494958223792153,3.494958223792153,0.9985594925120437,0.0,0.0,0.0002322036189087087,7.838489604820407e-05,0.00015381872286050465,0.0006195255874267073,0.09551915811394444,0.0716476347262974,0.023871523387647045,0.09551920579183967,0.07164763472627524,0.023871523387639655,0.37715808651914906,0.37715808651914906,0.12566134412637503,0.0,4.99054715968191,4.9866186075691985,5.002338658832855,4.990496839241189,4.986587061323519,5.002231985975243,24773.42650345284,21057.412527934914,0.85,1.0676491660128231,0.6633766952987805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451799168253699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.01903721147,1533.910679673022,0.37715808651914906,0.12566134412637503,6.112874298809886,3.494958223792153
4981.0,-30.0506779501342,5.001590817047742,35.00188186669224,24.08875417839738,4.998339534842693,-26.545783371235192,-40.05288484096525,1.4934449559439482,-0.015310769847758365,-5.005942002075943,40.003743875839646,42253.798826599785,25750.161490930936,25750.161490930936,68003.96031753073,77283.22277741392,77283.22277741392,25750.161490930936,103033.38426834485,103033.38426834485,103033.38426834485,127806.80835728922,91471.99518076103,56442.57122994815,38921.58216756987,24773.42408894437,0.0,63695.00625651424,21057.410475602715,1533.9106981205637,0.0,0.8868749268992158,2.8162591357810522,0.0014959135982669303,354573.85813967994,1554694.659345148,4.3846849497085465,1554694.659345148,4.3846849497085465,0.85,0.09551915298716951,4.027634451161993,1.2669241396104916,1.0,0.0,4.027634451160259,1.284754490416611,1.2850528311974423,3.134944832810773,19304.432129190685,1968.5042424467772,4632.441516551485,4632.441516551485,5.558658732965518,5.001590817047742,-2.329550992704,7.331141809751742,3.494960525886322,3.494960525886322,0.9985601502532349,0.0,0.0,0.0002322040918617952,7.838505349542794e-05,0.00015381903836636727,0.0006195268581689891,0.09551915298718404,0.0716476278637006,0.023871525123483433,0.09551912305923851,0.07164762786368971,0.023871525123479807,0.3771580432005467,0.3771580432005467,0.1256613508672369,0.0,4.990566272819592,4.986629704846166,5.002381830302056,4.990631232228168,4.986662603457546,5.002543023084968,24773.42408894437,21057.410475602715,0.85,1.0676497941402714,0.6633769475810105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517990508363996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.017739118797,1533.9106981205637,0.3771580432005467,0.1256613508672369,6.112874298809886,3.494960525886322
4982.0,-30.05065845393603,5.001589602309709,35.001881114129525,24.0887630841695,4.998347426997813,-26.545765032599984,-40.052866854798026,1.4934540056619874,-0.015258349238081337,-5.005933769341465,40.003741813390484,42253.8085118798,25750.145768563896,25750.145768563896,68003.9542804437,77283.22701172592,77283.22701172592,25750.145768563896,103033.37278028982,103033.37278028982,103033.37278028982,127806.7858123611,91471.99474131862,56442.576241473325,38921.57611093921,24773.413032071276,0.0,63694.98914301049,21057.401077260583,1533.9098998478826,0.0,0.8868749762425141,2.8162594082230727,0.0014959135982669303,354573.97192459565,1554694.5704113294,4.384683291818029,1554694.5704113294,4.384683291818029,0.85,0.09551913052057628,4.027634451161993,1.2669240819150582,1.0,0.0,4.027634451162075,1.2847544471095727,1.2850527884859855,3.1349449384848005,19304.432036449885,1968.5042329898474,4632.441516551485,4632.441516551485,5.558655338995625,5.001589602309709,-2.3295430165364213,7.33113261884613,3.494962773520741,3.494962773520741,0.9985607924344974,0.0,0.0,0.00023220456324103719,7.838521311249933e-05,0.00015381935012853784,0.000619528113833048,0.095519130520612,0.07164760761124452,0.023871522909367494,0.09551908790433362,0.07164760761121772,0.023871522909358567,0.3771580002979713,0.3771580002979713,0.1256613604381014,0.0,4.990584972823854,4.986659988346162,5.002365759175689,4.9906754201034005,4.986796770970159,5.002317126887249,24773.413032071276,21057.401077260583,0.85,1.0676499862141202,0.6633772778736156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517989335982586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.016441080372,1533.9098998478826,0.3771580002979713,0.1256613604381014,6.112874298809886,3.494962773520741
4983.0,-30.050638965307943,5.001588345374163,35.00188038507825,24.08875770578163,4.998346191184405,-26.545747613704243,-40.052845201548166,1.493454839580989,-0.015266905323926494,-5.0059336017449505,40.00374099308854,42253.803040461775,25750.15083226545,25750.15083226545,68003.95387272723,77283.21019545599,77283.21019545599,25750.15083226545,103033.36102772145,103033.36102772145,103033.36102772145,127806.77292437114,91471.96955857743,56442.56240358436,38921.563505547856,24773.411896649694,0.0,63694.97540219755,21057.400112152238,1533.9098482956424,0.0,0.8868749800641305,2.8162595401800328,0.0014959135982669303,354573.9742409533,1554694.5350395069,4.384683163415155,1554694.5350395069,4.384683163415155,0.85,0.0955191212275693,4.027634451161993,1.2669239802611991,1.0,0.0,4.027634451162595,1.284754442235593,1.285052784216278,3.1349449503778577,19304.426721834003,1968.5036910498493,4632.441516551485,4632.441516551485,5.558656432091248,5.001588345374163,-2.3295409222191354,7.331129267593298,3.494965058436514,3.494965058436514,0.9985614452675754,0.0,0.0,0.0002322050344381305,7.838540527325556e-05,0.00015381962916487493,0.0006195292376894124,0.09551912122758116,0.07164759749691568,0.023871523730665475,0.09551908958127539,0.07164759749690679,0.023871523730662512,0.3771579588995799,0.3771579588995799,0.1256613687076982,0.0,4.990601254238129,4.986680514463558,5.002369297673852,4.990666696421044,4.986762937514754,5.002383770302913,24773.411896649694,21057.400112152238,0.85,1.0676502101354295,0.6633773350826032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517988167504878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.015142389206,1533.9098482956424,0.3771579588995799,0.1256613687076982,6.112874298809886,3.494965058436514
4984.0,-30.05061943216825,5.00158716161183,35.001879664026234,24.088756448496156,4.998351774433804,-26.545729472763096,-40.05282347844911,1.4934618150289145,-0.015341870653685419,-5.005928002374117,40.003739767980306,42253.7973213508,25750.142051479903,25750.142051479903,68003.9393728307,77283.18267720763,77283.18267720763,25750.142051479903,103033.32472868753,103033.32472868753,103033.32472868753,127806.73126634354,91471.9364167286,56442.55106087291,38921.539284284096,24773.406537656014,0.0,63694.94582194011,21057.39555700761,1533.9094313500361,0.0,0.886875012981271,2.816261178562182,0.0014959135982669303,354574.051630074,1554694.4822122417,4.384682057428866,1554694.4822122417,4.384682057428866,0.85,0.09551910471627348,4.027634451161993,1.266923867617734,1.0,0.0,4.027634451160918,1.2847544086299358,1.285052751209605,3.1349450323794326,19304.419727512188,1968.5029778275139,4632.441516551485,4632.441516551485,5.558654536592834,5.00158716161183,-2.3295348441257757,7.3311220057376065,3.49496732859814,3.49496732859814,0.9985620938851829,0.0,0.0,0.00023220550671231203,7.838559805432238e-05,0.00015381990865798964,0.00061953036338551,0.09551910471629532,0.0716475819786042,0.023871522737691126,0.09551912273166309,0.07164758197858781,0.023871522737685662,0.3771579181327768,0.3771579181327768,0.12566137711521733,0.0,4.990596101393294,4.986682122872537,5.0023438482795655,4.99058613172042,4.986699199657437,5.002252696341145,24773.406537656014,21057.39555700761,0.85,1.067650478311677,0.6633775533693322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451798699948106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.013844196257,1533.9094313500361,0.3771579181327768,0.12566137711521733,6.112874298809886,3.49496732859814
4985.0,-30.050599895829137,5.001585903469799,35.001878948582316,24.088751489203446,4.998347720670311,-26.54571229271549,-40.052805666904874,1.493460117556908,-0.01528136671095126,-5.0059293291064035,40.00373848922406,42253.80788221758,25750.150977043802,25750.150977043802,68003.95885926139,77283.17907736459,77283.17907736459,25750.150977043802,103033.33005440839,103033.33005440839,103033.33005440839,127806.73324502708,91471.92329037514,56442.552095229184,38921.52355016217,24773.40319061868,0.0,63694.92674078085,21057.392712025878,1533.9092884076638,0.0,0.8868750108609192,2.8162602289068075,0.0014959135982669303,354574.0332932549,1554694.4270716514,4.384682128670776,1554694.4270716514,4.384682128670776,0.85,0.09551909520771804,4.027634451161993,1.2669238483859226,1.0,0.0,4.027634451161915,1.2847544155951625,1.2850527587833376,3.1349450153834977,19304.4169573004,1968.5026953445265,4632.441516551485,4632.441516551485,5.558656463344392,5.001585903469799,-2.3295338395464427,7.331119743016242,3.4949696187387933,3.4949696187387933,0.9985627482110838,0.0,0.0,0.00023220597906473277,7.838575612272754e-05,0.00015382022294200523,0.0006195316292066386,0.09551909520773547,0.0716475719176214,0.023871523290114056,0.09551908139257695,0.07164757191760833,0.0238715232901097,0.37715787673725415,0.37715787673725415,0.12566138387683448,0.0,4.990606978370295,4.98669357642035,5.00235299270804,4.990647962395428,4.986736868796299,5.002387048019614,24773.40319061868,21057.392712025878,0.85,1.0676511040827004,0.663377917901968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517985828789677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.012547544644,1533.9092884076638,0.37715787673725415,0.12566138387683448,6.112874298809886,3.4949696187387933
4986.0,-30.050580408660068,5.001584616977379,35.001878207246975,24.088741081673675,4.998345103412552,-26.545695013228823,-40.052784013655014,1.4934597079815541,-0.015335513927311695,-5.005928573781071,40.003736304191264,42253.80248921759,25750.154379090392,25750.154379090392,68003.95686830799,77283.14745109263,77283.14745109263,25750.154379090392,103033.30183018303,103033.30183018303,103033.30183018303,127806.6957828381,91471.88273917168,56442.53777729776,38921.49440208213,24773.393952655064,0.0,63694.888354737195,21057.384859756803,1533.90875908394,0.0,0.8868750226118396,2.8162610283574843,0.0014959135982669303,354574.0437326354,1554694.332851975,4.384681733850444,1554694.332851975,4.384681733850444,0.85,0.09551908046189886,4.027634451161993,1.2669237665133553,1.0,0.0,4.027634451161281,1.2847544165381914,1.2850527603319477,3.134945013082401,19304.40839929362,1968.5018226707002,4632.441516551485,4632.441516551485,5.558657197740407,5.001584616977379,-2.3295313419695725,7.331115958946951,3.494971884468634,3.494971884468634,0.9985633955624669,0.0,0.0,0.00023220645022919626,7.838594828471405e-05,0.00015382050194448222,0.000619532752926627,0.09551908046193104,0.07164755782377409,0.02387152263815695,0.09551907681127227,0.07164755782374996,0.023871522638148908,0.3771578354370998,0.3771578354370998,0.12566139140345572,0.0,4.990603907907428,4.986683141219828,5.00237202614602,4.990593059853779,4.986642836126293,5.002449595951305,24773.393952655064,21057.384859756803,0.85,1.0676517162503247,0.6633782330207199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517984657906722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.011251608232,1533.90875908394,0.3771578354370998,0.12566139140345572,6.112874298809886,3.494971884468634
4987.0,-30.050560887229917,5.001583360777485,35.00187745920627,24.088740383181744,4.998347113063341,-26.545677240195886,-40.052762360405154,1.4934634660295376,-0.015325027244443845,-5.0059250690688,40.0037346262139,42253.79694334941,25750.150743987175,25750.150743987175,68003.94768733658,77283.13669822364,77283.13669822364,25750.150743987175,103033.28744221081,103033.28744221081,103033.28744221081,127806.6741972462,91471.86492070538,56442.52516583209,38921.48861652588,24773.386755035383,0.0,63694.87537156126,21057.378741780074,1533.9082866388321,0.0,0.8868750465130358,2.8162612997232808,0.0014959135982669303,354574.0921714053,1554694.2604967793,4.384680930791812,1554694.2604967793,4.384680930791812,0.85,0.09551906442697276,4.027634451161993,1.26692370607052,1.0,0.0,4.027634451161919,1.2847543979837865,1.2850527423796616,3.1349450583572325,19304.404638848988,1968.501439212064,4632.441516551485,4632.441516551485,5.558656413034716,5.001583360777485,-2.3295268329550525,7.331110193732538,3.4949741395492033,3.4949741395492033,0.9985640398712009,0.0,0.0,0.00023220692222291345,7.838614044713658e-05,0.00015382078177577686,0.0006195338799847897,0.09551906442699973,0.07164754253035262,0.023871521896647107,0.09551905916945681,0.0716475425303324,0.02387152189664037,0.3771577928929584,0.3771577928929584,0.12566140014810975,0.0,4.990601802708227,4.986679024638818,5.0023759561356655,4.990600041824337,4.986669219986197,5.002398339310503,24773.386755035383,21057.378741780074,0.85,1.0676517897340803,0.663378281170404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517983489970885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.009955337991,1533.9082866388321,0.3771577928929584,0.12566140014810975,6.112874298809886,3.4949741395492033
