time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4988.0,-30.050541412046133,5.001582107290283,35.00187671854868,24.08874516785147,4.998347997122223,-26.545659621377673,-40.052744444087125,1.4934662064540256,-0.015204061338522479,-5.005922837496387,40.00373334518225,42253.806975709034,25750.150418464254,25750.150418464254,68003.95739417328,77283.15251970661,77283.15251970661,25750.150418464254,103033.30293817086,103033.30293817086,103033.30293817086,127806.68519125317,91471.87323947591,56442.52769547938,38921.49504888504,24773.382253082313,0.0,63694.87730196735,21057.374915119966,1533.9079997166557,0.0,0.8868750625012826,2.816259971214308,0.0014959135982669303,354574.12301406014,1554694.205258077,4.3846803936011645,1554694.205258077,4.3846803936011645,0.85,0.09551905105077144,4.027634451161993,1.2669236621120947,1.0,0.0,4.0276344511625375,1.2847543841920293,1.2850527291896938,3.1349450920106703,19304.406394458896,1968.501618234453,4632.441516551485,4632.441516551485,5.558656342764445,5.001582107290283,-2.329523248806727,7.3311053560970105,3.4949764016238642,3.4949764016238642,0.9985646861782469,0.0,0.0,0.00023220739309935597,7.838629944637333e-05,0.00015382109365298264,0.0006195351361121682,0.09551905105079178,0.07164752919173115,0.023871521859060635,0.09551899796531374,0.0716475291917159,0.02387152185905555,0.3771577497300002,0.3771577497300002,0.12566140896360312,0.0,4.990624349434881,4.986708419250931,5.002377946180388,4.990718776157848,4.986830239459266,5.002390149058499,24773.382253082313,21057.374915119966,0.85,1.0676519097725437,0.66337841857188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517982319981837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.008660403686,1533.9079997166557,0.3771577497300002,0.12566140896360312,6.112874298809886,3.4949764016238642
4989.0,-30.050521954503417,5.001580959018329,35.00187600188521,24.088748765084915,4.99835637418229,-26.545641269100333,-40.0527264579199,1.4934756887794751,-0.015258545481799501,-5.005915722233609,40.0037325627478,42253.81648708644,25750.1377926345,25750.1377926345,68003.95427972094,77283.13319098674,77283.13319098674,25750.1377926345,103033.27098362125,103033.27098362125,103033.27098362125,127806.64995085236,91471.84944869149,56442.53274479235,38921.46300433238,24773.378967231107,0.0,63694.84197156348,21057.37212214644,1533.9076679672603,0.0,0.8868751015271717,2.8162615175111445,0.0014959135982669303,354574.22135441564,1554694.1715191277,4.384679082366591,1554694.1715191277,4.384679082366591,0.85,0.0955190342940809,4.027634451161993,1.2669235972734167,1.0,0.0,4.027634451162407,1.284754338863221,1.2850526844548045,3.1349452026180606,19304.401373604345,1968.501106249774,4632.441516551485,4632.441516551485,5.558653617240614,5.001580959018329,-2.3295160602115574,7.331097019229887,3.494978662423188,3.494978662423188,0.9985653321209108,0.0,0.0,0.00023220786355014625,7.838645906579e-05,0.00015382140448435625,0.0006195363880273172,0.09551903429409742,0.07164751339865998,0.02387152089543744,0.09551903395561835,0.07164751339864758,0.023871520895433315,0.3771577081022566,0.3771577081022566,0.12566141772069794,0.0,4.990628210260354,4.986726601979626,5.0023388164980815,4.990657176751824,4.986812857436746,5.002195825475212,24773.378967231107,21057.37212214644,0.85,1.0676524530837406,0.6633789358634508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517981152764678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.007365193629,1533.9076679672603,0.3771577081022566,0.12566141772069794,6.112874298809886,3.494978662423188
4990.0,-30.050502502674913,5.001579756930761,35.00187530684631,24.088738217856758,4.9983544423865025,-26.54562395293265,-40.05270483959464,1.4934758926444818,-0.015336404141635285,-5.005916033432388,40.00373175928241,42253.81092037936,25750.144250508216,25750.144250508216,68003.95517088758,77283.09835141237,77283.09835141237,25750.144250508216,103033.24260192059,103033.24260192059,103033.24260192059,127806.62065536593,91471.80597572672,56442.5185446945,38921.43047892468,24773.378053445333,0.0,63694.808532370014,21057.37134542853,1533.907637799481,0.0,0.8868751028523133,2.8162625039366027,0.0014959135982669303,354574.2170533232,1554694.136873313,4.384679037843036,1554694.136873313,4.384679037843036,0.85,0.09551902525988164,4.027634451161993,1.2669235055102037,1.0,0.0,4.027634451162199,1.2847543369383951,1.2850526831338003,3.1349452073148525,19304.392198983238,1968.5001706987848,4632.441516551485,4632.441516551485,5.558655011294632,5.001579756930761,-2.329514296398273,7.331094053329034,3.4949809528732985,3.4949809528732985,0.9985659865352281,0.0,0.0,0.0002322083338636543,7.83866509194282e-05,0.0001538216829442261,0.0006195375095618822,0.0955190252598929,0.07164750378699584,0.02387152147289706,0.09551906567629499,0.0716475037869874,0.023871521472894244,0.37715766704209336,0.37715766704209336,0.12566142393780386,0.0,4.990618612747028,4.986717031414457,5.002329136244782,4.990579629290778,4.986678157636845,5.002289823578451,24773.378053445333,21057.37134542853,0.85,1.0676530275827367,0.663379196734782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451797998660499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.00607027933,1533.907637799481,0.37715766704209336,0.12566142393780386,6.112874298809886,3.4949809528732985
4991.0,-30.050483040287762,5.001578481359312,35.00187458437323,24.088728229422145,4.998348927997944,-26.54560698548691,-40.05268325619397,1.4934728731973996,-0.015321887075629093,-5.005917362324205,40.003729570122964,42253.80561068527,25750.153068573913,25750.153068573913,68003.95867925917,77283.08031792915,77283.08031792915,25750.153068573913,103033.23338650307,103033.23338650307,103033.23338650307,127806.60286397577,91471.77785439295,56442.50314715033,38921.41634138068,24773.369477472697,0.0,63694.78581885338,21057.36405585179,1533.90719484818,0.0,0.8868751040161852,2.816262158113156,0.0014959135982669303,354574.1986866503,1554694.0424757088,4.384678998737995,1554694.0424757088,4.384678998737995,0.85,0.09551901230657728,4.027634451161993,1.2669234192417935,1.0,0.0,4.027634451162238,1.2847543500913678,1.2850526968944254,3.134945175220119,19304.386264200923,1968.4995655194102,4632.441516551485,4632.441516551485,5.558656914840671,5.001578481359312,-2.329513316089201,7.331091797448513,3.4949832251752464,3.4949832251752464,0.9985666357643561,0.0,0.0,0.0002322088044333305,7.838684246355873e-05,0.00015382196196977175,0.0006195386333747826,0.09551901230660785,0.07164749121656525,0.02387152109004261,0.09551902648903135,0.07164749121654232,0.023871521090034965,0.3771576247644165,0.3771576247644165,0.1256614298834309,0.0,4.990614490834787,4.986704169627046,5.002351245921034,4.990595475248597,4.986650196559765,5.002437158138548,24773.369477472697,21057.36405585179,0.85,1.0676534633880548,0.6633793499338265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517978820787956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.004775899146,1533.90719484818,0.3771576247644165,0.1256614298834309,6.112874298809886,3.4949832251752464
4992.0,-30.050463612028793,5.001577213972559,35.00187383722792,24.088733188714855,4.998348689662789,-26.545589521117627,-40.05266540972514,1.4934745987518745,-0.015168022990849295,-5.0059149101778875,40.003727406545416,42253.815535756956,25750.152086410337,25750.152086410337,68003.96762216729,77283.10140803282,77283.10140803282,25750.152086410337,103033.25349444315,103033.25349444315,103033.25349444315,127806.61328533896,91471.79100646767,56442.505134192936,38921.42874697193,24773.359790895804,0.0,63694.78853786773,21057.355822261434,1533.9066073677484,0.0,0.886875124320816,2.816260423201623,0.0014959135982669303,354574.23257787497,1554693.9491812112,4.384678316520799,1554693.9491812112,4.384678316520799,0.85,0.0955189953815306,4.027634451161993,1.2669233917677776,1.0,0.0,4.027634451163295,1.2847543410494058,1.2850526884539024,3.134945197283524,19304.38903984098,1968.4998485559267,4632.441516551485,4632.441516551485,5.558656702822111,5.001577213972559,-2.3295095881674435,7.331086802140002,3.494985473306077,3.494985473306077,0.9985672780874505,0.0,0.0,0.00023220927417871918,7.83870008442262e-05,0.00015382227333449297,0.0006195398874380607,0.09551899538156376,0.07164747536800846,0.023871520013555303,0.09551893324959744,0.07164747536798358,0.023871520013547014,0.3771575813066808,0.3771575813066808,0.12566143753401038,0.0,4.990640038262086,4.9867329744699305,5.002367013881269,4.990746887187015,4.986852854861922,5.002434747792108,24773.359790895804,21057.355822261434,0.85,1.0676535582143847,0.6633794774377229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451797765433828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.00348237888,1533.9066073677484,0.3771575813066808,0.12566143753401038,6.112874298809886,3.494985473306077
4993.0,-30.050444184772154,5.00157607836027,35.001873114999825,24.088731232937448,4.998358784463386,-26.54557102431468,-40.05264361677689,1.4934856240061423,-0.015348686646575516,-5.0059065619505185,40.00372663802496,42253.80914683087,25750.13627347463,25750.13627347463,68003.9454203055,77283.05273223846,77283.05273223846,25750.13627347463,103033.1890057131,103033.1890057131,103033.1890057131,127806.54526381455,91471.7385762754,56442.494990868734,38921.38176156296,24773.356258101452,0.0,63694.73801966441,21057.352819386233,1533.9062308764894,0.0,0.886875169568158,2.8162637709245586,0.0014959135982669303,354574.34795911825,1554693.9160422431,4.384676796251195,1554693.9160422431,4.384676796251195,0.85,0.09551897724651501,4.027634451161993,1.2669233016530055,1.0,0.0,4.027634451161012,1.2847542885044412,1.2850526365002446,3.134945325499157,19304.37797486873,1968.4987202427671,4632.441516551485,4632.441516551485,5.55865328930126,5.00157607836027,-2.329501505429199,7.331077583789469,3.4949877217800056,3.4949877217800056,0.998567920508573,0.0,0.0,0.00023220974390074896,7.838719424880847e-05,0.0001538225496519405,0.0006195410003437318,0.09551897724653197,0.07164745854500593,0.023871518701526047,0.09551902822261328,0.0716474585449932,0.023871518701521807,0.3771575394240992,0.3771575394240992,0.12566144617856084,0.0,4.990620432283947,4.9867194282139735,5.002329217043496,4.990557875303921,4.986681111311043,5.0021939015205135,24773.356258101452,21057.352819386233,0.85,1.067654056435725,0.663379903278445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517976489934208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.002188823659,1533.9062308764894,0.3771575394240992,0.12566144617856084,6.112874298809886,3.4949877217800056
4994.0,-30.050424708081817,5.001574852548529,35.00187241392196,24.088726308569335,4.998354453771386,-26.54555392567512,-40.05262580523265,1.49348367136495,-0.015282910370558511,-5.0059086001453785,40.00372580961395,42253.81950155703,25750.147097408913,25750.147097408913,68003.96659896594,77283.05043556578,77283.05043556578,25750.147097408913,103033.1975329747,103033.1975329747,103033.1975329747,127806.55334127581,91471.72666496683,56442.49573095912,38921.36770445301,24773.355808301112,0.0,63694.72351275412,21057.352437055946,1533.9062699539497,0.0,0.8868751621987241,2.8162626689587045,0.0014959135982669303,354574.3197891278,1554693.8803207679,4.384677043857475,1554693.8803207679,4.384677043857475,0.8500000000000001,0.09551896962204902,4.027634451161993,1.2669232450565326,1.0,0.0,4.027634451161503,1.2847542966662835,1.2850526452690278,3.1349453055833414,19304.375461082436,1968.498463907903,4632.441516551485,4632.441516551485,5.55865562585192,5.001574852548529,-2.329501017475766,7.3310758700242955,3.494990007893586,3.494990007893586,0.9985685736838816,0.0,0.0,0.00023221021481888886,7.838735232018916e-05,0.0001538228624986997,0.0006195422603761171,0.09551896962205932,0.07164744989282269,0.023871519729236627,0.09551899248702361,0.07164744989281496,0.023871519729234052,0.377157496251544,0.377157496251544,0.12566145237920232,0.0,4.990622259040322,4.98672007899853,5.002334571659219,4.990625689774845,4.986718807982754,5.002352115076405,24773.355808301112,21057.352437055946,0.85,1.06765463210385,0.6633802169358063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517975325590389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.000895895964,1533.9062699539497,0.377157496251544,0.12566145237920232,6.112874298809886,3.494990007893586
4995.0,-30.050405277113292,5.001573605789079,35.001871686327306,24.088726308569335,4.998352346721328,-26.545536645752073,-40.052607958763815,1.4934837153603775,-0.015172316836753907,-5.005907472838008,40.00372363509739,42253.82955026239,25750.149611134086,25750.149611134086,68003.97916139648,77283.05900124056,77283.05900124056,25750.149611134086,103033.20861237464,103033.20861237464,103033.20861237464,127806.55508660429,91471.72653495644,56442.49708397929,38921.36605664128,24773.34647422965,0.0,63694.71253087093,21057.344503095203,1533.90573104933,0.0,0.8868751758037644,2.816261347795631,0.0014959135982669303,354574.3353696973,1554693.7865545829,4.3846765867404915,1554693.7865545829,4.3846765867404915,0.85,0.09551895398251439,4.027634451161993,1.266923197801225,1.0,0.0,4.027634451161689,1.2847542954903441,1.2850526446964416,3.134945308452766,19304.375433644786,1968.4984611100413,4632.441516551485,4632.441516551485,5.558656168486978,5.001573605789079,-2.329498245600346,7.331071851389424,3.4949922649043113,3.4949922649043113,0.998569218544089,0.0,0.0,0.00023221068463241928,7.838751070180838e-05,0.0001538231739306109,0.0006195435147100118,0.09551895398254676,0.07164743512929485,0.023871518853251904,0.095518915584019,0.07164743512927058,0.023871518853243814,0.3771574528992662,0.3771574528992662,0.12566145921737354,0.0,4.990644410248308,4.986745130494853,5.002348015434677,4.9907351560012785,4.986847479266373,5.002403933797609,24773.34647422965,21057.344503095203,0.85,1.0676550134116232,0.6633804890756547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517974158284008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.999604606168,1533.90573104933,0.3771574528992662,0.12566145921737354,6.112874298809886,3.4949922649043113
4996.0,-30.05038587877524,5.001572373230889,35.001870950397304,24.088720546010904,4.998353276356408,-26.545519091528888,-40.05258249873293,1.4934864891103334,-0.015223575484412777,-5.005904704523417,40.00372193712439,42253.807927018395,25750.14790698272,25750.14790698272,68003.95583400111,77283.0320325138,77283.0320325138,25750.14790698272,103033.17993949652,103033.17993949652,103033.17993949652,127806.51934170886,91471.69211306257,56442.46800756842,38921.36011721572,24773.33940221234,0.0,63694.69951942806,21057.338491880488,1533.9052806221546,0.0,0.8868751960314107,2.8162623442861414,0.0014959135982669303,354574.37363070954,1554693.7133371849,4.3846759071099815,1554693.7133371849,4.3846759071099815,0.85,0.09551893861811755,4.027634451161993,1.2669230648269876,1.0,0.0,4.027634451163332,1.2847542815465176,1.285052631351991,3.134945342477275,19304.368169179714,1968.49772034076,4632.441516551485,4632.441516551485,5.558655800613718,5.001572373230889,-2.3294942762400463,7.331066649470936,3.4949945135527916,3.4949945135527916,0.9985698610150833,0.0,0.0,0.00023221115365786447,7.838773665183315e-05,0.0001538234170060313,0.0006195444937289493,0.0955189386181442,0.07164742049248736,0.023871518125656847,0.09551892351160805,0.07164742049246736,0.023871518125650186,0.37715741088395416,0.37715741088395416,0.12566146705988065,0.0,4.990650701962409,4.986751449756014,5.002354222428949,4.99068112903899,4.986781988751943,5.002384313568314,24773.33940221234,21057.338491880488,0.85,1.0676548652727162,0.6633802851072436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517972993718082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.998313049637,1533.9052806221546,0.37715741088395416,0.12566146705988065,6.112874298809886,3.4949945135527916
4997.0,-30.050366452476247,5.001571169324659,35.00187022243405,24.088714538980298,4.99835591684285,-26.545501341057705,-40.0525646173395,1.493490805424543,-0.015317244358129756,-5.005901230356703,40.0037206973139,42253.81766998744,25750.144468747527,25750.144468747527,68003.96213873496,77282.9970358793,77282.9970358793,25750.144468747527,103033.14150462684,103033.14150462684,103033.14150462684,127806.47625851685,91471.65034455145,56442.47097866051,38921.31040654549,24773.334753890013,0.0,63694.6451604355,21057.33454080651,1533.9049518689703,0.0,0.8868752181912547,2.816263980276316,0.0014959135982669303,354574.4216473425,1554693.6598759722,4.384675162559415,1554693.6598759722,4.384675162559415,0.85,0.09551892411108615,4.027634451161993,1.2669229950429868,1.0,0.0,4.027634451161409,1.2847542603853355,1.2850526107893783,3.134945394112947,19304.359354269898,1968.4968214701146,4632.441516551485,4632.441516551485,5.5586550584057095,5.001571169324659,-2.3294897799136476,7.3310609492383065,3.494996764407386,3.494996764407386,0.9985705041163959,0.0,0.0,0.00023221162336024113,7.838789534411716e-05,0.00015382372801612398,0.0006195457463639132,0.09551892411110674,0.07164740644319084,0.02387151766791589,0.09551896091398245,0.0716474064431754,0.02387151766791075,0.3771573688184933,0.3771573688184933,0.12566147527578764,0.0,4.990636038383116,4.986733812331465,5.002348483009598,4.990583985998569,4.986669866261309,5.002332130469938,24773.334753890013,21057.33454080651,0.85,1.0676558754263417,0.6633810042203324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451797183110799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.997021487105,1533.9049518689703,0.3771573688184933,0.12566147527578764,6.112874298809886,3.494996764407386
4998.0,-30.05034702458062,5.001569864160486,35.00186948202037,24.088715272396826,4.998349175638727,-26.545484527369066,-40.052546840719856,1.493486678427441,-0.015104211750553986,-5.005903906212475,40.00371887874093,42253.82798865817,25750.15661970076,25750.15661970076,68003.98460835894,77283.02734163006,77283.02734163006,25750.15661970076,103033.18396133083,103033.18396133083,103033.18396133083,127806.51272314289,91471.6700796104,56442.47072663941,38921.332614412204,24773.32876181207,0.0,63694.66137622428,21057.329447540258,1533.9046921366153,0.0,0.8868752111620695,2.8162608695135143,0.0014959135982669303,354574.3846642043,1554693.581458252,4.384675398733631,1554693.581458252,4.384675398733631,0.85,0.09551891401990227,4.027634451161993,1.266923015373759,1.0,0.0,4.02763445116247,1.2847542787210222,1.2850526297328573,3.1349453493718022,19304.363519196064,1968.4972461743882,4632.441516551485,4632.441516551485,5.558657681418475,5.001569864160486,-2.329489809267328,7.331059673427815,3.494999021851058,3.494999021851058,0.9985711491003022,0.0,0.0,0.00023221209310209703,7.83880531068576e-05,0.00015382403999523943,0.0006195470029017466,0.09551891401992618,0.07164739569557894,0.023871518324347245,0.09551883847549758,0.071647395695561,0.023871518324341267,0.37715732526375406,0.37715732526375406,0.1256614830698034,0.0,4.990669787304796,4.986767237938068,5.002383200307861,4.990799694461941,4.986895854205159,5.002516982173063,24773.32876181207,21057.329447540258,0.85,1.0676559563866874,0.6633809973347395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517970666822275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.995731131334,1533.9046921366153,0.37715732526375406,0.1256614830698034,6.112874298809886,3.494999021851058
4999.0,-30.050327582476065,5.00156875984817,35.001868753319854,24.08871796159076,4.998363119893209,-26.545465632208106,-40.05252497792242,1.493501169625548,-0.015284598663470206,-5.00589234021374,40.003717739085964,42253.82142149667,25750.132517477985,25750.132517477985,68003.95393897465,77282.98189698604,77282.98189698604,25750.132517477985,103033.11441446401,103033.11441446401,103033.11441446401,127806.43636287101,91471.62243313136,56442.46195764327,38921.28941720899,24773.321948407,0.0,63694.61136561599,21057.32365614595,1533.9040556385924,0.0,0.8868752741208182,2.816264589224176,0.0014959135982669303,354574.54451847915,1554693.5323157965,4.384673283377148,1554693.5323157965,4.384673283377148,0.85,0.09551889135357837,4.027634451161993,1.2669229159178208,1.0,0.0,4.027634451160573,1.284754209961979,1.2850525615618233,3.1349455171516323,19304.353463788186,1968.4962208081442,4632.441516551485,4632.441516551485,5.558652478498441,5.00156875984817,-2.3294793847940527,7.331048144642223,3.4950012467420732,3.4950012467420732,0.9985717847834495,0.0,0.0,0.0002322125631883837,7.838824713373528e-05,0.00015382431605464843,0.0006195481147681329,0.09551889135360234,0.07164737530438882,0.023871516049213514,0.09551893178152426,0.07164737530437085,0.023871516049207526,0.3771572836036577,0.3771572836036577,0.1256614929768541,0.0,4.990652981465246,4.9867614796143584,5.0023332322729175,4.990607741550264,4.986760430707307,5.00215534967333,24773.321948407,21057.32365614595,0.85,1.0676563131631722,0.6633814150926178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517969502441048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.994441455096,1533.9040556385924,0.3771572836036577,0.1256614929768541,6.112874298809886,3.4950012467420732
5000.0,-30.050308166241326,5.001567563566394,35.00186806227101,24.088712932448857,4.998359460839341,-26.545448520838427,-40.05250339452175,1.4934998154366927,-0.015238091291109868,-5.005894435615557,40.003717378371526,42253.8158266643,25750.143553813083,25750.143553813083,68003.95938047738,77282.97645359492,77282.97645359492,25750.143553813083,103033.120007408,103033.120007408,103033.120007408,127806.44420440357,91471.60767134238,56442.44704441267,38921.289585477454,24773.324196995567,0.0,63694.613782473025,21057.32556744623,1533.9042496576367,0.0,0.886875264767564,2.816263733697147,0.0014959135982669303,354574.51555781637,1554693.5167616203,4.384673597637939,1554693.5167616203,4.384673597637939,0.85,0.09551888557875168,4.027634451161993,1.2669228032743556,1.0,0.0,4.027634451161886,1.2847542153273293,1.2850525675315938,3.134945504059571,19304.350348430824,1968.495903130103,4632.441516551485,4632.441516551485,5.558654860899828,5.001567563566394,-2.329478933695907,7.331046497262301,3.4950035300481255,3.4950035300481255,0.9985724371566073,0.0,0.0,0.00023221303265004596,7.838843868147183e-05,0.00015382459396857414,0.0006195492341038346,0.09551888557875497,0.07164736803130974,0.023871517547445233,0.09551891383924525,0.07164736803130728,0.02387151754744441,0.3771572411044009,0.3771572411044009,0.12566149945990077,0.0,4.9906544510447475,4.986764742927221,5.002329315906138,4.990656344324464,4.986773813285538,5.002309666632186,24773.324196995567,21057.32556744623,0.85,1.06765635808267,0.6633813020825847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517968337208413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.993152711104,1533.9042496576367,0.3771572411044009,0.12566149945990077,6.112874298809886,3.4950035300481255
5001.0,-30.05028877583539,5.001566401141213,35.001867358772046,24.088706995267444,4.9983616290313755,-26.545430849887687,-40.05248547820372,1.4935037030839506,-0.015315132557361721,-5.005890673007653,40.00371563363457,42253.82546412302,25750.139491021673,25750.139491021673,68003.9649551447,77282.94367505405,77282.94367505405,25750.139491021673,103033.08316607572,103033.08316607572,103033.08316607572,127806.39963904816,91471.56794428585,56442.449733355985,38921.24245658874,24773.31647297244,0.0,63694.558929561186,21057.319002026576,1533.9037387312242,0.0,0.8868752902222163,2.816265184938384,0.0014959135982669303,354574.5675610268,1554693.4415277487,4.384672742384904,1554693.4415277487,4.384672742384904,0.85,0.09551886858964828,4.027634451161993,1.266922740084119,1.0,0.0,4.027634451161879,1.284754196173194,1.2850525489753835,3.1349455507978266,19304.341964353658,1968.4950481921614,4632.441516551485,4632.441516551485,5.558653983869565,5.001566401141213,-2.3294742120922067,7.331040613233419,3.4950057837695367,3.4950057837695367,0.9985730810770105,0.0,0.0,0.0002322135014880702,7.83885976850183e-05,0.0001538249038030519,0.0006195504820038513,0.09551886858967638,0.07164735233749135,0.023871516252185036,0.09551893398607267,0.07164735233747027,0.023871516252178017,0.37715719847728957,0.37715719847728957,0.12566150596423334,0.0,4.990637238850752,4.986746828864341,5.0023142085000245,4.990575540450266,4.986682324503818,5.002260932404397,24773.31647297244,21057.319002026576,0.85,1.067657365056083,0.663382024685199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451796717352642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.991864096924,1533.9037387312242,0.37715719847728957,0.12566150596423334,6.112874298809886,3.4950057837695367
5002.0,-30.050269382368768,5.00156516879323,35.00186664606075,24.08870734451341,4.998357181460081,-26.54541383781292,-40.052463894803054,1.493501636904485,-0.01515300973005651,-5.005891808024989,40.00371395830802,42253.81983202285,25750.147881757905,25750.147881757905,68003.96771378076,77282.96322318194,77282.96322318194,25750.147881757905,103033.11110493985,103033.11110493985,103033.11110493985,127806.42190518869,91471.57786419969,56442.43447304151,38921.27043462019,24773.310800248844,0.0,63694.58123486904,21057.314180211517,1533.9034613764682,0.0,0.8868752905124692,2.8162629227934692,0.0014959135982669303,354574.55187388876,1554693.3692868897,4.384672732632674,1554693.3692868897,4.384672732632674,0.85,0.09551885683703402,4.027634451161993,1.2669226856855675,1.0,0.0,4.027634451162306,1.2847542048702962,1.2850525582769745,3.134945529575914,19304.34405787204,1968.495261671625,4632.441516551485,4632.441516551485,5.558655795168464,5.00156516879323,-2.3294730886830464,7.331038257476276,3.4950080457105512,3.4950080457105512,0.9985737273458718,0.0,0.0,0.0002322139704009716,7.838878923354666e-05,0.00015382518116742493,0.0006195515991261557,0.09551885683705738,0.07164734060040677,0.02387151623665061,0.09551884002106781,0.07164734060038926,0.023871516236644772,0.3771571544653093,0.3771571544653093,0.1256615118040607,0.0,4.990657982624384,4.986768909219052,5.002330938518185,4.990738798294956,4.986855073245124,5.0023957006922615,24773.310800248844,21057.314180211517,0.85,1.067657034481806,0.6633817039508435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517966011392618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.990575612515,1533.9034613764682,0.3771571544653093,0.1256615118040607,6.112874298809886,3.4950080457105512
5003.0,-30.05025001042507,5.001563999528066,35.00186592451777,24.088706366624706,4.998361314212974,-26.545395987011048,-40.052442241553194,1.4935072907992386,-0.015189233589353535,-5.005886711251164,40.00371227564401,42253.81359837977,25750.140311819752,25750.140311819752,68003.95391019952,77282.94252050422,77282.94252050422,25750.140311819752,103033.08283232397,103033.08283232397,103033.08283232397,127806.38584980914,91471.55101582149,56442.422093698326,38921.25435791462,24773.30301748517,0.0,63694.55737539979,21057.307564862393,1533.9029184028295,0.0,0.8868753225290578,2.816263993597697,0.0014959135982669303,354574.6223166863,1554693.2967296385,4.38467165690463,1554693.2967296385,4.38467165690463,0.8499999999999999,0.09551883871625184,4.027634451161993,1.2669225944718345,1.0,0.0,4.027634451162388,1.2847541774547548,1.2850525314568682,3.1349455964729365,19304.33839173681,1968.494683886629,4632.441516551485,4632.441516551485,5.558654161054331,5.001563999528066,-2.3294674065195755,7.331031406047641,3.495010284620812,3.495010284620812,0.9985743670345177,0.0,0.0,0.00023221443879434185,7.838898140240737e-05,0.00015382545739193448,0.0006195527116575066,0.09551883871628006,0.07164732395064975,0.023871514765630306,0.09551884597574721,0.07164732395062859,0.02387151476562326,0.37715711175981914,0.37715711175981914,0.1256615190336827,0.0,4.99066394435232,4.9867800826190205,5.002321255028221,4.990697477661797,4.986834464055676,5.00229221112744,24773.30301748517,21057.307564862393,0.85,1.0676572177023105,0.663381854580547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517964849075553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.989287835768,1533.9029184028295,0.37715711175981914,0.1256615190336827,6.112874298809886,3.495010284620812
5004.0,-30.05023062780167,5.001562787873285,35.001865209051516,24.08869581939655,4.998359323368438,-26.545378739023253,-40.05242436015976,1.4935074345902541,-0.015262304728139497,-5.005886550523612,40.00371100955649,42253.82345934376,25750.145398573724,25750.145398573724,68003.96885791748,77282.90796265425,77282.90796265425,25750.145398573724,103033.05336122797,103033.05336122797,103033.05336122797,127806.35269282926,91471.50782868773,56442.42332537817,38921.20500367728,24773.299331601283,0.0,63694.50433527856,21057.304431861092,1533.9027195605483,0.0,0.8868753279292454,2.8162649722246016,0.0014959135982669303,354574.62453811103,1554693.2421353573,4.3846714754632785,1554693.2421353573,4.3846714754632785,0.8500000000000001,0.09551882743957094,4.027634451161993,1.266922545018606,1.0,0.0,4.027634451162953,1.2847541758143795,1.2850525304182465,3.1349456004756378,19304.329277438046,1968.4937544868071,4632.441516551485,4632.441516551485,5.558655259126256,5.001562787873285,-2.3294653344874843,7.3310281223607685,3.4950125405071426,3.4950125405071426,0.9985750115734693,0.0,0.0,0.00023221490744680727,7.838914009702113e-05,0.00015382576734978616,0.0006195539600544284,0.09551882743958919,0.07164731252176579,0.023871514917823397,0.09551886736705409,0.0716473125217521,0.023871514917818835,0.3771570694525528,0.3771570694525528,0.12566152578387424,0.0,4.990655943922093,4.986766176828894,5.0023309780436875,4.990624245795459,4.986710859183802,5.002370175686167,24773.299331601283,21057.304431861092,0.85,1.0676583414473961,0.6633825618129597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451796368804861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.988000274296,1533.9027195605483,0.3771570694525528,0.12566152578387424,6.112874298809886,3.4950125405071426
5005.0,-30.0502112093493,5.001561585974399,35.00186448413595,24.08869540030139,4.99835997337759,-26.545361194658284,-40.052406513690926,1.4935099586868372,-0.015218440199816996,-5.00588397004464,40.00370930339178,42253.833293889686,25750.14422786623,25750.14422786623,68003.9775217559,77282.90359516907,77282.90359516907,25750.14422786623,103033.0478230353,103033.0478230353,103033.0478230353,127806.34007476349,91471.49588671136,56442.42558543301,38921.18922364261,24773.292251728177,0.0,63694.48147537078,21057.29841396895,1533.9022753319598,0.0,0.8868753472310416,2.8162646972486822,0.0014959135982669303,354574.66020306,1554693.1685647487,4.384670826940643,1554693.1685647487,4.384670826940643,0.85,0.09551881191318769,4.027634451161993,1.266922504357062,1.0,0.0,4.02763445116186,1.2847541630373878,1.2850525182415362,3.134945631652944,19304.326757179555,1968.4934974919627,4632.441516551485,4632.441516551485,5.558655006406931,5.001561585974399,-2.3294615021252834,7.331023088099682,3.4950147816571637,3.4950147816571637,0.9985756519020468,0.0,0.0,0.00023221537696645504,7.838929848198034e-05,0.0001538260784844747,0.000619555213191219,0.09551881191321443,0.0716472977363133,0.023871514176901122,0.09551883245668236,0.07164729773629325,0.02387151417689444,0.3771570259498435,0.3771570259498435,0.12566153332139376,0.0,4.9906568804765925,4.9867658454464845,5.002335718358211,4.990665529844819,4.9867694248306975,5.002359585660372,24773.292251728177,21057.29841396895,0.85,1.0676588606510833,0.66338295430238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517962526381771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.986713572504,1533.9022753319598,0.3771570259498435,0.12566153332139376,6.112874298809886,3.4950147816571637
5006.0,-30.050191830221205,5.0015604178613,35.00186376639755,24.088694562111073,4.99836293964022,-26.545343454067954,-40.05238482551647,1.4935145634872384,-0.015230835755346561,-5.005880233747092,40.003708062611686,42253.827157977285,25750.14017357195,25750.14017357195,68003.96733154924,77282.88836426252,77282.88836426252,25750.14017357195,103033.02853783447,103033.02853783447,103033.02853783447,127806.31603728601,91471.47403485833,56442.412828574015,38921.17911809368,24773.28749945154,0.0,63694.466617545215,21057.29437453381,1533.9019368819654,0.0,0.8868753707277739,2.816265296230436,0.0014959135982669303,354574.71184264903,1554693.1150617416,4.384670037472028,1554693.1150617416,4.384670037472028,0.85,0.09551879674904754,4.027634451161993,1.2669224301772193,1.0,0.0,4.0276344511600914,1.2847541405290395,1.2850524963299892,3.1349456865758634,19304.32214552095,1968.4930272336578,4632.441516551485,4632.441516551485,5.5586541312109325,5.0015604178613,-2.3294568130946174,7.331017230955917,3.4950170237307887,3.4950170237307887,0.9985762924945111,0.0,0.0,0.00023221584553615316,7.838949096194787e-05,0.0001538263545742053,0.0006195563251797296,0.09551879674906844,0.0716472831682165,0.023871513580851933,0.09551883422702856,0.07164728316820082,0.023871513580846708,0.3771569823050234,0.3771569823050234,0.12566154119297382,0.0,4.990653963940872,4.986764833627888,5.002327082588977,4.990649397991774,4.986767888223596,5.002299643013657,24773.28749945154,21057.29437453381,0.85,1.0676589497150595,0.6633830127142958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451796136256776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.985428234573,1533.9019368819654,0.3771569823050234,0.12566154119297382,6.112874298809886,3.4950170237307887
5007.0,-30.050172433724256,5.001559227782418,35.001863053732386,24.088689078949415,4.9983622463638495,-26.54532606382344,-40.05236317226661,1.4935158764633347,-0.015245567618933364,-5.005879107312846,40.00370677490376,42253.82130924977,25750.142809465844,25750.142809465844,68003.96411871561,77282.86900909884,77282.86900909884,25750.142809465844,103033.01181856469,103033.01181856469,103033.01181856469,127806.2951746176,91471.44657014927,56442.39887030136,38921.164110942125,24773.283356052914,0.0,63694.44746699504,21057.290852644976,1533.9016917412794,0.0,0.8868753811185539,2.8162656212420276,0.0014959135982669303,354574.7274111647,1554693.0595351865,4.384669688351378,1554693.0595351865,4.384669688351378,0.85,0.09551878416251855,4.027634451161993,1.266922320830636,1.0,0.0,4.0276344511634745,1.2847541334186383,1.2850524898205056,3.134945703926048,19304.316349314024,1968.4924361850403,4632.441516551485,4632.441516551485,5.558654700218417,5.001559227782418,-2.3294540335435423,7.33101326132596,3.4950192739932944,3.4950192739932944,0.9985769354266555,0.0,0.0,0.00023221631452668488,7.838968313239901e-05,0.00015382663139428587,0.0006195574401098228,0.09551878416253815,0.07164727060328348,0.02387151355925466,0.0955188311041575,0.07164727060326878,0.023871513559249765,0.37715693850501397,0.37715693850501397,0.1256615485234801,0.0,4.990649451254058,4.986758092062644,5.002329258007819,4.990633539693931,4.986733266903116,5.002340101274456,24773.283356052914,21057.290852644976,0.85,1.0676592202790307,0.6633831203441195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517960201110767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.984142756126,1533.9016917412794,0.37715693850501397,0.1256615485234801,6.112874298809886,3.4950192739932944
5008.0,-30.050153107903828,5.001557934960077,35.001862313511985,24.08867940483617,4.998354733585927,-26.545309419162965,-40.05234543057156,1.4935110448453415,-0.015185191243062945,-5.005881863529148,40.00370454696646,42253.83129316903,25750.155138680853,25750.155138680853,68003.98643184989,77282.86035978931,77282.86035978931,25750.155138680853,103033.01549847017,103033.01549847017,103033.01549847017,127806.29058931839,91471.42707903951,56442.39801242027,38921.143407354706,24773.275090848227,0.0,63694.41849820293,21057.283827220992,1533.901300064972,0.0,0.8868753751622956,2.816264506391674,0.0014959135982669303,354574.6893173342,1554692.963465511,4.384669888476178,1554692.963465511,4.384669888476178,0.85,0.09551877257167954,4.027634451161993,1.2669222636846826,1.0,0.0,4.02763445116069,1.284754155055544,1.2850525120628105,3.134945651129547,19304.31223587138,1968.4920167306248,4632.441516551485,4632.441516551485,5.558657361712354,5.001557934960077,-2.329454134390845,7.331012069350923,3.4950215156826006,3.4950215156826006,0.9985775759093144,0.0,0.0,0.00023221678180918693,7.838984058851321e-05,0.00015382694122067372,0.0006195586879772564,0.09551877257170924,0.07164725873182527,0.023871513839883972,0.09551876826006976,0.07164725873180298,0.023871513839876547,0.37715689423257387,0.37715689423257387,0.12566155607124896,0.0,4.990659943724609,4.986758105081947,5.002371203246241,4.990696672286106,4.986752918207344,5.0025337441161355,24773.275090848227,21057.283827220992,0.85,1.067660056175386,0.6633835788038661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517959038612973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.982858271607,1533.901300064972,0.37715689423257387,0.12566155607124896,6.112874298809886,3.4950215156826006
5009.0,-30.050133772651122,5.001556775070052,35.00186156720027,24.08869347944858,4.998363385202413,-26.545291149468316,-40.05232747932894,1.4935207620198787,-0.015065456571619507,-5.00587354472609,40.00370288910455,42253.84033072995,25750.139186803102,25750.139186803102,68003.97951753305,77282.88233302515,77282.88233302515,25750.139186803102,103033.02151982825,103033.02151982825,103033.02151982825,127806.28786687867,91471.44475087959,56442.40274858555,38921.15778032671,24773.266347050423,0.0,63694.42412737713,21057.27639499286,1533.9006339390967,0.0,0.8868754234788494,2.816263904642671,0.0014959135982669303,354574.8042920188,1554692.8919777516,4.38466826508447,1554692.8919777516,4.38466826508447,0.85,0.09551875125127823,4.027634451161993,1.26692224225495,1.0,0.0,4.027634451161507,1.2847541086342207,1.2850524662313754,3.1349457644028376,19304.315965371727,1968.4923970338218,4632.441516551485,4632.441516551485,5.55865391819824,5.001556775070052,-2.329446119920741,7.331002894990792,3.4950237243941653,3.4950237243941653,0.9985782069697615,0.0,0.0,0.00023221724932062136,7.83899999046425e-05,0.00015382724941597885,0.000619559929275285,0.09551875125130808,0.07164723919489117,0.02387151205641691,0.09551871157362775,0.07164723919486879,0.02387151205640945,0.377156849987473,0.377156849987473,0.1256615662069805,0.0,4.990686410447211,4.986799370813742,5.0023532473517776,4.990808088154495,4.986980246011569,5.0022972396097884,24773.266347050423,21057.27639499286,0.85,1.0676598532634127,0.6633836620648307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517957880351238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.981573017752,1533.9006339390967,0.377156849987473,0.1256615662069805,6.112874298809886,3.4950237243941653
5010.0,-30.050114429767618,5.001555642139448,35.00186086205805,24.08869246663528,4.998367508415174,-26.54527332583841,-40.052305756229885,1.4935264044862169,-0.015112879070898089,-5.005870084817942,40.003702595633115,42253.83398908442,25750.135951672437,25750.135951672437,68003.96994075686,77282.861677033,77282.861677033,25750.135951672437,103032.99762870543,103032.99762870543,103032.99762870543,127806.26474616653,91471.41795681312,56442.39026886546,38921.1418754974,24773.267117461095,0.0,63694.408992958495,21057.27704984193,1533.9006163115787,0.0,0.8868754421408582,2.816264931474426,0.0014959135982669303,354574.8521116292,1554692.8793231302,4.384667638058192,1554692.8793231302,4.384667638058192,0.85,0.09551874014629866,4.027634451161993,1.266922151041217,1.0,0.0,4.0276344511631,1.2847540812735827,1.28505243946529,3.1349458311658993,19304.310310698547,1968.4918204176297,4632.441516551485,4632.441516551485,5.558653219834179,5.001555642139448,-2.329441619333095,7.330997261472543,3.495025971052274,3.495025971052274,0.9985788488720784,0.0,0.0,0.0002322177170174313,7.83901926961565e-05,0.0001538275243212748,0.0006195610364933257,0.09551874014630563,0.07164722765905433,0.023871512487251285,0.09551874731274274,0.07164722765904911,0.02387151248724955,0.3771568082669168,0.3771568082669168,0.12566157480704362,0.0,4.990699254544495,4.986824841487817,5.002328189789125,4.990757205747059,4.986933300732119,5.002234537587697,24773.267117461095,21057.27704984193,0.85,1.0676599565948526,0.6633837201277061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517956721524374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.980288597051,1533.9006163115787,0.3771568082669168,0.12566157480704362,6.112874298809886,3.495025971052274
5011.0,-30.050095143785608,5.001554465502656,35.00186016258525,24.0886871930212,4.9983654920147265,-26.54525616739707,-40.052287944685645,1.4935265156264736,-0.015099792651881216,-5.005869954998919,40.00370135048043,42253.84349030228,25750.14119641514,25750.14119641514,68003.98468671742,77282.84853644908,77282.84853644908,25750.14119641514,103032.98973286423,103032.98973286423,103032.98973286423,127806.25314212429,91471.39621560577,56442.39116946,38921.11671793974,24773.263409260064,0.0,63694.3801271998,21057.273897871055,1533.9004184641815,0.0,0.8868754473080438,2.8162647747252905,0.0014959135982669303,354574.8539058668,1554692.825631581,4.3846674644455295,1554692.825631581,4.3846674644455295,0.85,0.09551872932767996,4.027634451161993,1.2669221026869493,1.0,0.0,4.027634451160969,1.2847540797907566,1.2850524385812596,3.134945834784163,19304.30572239083,1968.4913525404527,4632.441516551485,4632.441516551485,5.558654352010957,5.001554465502656,-2.3294395636514125,7.330994029154068,3.495028223909992,3.495028223909992,0.998579492545712,0.0,0.0,0.00023221818333926753,7.839035077312711e-05,0.00015382783256614042,0.0006195622779909659,0.09551872932769793,0.0716472166278863,0.023871512699811633,0.09551873023251746,0.07164721662787282,0.023871512699807144,0.3771567676352732,0.3771567676352732,0.1256615817357669,0.0,4.990713387127755,4.986844638730247,5.002325317604914,4.990770162347019,4.986924074474018,5.0023140756831594,24773.263409260064,21057.273897871055,0.85,1.067660671960559,0.6633841699364991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517955562240348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.97900497373,1533.9004184641815,0.3771567676352732,0.1256615817357669,6.112874298809886,3.495028223909992
5012.0,-30.050075844973318,5.001553210246013,35.001859435270234,24.08867727443578,4.998359593344137,-26.545239385622597,-40.05226643113417,1.4935231339937085,-0.01507917604345721,-5.005871554424434,40.00369914056883,42253.83759245382,25750.150630797158,25750.150630797158,68003.98822325098,77282.83231682681,77282.83231682681,25750.150630797158,103032.98294762397,103032.98294762397,103032.98294762397,127806.23766304995,91471.36981857722,56442.375094205396,38921.10524930203,24773.254715425977,0.0,63694.359964728006,21057.26650811208,1533.899974584167,0.0,0.8868754471708844,2.8162643171977653,0.0014959135982669303,354574.83180010377,1554692.7303391942,4.384667469053959,1554692.7303391942,4.384667469053959,0.85,0.09551871720206412,4.027634451161993,1.2669220224628224,1.0,0.0,4.027634451162661,1.2847540946461202,1.2850524540396129,3.13494579853539,19304.300151509327,1968.4907844686338,4632.441516551485,4632.441516551485,5.558656388600512,5.001553210246013,-2.3294388109878676,7.330992021233881,3.495030461694792,3.495030461694792,0.9985801319127977,0.0,0.0,0.00023221864997219447,7.839054170570391e-05,0.00015382810826649056,0.0006195633884111943,0.0955187172020948,0.0716472046433037,0.02387151255879111,0.09551868705866867,0.07164720464328068,0.02387151255878344,0.3771567275475521,0.3771567275475521,0.1256615886566262,0.0,4.990729793816115,4.986856846986029,5.002354324309238,4.990792378381002,4.9869026398609435,5.002467310311374,24773.254715425977,21057.26650811208,0.85,1.0676610654524124,0.6633842873349023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517954406366793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.977720855242,1533.899974584167,0.3771567275475521,0.1256615886566262,6.112874298809886,3.495030461694792
5013.0,-30.05005648019011,5.001552060669948,35.00185870325696,24.088681081216805,4.998366624412726,-26.545221251412976,-40.05224467311052,1.4935313956358516,-0.01509902016397291,-5.005864491213408,40.00369754909344,42253.83115608004,25750.13794912779,25750.13794912779,68003.96910520783,77282.81930878834,77282.81930878834,25750.13794912779,103032.95725791613,103032.95725791613,103032.95725791613,127806.20395686371,91471.35184113398,56442.36368842671,38921.097947452516,24773.246698947576,0.0,63694.34464640009,21057.25969410544,1533.899374102531,0.0,0.8868754888602108,2.81626540238787,0.0014959135982669303,354574.92942120373,1554692.6617140593,4.384666068331136,1554692.6617140593,4.384666068331136,0.85,0.09551869803328944,4.027634451161993,1.2669219356449322,1.0,0.0,4.0276344511616236,1.28475405503215,1.2850524150180334,3.1349458951979763,19304.29635751388,1968.4903975887667,4632.441516551485,4632.441516551485,5.558653651022644,5.001552060669948,-2.3294317101365074,7.330983770806456,3.4950326738015427,3.4950326738015427,0.9985807639432979,0.0,0.0,0.00023221911820112473,7.839073480840622e-05,0.0001538283833927185,0.0006195644965190684,0.09551869803331754,0.07164718710075949,0.02387151093255806,0.09551869096181671,0.0716471871007384,0.023871510932551042,0.37715668744776853,0.37715668744776853,0.12566159750326544,0.0,4.990734244399164,4.9868684785670325,5.002337218576258,4.9907654710494285,4.98692843050128,5.002282224324688,24773.246698947576,21057.25969410544,0.85,1.0676610220692695,0.6633843458261905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517953249724456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.976437636657,1533.899374102531,0.37715668744776853,0.12566159750326544,6.112874298809886,3.4950326738015427
