time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5014.0,-30.050037180453383,5.001550879094098,35.001857992885505,24.08867032444107,4.998366016673276,-26.545203939733362,-40.052226826641686,1.4935327759535153,-0.015209263695339814,-5.005863836679012,40.00369671543284,42253.84062320958,25750.14178910204,25750.14178910204,68003.98241231163,77282.77826808835,77282.77826808835,25750.14178910204,103032.9200571904,103032.9200571904,103032.9200571904,127806.16533526541,91471.30276448725,56442.36511960938,38921.041827642075,24773.245278075014,0.0,63694.287105717085,21057.25848636376,1533.8992923729218,0.0,0.8868754952071115,2.816266926956807,0.0014959135982669303,354574.93846756744,1554692.625766241,4.3846658550811455,1554692.625766241,4.3846658550811455,0.85,0.095518688273092,4.027634451161993,1.2669218664104118,1.0,0.0,4.027634451160343,1.2847540476115513,1.285052408195282,3.13494591330508,19304.286000280565,1968.4893414448936,4632.441516551485,4632.441516551485,5.558654479953618,5.001550879094098,-2.329429282470677,7.330980161564774,3.4950349156965066,3.4950349156965066,0.9985814044847162,0.0,0.0,0.00023221958485813532,7.83908931963445e-05,0.00015382869166179083,0.0006195657381142044,0.09551868827310467,0.07164717679004715,0.02387151148305752,0.09551873826442969,0.07164717679003764,0.023871511483054355,0.3771566473114889,0.3771566473114889,0.1256616051123786,0.0,4.9907180616621645,4.986847242514955,5.002336201772209,4.990654572983658,4.986763542451627,5.0023333789669095,24773.245278075014,21057.25848636376,0.85,1.0676621955033658,0.6633850937538314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517952089128436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.975156382981,1533.8992923729218,0.3771566473114889,0.1256616051123786,6.112874298809886,3.4950349156965066
5015.0,-30.050017924882443,5.001549676166003,35.00185727266173,24.088670184742682,4.998364646550062,-26.545186744014117,-40.052209015097446,1.4935334656820318,-0.015120417212870052,-5.005862724115991,40.00369500771815,42253.84997148507,25750.14435137141,25750.14435137141,68003.99432285648,77282.78338856487,77282.78338856487,25750.14435137141,103032.92773993628,103032.92773993628,103032.92773993628,127806.16634150817,91471.29955834434,56442.36614126579,38921.03713008728,24773.23860157189,0.0,63694.275731659174,21057.252811336108,1533.8989049559377,0.0,0.8868755070475354,2.816265889740544,0.0014959135982669303,354574.95384437515,1554692.5521288174,4.384665457253871,1554692.5521288174,4.384665457253871,0.85,0.09551867462158359,4.027634451161993,1.2669218554208053,1.0,0.0,4.027634451162438,1.2847540434236606,1.2850524046046186,3.1349459235240094,19304.28532364978,1968.4892724477554,4632.441516551485,4632.441516551485,5.558655033067858,5.001549676166003,-2.32942653667051,7.330976212836513,3.4950371460222414,3.4950371460222414,0.9985820417206404,0.0,0.0,0.00023222005044810343,7.839105127462063e-05,0.00015382899917348278,0.000619566976658889,0.09551867462160911,0.07164716346847215,0.023871511153136956,0.09551868023546346,0.07164716346845301,0.023871511153130576,0.3771566051597971,0.3771566051597971,0.1256616126961287,0.0,4.990722488138374,4.98685054767401,5.002343991959606,4.990742306903144,4.986865883047017,5.002377267930967,24773.23860157189,21057.252811336108,0.85,1.067662573154202,0.6633853589841958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517950932431045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.973874471701,1533.8989049559377,0.3771566051597971,0.1256616126961287,6.112874298809886,3.4950371460222414
5016.0,-30.04999862072013,5.001548544873172,35.00185655910831,24.0886689973064,4.998370057853173,-26.545168826378614,-40.05218729199839,1.4935402635119004,-0.015189946618704653,-5.005857215823799,40.00369376155978,42253.84340684404,25750.135755139694,25750.135755139694,68003.97916198373,77282.75669250384,77282.75669250384,25750.135755139694,103032.89244764353,103032.89244764353,103032.89244764353,127806.12562734792,91471.26726149899,56442.353975840226,38921.014761843064,24773.23317970439,0.0,63694.24794154745,21057.24820274873,1533.8984867391314,0.0,0.8868755395774481,2.816267446086995,0.0014959135982669303,354575.02997485886,1554692.4983939116,4.384664364278971,1554692.4983939116,4.384664364278971,0.85,0.09551865779006875,4.027634451161993,1.266921745524742,1.0,0.0,4.027634451160127,1.2847540106602768,1.2850523724333365,3.1349460034703927,19304.27850765918,1968.488577410143,4632.441516551485,4632.441516551485,5.558653177408874,5.001548544873172,-2.32942056009727,7.330969104970443,3.495039367937423,3.495039367937423,0.9985826765535494,0.0,0.0,0.00023222051721384735,7.839124406852573e-05,0.00015382927314532162,0.0006195680801173057,0.09551865779009086,0.07164714768193002,0.023871510108160836,0.09551871048214475,0.07164714768191344,0.023871510108155313,0.37715656287045163,0.37715656287045163,0.12566162079320134,0.0,4.99070935063321,4.986839984524181,5.0023231252979485,4.990667269205119,4.9868082019719395,5.00225013110412,24773.23317970439,21057.24820274873,0.85,1.0676628009548264,0.6633855453575748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517949778380832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.972592318956,1533.8984867391314,0.37715656287045163,0.12566162079320134,6.112874298809886,3.495039367937423
5017.0,-30.049979313142877,5.0015473489059366,35.00185585206737,24.08866920685398,4.9983666674449845,-26.545151785910196,-40.052169480454154,1.4935391402125509,-0.015056497930913793,-5.005858100070115,40.003692524142714,42253.85307228346,25750.143516068205,25750.143516068205,68003.99658835167,77282.77128705628,77282.77128705628,25750.143516068205,103032.91480312448,103032.91480312448,103032.91480312448,127806.14472601478,91471.27269043187,56442.354475659864,38921.02023863556,24773.229922890307,0.0,63694.250161525866,21057.24543445676,1533.89834098189,0.0,0.8868755395583089,2.816265589879307,0.0014959135982669303,354575.01775362965,1554692.445035937,4.384664364922033,1554692.445035937,4.384664364922033,0.85,0.09551864758897562,4.027634451161993,1.2669216757407415,1.0,0.0,4.027634451162108,1.2847540149509424,1.2850523773248161,3.1349459930006804,19304.279653391994,1968.488694242376,4632.441516551485,4632.441516551485,5.558654852751883,5.0015473489059366,-2.3294192639056375,7.330966612811574,3.495041609457696,3.495041609457696,0.9985833169879131,0.0,0.0,0.00023222098406302995,7.839140214745599e-05,0.00015382958191557396,0.0006195693237310116,0.0955186475889927,0.07164713701217068,0.023871510576822026,0.0955186384469357,0.07164713701215786,0.023871510576817755,0.3771565196318426,0.3771565196318426,0.12566162756760996,0.0,4.990728137492738,4.986862008399669,5.002332194082783,4.990801602139186,4.986948423164222,5.002366788084828,24773.229922890307,21057.24543445676,0.85,1.0676630373369098,0.6633856739835937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517948621418553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.971311781514,1533.89834098189,0.3771565196318426,0.12566162756760996,6.112874298809886,3.495041609457696
5018.0,-30.04996003641695,5.00154619590042,35.001855136635534,24.088668403588258,4.998369536092501,-26.54513414723947,-40.052147827204294,1.493543646915325,-0.015064833213671136,-5.0058539533853414,40.0036908656572,42253.84655947084,25750.13836066207,25750.13836066207,68003.9849201329,77282.75652105051,77282.75652105051,25750.13836066207,103032.89488171258,103032.89488171258,103032.89488171258,127806.11741770816,91471.25130536796,56442.34134378946,38921.01106842055,24773.22253599558,0.0,63694.233604416135,21057.239155596242,1533.8978424027725,0.0,0.8868755666544395,2.8162661834312863,0.0014959135982669303,354575.075065251,1554692.3735213042,4.384663454517216,1554692.3735213042,4.384663454517216,0.85,0.0955186307798616,4.027634451161993,1.2669216032093393,1.0,0.0,4.027634451161311,1.2847539929065808,1.2850523558741953,3.1349460467914323,19304.275140245496,1968.4882340295103,4632.441516551485,4632.441516551485,5.558653739860093,5.00154619590042,-2.3294142924050703,7.3309604883054895,3.4950438295823685,3.4950438295823685,0.9985839513092482,0.0,0.0,0.00023222145016710196,7.839159432223921e-05,0.00015382985584486275,0.0006195704270180523,0.0955186307798887,0.07164712133729285,0.02387150944259585,0.09551863044918672,0.07164712133727252,0.023871509442589076,0.3771564776037269,0.3771564776037269,0.12566163508606,0.0,4.990738757948634,4.986879014621593,5.00232364525192,4.990789120171655,4.986954921452991,5.0022973336573955,24773.22253599558,21057.239155596242,0.85,1.0676631316813263,0.6633857441773385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517947464251781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.970031955952,1533.8978424027725,0.3771564776037269,0.12566163508606,6.112874298809886,3.4950438295823685
5019.0,-30.04994074108927,5.001545023611018,35.00185442686924,24.088657611887925,4.998369040288908,-26.545116828313436,-40.052126173954434,1.4935451275133562,-0.015173119097994459,-5.005852712604555,40.00368959981536,42253.84032054472,25750.14067472821,25750.14067472821,68003.98099527293,77282.71495554835,77282.71495554835,25750.14067472821,103032.85563027655,103032.85563027655,103032.85563027655,127806.07407208558,91471.2017511008,56442.327116098226,38920.97181666953,24773.21844180904,0.0,63694.19025847857,21057.235675537682,1533.8975948233604,0.0,0.886875577547717,2.816267750719638,0.0014959135982669303,354575.0922141704,1554692.318937644,4.38466308851322,1554692.318937644,4.38466308851322,0.85,0.09551861855502501,4.027634451161993,1.266921532326378,1.0,0.0,4.027634451162366,1.2847539850170928,1.2850523485823144,3.1349460660426813,19304.264682214212,1968.4871676071048,4632.441516551485,4632.441516551485,5.558654239394977,5.001545023611018,-2.3294114437201823,7.3309564673312,3.495046060673881,3.495046060673881,0.9985845887639659,0.0,0.0,0.00023222191672182092,7.839178649745769e-05,0.00015383013022436323,0.0006195715321183811,0.09551861855504436,0.0716471091998395,0.023871509355204847,0.09551866936253325,0.071647109199825,0.02387150935520001,0.377156436254284,0.377156436254284,0.125661642136987,0.0,4.99072645372604,4.986862099153711,5.002325180063906,4.99067959350657,4.986796795745136,5.002333678300943,24773.21844180904,21057.235675537682,0.85,1.0676637966399245,0.6633860976813368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517946308934209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.968752155923,1533.8975948233604,0.377156436254284,0.125661642136987,6.112874298809886,3.495046060673881
5020.0,-30.049921490055322,5.001543827909355,35.00185370711818,24.088662780728214,4.998367520151834,-26.54509965168028,-40.05211213426662,1.4935456817770767,-0.014993054785520599,-5.0058516992614805,40.00368788945448,42253.86534378586,25750.14348419956,25750.14348419956,68004.00882798542,77282.7420708999,77282.7420708999,25750.14348419956,103032.88555509946,103032.88555509946,103032.88555509946,127806.09732957267,91471.22048093169,56442.34375381867,38920.974141236686,24773.211774473213,0.0,63694.185915709895,21057.23000830223,1533.8972125557252,0.0,0.8868755888930031,2.816265503681746,0.0014959135982669303,354575.1062196579,1554692.2451861273,4.38466270732216,1554692.2451861273,4.38466270732216,0.85,0.0955186048132096,4.027634451161993,1.266921523534693,1.0,0.0,4.027634451162981,1.2847539814631106,1.2850523456255711,3.1349460747148026,19304.26863499504,1968.4875706785745,4632.441516551485,4632.441516551485,5.558654845872436,5.001543827909355,-2.3294087757250854,7.33095260363444,3.495048284026412,3.495048284026412,0.9985852240075462,0.0,0.0,0.0002322223822063921,7.839191110162211e-05,0.00015383047110476998,0.0006195729050600511,0.09551860481323511,0.0716470958200863,0.023871508993148816,0.09551857056770764,0.07164709582006716,0.02387150899314244,0.3771563934012011,0.3771563934012011,0.12566164941993738,0.0,4.9907525070182714,4.986893159529927,5.002336202275671,4.9908586444759635,4.987019327216501,5.0023822177082025,24773.211774473213,21057.23000830223,0.85,1.067664306409049,0.6633865357774221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517945152501945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.967473371107,1533.8972125557252,0.3771563934012011,0.12566164941993738,6.112874298809886,3.495048284026412
5021.0,-30.049902280508313,5.001542631973731,35.001852978698075,24.088651919178687,4.998367519355574,-26.54508236044593,-40.052090550865955,1.4935475992934792,-0.015111001881905395,-5.00584961859652,40.00368619744793,42253.85875406575,25750.143512274954,25750.143512274954,68004.00226634071,77282.69818904098,77282.69818904098,25750.143512274954,103032.84170131593,103032.84170131593,103032.84170131593,127806.04663741592,91471.16884541317,56442.32941043931,38920.9327055265,24773.204936099974,0.0,63694.137641626476,21057.224195684976,1533.8967889769426,0.0,0.8868756056010797,2.816267295922044,0.0014959135982669303,354575.134976679,1554692.1722260604,4.384662145946345,1554692.1722260604,4.384662145946345,0.85,0.09551859042734617,4.027634451161993,1.2669214042974635,1.0,0.0,4.027634451161487,1.2847539715340432,1.2850523362909745,3.1349460989428586,19304.257737732325,1968.4864594670275,4632.441516551485,4632.441516551485,5.558654851933039,5.001542631973731,-2.3294053350305126,7.330947967004244,3.4950504983624286,3.4950504983624286,0.9985858566749796,0.0,0.0,0.00023222284668867834,7.839210265763586e-05,0.0001538307440310425,0.0006195740043073089,0.09551859042737235,0.07164708192916502,0.02387150849820732,0.09551860677713335,0.07164708192914539,0.02387150849820078,0.3771563522444637,0.3771563522444637,0.12566165746509855,0.0,4.990748938336139,4.986885269811239,5.00234560145924,4.990738616714623,4.986857665823834,5.002387153985467,24773.204936099974,21057.224195684976,0.85,1.067665012578765,0.6633869351023491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517943998724525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.96619434212,1533.8967889769426,0.3771563522444637,0.12566165746509855,6.112874298809886,3.4950504983624286
5022.0,-30.04988304595594,5.001541399655179,35.00185224074772,24.088651954103284,4.998365106784566,-26.545065287897717,-40.05206896746529,1.4935473487265465,-0.014999343399665577,-5.005849263229983,40.00368446301898,42253.85240430846,25750.147878226224,25750.147878226224,68004.00028253469,77282.7082013079,77282.7082013079,25750.147878226224,103032.85607953413,103032.85607953413,103032.85607953413,127806.05446010352,91471.17011750695,56442.314320508434,38920.9508855539,24773.198380569385,0.0,63694.14926612329,21057.218623483976,1533.8964261716155,0.0,0.8868756136865007,2.816265870656966,0.0014959135982669303,354575.1398882256,1554692.0974367254,4.384661874283736,1554692.0974367254,4.384661874283736,0.8499999999999999,0.09551857770515207,4.027634451161993,1.2669213619874786,1.0,0.0,4.027634451160452,1.2847539717457945,1.2850523371003293,3.1349460984261612,19304.25800619753,1968.48648684286,4632.441516551485,4632.441516551485,5.558655794406086,5.001541399655179,-2.32940317002542,7.330944569680598,3.495052710635031,3.495052710635031,0.998586488752866,0.0,0.0,0.00023222331177644477,7.83922942140818e-05,0.00015383101756236297,0.0006195751059914786,0.09551857770517758,0.07164706916546126,0.023871508539716313,0.09551853671505481,0.07164706916544213,0.023871508539709936,0.3771563101025372,0.3771563101025372,0.12566166602891282,0.0,4.990768999946113,4.986904817324898,5.002367204075426,4.990849919830339,4.9869836828708,5.0024542901877,24773.198380569385,21057.218623483976,0.85,1.0676647865788147,0.6633867143395825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517942847433731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.964915123708,1533.8964261716155,0.3771563101025372,0.12566166602891282,6.112874298809886,3.495052710635031
5023.0,-30.049863757955,5.001540274406172,35.001851513592044,24.088655656110518,4.998372913169403,-26.545047145285455,-40.05204720944164,1.4935563005000985,-0.015039762002174939,-5.005842129987517,40.00368330153725,42253.84563382763,25750.135029880803,25750.135029880803,68003.98066370844,77282.69156128142,77282.69156128142,25750.135029880803,103032.82659116221,103032.82659116221,103032.82659116221,127806.0194498285,91471.14885287895,56442.30292542598,38920.939919392185,24773.19285866628,0.0,63694.13277805847,21057.21392986634,1533.8959663591718,0.0,0.886875654175654,2.81626723428933,0.0014959135982669303,354575.2384773019,1554692.0473531247,4.384660513885964,1554692.0473531247,4.384660513885964,0.8500000000000001,0.0955185598795584,4.027634451161993,1.2669212641799823,1.0,0.0,4.027634451161317,1.2847539289072845,1.2850522948510865,3.134946202957011,19304.253518468067,1968.4860292218107,4632.441516551485,4632.441516551485,5.558653020848044,5.001540274406172,-2.329396024331986,7.330936298738157,3.4950549099388906,3.4950549099388906,0.9985871171253973,0.0,0.0,0.00023222377815744968,7.839248732077524e-05,0.00015383129083667446,0.0006195762066405103,0.09551855987958024,0.07164705244962039,0.023871507429959856,0.09551855869240865,0.071647052449604,0.023871507429954402,0.37715626883172504,0.37715626883172504,0.12566167575425727,0.0,4.990772962087931,4.986918267823967,5.0023426841440255,4.990802367985339,4.9869856285531,5.002258166252943,24773.19285866628,21057.21392986634,0.85,1.0676647549416771,0.6633867797691934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517941694644456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.963637046558,1533.8959663591718,0.37715626883172504,0.12566167575425727,6.112874298809886,3.4950549099388906
5024.0,-30.049844534131857,5.001539099695885,35.0018508075285,24.088645073957764,4.998371172476923,-26.545030015241963,-40.0520293978974,1.4935566535873246,-0.015123615491745568,-5.005842301295544,40.003682461579835,42253.8548859785,25750.140965234456,25750.140965234456,68003.99585121295,77282.65584067855,77282.65584067855,25750.140965234456,103032.796805913,103032.796805913,103032.796805913,127805.98847501358,91471.10466828689,56442.30371358812,38920.8899496653,24773.19166910058,0.0,63694.08161876588,21057.21291873549,1533.895917039714,0.0,0.8868756563444676,2.8162683157940567,0.0014959135982669303,354575.2361096404,1554692.0111337951,4.384660441015851,1554692.0111337951,4.384660441015851,0.85,0.09551855090500429,4.027634451161993,1.2669212114298714,1.0,0.0,4.027634451161625,1.2847539262957364,1.2850522928361554,3.1349462093294864,19304.24419366372,1968.485078356393,4632.441516551485,4632.441516551485,5.558654302106238,5.001539099695885,-2.329394212292984,7.330933311988868,3.495057139488199,3.495057139488199,0.9985877541394854,0.0,0.0,0.0002322242429875031,7.839264540202375e-05,0.00015383159758547934,0.0006195774421125646,0.09551855090501632,0.07164704265319821,0.023871508251818104,0.0955185925358767,0.07164704265318919,0.023871508251815096,0.37715622790095044,0.37715622790095044,0.12566168362512636,0.0,4.9907621723534135,4.986904094896431,5.002342047296793,4.990718685803813,4.986847077574225,5.002339174215706,24773.19166910058,21057.21291873549,0.85,1.067665850937982,0.6633874578627954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517940538652014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.962360681311,1533.895917039714,0.37715622790095044,0.12566168362512636,6.112874298809886,3.495057139488199
5025.0,-30.04982527335513,5.001537928351101,35.0018500918546,24.088649928476684,4.998371407567629,-26.54501265430168,-40.05201155142856,1.493558788514419,-0.01498470296104415,-5.005840030544097,40.00368076952895,42253.86415629344,25750.140561374064,25750.140561374064,68004.0047176675,77282.6747211938,77282.6747211938,25750.140561374064,103032.81528256787,103032.81528256787,103032.81528256787,127805.99993683463,91471.11586997236,56442.305305073016,38920.900627665935,24773.184654266763,0.0,63694.0852819327,21057.20695612675,1533.8954854503434,0.0,0.8868756740196236,2.8162667561092594,0.0014959135982669303,354575.2674938698,1554691.9381718244,4.384659847147131,1554691.9381718244,4.384659847147131,0.85,0.09551853604503138,4.027634451161993,1.2669211773620916,1.0,0.0,4.027634451163648,1.2847539153470806,1.2850522824833295,3.1349462360454563,19304.246557689738,1968.4853194199588,4632.441516551485,4632.441516551485,5.558654214925346,5.001537928351101,-2.3293906273819562,7.330928555733057,3.4950593522412725,3.4950593522412725,0.9985883863546493,0.0,0.0,0.00023222470871195065,7.839280379353095e-05,0.0001538319049184197,0.0006195786799373033,0.09551853604505764,0.0716470283832794,0.023871507661778247,0.09551851466426418,0.07164702838325969,0.023871507661771686,0.37715618557535174,0.37715618557535174,0.12566169144497566,0.0,4.990779940511402,4.986928297027305,5.002340501463323,4.990855327583063,4.987029421779084,5.0023386353094,24773.184654266763,21057.20695612675,0.85,1.0676659287382426,0.6633875652544942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451793938650613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.9610836733,1533.8954854503434,0.37715618557535174,0.12566169144497566,6.112874298809886,3.4950593522412725
5026.0,-30.049806045145314,5.001536802858128,35.001849384399826,24.088649020437174,4.998375235676507,-26.54499496336912,-40.051989898178704,1.4935641539005606,-0.015019113660798666,-5.005835733951263,40.003679577581686,42253.8574038669,25750.135059156695,25750.135059156695,68003.9924630236,77282.65545741428,77282.65545741428,25750.135059156695,103032.79051657097,103032.79051657097,103032.79051657097,127805.9704112327,91471.09039508106,56442.2923415346,38920.88672616273,24773.17989466174,0.0,63694.066620824466,21057.202910462478,1533.895132944542,0.0,0.8868757001896462,2.81626770968806,0.0014959135982669303,354575.3268774143,1554691.8867745416,4.384658967858861,1554691.8867745416,4.384658967858861,0.85,0.0955185208831186,4.027634451161993,1.266921090544201,1.0,0.0,4.027634451163369,1.2847538892882995,1.2850522570158582,3.1349462996318587,19304.241181417918,1968.4847711928048,4632.441516551485,4632.441516551485,5.558653027167797,5.001536802858128,-2.3293855471279374,7.330922349986066,3.4950615640517557,3.4950615640517557,0.9985890183005016,0.0,0.0,0.00023222517364979042,7.839299597149055e-05,0.00015383217767829988,0.0006195797785143936,0.09551852088313909,0.07164701395770208,0.023871506925437005,0.09551852787389772,0.07164701395768672,0.023871506925431885,0.377156144452532,0.377156144452532,0.1256616991684394,0.0,4.990785643392712,4.98694198595291,5.002322231771984,4.990816620290445,4.9870049085422465,5.00225732175403,24773.17989466174,21057.202910462478,0.85,1.0676660491448355,0.6633876536005665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517938232145668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.959808046391,1533.895132944542,0.377156144452532,0.1256616991684394,6.112874298809886,3.4950615640517557
5027.0,-30.04978682055681,5.001535544748357,35.00184866290077,24.08863428225743,4.998366464294738,-26.544978535716137,-40.05197215648366,1.4935581794543502,-0.01502185662826605,-5.005839875413375,40.003677753601096,42253.86708583602,25750.150973172505,25750.150973172505,68004.01805900852,77282.63142855087,77282.63142855087,25750.150973172505,103032.78240172338,103032.78240172338,103032.78240172338,127805.95673851809,91471.05505566167,56442.29071294797,38920.84926968188,24773.174336794702,0.0,63694.02360647658,21057.198186275495,1533.8949250101587,0.0,0.8868756857248615,2.8162672622696774,0.0014959135982669303,354575.2696379439,1554691.8081237096,4.384659453862088,1554691.8081237096,4.384659453862088,0.8499999999999999,0.09551851269132133,4.027634451161993,1.266921052080579,1.0,0.0,4.027634451163527,1.2847539162762487,1.2850522846073256,3.13494623377818,19304.233723316433,1968.4840106781046,4632.441516551485,4632.441516551485,5.5586564625087,5.001535544748357,-2.3293866716611427,7.330922216409499,3.4950637877419606,3.4950637877419606,0.9985896536405602,0.0,0.0,0.0002322256385009236,7.839315343375684e-05,0.00015383248506716676,0.0006195810165643837,0.09551851269134391,0.07164700493218121,0.023871507759162705,0.09551849819258751,0.07164700493216428,0.023871507759157064,0.37715610367026897,0.37715610367026897,0.12566170579918343,0.0,4.99079369333316,4.986940263707822,5.00235961166652,4.990818018785092,4.986925502717895,5.002501257501251,24773.174336794702,21057.198186275495,0.85,1.067667172027953,0.6633882536122201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517937079737224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.958532409084,1533.8949250101587,0.37715610367026897,0.12566170579918343,6.112874298809886,3.4950637877419606
5028.0,-30.04976760750889,5.001534376595506,35.00184792083511,24.088638368435227,4.998371674001027,-26.54496072022342,-40.0519504683092,1.493564786715814,-0.014996484790458453,-5.0058336091452444,40.00367571155646,42253.86019280407,25750.140178342153,25750.140178342153,68004.00037114622,77282.62697525402,77282.62697525402,25750.140178342153,103032.76715359619,103032.76715359619,103032.76715359619,127805.93115562169,91471.0449568765,56442.278174427585,38920.851980498795,24773.164002025493,0.0,63694.01598252429,21057.18940172167,1533.8942111469532,0.0,0.8868757249910844,2.8162676604720764,0.0014959135982669303,354575.356244526,1554691.720069866,4.384658134553781,1554691.720069866,4.384658134553781,0.85,0.09551849265110868,4.027634451161993,1.266920945481397,1.0,0.0,4.027634451161359,1.2847538844088577,1.2850522533294266,3.134946311538254,19304.23159204869,1968.4837933492774,4632.441516551485,4632.441516551485,5.55865413224067,5.001534376595506,-2.32938019023255,7.330914566828056,3.495065969550277,3.495065969550277,0.9985902770143648,0.0,0.0,0.0002322261030738631,7.839334592247501e-05,0.0001538327571513881,0.0006195821124201672,0.0955184926511429,0.07164698663356747,0.023871506017575435,0.09551847147375885,0.0716469866335418,0.023871506017566883,0.377156062234633,0.377156062234633,0.12566171491964676,0.0,4.990799997663828,4.986950197565875,5.002355019639765,4.990837124354812,4.9870018438032275,5.002348565042496,24773.164002025493,21057.18940172167,0.85,1.067667022123467,0.663388224796459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451793592754599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.95725734017,1533.8942111469532,0.377156062234633,0.12566171491964676,6.112874298809886,3.495065969550277
5029.0,-30.049748384971473,5.001533133346089,35.00184718404776,24.088633444067113,4.998367415043555,-26.544943843161818,-40.05193269168956,1.4935628732341621,-0.014933343873224203,-5.005835078241415,40.00367438116889,42253.869593095376,25750.149189930064,25750.149189930064,68004.01878302544,77282.62435932981,77282.62435932981,25750.149189930064,103032.77354925987,103032.77354925987,103032.77354925987,127805.93396246595,91471.03285802776,56442.27809179435,38920.838629148224,24773.16041320608,0.0,63693.999042354306,21057.186351225166,1533.894057684983,0.0,0.8868757223334562,2.8162666595581562,0.0014959135982669303,354575.3359400314,1554691.662702982,4.384658223847595,1554691.662702982,4.384658223847595,0.85,0.09551848349670664,4.027634451161993,1.2669208883354437,1.0,0.0,4.027634451161887,1.2847538924001378,1.2850522619197515,3.1349462920386175,19304.22903868354,1968.4835329784935,4632.441516551485,4632.441516551485,5.558656077562135,5.001533133346089,-2.329379370156419,7.330912503502509,3.4950681763987475,3.4950681763987475,0.9985909075424992,0.0,0.0,0.00023222656787711565,7.83935036953571e-05,0.00015383306418175854,0.0006195833490262648,0.09551848349672447,0.07164697658438147,0.02387150691234299,0.09551842768347994,0.0716469765843681,0.023871506912338532,0.37715602098228745,0.37715602098228745,0.12566172351050892,0.0,4.990820903929091,4.9869696708462925,5.002380225042202,4.990901734368208,4.987044771554167,5.002478253614356,24773.16041320608,21057.186351225166,0.85,1.0676675951498213,0.663388548817574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517934776046597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.955982680876,1533.894057684983,0.37715602098228745,0.12566172351050892,6.112874298809886,3.4950681763987475
5030.0,-30.049729176674376,5.001532032366287,35.00184645768925,24.088636796828382,4.998377476956619,-26.544925546722705,-40.05191093366591,1.4935738470052147,-0.01502614227564436,-5.005826304505986,40.00367321135644,42253.8623876634,25750.132117576348,25750.132117576348,68003.99450523975,77282.59714351517,77282.59714351517,25750.132117576348,103032.72926109152,103032.72926109152,103032.72926109152,127805.88353893594,91471.00196295696,56442.26720710631,38920.81639538961,24773.15427784443,0.0,63693.97067323404,21057.181136167765,1533.893524530027,0.0,0.8868757711975372,2.816268902754754,0.0014959135982669303,354575.45720253856,1554691.6122601691,4.384656582060352,1554691.6122601691,4.384656582060352,0.85,0.09551846402730493,4.027634451161993,1.266920799319632,1.0,0.0,4.0276344511618385,1.2847538401069074,1.2850522102111241,3.13494641964008,19304.222518526236,1968.4828681074819,4632.441516551485,4632.441516551485,5.558652392172118,5.001532032366287,-2.3293710334774245,7.330903065843711,3.4950703586461653,3.4950703586461653,0.9985915310417616,0.0,0.0,0.00023222703233689347,7.839369680480494e-05,0.00015383333553208853,0.0006195844419262021,0.09551846402732794,0.07164695863606187,0.023871505391266073,0.09551847582746609,0.07164695863604462,0.023871505391260324,0.3771559804619217,0.3771559804619217,0.12566173348233947,0.0,4.990813420441782,4.9869715125440734,5.0023447493007325,4.990800162230357,4.9869955562868995,5.002219527115585,24773.15427784443,21057.181136167765,0.85,1.0676676895230353,0.6633887311632094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451793362397864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.954708852127,1533.893524530027,0.3771559804619217,0.12566173348233947,6.112874298809886,3.4950703586461653
5031.0,-30.04970999085789,5.0015307448701085,35.00184573337136,24.088627751357876,4.998365921089904,-26.544909432463246,-40.05189703367648,1.4935653626954923,-0.01488191721983867,-5.00583298991123,40.00367181807649,42253.88777659777,25750.15449954139,25750.15449954139,68004.04227613915,77282.60747074202,77282.60747074202,25750.15449954139,103032.7619702834,103032.7619702834,103032.7619702834,127805.91399632793,91470.99986786056,56442.280173717314,38920.799660159166,24773.15202604453,0.0,63693.9516862037,21057.17922213785,1533.8935664458734,0.0,0.8868757422333956,2.8162662277965125,0.0014959135982669303,354575.36480300874,1554691.5521813433,4.384657555228301,1554691.5521813433,4.384657555228301,0.85,0.09551846022080146,4.027634451161993,1.2669208015175535,1.0,0.0,4.0276344511627915,1.2847538788376627,1.2850522495469245,3.134946325132607,19304.22207637292,1968.4828230203914,4632.441516551485,4632.441516551485,5.558657223742029,5.0015307448701085,-2.32937403004547,7.330904774915579,3.495072581739502,3.495072581739502,0.9985921662112862,0.0,0.0,0.0002322274962539378,7.83938201719059e-05,0.0001538336760820319,0.0006195858135368863,0.09551846022081523,0.0716469527786109,0.023871507442204322,0.09551838459245617,0.07164695277860057,0.02387150744220088,0.3771559394704727,0.3771559394704727,0.12566174089442564,0.0,4.990843492913939,4.986997094531205,5.002388298294761,4.990951072691416,4.987086715008729,5.002549783968561,24773.15202604453,21057.17922213785,0.85,1.0676687577993222,0.6633893275262129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517932472764326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.953435378846,1533.8935664458734,0.3771559394704727,0.12566174089442564,6.112874298809886,3.495072581739502
5032.0,-30.049690855533754,5.001529614501881,35.00184499120393,24.08863113904374,4.998375595220654,-26.544891240457837,-40.051871503796406,1.4935759801449822,-0.014961212190371498,-5.00582357826123,40.00366984953363,42253.864639062456,25750.13564418732,25750.13564418732,68004.00028324977,77282.58207908066,77282.58207908066,25750.13564418732,103032.71772326798,103032.71772326798,103032.71772326798,127805.85875010397,91470.97066953508,56442.25322951803,38920.797155574495,24773.141026835983,0.0,63693.93818241048,21057.169872810584,1533.892741082558,0.0,0.8868757972333878,2.8162683680771874,0.0014959135982669303,354575.4948821945,1554691.4672969384,4.384655707280265,1554691.4672969384,4.384655707280265,0.85,0.09551843745212626,4.027634451161993,1.2669206767855212,1.0,0.0,4.027634451161456,1.284753828214908,1.2850521995068958,3.13494644865792,19304.215914300126,1968.482194663838,4632.441516551485,4632.441516551485,5.558653153457709,5.001529614501881,-2.329365251354976,7.330894865856857,3.495074746732099,3.495074746732099,0.9985927847805998,0.0,0.0,0.0002322279589509174,7.839404675868102e-05,0.00015383391219223638,0.0006195867645024802,0.0955184374521612,0.07164693236052455,0.023871505091636644,0.09551841171033845,0.07164693236049835,0.023871505091627915,0.37715589954362905,0.37715589954362905,0.12566175102923308,0.0,4.990843689874737,4.987006118514216,5.0023619982831065,4.990862366070871,4.987060103945339,5.002274691811579,24773.141026835983,21057.169872810584,0.85,1.0676683248646972,0.6633891049106326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517931322897522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.95216209548,1533.892741082558,0.37715589954362905,0.12566175102923308,6.112874298809886,3.495074746732099
5033.0,-30.04967171541505,5.001528474364475,35.00184428707501,24.08862527171152,4.998377159012979,-26.54487385530311,-40.05185365732757,1.493579298901257,-0.015037915280800007,-5.00582189260978,40.0036694731547,42253.87337762892,25750.13681648874,25750.13681648874,68004.01019411767,77282.55215286875,77282.55215286875,25750.13681648874,103032.68896935749,103032.68896935749,103032.68896935749,127805.8308498286,91470.93365090038,56442.25487566136,38920.75419471002,24773.141880471107,0.0,63693.896075181125,21057.17059840044,1533.8927670689482,0.0,0.8868758071702018,2.8162695724246456,0.0014959135982669303,354575.51817972533,1554691.451067317,4.384655373412677,1554691.451067317,4.384655373412677,0.85,0.09551842823518271,4.027634451161993,1.2669206229364498,1.0,0.0,4.0276344511617195,1.2847538117344357,1.2850521836172288,3.13494648887216,19304.208101813696,1968.4813980119304,4632.441516551485,4632.441516551485,5.5586534065211115,5.001528474364475,-2.3293620892639186,7.330890563628394,3.495076956979134,3.495076956979134,0.9985934162797525,0.0,0.0,0.00023222842176468002,7.839420515280606e-05,0.00015383421661187396,0.0006195879905935001,0.09551842823518931,0.07164692239020286,0.023871505844986454,0.0955184552462186,0.0716469223901979,0.023871505844984806,0.37715585948100544,0.37715585948100544,0.12566175913374386,0.0,4.990831106910434,4.9869950836346675,5.002344766687031,4.990783977328988,4.986954148176039,5.002279045095861,24773.141880471107,21057.17059840044,0.85,1.0676691862882606,0.6633896806650756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517930176057057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.950888440111,1533.8927670689482,0.37715585948100544,0.12566175913374386,6.112874298809886,3.495076956979134
5034.0,-30.049652565808554,5.0015272653439435,35.001843572335055,24.088615143578522,4.998372673166178,-26.544857066562084,-40.0518321088515,1.4935771739199823,-0.015052176164715547,-5.005823039852095,40.00366775582505,42253.866836229696,25750.14508246382,25750.14508246382,68004.01191869352,77282.5293154819,77282.5293154819,25750.14508246382,103032.67439794571,103032.67439794571,103032.67439794571,127805.81032453435,91470.90126824086,56442.238788989715,38920.73608805683,24773.13592658864,0.0,63693.87201464547,21057.165537600344,1533.8924689893106,0.0,0.8868758075503033,2.81626962583374,0.0014959135982669303,354575.50232359266,1554691.3770153373,4.3846553606416245,1554691.3770153373,4.3846553606416245,0.8500000000000001,0.09551841707429987,4.027634451161993,1.2669205223815516,1.0,0.0,4.027634451161422,1.2847538207187204,1.2850521931985286,3.134946466949476,19304.201267712713,1968.480701127573,4632.441516551485,4632.441516551485,5.558655190887964,5.0015272653439435,-2.3293610257142086,7.330888291058152,3.495079162395186,3.495079162395186,0.9985940463986245,0.0,0.0,0.0002322288848087131,7.839439640403185e-05,0.00015383448840468125,0.0006195890852755743,0.09551841707432382,0.07164691105469777,0.023871506019626055,0.09551843853662124,0.0716469110546798,0.023871506019620067,0.37715581809886956,0.37715581809886956,0.12566176614663452,0.0,4.990819494801315,4.986975220535101,5.002357918488258,4.9907708636873735,4.986893587499594,5.002408344549735,24773.13592658864,21057.165537600344,0.85,1.0676696166792465,0.6633898285617499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517929028929413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.949615518639,1533.8924689893106,0.37715581809886956,0.12566176614663452,6.112874298809886,3.495079162395186
5035.0,-30.04963344839846,5.001526038819634,35.00184283211372,24.088615143578522,4.998370703503436,-26.544840055145297,-40.05181433223186,1.4935773102505474,-0.014946736179808795,-5.005821842148815,40.00366558414468,42253.87570443688,25750.147182917117,25750.147182917117,68004.022887354,77282.53725793117,77282.53725793117,25750.147182917117,103032.68444084829,103032.68444084829,103032.68444084829,127805.81102569238,91470.9006971897,56442.23914369646,38920.735059436935,24773.12658484409,0.0,63693.86164428102,21057.157597117475,1533.8919279272532,0.0,0.8868758215031105,2.816268380583604,0.0014959135982669303,354575.5188771508,1554691.2833715645,4.384654891840449,1554691.2833715645,4.384654891840449,0.85,0.09551840165298531,4.027634451161993,1.2669205201836302,1.0,0.0,4.027634451160684,1.2847538191264314,1.2850521921997993,3.134946470834844,19304.201147196938,1968.4806888383841,4632.441516551485,4632.441516551485,5.558655644310482,5.001526038819634,-2.3293582719617456,7.3308843107813795,3.4950813451312666,3.4950813451312666,0.9985946700375047,0.0,0.0,0.00023222934707507436,7.839455417886906e-05,0.00015383479289620528,0.0006195903116561266,0.09551840165301773,0.07164689631103574,0.02387150534198199,0.09551836411168965,0.07164689631101143,0.023871505341973884,0.3771557751181886,0.3771557751181886,0.12566177411800078,0.0,4.990830162102782,4.98698346519086,5.002375855451135,4.990875105968996,4.98701872038896,5.002449880404299,24773.12658484409,21057.157597117475,0.85,1.0676699627217527,0.6633900758038086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517927881233308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.948343425242,1533.8919279272532,0.3771557751181886,0.12566177411800078,6.112874298809886,3.4950813451312666
5036.0,-30.049614340519245,5.0015249027430455,35.00184210077357,24.088618985284143,4.998377304106417,-26.54482219525596,-40.0517926440574,1.4935851588434041,-0.014957800082072481,-5.0058155304170775,40.00366436238765,42253.868333776234,25750.136329190624,25750.136329190624,68004.00466296685,77282.52628673193,77282.52628673193,25750.136329190624,103032.66261592254,103032.66261592254,103032.66261592254,127805.78366922725,91470.88468591687,56442.226732962205,38920.731058838515,24773.121053304712,0.0,63693.85211214323,21057.152895309006,1533.8914870748554,0.0,0.8868758580315389,2.8162692627142,0.0014959135982669303,354575.60611213784,1554691.2306888883,4.3846536645197265,1554691.2306888883,4.3846536645197265,0.85,0.09551838414717528,4.027634451161993,1.266920393803157,1.0,0.0,4.027634451160549,1.2847537814574648,1.2850521551157186,3.1349465627514395,19304.197768146012,1968.4803442710827,4632.441516551485,4632.441516551485,5.5586533013286115,5.0015249027430455,-2.3293517551075573,7.330876657850602,3.495083520572006,3.495083520572006,0.9985952915920018,0.0,0.0,0.00023222980911182065,7.83947466707672e-05,0.00015383506244105345,0.0006195913972842432,0.09551838414719752,0.07164687987155188,0.023871504275645637,0.09551837051205923,0.0716468798715352,0.023871504275640075,0.3771557325506333,0.3771557325506333,0.12566178315521517,0.0,4.990833276595424,4.986994411689466,5.002355459608282,4.990857730334994,4.987050194910523,5.002285876194378,24773.121053304712,21057.152895309006,0.85,1.0676698363797328,0.6633900593636813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517926735467006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.947071325163,1533.8914870748554,0.3771557325506333,0.12566178315521517,6.112874298809886,3.495083520572006
5037.0,-30.049595222231257,5.001523751896521,35.00184139245312,24.088613327499502,4.998377840284912,-26.54480493250348,-40.051774797588564,1.4935875505574083,-0.015006126943490017,-5.005814102908446,40.0036635702059,42253.87705313582,25750.138101582954,25750.138101582954,68004.01515471877,77282.5011827875,77282.5011827875,25750.138101582954,103032.63928437045,103032.63928437045,103032.63928437045,127805.7589287713,91470.85208239406,56442.22795274365,38920.69347738935,24773.11964440086,0.0,63693.81312179021,21057.15169774073,1533.8913904998874,0.0,0.8868758681602297,2.816270064176638,0.0014959135982669303,354575.6258418594,1554691.1965296785,4.384653324205286,1554691.1965296785,4.384653324205286,0.85,0.0955183733059238,4.027634451161993,1.2669203547900545,1.0,0.0,4.027634451162546,1.2847537693146822,1.2850521435640747,3.1349465923812216,19304.190887433593,1968.4796426336816,4632.441516551485,4632.441516551485,5.55865368393297,5.001523751896521,-2.3293487946526645,7.330872546549186,3.4950857212536013,3.4950857212536013,0.9985959203581718,0.0,0.0,0.0002322302714011029,7.839490506619881e-05,0.0001538353663349041,0.0006195926212575856,0.09551837330593636,0.07164686866294882,0.02387150464298754,0.09551839277193717,0.0716468686629394,0.023871504642984397,0.37715569048298675,0.37715569048298675,0.12566179073154254,0.0,4.990827674158311,4.986990407227154,5.002345058780463,4.9908079759649695,4.9869771027595675,5.002306169470899,24773.11964440086,21057.15169774073,0.85,1.0676706546786097,0.6633906023547583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517925590272094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.945799671397,1533.8913904998874,0.37715569048298675,0.12566179073154254,6.112874298809886,3.4950857212536013
5038.0,-30.04957608552554,5.0015225546081865,35.00184067372493,24.088608228508406,4.998374782469338,-26.544788012560723,-40.05175702096892,1.4935867095047368,-0.014965135605393698,-5.005814208317148,40.00366185041522,42253.88605960055,25750.143674600065,25750.143674600065,68004.02973420061,77282.49293787143,77282.49293787143,25750.143674600065,103032.6366124715,103032.6366124715,103032.6366124715,127805.74996723169,91470.8348755645,56442.2279972943,38920.67430918911,24773.11335476019,0.0,63693.787663949304,21057.146351546162,1533.8910514670904,0.0,0.8868758738488008,2.816269513408152,0.0014959135982669303,354575.6243849968,1554691.1223715846,4.384653133074673,1554691.1223715846,4.384653133074673,0.8500000000000001,0.09551836076300697,4.027634451161993,1.2669203218212353,1.0,0.0,4.0276344511638955,1.2847537722935212,1.2850521471381378,3.134946585112513,19304.187256069996,1968.4792723376481,4632.441516551485,4632.441516551485,5.558654886973979,5.0015225546081865,-2.3293469759706573,7.330869530578844,3.4950879155861383,3.4950879155861383,0.9985965473103252,0.0,0.0,0.00023223073413658599,7.839506284198216e-05,0.00015383567129460384,0.0006195938495237785,0.09551836076303163,0.07164685623630758,0.023871504526724055,0.09551835359217055,0.07164685623628908,0.02387150452671789,0.3771556479155399,0.3771556479155399,0.1256617977319273,0.0,4.990831994331131,4.986992753687844,5.002355301215971,4.99084907271174,4.987001939173126,5.002396070556301,24773.11335476019,21057.146351546162,0.85,1.0676713103166717,0.6633910089086483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517924444453525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.944528863081,1533.8910514670904,0.3771556479155399,0.1256617977319273,6.112874298809886,3.4950879155861383
5039.0,-30.04955695355039,5.001521465101947,35.00183996189425,24.088611895591043,4.998382488885853,-26.544770020390096,-40.05173529786987,1.4935955557258596,-0.015000025754147828,-5.005807037229948,40.00366061386475,42253.87871189431,25750.13074074879,25750.13074074879,68004.0094526431,77282.47677741302,77282.47677741302,25750.13074074879,103032.6075181618,103032.6075181618,103032.6075181618,127805.71494602054,91470.81411301129,56442.216047493755,38920.664517241705,24773.107427858733,0.0,63693.77194510044,21057.141313679924,1533.8905679950162,0.0,0.8868759148020966,2.816270808837888,0.0014959135982669303,354575.7234972338,1554691.0690510152,4.384651757082698,1554691.0690510152,4.384651757082698,0.85,0.0955183420199808,4.027634451161993,1.2669202256621794,1.0,0.0,4.027634451163951,1.2847537299565486,1.285052105385719,3.134946688419586,19304.182874299397,1968.478825521396,4632.441516551485,4632.441516551485,5.558652094957884,5.001521465101947,-2.3293398141579744,7.330861279259921,3.4950900939906515,3.4950900939906515,0.9985971697116147,0.0,0.0,0.0002322311967585291,7.839525564500825e-05,0.00015383594111352083,0.0006195949362557442,0.09551834202000398,0.07164683904642406,0.02387150297357991,0.09551837183277608,0.07164683904640667,0.02387150297357412,0.37715560533087256,0.37715560533087256,0.12566180551698203,0.0,4.990824271874885,4.986993300747997,5.002322755348018,4.990807011475795,4.9870091196542035,5.002206205670404,24773.107427858733,21057.141313679924,0.85,1.0676712553820458,0.6633910572656018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517923297531297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.943259061012,1533.8905679950162,0.37715560533087256,0.12566180551698203,6.112874298809886,3.4950900939906515
