time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5040.0,-30.049537908848,5.001520262493996,35.001839256212435,24.088602081779413,4.99837593461016,-26.544753532958268,-40.05171755617482,1.4935915587207012,-0.01496808364260005,-5.005810235046113,40.00365936930202,42253.88758671986,25750.144312954148,25750.144312954148,68004.03189967401,77282.46365060656,77282.46365060656,25750.144312954148,103032.6079635607,103032.6079635607,103032.6079635607,127805.71292400212,91470.7906457645,56442.21458187882,38920.64007098409,24773.104960441407,0.0,63693.7450314255,21057.139216375195,1533.8905168047625,0.0,0.8868759030402444,2.8162700159503795,0.0014959135982669303,354575.679299928,1554691.0153849511,4.384652152269787,1554691.0153849511,4.384652152269787,0.85,0.09551833425997884,4.027634451161993,1.2669201553286986,1.0,0.0,4.027634451161413,1.2847537477031898,1.2850521237281576,3.1349466451157433,19304.177921724873,1968.4783204993423,4632.441516551485,4632.441516551485,5.558655024774765,5.001520262493996,-2.329340247507749,7.330860510001745,3.49509230291395,3.49509230291395,0.9985978008325571,0.0,0.0,0.00023223165727101044,7.839541311146963e-05,0.0001538362441595408,0.0006195961568143344,0.09551833425999379,0.07164683036843243,0.023871503891561358,0.09551834048622403,0.07164683036842122,0.02387150389155762,0.37715556262482947,0.37715556262482947,0.1256618113407773,0.0,4.990829063885769,4.986993401196116,5.002341627499391,4.990842151403513,4.9869877246400165,5.002411036393482,24773.104960441407,21057.139216375195,0.85,1.0676720589458493,0.6633914769161784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517922150892757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.941989802064,1533.8905168047625,0.37715556262482947,0.1256618113407773,6.112874298809886,3.49509230291395
5041.0,-30.049518808049882,5.001519092463405,35.001838526319624,24.08860152298587,4.998377296043788,-26.54473620336035,-40.051695972774155,1.4935946913545308,-0.014938603588859678,-5.0058066597713005,40.003657252739785,42253.880507753085,25750.14040367089,25750.14040367089,68004.02091142397,77282.45596724612,77282.45596724612,25750.14040367089,103032.596370917,103032.596370917,103032.596370917,127805.69152246468,91470.77580422715,56442.20034473527,38920.639399435415,24773.09515154767,0.0,63693.734550983085,21057.13087881552,1533.8898937303147,0.0,0.8868759288876835,2.8162700460563457,0.0014959135982669303,354575.7287141243,1554690.9241179128,4.384651283820326,1554690.9241179128,4.384651283820326,0.85,0.09551831632349297,4.027634451161993,1.266920104776509,1.0,0.0,4.027634451161713,1.2847537320953297,1.2850521087100923,3.1349466832007145,19304.174789537257,1968.4780011050927,4632.441516551485,4632.441516551485,5.558654180882135,5.001519092463405,-2.3293357468163163,7.330854839279722,3.495094475902388,3.495094475902388,0.9985984216863966,0.0,0.0,0.00023223211914076688,7.839560467539451e-05,0.00015383651446537237,0.000619597245507414,0.0955183163235265,0.07164681383353942,0.023871502489987075,0.0955183054910812,0.07164681383351428,0.023871502489978696,0.377155519794956,0.377155519794956,0.1256618186932276,0.0,4.990835503500648,4.987000810580128,5.002345154319926,4.990868056182421,4.987037243934367,5.002366058956682,24773.09515154767,21057.13087881552,0.85,1.0676720621082558,0.6633914749327713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517921009484918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.940719432483,1533.8898937303147,0.377155519794956,0.1256618186932276,6.112874298809886,3.495094475902388
5042.0,-30.0494997446406,5.001517935347491,35.00183780281784,24.088600964192324,4.998378804324699,-26.544718892769158,-40.05167809138072,1.4935979524535017,-0.01491875047514668,-5.005803976958289,40.00365597910836,42253.88896290398,25750.138853909742,25750.138853909742,68004.02781681372,77282.44759750248,77282.44759750248,25750.138853909742,103032.58645141222,103032.58645141222,103032.58645141222,127805.67698940533,91470.76035069909,56442.20171610147,38920.620705108464,24773.09053799311,0.0,63693.71124310157,21057.126957294142,1533.8895875867809,0.0,0.8868759471444028,2.816270098441309,0.0014959135982669303,354575.7657935283,1554690.8691984005,4.384650670411883,1554690.8691984005,4.384650670411883,0.85,0.09551830238499398,4.027634451161993,1.2669200058700518,1.0,0.0,4.027634451161521,1.2847537158883888,1.285052093091647,3.1349467227475123,19304.171528193903,1968.4776685406234,4632.441516551485,4632.441516551485,5.558653846336921,5.001517935347491,-2.32933188854472,7.33084982389221,3.495096656713983,3.495096656713983,0.9985990447754237,0.0,0.0,0.00023223258010727997,7.839576338240504e-05,0.00015383681672487493,0.0006195984628981998,0.09551830238501455,0.07164680027040635,0.023871502114608194,0.09551829016993241,0.07164680027039093,0.023871502114603056,0.37715547730949395,0.37715547730949395,0.12566182635023326,0.0,4.99084442855019,4.987013151204451,5.002343825345349,4.990885226483158,4.987067613148042,5.002343610041748,24773.09053799311,21057.126957294142,0.85,1.0676725612244644,0.6633918504392432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451791986471526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.93945082151,1533.8895875867809,0.37715547730949395,0.12566182635023326,6.112874298809886,3.495096656713983
5043.0,-30.0494806946388,5.001516869058934,35.00183710246278,24.08860473604875,4.998386208556113,-26.544701004626845,-40.051656403206266,1.4936065185444347,-0.014950142667942146,-5.005797566914072,40.00365520630347,42253.88132708365,25750.127954626874,25750.127954626874,68004.00928171052,77282.43286021453,77282.43286021453,25750.127954626874,103032.5608148414,103032.5608148414,103032.5608148414,127805.64833769032,91470.74092198005,56442.1893888502,38920.61281458871,24773.087522848913,0.0,63693.70033743762,21057.124394421575,1533.8892876523116,0.0,0.8868759825479152,2.8162712590819967,0.0014959135982669303,354575.8543873495,1554690.835874734,4.3846494808875,1554690.835874734,4.3846494808875,0.85,0.09551828616612047,4.027634451161993,1.2669199141068384,1.0,0.0,4.027634451160972,1.2847536748659256,1.2850520526515001,3.1349468228470405,19304.167427918324,1968.4772504288749,4632.441516551485,4632.441516551485,5.558651493520844,5.001516869058934,-2.329325273641401,7.330842142700335,3.4950988394714546,3.4950988394714546,0.9985996684204156,0.0,0.0,0.0002322330407504331,7.839595587704818e-05,0.00015383708487338492,0.0006195995429023766,0.09551828616613614,0.07164678503124804,0.02387150113488811,0.09551831467042979,0.07164678503123628,0.02387150113488419,0.3771554354036626,0.3771554354036626,0.12566183395864958,0.0,4.990842591128114,4.987022552154372,5.002308253398098,4.9908474242461125,4.98707234005343,5.00217815250204,24773.087522848913,21057.124394421575,0.85,1.0676724530281279,0.6633918441420468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517918722186602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.938182098207,1533.8892876523116,0.3771554354036626,0.12566183395864958,6.112874298809886,3.4950988394714546
5044.0,-30.049461583330718,5.00151569046521,35.00183640696236,24.088594887312524,4.998379692279482,-26.54468445343808,-40.051638696435816,1.4936025623871199,-0.014919457585051532,-5.005800704612054,40.00365394699387,42253.890448661194,25750.14143124688,25750.14143124688,68004.03187990807,77282.41955062655,77282.41955062655,25750.14143124688,103032.56098187344,103032.56098187344,103032.56098187344,127805.64586969092,91470.71726046121,56442.18815849711,38920.58789107122,24773.08488781748,0.0,63693.6727788887,21057.122154644858,1533.8892252012472,0.0,0.886875971145252,2.8162704897247584,0.0014959135982669303,354575.8110209298,1554690.781572789,4.384649864006147,1554690.781572789,4.384649864006147,0.85,0.09551827843398497,4.027634451161993,1.2669199311407287,1.0,0.0,4.027634451162259,1.2847536924181504,1.285052070801551,3.1349467800175925,19304.162434344245,1968.4767412260298,4632.441516551485,4632.441516551485,5.558654402703823,5.00151569046521,-2.329325657235898,7.330841347701108,3.4951010476999858,3.4951010476999858,0.9986002993428531,0.0,0.0,0.00023223350287686383,7.839611303483377e-05,0.00015383738984203006,0.0006196007712045983,0.09551827843400053,0.07164677647347885,0.02387150196052168,0.09551828345941732,0.07164677647346718,0.023871501960517794,0.3771553937914226,0.3771553937914226,0.1256618394499014,0.0,4.990851515542943,4.987029071753113,5.002324394225468,4.990881247027005,4.987049186070749,5.0023829921220795,24773.08488781748,21057.122154644858,0.85,1.067673269776461,0.663392274384062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517917580461668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.936913741756,1533.8892252012472,0.3771553937914226,0.1256618394499014,6.112874298809886,3.4951010476999858
5045.0,-30.049442481297802,5.00151461588915,35.00183570217629,24.088593490328662,4.998386465977615,-26.544666581477568,-40.05161697333676,1.4936105661576056,-0.015017046174477855,-5.0057937028472725,40.00365228552763,42253.883045661554,25750.12894912724,25750.12894912724,68004.0119947888,77282.38647699534,77282.38647699534,25750.12894912724,103032.51542612258,103032.51542612258,103032.51542612258,127805.59195253902,91470.67921928795,56442.175787955086,38920.559368147624,24773.076526416437,0.0,63693.63589456406,21057.11504745397,1533.8886044817996,0.0,0.8868760127751936,2.8162725889988276,0.0014959135982669303,354575.9077929866,1554690.7099296825,4.384648465279721,1554690.7099296825,4.384648465279721,0.85,0.0955182584501998,4.027634451161993,1.2669198020128531,1.0,0.0,4.027634451162194,1.2847536540235627,1.2850520329915087,3.1349468737048056,19304.154406059235,1968.4759225687912,4632.441516551485,4632.441516551485,5.5586517082025315,5.00151461588915,-2.3293186213776655,7.330833237266815,3.4951032202726435,3.4951032202726435,0.9986009200778981,0.0,0.0,0.00023223396477986034,7.839630584024745e-05,0.00015383765893961287,0.0006196018550312936,0.09551825845022871,0.07164675852678998,0.02387149992343874,0.0955183204898138,0.07164675852676829,0.023871499923431513,0.37715535224552105,0.37715535224552105,0.12566184636094863,0.0,4.9908338822310725,4.987014185095347,5.002298514799065,4.990776656672779,4.9869679472939765,5.002208308942954,24773.076526416437,21057.11504745397,0.85,1.0676735758555214,0.663392542319408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517916435062632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.935647248474,1533.8886044817996,0.37715535224552105,0.12566184636094863,6.112874298809886,3.4951032202726435
5046.0,-30.04942345073868,5.0015134478081835,35.00183500340751,24.088588740583532,4.998381183258817,-26.544649979612135,-40.05159923164172,1.4936077121325224,-0.014926853522183592,-5.0057959625401285,40.00365105122292,42253.89179042007,25750.14016971596,25750.14016971596,68004.03196013602,77282.38867680078,77282.38867680078,25750.14016971596,103032.52884651674,103032.52884651674,103032.52884651674,127805.60261231943,91470.6715991582,56442.174712778644,38920.552095977284,24773.07376580269,0.0,63693.625861779976,21057.112700932284,1533.888516866609,0.0,0.8868760057482286,2.8162711404402794,0.0014959135982669303,354575.8765615547,1554690.65670596,4.384648701379053,1554690.65670596,4.384648701379053,0.85,0.09551824961813118,4.027634451161993,1.2669197597028687,1.0,0.0,4.0276344511627675,1.284753666424158,1.285052045986227,3.1349468434459253,19304.15279789187,1968.4757585813577,4632.441516551485,4632.441516551485,5.558654130378545,5.0015134478081835,-2.3293183652856895,7.330831813093873,3.495105422259641,3.495105422259641,0.9986015492170404,0.0,0.0,0.00023223442495540208,7.839646330865952e-05,0.00015383796164674258,0.0006196030742249578,0.09551824961814703,0.07164674908574468,0.02387150053240235,0.09551826514688053,0.07164674908573279,0.023871500532398393,0.3771553094583904,0.3771553094583904,0.12566185186936402,0.0,4.990841787033105,4.987019026030168,5.002315614147392,4.990869109017922,4.987034094589717,5.002379715401389,24773.07376580269,21057.112700932284,0.85,1.0676740574906185,0.6633927841086366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517915290219656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.934381206422,1533.888516866609,0.3771553094583904,0.12566185186936402,6.112874298809886,3.495105422259641
5047.0,-30.04940436655143,5.001512355501803,35.001834294670196,24.088592861685925,4.998386086304222,-26.54463231079528,-40.05157757839186,1.4936140305482983,-0.014893749205498352,-5.005790296521734,40.003649363329714,42253.88443430846,25750.131076765658,25750.131076765658,68004.01551107412,77282.38567085926,77282.38567085926,25750.131076765658,103032.51674762492,103032.51674762492,103032.51674762492,127805.5824365468,91470.66287552603,56442.16163897614,38920.55692949988,24773.065688921888,0.0,63693.62261842177,21057.105835583603,1533.8879458208035,0.0,0.8868760406791941,2.81627136699924,0.0014959135982669303,354575.9548721427,1554690.5839233194,4.384647527731903,1554690.5839233194,4.384647527731903,0.85,0.09551823082648274,4.027634451161993,1.2669196580490096,1.0,0.0,4.027634451161563,1.284753635914369,1.2850520160622623,3.1349469178933242,19304.150956839152,1968.4755708462271,4632.441516551485,4632.441516551485,5.558652167493472,5.001512355501803,-2.329312313263862,7.330824668765665,3.4951075942483647,3.4951075942483647,0.9986021697852471,0.0,0.0,0.0002322348864285636,7.839665549491261e-05,0.000153838230933651,0.0006196041588141873,0.09551823082651144,0.07164673197422004,0.02387149885229139,0.09551824103296346,0.07164673197419852,0.023871498852284217,0.3771552668651593,0.3771552668651593,0.1256618588458,0.0,4.990850585381679,4.9870355294928,5.00230128328451,4.990896547316254,4.987112313219541,5.002254732131348,24773.065688921888,21057.105835583603,0.85,1.0676738536050183,0.6633927023972976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45179141496605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.933114369245,1533.8879458208035,0.3771552668651593,0.1256618588458,6.112874298809886,3.4951075942483647
5048.0,-30.0493853344666,5.001511208482936,35.001833592599006,24.088587692845636,4.998383336664345,-26.544615454228474,-40.051559801772214,1.4936134564264676,-0.014863026748002994,-5.005790739535809,40.003648140021205,42253.89303095175,25750.137642264082,25750.137642264082,68004.03067321584,77282.37598730708,77282.37598730708,25750.137642264082,103032.51362957116,103032.51362957116,103032.51362957116,127805.57599001114,91470.6443969642,56442.161440609896,38920.53661817145,24773.062360439984,0.0,63693.59897861144,21057.103006373985,1533.8877832951316,0.0,0.8868760428534341,2.816270911713094,0.0014959135982669303,354575.9487492018,1554690.5311737603,4.384647454679511,1554690.5311737603,4.384647454679511,0.85,0.09551822037698418,4.027634451161993,1.2669196206843476,1.0,0.0,4.027634451161867,1.284753637649739,1.285052018389328,3.1349469136588213,19304.147057086644,1968.4751731821411,4632.441516551485,4632.441516551485,5.558653584780318,5.001511208482936,-2.3293107299148543,7.33082193839779,3.495109787148954,3.495109787148954,0.9986027963282725,0.0,0.0,0.00023223534664268216,7.839681327395297e-05,0.00015383853336872917,0.0006196053769121274,0.09551822037700144,0.07164672126383036,0.02387149911317109,0.09551821570459872,0.07164672126381741,0.023871499113166775,0.37715522513780186,0.37715522513780186,0.12566186510128588,0.0,4.99086617965213,4.987052661433211,5.002312260326789,4.990927712787823,4.98712034713509,5.002355326240377,24773.062360439984,21057.103006373985,0.85,1.067674487919137,0.6633930835834976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451791300588741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.931849240773,1533.8877832951316,0.37715522513780186,0.12566186510128588,6.112874298809886,3.495109787148954
5049.0,-30.049366278764076,5.001510000798439,35.00183286347506,24.088582873251312,4.998378564698351,-26.54459877860733,-40.05154206007717,1.4936110645418554,-0.014781222414285367,-5.0057915480532,40.00364594790762,42253.90183869462,25750.14492213954,25750.14492213954,68004.04676083416,77282.37578937896,77282.37578937896,25750.14492213954,103032.5207115185,103032.5207115185,103032.5207115185,127805.57421609494,91470.63457591286,56442.16062522966,38920.52661187022,24773.053504576437,0.0,63693.580116446654,21057.095478889973,1533.8873140510177,0.0,0.8868760466750218,2.8162697427478247,0.0014959135982669303,354575.9375746043,1554690.4366489374,4.384647326277813,1554690.4366489374,4.384647326277813,0.8500000000000001,0.0955182073258019,4.027634451161993,1.266919571231119,1.0,0.0,4.027634451162184,1.2847536478872292,1.2850520292212233,3.134946888678166,19304.144984432398,1968.4749618302274,4632.441516551485,4632.441516551485,5.558655156278939,5.001510000798439,-2.3293094490478823,7.330819449846322,3.495111961724098,3.495111961724098,0.9986034176354567,0.0,0.0,0.0002322358074287407,7.839697074330751e-05,0.00015383883668543318,0.0006196065985609341,0.09551820732583292,0.07164670850196816,0.02387149882386476,0.09551814724816846,0.07164670850194489,0.023871498823857005,0.3771551841522733,0.3771551841522733,0.125661872305804,0.0,4.990895316602916,4.987080518333414,5.002345237510042,4.991010325638911,4.987190409149889,5.002475609127487,24773.053504576437,21057.095478889973,0.85,1.0676750566777211,0.6633934183232388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517911865237152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.930583704654,1533.8873140510177,0.3771551841522733,0.125661872305804,6.112874298809886,3.495111961724098
5050.0,-30.049347229052334,5.00150894693156,35.00183214493422,24.088586086314194,4.998389403927292,-26.544580547182942,-40.05152030205352,1.493622722058127,-0.014891980557649731,-5.005782230188522,40.003644797917424,42253.89399321169,25750.12646402549,25750.12646402549,68004.02045723717,77282.34493776129,77282.34493776129,25750.12646402549,103032.47140178678,103032.47140178678,103032.47140178678,127805.51867923726,91470.6004237386,56442.149479189924,38920.50104949852,24773.047277450478,0.0,63693.54832694899,21057.090185832905,1533.886762853422,0.0,0.886876098235096,2.8162722853838384,0.0014959135982669303,354576.0663577384,1554690.3870608986,4.384645593908593,1554690.3870608986,4.384645593908593,0.85,0.09551818734950776,4.027634451161993,1.2669194712257008,1.0,0.0,4.027634451162503,1.2847535924034141,1.2850519743163644,3.1349470240650716,19304.13777688949,1968.4742268653913,4632.441516551485,4632.441516551485,5.55865117174638,5.00150894693156,-2.3293007294066284,7.3308096763381885,3.4951141160867465,3.4951141160867465,0.9986040331676419,0.0,0.0,0.0002322362680707777,7.839716386065122e-05,0.0001538391042101265,0.0006196076760526055,0.09551818734953084,0.0716466903058757,0.02387149704365514,0.09551820471454249,0.07164669030585838,0.023871497043649378,0.37715514442227666,0.37715514442227666,0.12566188161154115,0.0,4.990890761172352,4.987085397352814,5.002312362081739,4.990890249630866,4.987122624670121,5.002198575628256,24773.047277450478,21057.090185832905,0.85,1.0676751765840058,0.6633936262479179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517910723171585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.92931927608,1533.886762853422,0.37715514442227666,0.12566188161154115,6.112874298809886,3.4951141160867465
5051.0,-30.049328234798107,5.001507855616825,35.00183146279685,24.088580498378747,4.998389203145424,-26.544563469797506,-40.05150249050928,1.4936244381450712,-0.014927064845721816,-5.00578180367645,40.00364442116594,42253.902293655294,25750.130957768237,25750.130957768237,68004.03325142353,77282.32329947525,77282.32329947525,25750.130957768237,103032.45425724349,103032.45425724349,103032.45425724349,127805.5027486444,91470.57103750198,56442.150031682846,38920.46778424348,24773.048491400914,0.0,63693.5162756444,21057.091217690777,1533.8868385123412,0.0,0.886876101768304,2.8162727960412046,0.0014959135982669303,354576.0722526053,1554690.3708152215,4.384645475196185,1554690.3708152215,4.384645475196185,0.85,0.09551817930186418,4.027634451161993,1.2669194432022048,1.0,0.0,4.02763445116187,1.2847535834273154,1.2850519659283015,3.1349470459677886,19304.13157515956,1968.4735944649358,4632.441516551485,4632.441516551485,5.558652141805632,5.001507855616825,-2.329298488287813,7.330806343904637,3.4951163148382354,3.4951163148382354,0.9986046613823529,0.0,0.0,0.00023223672737263112,7.839732195061824e-05,0.00015383940542201287,0.0006196088892239761,0.09551817930186979,0.0716466813662591,0.0238714979356107,0.09551822712623886,0.07164668136625488,0.023871497935609297,0.37715510432128546,0.37715510432128546,0.1256618886251799,0.0,4.990883394923287,4.987079426779189,5.002300804796562,4.990854738830706,4.987056355193147,5.00225538655036,24773.048491400914,21057.091217690777,0.85,1.0676759147214396,0.6633940903936663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451790958146524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.928055362678,1533.8868385123412,0.37715510432128546,0.1256618886251799,6.112874298809886,3.4951163148382354
5052.0,-30.049309213332663,5.001506743484528,35.00183077194445,24.088575119990878,4.9983880121631525,-26.5445464668923,-40.05148090710861,1.4936252657230922,-0.014929728925096697,-5.005780641799214,40.0036428030445,42253.895073137406,25750.13345587558,25750.13345587558,68004.02852901298,77282.30630463778,77282.30630463778,25750.13345587558,103032.43976051336,103032.43976051336,103032.43976051336,127805.48201731965,91470.54588305591,56442.134651556684,38920.45692388803,24773.04225680629,0.0,63693.499180694314,21057.085918285346,1533.88647252621,0.0,0.8868761135352501,2.8162729666676354,0.0014959135982669303,354576.08831102843,1554690.3010411777,4.384645079838064,1554690.3010411777,4.384645079838064,0.85,0.09551816589726977,4.027634451161993,1.2669193415483457,1.0,0.0,4.027634451163945,1.2847535786062063,1.2850519616970395,3.1349470577318512,19304.12626651514,1968.4730531338573,4632.441516551485,4632.441516551485,5.558652681069287,5.001506743484528,-2.329295727231883,7.330802470716411,3.4951185005365097,3.4951185005365097,0.9986052858675742,0.0,0.0,0.00023223718733332205,7.839751351885538e-05,0.00015383967381446667,0.0006196099702106695,0.09551816589729425,0.07164666844344242,0.023871497453851833,0.09551821138992302,0.07164666844342406,0.02387149745384572,0.3771550632685426,0.3771550632685426,0.12566189507652367,0.0,4.990876457158549,4.9870703076117024,5.0023004127839386,4.990850912874123,4.987036039421014,5.002301053705253,24773.04225680629,21057.085918285346,0.85,1.0676761271364599,0.6633941550811309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517908443082796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.92679097327,1533.88647252621,0.3771550632685426,0.12566189507652367,6.112874298809886,3.4951185005365097
5053.0,-30.04929016084653,5.001505617308289,35.00183006971475,24.0885749104433,4.998387066496408,-26.544529411526852,-40.05146313048897,1.4936263171770006,-0.014850006977155772,-5.005779190101159,40.00364108995164,42253.9036365224,25750.135141148705,25750.135141148705,68004.03877767111,77282.30944768307,77282.30944768307,25750.135141148705,103032.44458883177,103032.44458883177,103032.44458883177,127805.47998698513,91470.54095330606,56442.13514214641,38920.450901288496,24773.03539815336,0.0,63693.48629944185,21057.080088430353,1533.8860666673997,0.0,0.8868761271201899,2.8162720888996975,0.0014959135982669303,354576.10837509565,1554690.2271719303,4.384644623397099,1554690.2271719303,4.384644623397099,0.85,0.09551815170801524,4.027634451161993,1.2669192783581091,1.0,0.0,4.027634451159258,1.2847535727362789,1.2850519564176806,3.134947072055152,19304.12522613091,1968.4729470441905,4632.441516551485,4632.441516551485,5.558653044867322,5.001505617308289,-2.3292927658059814,7.330798383114271,3.4951206781359616,3.4951206781359616,0.9986059080388462,0.0,0.0,0.00023223764804496873,7.839767129949188e-05,0.00015383997674547683,0.0006196111903060424,0.09551815170804126,0.07164665485532445,0.023871496852716802,0.09551815780856075,0.07164665485530494,0.0238714968527103,0.3771550212594033,0.3771550212594033,0.12566190174768646,0.0,4.990886450823098,4.987081495059272,5.002306821374759,4.990929183124024,4.987129004218673,5.002335215718688,24773.03539815336,21057.080088430353,0.85,1.0676765039672045,0.6633944236915271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517907303069675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.925527762134,1533.8860666673997,0.3771550212594033,0.12566190174768646,6.112874298809886,3.4951206781359616
5054.0,-30.0492711945242,5.001504553025517,35.00182937357653,24.088573827780806,4.998391858300205,-26.54451185995096,-40.05144147723911,1.493632523727236,-0.014905448080980932,-5.005774144166084,40.003639862920465,42253.89584651767,25750.127713932685,25750.127713932685,68004.02356045035,77282.2856807711,77282.2856807711,25750.127713932685,103032.41339470379,103032.41339470379,103032.41339470379,127805.44357239947,91470.51147115443,56442.121636902266,38920.43314916907,24773.030177695684,0.0,63693.46332686475,21057.07565104133,1533.8856704110624,0.0,0.8868761572288344,2.81627340621017,0.0014959135982669303,354576.1781154881,1554690.174261857,4.384643611775529,1554690.174261857,4.384643611775529,0.85,0.09551813543240012,4.027634451161993,1.2669192245090382,1.0,0.0,4.027634451162697,1.2847535427556624,1.285051927019357,3.13494714521132,19304.119004158885,1968.4723125796154,4632.441516551485,4632.441516551485,5.558651441562457,5.001504553025517,-2.3292871610351535,7.33079171406067,3.4951228496452704,3.4951228496452704,0.9986065284700772,0.0,0.0,0.00023223810667390827,7.839786348848274e-05,0.00015384024318542552,0.0006196122634287589,0.09551813543242156,0.07164663964032236,0.023871495792099195,0.09551818105422062,0.07164663964030628,0.023871495792093834,0.3771549797110021,0.3771549797110021,0.12566190900701305,0.0,4.9908809819067415,4.987080113120044,5.002289083295466,4.990868696085101,4.987084176584801,5.002227724369845,24773.030177695684,21057.07565104133,0.85,1.0676766501369928,0.6633945406560384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517906161197565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.924265806496,1533.8856704110624,0.3771549797110021,0.12566190900701305,6.112874298809886,3.4951228496452704
5055.0,-30.04925224533652,5.001503349430775,35.001828665621055,24.088564433064334,4.998382779448061,-26.544495710951693,-40.051423805393256,1.4936262450634523,-0.014813502455638172,-5.005778595956448,40.00363812644035,42253.90451760089,25750.14443136909,25750.14443136909,68004.04894896998,77282.28440383277,77282.28440383277,25750.14443136909,103032.42883520186,103032.42883520186,103032.42883520186,127805.45403061471,91470.49887031721,56442.118984086235,38920.422095812195,24773.025195412847,0.0,63693.44729122504,21057.07141610092,1533.8855047183922,0.0,0.8868761408688332,2.8162716787321442,0.0014959135982669303,354576.11658683134,1554690.0993841465,4.3846441614558715,1554690.0993841465,4.3846441614558715,0.85,0.09551812759467262,4.027634451161993,1.2669191909907385,1.0,0.0,4.027634451163255,1.2847535711803972,1.285051956039418,3.1349470758516826,19304.11634485309,1968.472041405892,4632.441516551485,4632.441516551485,5.558655050336868,5.001503349430775,-2.3292885340852334,7.330791883516008,3.495125037948814,3.495125037948814,0.9986071536996611,0.0,0.0,0.00023223856488934608,7.839802033982187e-05,0.0001538405445495242,0.0006196134772131851,0.09551812759469366,0.07164663087717961,0.02387149671751405,0.09551811038417107,0.07164663087716383,0.02387149671750879,0.37715493777610687,0.37715493777610687,0.1256619152762451,0.0,4.990899497062003,4.987091278141975,5.002329658364545,4.99096509350079,4.987127476350167,5.002483494922899,24773.025195412847,21057.07141610092,0.85,1.0676773175431313,0.6633948438118555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517905024489672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.923002759791,1533.8855047183922,0.37715493777610687,0.1256619152762451,6.112874298809886,3.495125037948814
5056.0,-30.049233286404288,5.001502237132428,35.00182793579619,24.088563245628052,4.998388050566389,-26.54447811805553,-40.051402152143396,1.4936328822178753,-0.01487626538960285,-5.005772266914931,40.00363607353631,42253.8966708437,25750.13347580161,25750.13347580161,68004.03014664531,77282.25838887435,77282.25838887435,25750.13347580161,103032.39186467597,103032.39186467597,103032.39186467597,127805.40663963881,91470.46733730764,56442.105619277805,38920.40190892203,24773.014774962838,0.0,63693.41668388487,21057.06255871841,1533.8847821819616,0.0,0.8868761804935501,2.8162732420046193,0.0014959135982669303,354576.2040611733,1554690.0108621134,4.384642830103428,1554690.0108621134,4.384642830103428,0.85,0.0955181074166984,4.027634451161993,1.2669190838420765,1.0,0.0,4.027634451161803,1.284753539185826,1.2850519246264445,3.134947153922133,19304.109690063917,1968.4713628062507,4632.441516551485,4632.441516551485,5.558652685370696,5.001502237132428,-2.3292820295006966,7.330784266633124,3.4951271824527765,3.4951271824527765,0.998607766415079,0.0,0.0,0.00023223902334125286,7.839821252960415e-05,0.0001538408108116487,0.0006196145496196907,0.09551810741673276,0.07164661248970379,0.023871494927028974,0.09551812267876143,0.07164661248967802,0.023871494927020388,0.37715489629227744,0.37715489629227744,0.12566192427924044,0.0,4.990896392208128,4.98708798475019,5.002327117340201,4.990896001525357,4.987086841313783,5.00232898607851,24773.014774962838,21057.06255871841,0.85,1.067677535406121,0.6633950394049813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517903888808883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.921740002033,1533.8847821819616,0.37715489629227744,0.12566192427924044,6.112874298809886,3.4951271824527765
5057.0,-30.04921432417696,5.001501054037857,35.00182721206427,24.088563525024824,4.998384123159151,-26.544461442152954,-40.05138818230478,1.4936312411354489,-0.01473344341803795,-5.00577353005234,40.00363479135815,42253.92076067795,25750.14197134845,25750.14197134845,68004.0627320264,77282.2755260618,77282.2755260618,25750.14197134845,103032.41749741025,103032.41749741025,103032.41749741025,127805.42883820899,91470.47523086485,56442.120465482156,38920.394183758544,24773.011340798745,0.0,63693.40552455729,21057.059639678933,1533.8846348157094,0.0,0.8868761787091028,2.8162712184390992,0.0014959135982669303,354576.18660321843,1554689.9555740862,4.384642890059144,1554689.9555740862,4.384642890059144,0.85,0.09551809806256904,4.027634451161993,1.2669190640607848,1.0,0.0,4.027634451162328,1.284753545915796,1.2850519319471092,3.1349471375002285,19304.11135593596,1968.4715326779235,4632.441516551485,4632.441516551485,5.558654519294947,5.001501054037857,-2.3292810796820227,7.33078213371988,3.4951293524918268,3.4951293524918268,0.9986083864262362,0.0,0.0,0.00023223948187367296,7.839833652324332e-05,0.00015384114535042966,0.0006196158970196102,0.09551809806258636,0.0716466022540729,0.02387149580851346,0.09551804467753039,0.07164660225405992,0.02387149580850913,0.3771548542996002,0.3771548542996002,0.12566193288058683,0.0,4.990925611713976,4.987118559307021,5.002352267545177,4.991040086634314,4.987238456625391,5.002450466901394,24773.011340798745,21057.059639678933,0.85,1.0676782340647042,0.6633955338498387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517902752544245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.920478071132,1533.8846348157094,0.3771548542996002,0.12566193288058683,6.112874298809886,3.4951293524918268
5058.0,-30.049195371943835,5.00149993239183,35.00182648316928,24.08855730844664,4.998388233482006,-26.544443971395843,-40.051366563979514,1.4936368329342853,-0.01486157886233741,-5.005768598891304,40.00363319350838,42253.91295938944,25750.1345975232,25750.1345975232,68004.04755691264,77282.23366628477,77282.23366628477,25750.1345975232,103032.36826380796,103032.36826380796,103032.36826380796,127805.37227605429,91470.42738569994,56442.106678805634,38920.35634099367,24773.00401224633,0.0,63693.36035324,21057.05341040938,1533.8841186356774,0.0,0.8868762095760802,2.8162734772660265,0.0014959135982669303,354576.25475731876,1554689.8866741785,4.384641852958397,1554689.8866741785,4.384641852958397,0.85,0.09551808138143021,4.027634451161993,1.2669189733965318,1.0,0.0,4.0276344511633395,1.2847535188116186,1.2850519054254592,3.134947203637555,19304.10125859702,1968.4705030359012,4632.441516551485,4632.441516551485,5.558652927515489,5.00149993239183,-2.329275599267289,7.330775531659119,3.495131499320185,3.495131499320185,0.9986089998057671,0.0,0.0,0.0002322399401652526,7.839852840375753e-05,0.00015384141176149506,0.0006196169700259953,0.09551808138145709,0.0716465864073565,0.0238714949741006,0.09551809246986363,0.07164658640733633,0.023871494974093882,0.3771548139523047,0.3771548139523047,0.1256619428388546,0.0,4.990920019083433,4.987112598224144,5.0023477787123625,4.990907020028942,4.987098126961314,5.002339198555262,24773.00401224633,21057.05341040938,0.85,1.067678753009196,0.6633958818478327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451790161608229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.919216838205,1533.8841186356774,0.3771548139523047,0.1256619428388546,6.112874298809886,3.495131499320185
5059.0,-30.049176388576942,5.001498839866948,35.00182577647834,24.088561674021207,4.998391563653732,-26.544426550669296,-40.051344910729654,1.4936417257463548,-0.014801814215672948,-5.005765121629504,40.00363238246018,42253.90532191313,25750.131102985804,25750.131102985804,68004.03642489894,77282.23804587241,77282.23804587241,25750.131102985804,103032.36914885821,103032.36914885821,103032.36914885821,127805.37081741409,91470.42545134401,56442.09272738564,38920.36969328707,24773.00166855588,0.0,63693.371361842954,21057.0514182725,1533.8839248782544,0.0,0.8868762301996163,2.8162730981109494,0.0014959135982669303,354576.3028169289,1554689.8517014629,4.384641160027448,1554689.8517014629,4.384641160027448,0.85,0.09551806870063556,4.027634451161993,1.2669188948208463,1.0,0.0,4.027634451162098,1.2847534949756712,1.2850518821737666,3.1349472618000256,19304.100850366693,1968.4704614079928,4632.441516551485,4632.441516551485,5.558652173153586,5.001498839866948,-2.329271159384623,7.330769999251571,3.4951336627136964,3.4951336627136964,0.998609617918199,0.0,0.0,0.0002322403992105265,7.839872059469103e-05,0.00015384167861583545,0.0006196180448177301,0.09551806870065,0.07164657361859364,0.02387149508205635,0.09551806976577822,0.07164657361858282,0.023871495082052743,0.37715477272520215,0.37715477272520215,0.12566195210132464,0.0,4.990927355188717,4.987127538178356,5.002332289453307,4.9909633074138355,4.987193907527342,5.00227694343306,24773.00166855588,21057.0514182725,0.85,1.0676783936991971,0.6633956472780832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517900480219488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.917956037138,1533.8839248782544,0.37715477272520215,0.12566195210132464,6.112874298809886,3.4951336627136964
5060.0,-30.049157399884038,5.001497630768633,35.00182505745641,24.088552069757156,4.998383882193344,-26.544410226356064,-40.0513272388838,1.4936367086656757,-0.01474435265890861,-5.005768545225466,40.003630609909735,42253.914055870315,25750.145091797753,25750.145091797753,68004.05914766807,77282.23021076997,77282.23021076997,25750.145091797753,103032.37530256771,103032.37530256771,103032.37530256771,127805.37138852663,91470.4068421584,56442.09068726002,38920.35128322042,24772.996085958912,0.0,63693.34736917933,21057.046673065073,1533.8837006548245,0.0,0.8868762192003489,2.8162719436431205,0.0014959135982669303,354576.2554990398,1554689.775268397,4.384641529592235,1554689.775268397,4.384641529592235,0.85,0.09551806018446127,4.027634451161993,1.2669188409717753,1.0,0.0,4.027634451159827,1.2847535174968718,1.2850519052901552,3.1349472068456894,19304.096923047076,1968.4700609328443,4632.441516551485,4632.441516551485,5.558655192902869,5.001497630768633,-2.3292717988855913,7.330769429654225,3.495135833022677,3.495135833022677,0.9986102380064791,0.0,0.0,0.00023224085838542566,7.839887744761454e-05,0.00015384198093781112,0.0006196192624601346,0.09551806018448382,0.07164656415509056,0.023871496029393258,0.0955180154628113,0.07164656415507364,0.02387149602938762,0.37715473205827615,0.37715473205827615,0.12566196013680478,0.0,4.9909480246284375,4.987144340324676,5.0023645647774515,4.991024192566556,4.987205041403058,5.0024871571387735,24772.996085958912,21057.046673065073,0.85,1.0676791526358789,0.6633960342978712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517899342490919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.916696491522,1533.8837006548245,0.37715473205827615,0.12566196013680478,6.112874298809886,3.495135833022677
5061.0,-30.0491384248225,5.001496488251663,35.001824318215185,24.08854585317897,4.9983875857582,-26.544392775711547,-40.05130558563394,1.4936419366474911,-0.014860681260302044,-5.005763415631635,40.00362858293553,42253.9063646431,25750.13710203648,25750.13710203648,68004.04346667958,77282.19025765118,77282.19025765118,25750.13710203648,103032.32735968765,103032.32735968765,103032.32735968765,127805.31356285195,91470.36072982955,56442.076836822285,38920.31543667474,24772.986203164306,0.0,63693.30163983905,21057.03827268966,1533.8830342591184,0.0,0.8868762526299028,2.8162740705395093,0.0014959135982669303,354576.3263957114,1554689.6878644812,4.384640406391455,1554689.6878644812,4.384640406391455,0.85,0.09551804185683006,4.027634451161993,1.266918756351806,1.0,0.0,4.027634451161286,1.2847534920934476,1.2850518804703657,3.1349472688329847,19304.087191409315,1968.469068581964,4632.441516551485,4632.441516551485,5.558653468161986,5.001496488251663,-2.329266192340986,7.330762680592649,3.4951379663444633,3.4951379663444633,0.9986108475269895,0.0,0.0,0.0002322413172315364,7.83990696393392e-05,0.0001538422475921972,0.0006196203364465265,0.09551804185686316,0.07164654708772725,0.023871494769135915,0.09551804970222805,0.07164654708770242,0.023871494769127647,0.37715469196242435,0.37715469196242435,0.12566197007808486,0.0,4.990937016840462,4.987129791736379,5.0023641827287975,4.990902734371332,4.987081347638707,5.002372406975212,24772.986203164306,21057.03827268966,0.85,1.067679672993184,0.6633963898366044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517898204443314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.915437685384,1533.8830342591184,0.37715469196242435,0.12566197007808486,6.112874298809886,3.4951379663444633
5062.0,-30.049119485992975,5.001495379494757,35.00182360072419,24.088555492367618,4.998391140912372,-26.544375372573796,-40.05128770424051,1.4936470274934932,-0.01471902412521331,-5.005759756094898,40.00362773797721,42253.914229810296,25750.133050828754,25750.133050828754,68004.04728063905,77282.21487563648,77282.21487563648,25750.133050828754,103032.34792646523,103032.34792646523,103032.34792646523,127805.33153177865,91470.37914293772,56442.07849711269,38920.334050916696,24772.983605313424,0.0,63693.31765623012,21057.03606451641,1533.8828240874366,0.0,0.8868762743033564,2.816272636919546,0.0014959135982669303,354576.37697457155,1554689.6514295542,4.384639678184339,1554689.6514295542,4.384639678184339,0.85,0.09551802884797034,4.027634451161993,1.2669187211850659,1.0,0.0,4.027634451162563,1.2847534673333383,1.285051856292916,3.134947329250519,19304.091077348352,1968.4694648374677,4632.441516551485,4632.441516551485,5.558652593632279,5.001495379494757,-2.3292616354032574,7.330757014898014,3.4951401177364585,3.4951401177364585,0.9986114622104167,0.0,0.0,0.0002322417752023328,7.839922835283486e-05,0.00015384254684949793,0.0006196215417455408,0.09551802884798558,0.0716465340037853,0.02387149484420027,0.09551799032536201,0.07164653400377388,0.02387149484419646,0.37715465043268875,0.37715465043268875,0.1256619795843078,0.0,4.990956369011258,4.987160232347662,5.00235025037631,4.99104073196969,4.987288950823938,5.002301478522554,24772.983605313424,21057.03606451641,0.85,1.0676794643933463,0.6633963465031917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517897067212848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.914179239122,1533.8828240874366,0.37715465043268875,0.1256619795843078,6.112874298809886,3.4951401177364585
5063.0,-30.0491005758522,5.00149432572969,35.00182290813442,24.088549066241853,4.998396315085276,-26.54435783335109,-40.051266085915245,1.4936535725844315,-0.014876214553396494,-5.005755039125086,40.003627028296926,42253.90620657981,25750.126451807922,25750.126451807922,68004.03265838773,77282.16802792443,77282.16802792443,25750.126451807922,103032.29447973236,103032.29447973236,103032.29447973236,127805.2759489927,91470.32675737998,56442.0649360364,38920.29091260398,24772.98146926034,0.0,63693.27238186432,21057.03424887129,1533.882608769362,0.0,0.8868763008660663,2.816275252411967,0.0014959135982669303,354576.4421683395,1554689.6208278653,4.384638785702964,1554689.6208278653,4.384638785702964,0.85,0.0955180152165564,4.027634451161993,1.266918615135364,1.0,0.0,4.027634451163821,1.284753435771859,1.2850518253116263,3.1349474062641876,19304.080021795864,1968.4683374848562,4632.441516551485,4632.441516551485,5.5586511691089875,5.00149432572969,-2.3292562807822264,7.330750606511916,3.495142277408545,3.495142277408545,0.9986120792595843,0.0,0.0,0.00023224223248022015,7.839942023536692e-05,0.00015384281224485323,0.000619622610661017,0.0955180152165701,0.07164652069430928,0.023871494522260825,0.09551806848614215,0.071646520694299,0.023871494522257397,0.37715461047549187,0.37715461047549187,0.1256619879201786,0.0,4.990939067225554,4.9871480642812,5.002317537566,4.990878824571666,4.987108357960608,5.002195654314335,24772.98146926034,21057.03424887129,0.85,1.067679993746888,0.6633966920909996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517895932154044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.912920699511,1533.882608769362,0.37715461047549187,0.1256619879201786,6.112874298809886,3.495142277408545
5064.0,-30.049081683307598,5.001493111493323,35.00182220095675,24.088539915997558,4.998385728347952,-26.54434188613385,-40.051252220850415,1.4936459311744703,-0.014750021219356313,-5.005760508975732,40.00362521821116,42253.930440313045,25750.14570836411,25750.14570836411,68004.07614867715,77282.17382867119,77282.17382867119,25750.14570836411,103032.3195370353,103032.3195370353,103032.3195370353,127805.29589703835,91470.32064662957,56442.07725827245,38920.2704315079,24772.97636000304,0.0,63693.246791510945,21057.029906002583,1533.8824593618524,0.0,0.886876279593881,2.8162729562112734,0.0014959135982669303,354576.36656892195,1554689.5427762691,4.384639500427819,1554689.5427762691,4.384639500427819,0.85,0.09551800837013091,4.027634451161993,1.2669186035962774,1.0,0.0,4.02763445116239,1.2847534705741825,1.2850518607090071,3.1349473213424837,19304.07873217092,1968.4682059797099,4632.441516551485,4632.441516551485,5.5586553260003635,5.001493111493323,-2.3292584164884773,7.3307515279818,3.4951444518219077,3.4951444518219077,0.9986127005205451,0.0,0.0,0.0002322426893334312,7.839954330080519e-05,0.000153843146032626,0.00061962395503615,0.09551800837015194,0.07164651270919947,0.02387149566095247,0.09551797901220066,0.0716465127091837,0.023871495660947217,0.3771545692116932,0.3771545692116932,0.12566199417113166,0.0,4.990955431208818,4.987157727039403,5.002354013727086,4.991010487756398,4.987185981071093,5.002489519090375,24772.97636000304,21057.029906002583,0.85,1.0676811055224893,0.6633973391029057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517894798814805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.911662216466,1533.8824593618524,0.3771545692116932,0.12566199417113166,6.112874298809886,3.4951444518219077
5065.0,-30.04906277291171,5.001492023698444,35.00182147280805,24.088543618004792,4.998393305346209,-26.54432410632254,-40.05123053267596,1.4936546387572989,-0.014779006185051458,-5.005752546545785,40.003623193029405,42253.922272091084,25750.130535385513,25750.130535385513,68004.0528074766,77282.15829041292,77282.15829041292,25750.130535385513,103032.28882579843,103032.28882579843,103032.28882579843,127805.2543491762,91470.30054346148,56442.06452514066,38920.26224257868,24772.96552337777,0.0,63693.22776595646,21057.020694871106,1533.8816771653258,0.0,0.8868763274268534,2.8162742664476976,0.0014959135982669303,354576.47661856003,1554689.4554496564,4.384637893286228,1554689.4554496564,4.384637893286228,0.8500000000000001,0.09551798653739461,4.027634451161993,1.266918551395647,1.0,0.0,4.027634451162636,1.284753428896783,1.2850518196094578,3.134947423040171,19304.07448955827,1968.4677733536191,4632.441516551485,4632.441516551485,5.558652050626343,5.001492023698444,-2.3292507293073865,7.330742753005831,3.495146576070153,3.495146576070153,0.9986133074486151,0.0,0.0,0.00023224314661914546,7.839973580402878e-05,0.00015384341081511668,0.0006196250214832315,0.09551798653742959,0.07164649313864607,0.023871493398783514,0.09551797989346403,0.07164649313861984,0.02387149339877477,0.3771545282189045,0.3771545282189045,0.12566200292980628,0.0,4.990956026304332,4.9871648830568915,5.002334913929474,4.990973540360756,4.98720864199089,5.002273652999918,24772.96552337777,21057.020694871106,0.85,1.067681057982498,0.6633974090205471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517893666530326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.910404011247,1533.8816771653258,0.3771545282189045,0.12566200292980628,6.112874298809886,3.495146576070153
