time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5066.0,-30.0490438321725,5.001490970767584,35.00182078248914,24.088542570266895,4.9983977704010165,-26.544306610489603,-40.0512088794261,1.493660548718376,-0.01483389941824953,-5.005748766395291,40.003622838609076,42253.9144063566,25750.126351703224,25750.126351703224,68004.04075805983,77282.13605806639,77282.13605806639,25750.126351703224,103032.26240976961,103032.26240976961,103032.26240976961,127805.22820072745,91470.272473764,56442.05082205524,38920.246279676394,24772.965790957838,0.0,63693.21207063423,21057.02092231416,1533.8816232019994,0.0,0.8868763479383361,2.8162754288013496,0.0014959135982669303,354576.52886445395,1554689.4401669174,4.384637204120292,1554689.4401669174,4.384637204120292,0.85,0.09551797479813486,4.027634451161993,1.266918455786072,1.0,0.0,4.027634451163106,1.2847534003048418,1.2850517915993498,3.134947492807826,19304.06856567338,1968.4671692854727,4632.441516551485,4632.441516551485,5.558651147499498,5.001490970767584,-2.3292460600303184,7.330737030797902,3.4951487364378533,3.4951487364378533,0.9986139246965295,0.0,0.0,0.0002322436046394464,7.839992799769914e-05,0.00015384367664174727,0.0006196260921357269,0.09551797479814296,0.07164648133349061,0.02387149346465235,0.09551801816506553,0.07164648133348453,0.023871493464650322,0.3771544872972899,0.3771544872972899,0.1256620103473674,0.0,4.9909463576893245,4.987161353883039,5.002306815644488,4.99091486697705,4.987154422436106,5.002201609395058,24772.965790957838,21057.02092231416,0.85,1.0676811319021717,0.663397449001285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517892533176135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.9091467934,1533.8816232019994,0.3771544872972899,0.1256620103473674,6.112874298809886,3.4951487364378533
5067.0,-30.04902487814498,5.001489877140493,35.00182009929418,24.08853726172822,4.998396004166681,-26.544289725838155,-40.051191102806456,1.4936608518601169,-0.014825721047145635,-5.005748537809784,40.00362166546939,42253.92265153074,25750.131235250923,25750.131235250923,68004.05388678166,77282.12176643296,77282.12176643296,25750.131235250923,103032.25300168389,103032.25300168389,103032.25300168389,127805.2154811109,91470.24981676323,56442.05070186206,38920.22123877907,24772.962479427028,0.0,63693.1837182061,21057.018107512973,1533.8814457531698,0.0,0.8868763533472452,2.816275348053622,0.0014959135982669303,354576.53202376084,1554689.3895806856,4.384637022386194,1554689.3895806856,4.384637022386194,0.85,0.09551796373449266,4.027634451161993,1.266918362923898,1.0,0.0,4.027634451162283,1.2847533979403316,1.2850517898231781,3.1349474985775054,19304.063784094793,1968.4666817001519,4632.441516551485,4632.441516551485,5.558652201705509,5.001489877140493,-2.329243994524814,7.330733871665307,3.495150905509875,3.495150905509875,0.9986145444313929,0.0,0.0,0.00023224406298191254,7.84000857828284e-05,0.00015384397719908415,0.0006196273026708115,0.09551796373450966,0.07164647023976398,0.023871493494745686,0.09551800495882916,0.07164647023975122,0.023871493494741432,0.3771544457891504,0.3771544457891504,0.12566201613339628,0.0,4.9909415629553,4.987156873364711,5.002301076007029,4.990922816762634,4.987139385783053,5.002278552047244,24772.962479427028,21057.018107512973,0.85,1.0676818132949342,0.6633978737579238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517891398003555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.907890813778,1533.8814457531698,0.3771544457891504,0.12566201613339628,6.112874298809886,3.495150905509875
5068.0,-30.049005972237545,5.001488699478023,35.00181938731367,24.088527412991994,4.998389679400885,-26.544273340346717,-40.05116962417958,1.493657047510319,-0.01479328588362705,-5.0057504352329385,40.00361946063675,42253.9153107758,25750.14131949632,25750.14131949632,68004.05663027213,77282.10757239728,77282.10757239728,25750.14131949632,103032.2488918936,103032.2488918936,103032.2488918936,127805.20284547281,91470.2254313963,56442.033169776114,38920.213624022435,24772.95395357922,0.0,63693.16757760166,21057.010860542337,1533.881018660278,0.0,0.8868763516758781,2.816274700489196,0.0014959135982669303,354576.50579925685,1554689.2945074646,4.384637078542509,1554689.2945074646,4.384637078542509,0.85,0.0955179513743935,4.027634451161993,1.2669182892935353,1.0,0.0,4.02763445116272,1.2847534147926247,1.285051807266779,3.1349474574559535,19304.05863775837,1968.4661569198831,4632.441516551485,4632.441516551485,5.558654378580352,5.001488699478023,-2.329243523059813,7.330732222537836,3.4951530605503147,3.4951530605503147,0.9986151601572327,0.0,0.0,0.00023224452016158104,7.840027642733485e-05,0.0001538442437342462,0.0006196283761770126,0.09551795137442373,0.07164645814383519,0.02387149323058854,0.09551795621978566,0.07164645814381251,0.023871493230580985,0.37715440375172327,0.37715440375172327,0.12566202195189183,0.0,4.990945401950512,4.987152178053179,5.002330529245228,4.990957149349299,4.9871297902187735,5.002444734834967,24772.95395357922,21057.010860542337,0.85,1.0676821269317187,0.6633979266189741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517890262034736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.906635731724,1533.881018660278,0.37715440375172327,0.12566202195189183,6.112874298809886,3.4951530605503147
5069.0,-30.048987084987953,5.001487555163371,35.00181865288033,24.088532127812528,4.998391130857809,-26.544256193970778,-40.05115181263534,1.4936602398408452,-0.01468021542052611,-5.005746865437341,40.00361738268983,42253.92311084732,25750.13731775826,25750.13731775826,68004.06042860557,77282.12077203226,77282.12077203226,25750.13731775826,103032.25808979051,103032.25808979051,103032.25808979051,127805.20241116597,91470.23159548968,56442.033934305655,38920.2196235378,24772.944321375453,0.0,63693.16394491325,21057.002673169136,1533.8804078206242,0.0,0.8868763773556003,2.816273631909069,0.0014959135982669303,354576.5551378142,1554689.2049056077,4.384636215728766,1554689.2049056077,4.384636215728766,0.8500000000000001,0.09551793376196174,4.027634451161993,1.2669182381918658,1.0,0.0,4.027634451164048,1.2847533989161324,1.2850517919734143,3.134947496196438,19304.059938640916,1968.4662895729853,4632.441516551485,4632.441516551485,5.558653514729608,5.001487555163371,-2.32923906514754,7.330726620310911,3.4951551884173706,3.4951551884173706,0.9986157681192488,0.0,0.0,0.0002322449768908952,7.840043452310427e-05,0.00015384454236779094,0.0006196295789637656,0.09551793376199456,0.07164644177996948,0.023871491982025084,0.09551788470487747,0.07164644177994486,0.02387149198201688,0.37715436127484825,0.37715436127484825,0.1256620299275687,0.0,4.990968294801974,4.987178812066588,5.00234219085678,4.991066650016819,4.98729213356296,5.002395624241046,24772.944321375453,21057.002673169136,0.85,1.067682247460979,0.6633980869185861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517889128950061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.905380317467,1533.8804078206242,0.37715436127484825,0.1256620299275687,6.112874298809886,3.4951551884173706
5070.0,-30.04896821678632,5.001486502201408,35.00181794243569,24.088530626054876,4.998398537066173,-26.54423846927587,-40.05113389631731,1.4936687895559668,-0.01480073111827096,-5.005740487193837,40.003616612547944,42253.93047811348,25750.126355435536,25750.126355435536,68004.05683354901,77282.08474699606,77282.08474699606,25750.126355435536,103032.2111024316,103032.2111024316,103032.2111024316,127805.1524451712,91470.19095320448,56442.03668432271,38920.171409868635,24772.941342739607,0.0,63693.11275260824,21057.000141328666,1533.8801083524252,0.0,0.8868764125876034,2.816275959568428,0.0014959135982669303,354576.643292268,1554689.1716968005,4.38463503196772,1554689.1716968005,4.38463503196772,0.85,0.0955179179687311,4.027634451161993,1.2669181881891562,1.0,0.0,4.027634451161456,1.2847533579793238,1.2850517516133222,3.1349475960870086,19304.051361412065,1968.465414939053,4632.441516551485,4632.441516551485,5.558651148305189,5.001486502201408,-2.3292325173204578,7.330719019521866,3.4951573243815806,3.4951573243815806,0.9986163783947373,0.0,0.0,0.0002322454331604212,7.84005935491463e-05,0.00015384483961127491,0.0006196307761518621,0.09551791796874701,0.0716464267591364,0.023871491209610605,0.09551794879674652,0.07164642675912447,0.02387149120960663,0.3771543203439304,0.3771543203439304,0.12566203856926747,0.0,4.990960162590909,4.987176553253619,5.00231642741835,4.990939756075591,4.987179641665136,5.002225500062252,24772.941342739607,21057.000141328666,0.85,1.067683049149835,0.6633987357822008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451788799698377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.904125159625,1533.8801083524252,0.3771543203439304,0.12566203856926747,6.112874298809886,3.4951573243815806
5071.0,-30.04894935518048,5.001485330775186,35.00181723642244,24.088526155706518,4.998391513028969,-26.544222193633917,-40.05111622447146,1.4936643514827068,-0.014673023994362211,-5.005743974234432,40.003615320730916,42253.93869704294,25750.140571146676,25750.140571146676,68004.07926818961,77282.09512719992,77282.09512719992,25750.140571146676,103032.2356983466,103032.2356983466,103032.2356983466,127805.17427769917,91470.19087669312,56442.0344465373,38920.17381128424,24772.93857935258,0.0,63693.11239063682,21056.997792449692,1533.8800487201077,0.0,0.886876399525623,2.816273874944856,0.0014959135982669303,354576.5950974681,1554689.1159931635,4.384635470837553,1554689.1159931635,4.384635470837553,0.85,0.09551791081397334,4.027634451161993,1.2669181249989196,1.0,0.0,4.02763445116126,1.2847533777983127,1.2850517720229346,3.1349475477263717,19304.051345264954,1968.4654132925061,4632.441516551485,4632.441516551485,5.558654217034946,5.001485330775186,-2.3292332020145086,7.330718532789694,3.4951594859966604,3.4951594859966604,0.9986169959990459,0.0,0.0,0.00023224588927127203,7.840075040553421e-05,0.0001538451388657378,0.0006196319814394465,0.0955179108139887,0.07164641844072385,0.023871492373264837,0.09551787297359292,0.07164641844071233,0.023871492373261007,0.3771542789147029,0.3771542789147029,0.12566204548110513,0.0,4.99098364618709,4.987199413231053,5.002341780955362,4.991070950240044,4.987284225049791,5.002436565534026,24772.93857935258,21056.997792449692,0.85,1.0676834074477812,0.6633988685918646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517886866159246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.902870249765,1533.8800487201077,0.3771542789147029,0.12566204548110513,6.112874298809886,3.4951594859966604
5072.0,-30.048930498439216,5.001484205193805,35.00181650798169,24.088525457214587,4.998393809669233,-26.544204990194306,-40.05109464107079,1.4936683014245886,-0.01466857905654706,-5.005739808474596,40.00361325545414,42253.93064890941,25750.135069765733,25750.135069765733,68004.06571867515,77282.0830731401,77282.0830731401,25750.135069765733,103032.21814290583,103032.21814290583,103032.21814290583,127805.14689802274,91470.17214158757,56442.01971735793,38920.16936025515,24772.92875511691,0.0,63693.098115372064,21056.989441849375,1533.8794103170703,0.0,0.8868764281909947,2.8162743028431483,0.0014959135982669303,354576.65267292823,1554689.0269376568,4.384634507708963,1554689.0269376568,4.384634507708963,0.85,0.09551789312277323,4.027634451161993,1.2669180612592026,1.0,0.0,4.0276344511626565,1.2847533583793156,1.2850517531852976,3.134947595110982,19304.047391370947,1968.4650101075238,4632.441516551485,4632.441516551485,5.55865302945796,5.001484205193805,-2.329228306311554,7.330712511505359,3.495161610120086,3.495161610120086,0.9986176028914532,0.0,0.0,0.00023224634526531268,7.84009419815163e-05,0.0001538454032837964,0.0006196330464187287,0.09551789312280637,0.07164640203022411,0.02387149109258225,0.09551785081898471,0.07164640203019926,0.02387149109257397,0.377154238609195,0.377154238609195,0.12566205409297476,0.0,4.990999579498009,4.98721975185623,5.002344489571726,4.991071229418026,4.987309024590161,5.002363244021751,24772.92875511691,21056.989441849375,0.85,1.067683434011866,0.6633988909186316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517885735730196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.901615836709,1533.8794103170703,0.377154238609195,0.12566205409297476,6.112874298809886,3.495161610120086
5073.0,-30.048911615188924,5.001483072382943,35.00181578669947,24.088525073044025,4.998394033693429,-26.54418797020706,-40.05107682952655,1.4936703887118237,-0.014623056086634278,-5.005738107456821,40.00361200708197,42253.93850861246,25750.135937303476,25750.135937303476,68004.07444591593,77282.0807403722,77282.0807403722,25750.135937303476,103032.21667767568,103032.21667767568,103032.21667767568,127805.1411523174,91470.16227780953,56442.02004605093,38920.158035287335,24772.924474641724,0.0,63693.08250992906,21056.985803445466,1533.8791452514963,0.0,0.886876441362087,2.8162739034192645,0.0014959135982669303,354576.6761828983,1554688.9731073848,4.384634065173093,1554688.9731073848,4.384634065173093,0.85,0.09551788109171712,4.027634451161993,1.2669180277409033,1.0,0.0,4.027634451160299,1.2847533476722899,1.2850517430624804,3.13494762123737,19304.045309699577,1968.4647978361193,4632.441516551485,4632.441516551485,5.558653216732368,5.001483072382943,-2.3292252060769787,7.330708278459921,3.4951637461209946,3.4951637461209946,0.998618213177427,0.0,0.0,0.00023224680190122294,7.84011000785266e-05,0.00015384570182269634,0.0006196342488242872,0.09551788109173664,0.0716463899009765,0.023871491190760145,0.0955178221843339,0.07164638990096185,0.023871491190755264,0.37715419906494074,0.37715419906494074,0.12566206270798053,0.0,4.991022027571148,4.98724802851433,5.002349440983664,4.991115051370173,4.987364368454223,5.002372480623478,24772.924474641724,21056.985803445466,0.85,1.067683832625228,0.6633991768576365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517884605592863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.900361954918,1533.8791452514963,0.37715419906494074,0.12566206270798053,6.112874298809886,3.4951637461209946
5074.0,-30.048892758830487,5.001481980468321,35.00181507377628,24.08852419992911,4.998397454936363,-26.544170654681118,-40.051055246125884,1.4936753507872267,-0.014651851038991026,-5.005734127210488,40.00361080799213,42253.930390784735,25750.131029754633,25750.131029754633,68004.06142053936,77282.0634105419,77282.0634105419,25750.131029754633,103032.19444029653,103032.19444029653,103032.19444029653,127805.1141173077,91470.13872223937,56442.00570248302,38920.147799729275,24772.919677011174,0.0,63693.06747674045,21056.981725459496,1533.8787973310625,0.0,0.8868764659486493,2.8162747463019353,0.0014959135982669303,354576.731194364,1554688.921402184,4.384633239088577,1554688.921402184,4.384633239088577,0.85,0.0955178669589698,4.027634451161993,1.2669179475167769,1.0,0.0,4.027634451162893,1.2847533235186583,1.2850517194890994,3.134947680175042,19304.040338485112,1968.4642909133204,4632.441516551485,4632.441516551485,5.558652157345254,5.001481980468321,-2.329220429373696,7.330702409842017,3.495165878065041,3.495165878065041,0.9986188223042974,0.0,0.0,0.00023224725788765786,7.84012916552986e-05,0.00015384596623235926,0.0006196353137697549,0.09551786695899007,0.07164637622771322,0.02387149073127685,0.09551783175414134,0.07164637622769801,0.02387149073127178,0.3771541606248225,0.3771541606248225,0.12566207146336383,0.0,4.9910325644748355,4.987266130856767,5.002337268034978,4.991082276171483,4.98734610583756,5.002296143525484,24772.919677011174,21056.981725459496,0.85,1.067683880123582,0.6633992059844677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517883473866935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.899109232752,1533.8787973310625,0.3771541606248225,0.12566207146336383,6.112874298809886,3.495165878065041
5075.0,-30.048873883027785,5.001480855484258,35.00181436702506,24.08851358285176,4.998396039786304,-26.544153805327344,-40.051037434581644,1.493675962086153,-0.014743138927087784,-5.00573361394035,40.00360956191752,42253.93832219695,25750.1349980876,25750.1349980876,68004.07332028454,77282.02618638784,77282.02618638784,25750.1349980876,103032.16118447544,103032.16118447544,103032.16118447544,127805.07698103882,91470.09330644892,56442.00544225929,38920.097626877374,24772.915796563386,0.0,63693.01342344076,21056.978427078877,1533.8785780596547,0.0,0.8868764730696574,2.8162760053796116,0.0014959135982669303,354576.7382883326,1554688.867670986,4.3846329998296545,1554688.867670986,4.3846329998296545,0.85,0.09551785635750018,4.027634451161993,1.2669178491597997,1.0,0.0,4.027634451162561,1.2847533197165149,1.2850517162725386,3.134947689452715,19304.030753846204,1968.4633135521512,4632.441516551485,4632.441516551485,5.5586530139848795,5.001480855484258,-2.3292181906694087,7.330699046153667,3.4951680204581015,3.4951680204581015,0.9986194344166004,0.0,0.0,0.00023224771434512083,7.840144975296062e-05,0.0001538462645921602,0.0006196365154539679,0.09551785635751872,0.07164636534828592,0.02387149100923281,0.09551786156994133,0.07164636534827201,0.023871491009228172,0.3771541224696224,0.3771541224696224,0.12566207929547224,0.0,4.9910239518174535,4.987253633245302,5.002340314340017,4.990990475013291,4.987204618425437,5.00235347539649,24772.915796563386,21056.978427078877,0.85,1.067684973046937,0.6633998935061589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517882343752884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.897856601292,1533.8785780596547,0.3771541224696224,0.12566207929547224,6.112874298809886,3.4951680204581015
5076.0,-30.048855039380527,5.001479726291807,35.001813651322834,24.08850802984091,4.998395741907693,-26.544136873164298,-40.051015886105574,1.4936775756916987,-0.01476902205706665,-5.005731776449259,40.00360788769691,42253.93038269742,25750.135503094036,25750.135503094036,68004.06588579145,77282.00501387025,77282.00501387025,25750.135503094036,103032.14051696428,103032.14051696428,103032.14051696428,127805.04953155214,91470.06440768373,56441.98977651194,38920.08292352422,24772.90901458786,0.0,63692.991938112085,21056.972662399683,1533.8781650180495,0.0,0.8868764884762985,2.8162765598801953,0.0014959135982669303,354576.7636845224,1554688.7954779738,4.384632482181565,1554688.7954779738,4.384632482181565,0.85,0.09551784255642642,4.027634451161993,1.2669177766283974,1.0,0.0,4.027634451162075,1.2847533112272937,1.2850517083668136,3.1349477101674026,19304.024654993213,1968.4626916422237,4632.441516551485,4632.441516551485,5.558653123000057,5.001479726291807,-2.3292149949584515,7.330694721250259,3.4951701510553566,3.4951701510553566,0.9986200431586733,0.0,0.0,0.00023224817002582312,7.840164102052573e-05,0.00015384652900529738,0.0006196375804134285,0.09551784255645195,0.07164635196699715,0.0238714905894548,0.09551785631492693,0.07164635196697801,0.023871490589448423,0.37715408269802775,0.37715408269802775,0.12566208730414682,0.0,4.991011014139815,4.987234970238376,5.002344559506923,4.9909627543921715,4.987163810898153,5.002365033630838,24772.90901458786,21056.972662399683,0.85,1.067685216481403,0.6633999926358282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517881212473647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.896604987913,1533.8781650180495,0.37715408269802775,0.12566208730414682,6.112874298809886,3.4951701510553566
5077.0,-30.048836144631355,5.001478649007802,35.00181294310601,24.088512290641688,4.998399840693271,-26.544119455320217,-40.05099803963674,1.4936831513823685,-0.014723270541480815,-5.005727274697403,40.00360667432173,42253.938050107274,25750.129274080606,25750.129274080606,68004.06732418788,77282.00579374483,77282.00579374483,25750.129274080606,103032.13506782544,103032.13506782544,103032.13506782544,127805.03909071547,91470.05922063836,56441.99147700182,38920.07527070726,24772.904022890034,0.0,63692.979293597295,21056.968419456527,1533.8777966011066,0.0,0.8868765157673206,2.816276484395297,0.0014959135982669303,354576.82590379135,1554688.7431567921,4.384631565229904,1554688.7431567921,4.384631565229904,0.85,0.09551782712895349,4.027634451161993,1.2669177332194526,1.0,0.0,4.027634451162825,1.2847532842013156,1.285051681921615,3.1349477761139384,19304.023560308822,1968.4625800154818,4632.441516551485,4632.441516551485,5.558651778349853,5.001478649007802,-2.3292098368617005,7.330688485869502,3.4951722785081074,3.4951722785081074,0.9986206510023165,0.0,0.0,0.00023224862694310556,7.840179942883658e-05,0.00015384682751426899,0.0006196387826984466,0.09551782712897465,0.0716463372554409,0.023871489873533755,0.09551783375192865,0.07164633725542502,0.023871489873528464,0.3771540412509518,0.3771540412509518,0.12566209552883617,0.0,4.991007901072237,4.987236268569859,5.002328203499644,4.991004004155911,4.987250018760562,5.002271338251489,24772.904022890034,21056.968419456527,0.85,1.0676854510246463,0.6634002447166862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517880083121746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.895353359547,1533.8777966011066,0.3771540412509518,0.12566209552883617,6.112874298809886,3.4951722785081074
5078.0,-30.048817309086292,5.001477528995172,35.001812240919975,24.08850701702761,4.998397794255148,-26.54410270533977,-40.05098029794169,1.4936831905088666,-0.01470974752157872,-5.005727208653304,40.00360543354749,42253.94586935141,25750.1344015156,25750.1344015156,68004.08027086701,77281.99282465721,77281.99282465721,25750.1344015156,103032.1272261728,103032.1272261728,103032.1272261728,127805.02762140898,91470.03782057257,56441.99086526781,38920.05217256084,24772.900395236175,0.0,63692.952567797016,21056.965335950747,1533.8776049615726,0.0,0.8868765205942202,2.8162763144658705,0.0014959135982669303,354576.82681659504,1554688.68965415,4.384631403050807,1554688.68965415,4.384631403050807,0.85,0.09551781625587702,4.027634451161993,1.266917685964145,1.0,0.0,4.027634451160796,1.2847532830777382,1.2850516813829946,3.134947778855598,19304.019043996297,1968.4621194797712,4632.441516551485,4632.441516551485,5.558652885203546,5.001477528995172,-2.329207925619783,7.3306854546149545,3.4951744197379186,3.4951744197379186,0.9986212627822625,0.0,0.0,0.0002322490824295265,7.840195690745022e-05,0.00015384712552207627,0.000619639982964958,0.09551781625589484,0.07164632610638674,0.023871490149508096,0.09551781657460477,0.07164632610637338,0.02387149014950364,0.37715399966203667,0.37715399966203667,0.1256621026793629,0.0,4.991009788353892,4.98723748134671,5.002332113435841,4.991017461131719,4.987242457990362,5.002347878742341,24772.900395236175,21056.965335950747,0.85,1.0676861022964994,0.6634006458465688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517878950707332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.894103383042,1533.8776049615726,0.37715399966203667,0.1256621026793629,6.112874298809886,3.4951744197379186
5079.0,-30.048798478460018,5.001476500301703,35.001811546336334,24.088516167271905,4.998404503982856,-26.544085084102036,-40.05095864469183,1.4936911096251198,-0.014635812837013873,-5.005720821740575,40.00360425061161,42253.93745562944,25750.123443216136,25750.123443216136,68004.06089884558,77282.00265117247,77282.00265117247,25750.123443216136,103032.1260943886,103032.1260943886,103032.1260943886,127805.02101140925,91470.0427631075,56441.97756756537,38920.072439491254,24772.894917020643,0.0,63692.9673565119,21056.960679467546,1533.8771670583267,0.0,0.8868765573643821,2.816276088829048,0.0014959135982669303,354576.9150909206,1554688.6386455225,4.384630167609387,1554688.6386455225,4.384630167609387,0.85,0.09551779867398953,4.027634451161993,1.2669176051905384,1.0,0.0,4.027634451161638,1.2847532450926704,1.2850516439741708,3.1349478715435946,19304.020087078716,1968.4622258445766,4632.441516551485,4632.441516551485,5.558650519647624,5.001476500301703,-2.3292013744930875,7.330677874794791,3.495176546282455,3.495176546282455,0.9986218703664157,0.0,0.0,0.00023224953779782154,7.84021491061542e-05,0.00015384738869166735,0.0006196410429158694,0.09551779867401133,0.07164630986839134,0.023871488805619998,0.09551778561285933,0.07164630986837499,0.023871488805614547,0.37715395795532536,0.37715395795532536,0.12566211018912274,0.0,4.991022404682099,4.987264772144783,5.002300681978568,4.991085008903553,4.987386075524967,5.002187099037883,24772.894917020643,21056.960679467546,0.85,1.0676855502461202,0.663400359715058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517877821841352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.892852850306,1533.8771670583267,0.37715395795532536,0.12566211018912274,6.112874298809886,3.495176546282455
5080.0,-30.04877970352752,5.001475453058996,35.00181087349976,24.088505270797782,4.998404850826829,-26.54406814935531,-40.05094083314759,1.4936932966548893,-0.014766753116191467,-5.005719538999454,40.00360349487465,42253.944902924915,25750.125669124904,25750.125669124904,68004.07057204982,77281.95716793112,77281.95716793112,25750.125669124904,103032.08283705602,103032.08283705602,103032.08283705602,127804.9765163984,91469.98984221024,56441.97757720507,38920.01362778352,24772.893679342378,0.0,63692.9073071259,21056.95962744102,1533.8770808927645,0.0,0.8868765666247195,2.8162779586072437,0.0014959135982669303,354576.93281984905,1554688.6060578695,4.3846298564711335,1554688.6060578695,4.3846298564711335,0.85,0.09551778810360165,4.027634451161993,1.2669175227684901,1.0,0.0,4.027634451162975,1.2847532339244587,1.2850516333867021,3.1349478987953345,19304.008918547108,1968.461086971301,4632.441516551485,4632.441516551485,5.558651000152074,5.001475453058996,-2.329198541407893,7.330673994466888,3.495178698508251,3.495178698508251,0.9986224852880717,0.0,0.0,0.0002322499918201335,7.840230720541512e-05,0.00015384768461471838,0.0006196422347857447,0.09551778810361362,0.07164629922445306,0.023871488879160564,0.09551784466053317,0.07164629922444407,0.02387148887915757,0.3771539177372523,0.3771539177372523,0.12566211584483117,0.0,4.991007993592348,4.987251089280846,5.002284083387565,4.99095278588328,4.987198796048574,5.002220127792782,24772.893679342378,21056.95962744102,0.85,1.0676867087277957,0.6634011020909637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517876693270337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.891602846883,1533.8770808927645,0.3771539177372523,0.12566211584483117,6.112874298809886,3.495178698508251
5081.0,-30.048760899578962,5.0014743633294145,35.001810189204406,24.088500101957493,4.998402099100613,-26.544051498330205,-40.05091931959612,1.4936926978521174,-0.014732100589071706,-5.005719425938274,40.00360181543822,42253.93696403512,25750.13076754976,25750.13076754976,68004.06773158489,77281.94750967163,77281.94750967163,25750.13076754976,103032.07827722139,103032.07827722139,103032.07827722139,127804.96573567143,91469.97148026558,56441.96093463021,38920.01171737263,24772.88745845005,0.0,63692.899175822684,21056.954339682543,1533.8767402889296,0.0,0.886876573278507,2.8162775166077276,0.0014959135982669303,354576.9343824826,1554688.5336399602,4.384629632910402,1554688.5336399602,4.384629632910402,0.85,0.09551777529244082,4.027634451161993,1.2669174441928042,1.0,0.0,4.0276344511611395,1.2847532357866174,1.2850516358335329,3.13494789425145,19304.00504340572,1968.4606918168508,4632.441516551485,4632.441516551485,5.55865210074338,5.0014743633294145,-2.3291965839081397,7.330670947237554,3.4951808434238703,3.4951808434238703,0.9986230981211058,0.0,0.0,0.00023225044654493924,7.840249816491474e-05,0.0001538479483800245,0.0006196432971359786,0.09551777529246519,0.07164628692526824,0.023871488367196946,0.09551780917601418,0.07164628692524996,0.02387148836719086,0.3771538762425482,0.3771538762425482,0.12566212089620468,0.0,4.9910038172989175,4.987243860294086,5.002289068144933,4.990987325349181,4.987215159255982,5.002309222127053,24772.88745845005,21056.954339682543,0.85,1.067686800436911,0.6634010621402893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451787556803737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.890352355415,1533.8767402889296,0.3771538762425482,0.12566212089620468,6.112874298809886,3.4951808434238703
5082.0,-30.048742120813007,5.001473293833272,35.001809493739266,24.088504816778027,4.998403374807905,-26.544034467197314,-40.05090150805188,1.4936957211924462,-0.014615655072873324,-5.005716389289552,40.003600121503766,42253.944369240475,25750.128339537063,25750.128339537063,68004.07270877753,77281.96154114237,77281.96154114237,25750.128339537063,103032.08988067944,103032.08988067944,103032.08988067944,127804.97004876289,91469.97844876171,56441.961276860966,38920.01907988972,24772.880168083448,0.0,63692.89924797317,21056.94814287093,1533.876275130792,0.0,0.8868765948562902,2.81627634145532,0.0014959135982669303,354576.9763523948,1554688.4605968932,4.384628907918073,1554688.4605968932,4.384628907918073,0.85,0.09551775924891603,4.027634451161993,1.2669173958385365,1.0,0.0,4.027634451161891,1.2847532207060415,1.2850516213329126,3.1349479310498167,19304.006514051027,1968.4608417809372,4632.441516551485,4632.441516551485,5.558651576610979,5.001473293833272,-2.3291924940599746,7.330665787893247,3.4951829737772115,3.4951829737772115,0.998623706793489,0.0,0.0,0.00023225090066158788,7.840265626482616e-05,0.00015384824439676172,0.0006196444893831875,0.09551775924894297,0.07164627205509363,0.023871487193849333,0.09551774267672006,0.07164627205507343,0.023871487193842602,0.3771538341089526,0.3771538341089526,0.12566212676243438,0.0,4.991022046569071,4.987268784161074,5.002287201609533,4.991100734216673,4.987374251673032,5.002285508767898,24772.880168083448,21056.94814287093,0.85,1.0676868773710526,0.6634011776530188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451787444106556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.889103071067,1533.876275130792,0.3771538341089526,0.12566212676243438,6.112874298809886,3.4951829737772115
5083.0,-30.048723305157417,5.001472248047429,35.001808805741554,24.088504118286096,4.998405755402022,-26.544017292383668,-40.05087992465121,1.4936997426284737,-0.01461633211613389,-5.005713160426493,40.00359894807921,42253.93616246622,25750.12549430114,25750.12549430114,68004.06165676736,77281.94909599755,77281.94909599755,25750.12549430114,103032.0745902987,103032.0745902987,103032.0745902987,127804.95042000734,91469.95937298583,56441.94643945519,38920.0143705896,24772.87582970865,0.0,63692.89020029825,21056.944455252353,1533.8759713534855,0.0,0.8868766155278431,2.8162767272683613,0.0014959135982669303,354577.0209789309,1554688.4099984032,4.384628213374221,1554688.4099984032,4.384628213374221,0.85,0.09551774509838772,4.027634451161993,1.2669173309998585,1.0,0.0,4.027634451161584,1.2847532009546399,1.2850516021615288,3.1349479792455446,19304.002488261278,1968.4604312646295,4632.441516551485,4632.441516551485,5.558650962413063,5.001472248047429,-2.329188252738322,7.3306605007857515,3.495185108418091,3.495185108418091,0.9986243166908831,0.0,0.0,0.00023225135567113962,7.840284784511347e-05,0.00015384850782602615,0.0006196455503799684,0.09551774509840721,0.07164625863879363,0.023871486459613577,0.09551773907157049,0.071646258638779,0.02387148645960871,0.37715379341003086,0.37715379341003086,0.12566213286822708,0.0,4.991035775724583,4.987290098478695,5.002278161931542,4.991096828310333,4.987381493149144,5.002248141957637,24772.87582970865,21056.944455252353,0.85,1.0676868555173356,0.6634011430410542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517873315603174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.887853909026,1533.8759713534855,0.37715379341003086,0.12566213286822708,6.112874298809886,3.495185108418091
5084.0,-30.04870452532398,5.001471196067672,35.00180812361201,24.088493186887376,4.998406151856697,-26.544000348243067,-40.05086214803157,1.493701974776059,-0.01474594034209531,-5.005711324378975,40.00359774300659,42253.94362508263,25750.12623757093,25750.12623757093,68004.06986265356,77281.90337970362,77281.90337970362,25750.12623757093,103032.02961727456,103032.02961727456,103032.02961727456,127804.9014039221,91469.90623722745,56441.946482607695,38919.955282910836,24772.871786647538,0.0,63692.82706955838,21056.941018650406,1533.8757123006728,0.0,0.886876629229058,2.816278644138829,0.0014959135982669303,354577.0463551837,1554688.3580352375,4.384627753026882,1554688.3580352375,4.384627753026882,0.85,0.09551773250447419,4.027634451161993,1.2669172480283306,1.0,0.0,4.027634451162863,1.2847531895751212,1.2850515913628606,3.1349480070129,19303.99127438495,1968.4592877674793,4632.441516551485,4632.441516551485,5.558651122861887,5.001471196067672,-2.3291850279451727,7.330656224012845,3.495187248429084,3.495187248429084,0.9986249281225954,0.0,0.0,0.00023225180981524074,7.840300563567553e-05,0.00015384880417956522,0.0006196467439836921,0.09551773250449305,0.07164624646984857,0.023871486034644476,0.09551778942861523,0.07164624646983443,0.023871486034639757,0.3771537536564849,0.3771537536564849,0.1256621387292552,0.0,4.991020999701618,4.987271535809157,5.002274749920559,4.990965384036883,4.987200775078122,5.002264592582378,24772.871786647538,21056.941018650406,0.85,1.067688042617215,0.6634019177534304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517872187930063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.886606111964,1533.8757123006728,0.3771537536564849,0.1256621387292552,6.112874298809886,3.495187248429084
5085.0,-30.04868571659096,5.001470095093464,35.00180742948394,24.088493396434956,4.998402924328833,-26.543983740493317,-40.05084444126112,1.493700948231409,-0.014614165782859345,-5.00571153870164,40.003596029263825,42253.95141582763,25750.13211690491,25750.13211690491,68004.08353273253,77281.91724403338,77281.91724403338,25750.13211690491,103032.04936093828,103032.04936093828,103032.04936093828,127804.91479607095,91469.91120331606,56441.94537511124,38919.96203133869,24772.865435132666,0.0,63692.82746647135,21056.935619862765,1533.8753739703836,0.0,0.886876634341699,2.8162768881224003,0.0014959135982669303,354577.0433930022,1554688.284138034,4.384627581247176,1554688.284138034,4.384627581247176,0.85,0.09551772013360489,4.027634451161993,1.2669171765958889,1.0,0.0,4.027634451162585,1.2847531934379635,1.2850515958109925,3.1349479975871133,19303.992322438186,1968.459394639167,4632.441516551485,4632.441516551485,5.5586523920271755,5.001470095093464,-2.3291833218821125,7.330653416975577,3.4951893848286026,3.4951893848286026,0.998625538522458,0.0,0.0,0.00023225226465902607,7.840316280652755e-05,0.0001538491018524985,0.0006196479429014534,0.09551772013362937,0.0716462343700497,0.02387148576357967,0.09551770935309664,0.07164623437003134,0.023871485763573553,0.37715371225424515,0.37715371225424515,0.12566214472985696,0.0,4.99103635617837,4.987286147371606,5.002292340503175,4.991097372918773,4.987344186248663,5.0023622953765425,24772.865435132666,21056.935619862765,0.85,1.067688250588823,0.6634020359367874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517871062404035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.885358224457,1533.8753739703836,0.37715371225424515,0.12566214472985696,6.112874298809886,3.4951893848286026
5086.0,-30.048666927134818,5.001469033882956,35.0018067272332,24.08849262809383,4.998405568503734,-26.543966562882396,-40.05082282293586,1.4937052042515537,-0.014619031215943323,-5.00570759855729,40.00359440441803,42253.9430950887,25750.127345260928,25750.127345260928,68004.07044034963,77281.90356416377,77281.90356416377,25750.127345260928,103032.0309094247,103032.0309094247,103032.0309094247,127804.88913684711,91469.89101018508,56441.93054111104,38919.95607674893,24772.858227422395,0.0,63692.81430417133,21056.929493309035,1533.8748899635643,0.0,0.8868766602652511,2.816277411985386,0.0014959135982669303,354577.09785025736,1554688.2140741046,4.384626710241365,1554688.2140741046,4.384626710241365,0.85,0.09551770389001615,4.027634451161993,1.266917107910849,1.0,0.0,4.027634451161373,1.284753172590507,1.2850515755424885,3.1349480484573453,19303.98806083959,1968.458960077049,4632.441516551485,4632.441516551485,5.558651361977693,5.001469033882956,-2.3291785785726007,7.330647612455557,3.4951915046948296,3.4951915046948296,0.9986261441985228,0.0,0.0,0.00023225271903746763,7.840335469796192e-05,0.0001538493643395057,0.0006196490001031666,0.09551770389004283,0.07164621920058847,0.023871484689454346,0.095517699772444,0.07164621920056848,0.023871484689447685,0.37715367153324536,0.37715367153324536,0.12566215211400034,0.0,4.991045300827864,4.987298178919843,5.002292017870047,4.9910885673413645,4.9873537944937425,5.0022982183666045,24772.858227422395,21056.929493309035,0.85,1.0676882656745152,0.6634020423921108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517869935146144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.884111541896,1533.8748899635643,0.37715367153324536,0.12566215211400034,6.112874298809886,3.4951915046948296
5087.0,-30.048648178242885,5.00146796069311,35.00180603148775,24.088487040158384,4.998405555093484,-26.543949687584004,-40.05080504631621,1.4937070644348416,-0.01465328438069946,-5.005706068358407,40.00359318939789,42253.95046692221,25750.12878278157,25750.12878278157,68004.07924970378,77281.88106355825,77281.88106355825,25750.12878278157,103032.00984633982,103032.00984633982,103032.00984633982,127804.86405175524,91469.86093666355,56441.93034002841,38919.922885150154,24772.85420541542,0.0,63692.77709056558,21056.926074603107,1533.87464141245,0.0,0.8868766724466965,2.816278040563536,0.0014959135982669303,354577.1189993405,1554688.1616820025,4.384626300956814,1554688.1616820025,4.384626300956814,0.85,0.09551769178566566,4.027634451161993,1.2669170776894316,1.0,0.0,4.027634451162319,1.2847531629525373,1.2850515664848154,3.1349480719751193,19303.98171406368,1968.4583128860193,4632.441516551485,4632.441516551485,5.558651672293675,5.00146796069311,-2.3291755935878555,7.330643554280965,3.495193634721482,3.495193634721482,0.9986267527775663,0.0,0.0,0.00023225317243577627,7.840351248946675e-05,0.00015384965994630952,0.0006196501906993137,0.0955176917856843,0.07164620715026347,0.023871484635420825,0.09551770692562578,0.0716462071502495,0.02387148463541617,0.3771536312104577,0.3771536312104577,0.12566215952996898,0.0,4.991046216082964,4.9872977541942305,5.002296953242933,4.991052783977693,4.9872989638727745,5.0023196039607,24772.85420541542,21056.926074603107,0.85,1.0676890277999325,0.6634025457367132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451786880904374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.882865100115,1533.87464141245,0.3771536312104577,0.12566215952996898,6.112874298809886,3.495193634721482
5088.0,-30.048629474053346,5.001466851801474,35.00180532575124,24.08848707508298,4.998403225602363,-26.543933084129236,-40.05078730462117,1.4937068356785161,-0.014544447060018229,-5.0057056881550706,40.00359150689486,42253.95781225882,25750.133066996237,25750.133066996237,68004.09087925506,77281.8907220871,77281.8907220871,25750.133066996237,103032.02378908334,103032.02378908334,103032.02378908334,127804.8715998811,91469.862102718,56441.92919289066,38919.925455363715,24772.847810797753,0.0,63692.77326616147,21056.92063917809,1533.8742865549498,0.0,0.8868766804704604,2.816276655254655,0.0014959135982669303,354577.12425418175,1554688.0891318764,4.384626031366266,1554688.0891318764,4.384626031366266,0.85,0.09551767932582414,4.027634451161993,1.2669170348299668,1.0,0.0,4.027634451162026,1.2847531630886286,1.2850515672020857,3.1349480716430405,19303.981960150137,1968.4583379798544,4632.441516551485,4632.441516551485,5.558652597122335,5.001466851801474,-2.329173466005792,7.3306403178072665,3.4951957593656835,3.4951957593656835,0.9986273598187667,0.0,0.0,0.0002322536247538743,7.840366997126177e-05,0.00015384995478261255,0.0006196513781921651,0.09551767932584884,0.07164619476388087,0.023871484561967967,0.09551763870751781,0.07164619476386234,0.023871484561961795,0.37715359045858016,0.37715359045858016,0.1256621672901684,0.0,4.9910690769174835,4.987322244271638,5.002314921955133,4.991161241095028,4.987420927293044,5.002387519663785,24772.847810797753,21056.92063917809,0.85,1.0676892744970816,0.6634027008949128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451786768537262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.881618472013,1533.8742865549498,0.37715359045858016,0.1256621672901684,6.112874298809886,3.4951957593656835
5089.0,-30.048610721571364,5.0014657596026915,35.001804611861964,24.088476073835068,4.998404337468613,-26.543916093042107,-40.0507657561451,1.4937097089396403,-0.014690455662446311,-5.005702866475665,40.00358985795522,42253.94944634234,25750.13106385393,25750.13106385393,68004.08051019628,77281.84165150441,77281.84165150441,25750.13106385393,103031.97271535834,103031.97271535834,103031.97271535834,127804.81357361957,91469.80591343238,56441.91370827155,38919.88022795648,24772.84085826123,0.0,63692.7210862177,21056.914729522043,1533.8738385365498,0.0,0.8868767007918794,2.816278902617688,0.0014959135982669303,354577.16325299186,1554688.0180290171,4.384625348586656,1554688.0180290171,4.384625348586656,0.85,0.09551766472048225,4.027634451161993,1.2669169002072889,1.0,0.0,4.027634451161674,1.2847531487114088,1.2850515534041753,3.13494810672514,19303.97010185133,1968.457128769899,4632.441516551485,4632.441516551485,5.558652164706231,5.0014657596026915,-2.3291695581684464,7.330635317771138,3.495197871451195,3.495197871451195,0.99862796327177,0.0,0.0,0.00023225407824062962,7.840386124383478e-05,0.00015385021699679485,0.0006196524342950393,0.0955176647205083,0.07164618067126685,0.023871484049241443,0.09551768921927381,0.07164618067124731,0.02387148404923493,0.3771535508746456,0.3771535508746456,0.125662176119732,0.0,4.991056671347678,4.98730310599467,5.002322722800216,4.991012410813198,4.987231916311259,5.002359290780305,24772.84085826123,21056.914729522043,0.85,1.067689986398014,0.6634031130361858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45178665643808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.880371573336,1533.8738385365498,0.3771535508746456,0.125662176119732,6.112874298809886,3.495197871451195
5090.0,-30.04859200056642,5.001464695181567,35.00180390676012,24.088475305493944,4.998406946654045,-26.54389898056615,-40.050744137819834,1.4937139266540091,-0.014698742749203575,-5.005699495350493,40.003588686130456,42253.94087181956,25750.12773053493,25750.12773053493,68004.0686023545,77281.82814041128,77281.82814041128,25750.12773053493,103031.9558709462,103031.9558709462,103031.9558709462,127804.79234031473,91469.78590245974,56441.89863386893,38919.87474287868,24772.836469368533,0.0,63692.71121224722,21056.910998963252,1533.873528419526,0.0,0.8868767221812759,2.816279405004002,0.0014959135982669303,354577.20984577,1554687.9674995218,4.38462462992408,1554687.9674995218,4.38462462992408,0.85,0.09551765087359587,4.027634451161993,1.266916832071729,1.0,0.0,4.027634451163716,1.2847531280465556,1.2850515333161945,3.134948157149802,19303.965878695795,1968.4566981278822,4632.441516551485,4632.441516551485,5.558651445146365,5.001464695181567,-2.3291652371951392,7.330629932376706,3.495199986724231,3.495199986724231,0.9986285676354946,0.0,0.0,0.00023225453096699608,7.840405313684952e-05,0.00015385047783014657,0.0006196534848364328,0.09551765087361551,0.07164616703131772,0.023871483842297783,0.09551768925033892,0.071646167031303,0.023871483842292877,0.3771535095946053,0.3771535095946053,0.12566218519991543,0.0,4.9910442063782625,4.98728812343478,5.002317812388753,4.9910007526012805,4.987234600993247,5.002304579954455,24772.836469368533,21056.910998963252,0.85,1.067689964959103,0.6634030812570391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517865440494848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.879126265589,1533.873528419526,0.3771535095946053,0.12566218519991543,6.112874298809886,3.495199986724231
5091.0,-30.048573252009447,5.001463612829939,35.00180320667065,24.088475061021768,4.998406461583001,-26.543882152736344,-40.050730167981214,1.4937153623101578,-0.014634185687896206,-5.005698264027584,40.00358742192272,42253.96395390062,25750.129882195342,25750.129882195342,68004.09383609596,77281.82914331755,77281.82914331755,25750.129882195342,103031.95902551289,103031.95902551289,103031.95902551289,127804.79129015523,91469.77914163964,56441.91395222397,38919.850210461846,24772.832264642348,0.0,63692.68247510419,21056.907424945995,1533.873278775089,0.0,0.8868767330204472,2.8162787007164836,0.0014959135982669303,354577.22686405235,1554687.9129864404,4.384624265738645,1554687.9129864404,4.384624265738645,0.85,0.09551763874379395,4.027634451161993,1.2669168089935554,1.0,0.0,4.027634451161066,1.2847531203944875,1.285051526244878,3.134948175821745,19303.96445187885,1968.4565526330448,4632.441516551485,4632.441516551485,5.558651909622906,5.001463612829939,-2.3291624818826455,7.330626094712585,3.49520210855653,3.49520210855653,0.9986291738732943,0.0,0.0,0.00023225498436046338,7.840417713902861e-05,0.00015385080722143477,0.0006196548115041331,0.09551763874381315,0.07164615470684536,0.023871484036967792,0.09551765098501935,0.07164615470683096,0.02387148403696299,0.37715346719703513,0.37715346719703513,0.12566219371464576,0.0,4.991047713054115,4.987291921570943,5.00232044221093,4.991064078339662,4.987309454595447,5.002333302499551,24772.832264642348,21056.907424945995,0.85,1.0676908428637306,0.6634037429718334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517864318495568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.877880952336,1533.873278775089,0.37715346719703513,0.12566219371464576,6.112874298809886,3.49520210855653
