time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5092.0,-30.048554539482183,5.001462504926789,35.00180249670663,24.088469717558496,4.998404764312828,-26.543865478549396,-40.05070865442974,1.493715703380236,-0.01462635047778349,-5.005697424329965,40.00358573412554,42253.95560920302,25750.13294837795,25750.13294837795,68004.08855758097,77281.81454456928,77281.81454456928,25750.13294837795,103031.94749294722,103031.94749294722,103031.94749294722,127804.77325748194,91469.75630301268,56441.89736764709,38919.843261517315,24772.825764534722,0.0,63692.66902605204,21056.901899854514,1533.8729052525987,0.0,0.8868767434006941,2.8162786958143995,0.0014959135982669303,354577.23846962774,1554687.8402080366,4.384623916972627,1554687.8402080366,4.384623916972627,0.85,0.09551762563608916,4.027634451161993,1.2669167567929254,1.0,0.0,4.027634451162107,1.2847531178645704,1.2850515242957838,3.134948181995039,19303.959631969505,1968.4560611390746,4632.441516551485,4632.441516551485,5.558652571516337,5.001462504926789,-2.329160027540486,7.330622532467276,3.495204223205758,3.495204223205758,0.998629778058788,0.0,0.0,0.00023225543688344148,7.840436810273924e-05,0.00015385106878070226,0.0006196558649692498,0.09551762563611428,0.07164614165978611,0.023871483976328173,0.09551762867665921,0.07164614165976727,0.023871483976321894,0.37715342503481486,0.37715342503481486,0.12566220223118083,0.0,4.991052066383645,4.987293805883496,5.002332204325796,4.991071073852197,4.987302939220513,5.002380849230576,24772.825764534722,21056.901899854514,0.85,1.0676909854376715,0.6634037520380878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517863194845186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.876636815075,1533.8729052525987,0.37715342503481486,0.12566220223118083,6.112874298809886,3.495204223205758
5093.0,-30.04853577095241,5.001461474682799,35.001801793653314,24.088479007501178,4.998410522152418,-26.54384800840106,-40.05069077303631,1.4937227596013478,-0.014531577133880091,-5.00569170786164,40.00358451548753,42253.962704012505,25750.123629278845,25750.123629278845,68004.08633329134,77281.82884082879,77281.82884082879,25750.123629278845,103031.95247010764,103031.95247010764,103031.95247010764,127804.77275656309,91469.76535498461,56441.89921816936,38919.85126312806,24772.82028645544,0.0,63692.6715495835,21056.897243487125,1533.8724828649727,0.0,0.8868767768896515,2.816278118176107,0.0014959135982669303,354577.3174777284,1554687.7876599433,4.384622791776848,1554687.7876599433,4.384622791776848,0.85,0.09551760889397051,4.027634451161993,1.2669166897563264,1.0,0.0,4.027634451161936,1.2847530839191177,1.2850514909255983,3.1349482648259244,19303.9615423157,1968.4562559401734,4632.441516551485,4632.441516551485,5.558650559812774,5.001461474682799,-2.3291539896174562,7.330615464300255,3.4952063283430244,3.4952063283430244,0.9986303795265784,0.0,0.0,0.00023225589076154038,7.840452682615055e-05,0.00015385136393538984,0.000619657053744438,0.09551760889399244,0.07164612581075691,0.02387148308323553,0.09551758638912987,0.07164612581074047,0.023871483083230047,0.37715338294730133,0.37715338294730133,0.12566221130493865,0.0,4.991071506385765,4.987326645284156,5.002311423664253,4.991160130727735,4.987468868722658,5.002239169226868,24772.82028645544,21056.897243487125,0.85,1.0676909082130663,0.6634038371450414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517862073354326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.87539258097,1533.8724828649727,0.37715338294730133,0.12566221130493865,6.112874298809886,3.4952063283430244
5094.0,-30.048517039811642,5.001460451043607,35.00180111436773,24.08847310524436,4.998412545735252,-26.543830945386826,-40.050672996416665,1.4937264513107047,-0.014615960817991436,-5.0056892663814905,40.003583801667766,42253.9698858212,25750.12283670306,25750.12283670306,68004.09272252426,77281.79678541144,77281.79678541144,25750.12283670306,103031.9196221145,103031.9196221145,103031.9196221145,127804.73846593284,91469.72655842683,56441.899658837625,38919.80766621023,24772.81884381834,0.0,63692.62651002857,21056.896017245588,1533.8723599612567,0.0,0.8868767918924494,2.816279511649192,0.0014959135982669303,354577.3512217678,1554687.7568797874,4.384622287697725,1554687.7568797874,4.384622287697725,0.85,0.0955175975664484,4.027634451161993,1.2669166298629717,1.0,0.0,4.027634451165282,1.2847530657143464,1.2850514732985896,3.1349483092477026,19303.95335461284,1968.4554210268382,4632.441516551485,4632.441516551485,5.55865038872032,5.001460451043607,-2.329150327188775,7.330610778232382,3.4952084550609657,3.4952084550609657,0.9986309871602759,0.0,0.0,0.0002322563437362767,7.840468461983691e-05,0.0001538516591164398,0.000619658242625804,0.09551759756646067,0.0716461143318493,0.02387148323461137,0.0955176276128401,0.0716461143318401,0.02387148323460831,0.3771533427987514,0.3771533427987514,0.12566221885805434,0.0,4.991070938397513,4.987332221640827,5.002292411423696,4.991073305563475,4.987359167802424,5.002221004234855,24772.81884381834,21056.896017245588,0.85,1.0676917635327354,0.6634044190212223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517860948507257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.874150092535,1533.8723599612567,0.3771533427987514,0.12566221885805434,6.112874298809886,3.4952084550609657
5095.0,-30.04849837074685,5.001459346985614,35.0018004237816,24.088468320574634,4.998407334927689,-26.54381466170376,-40.05065151778979,1.493723625884861,-0.014527366694494503,-5.005690963263473,40.00358211394205,42253.9615920047,25750.132486959115,25750.132486959115,68004.09407896381,77281.79867242457,77281.79867242457,25750.132486959115,103031.93115938369,103031.93115938369,103031.93115938369,127804.74425702792,91469.71880061427,56441.881720195546,38919.81897824302,24772.813097644237,0.0,63692.63207588726,21056.8911329976,1533.8720881369557,0.0,0.8868767893695398,2.8162781497878466,0.0014959135982669303,354577.3277689234,1554687.6841044705,4.384622372464982,1554687.6841044705,4.384622372464982,0.85,0.09551758722010777,4.027634451161993,1.26691654084716,1.0,0.0,4.027634451161205,1.2847530779991136,1.2850514861662734,3.1349482792714287,19303.95171738862,1968.4552540764298,4632.441516551485,4632.441516551485,5.558652471910366,5.001459346985614,-2.3291497174972955,7.33060906448291,3.4952105820542805,3.4952105820542805,0.9986315948726515,0.0,0.0,0.00023225679521064174,7.840487527468135e-05,0.0001538519199359604,0.0006196592931114908,0.09551758722013069,0.07164610374511209,0.023871483475018603,0.0955175642248034,0.07164610374509489,0.023871483475012875,0.3771533025693073,0.3771533025693073,0.12566222528808674,0.0,4.991090115500924,4.987352262798083,5.002308993280053,4.991163596568981,4.987429202032274,5.002372094591976,24772.813097644237,21056.8911329976,0.85,1.0676916915278303,0.6634042308325517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517859825901172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.872907480689,1533.8720881369557,0.3771533025693073,0.12566222528808674,6.112874298809886,3.4952105820542805
5096.0,-30.048479633854996,5.001458320211904,35.00179972470341,24.088472476601623,4.998412393242358,-26.543797289974442,-40.05063370624555,1.4937300493620294,-0.014501753231854764,-5.0056852669244085,40.00358048542033,42253.96861100673,25750.123212845312,25750.123212845312,68004.09182385204,77281.79496165858,77281.79496165858,25750.123212845312,103031.9181745039,103031.9181745039,103031.9181745039,127804.72337525265,91469.7095751928,56441.88322454199,38919.807056278674,24772.80520074875,0.0,63692.612257027424,21056.884420636437,1533.8715257790816,0.0,0.8868768242396553,2.816278478287303,0.0014959135982669303,354577.4064988301,1554687.6138820532,4.384621200863746,1554687.6138820532,4.384621200863746,0.85,0.0955175693364018,4.027634451161993,1.2669165254617112,1.0,0.0,4.02763445116348,1.2847530470151438,1.2850514557572787,3.134948354875953,19303.94977043729,1968.4550555426463,4632.441516551485,4632.441516551485,5.55865046991773,5.001458320211904,-2.329143697550828,7.330602017762732,3.4952126830818586,3.4952126830818586,0.9986321951662454,0.0,0.0,0.00023225724832608193,7.840503337902413e-05,0.0001538522149470578,0.0006196604813083501,0.09551756933642958,0.07164608736562737,0.023871481970802202,0.09551754410256003,0.07164608736560654,0.02387148197079526,0.37715326315639663,0.37715326315639663,0.1256622329663529,0.0,4.991106629882324,4.9873795209739455,5.002293258093459,4.991183513692533,4.987499381244788,5.0022411472741055,24772.80520074875,21056.884420636437,0.85,1.0676919883490712,0.6634045474613848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517858707015625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.871664249627,1533.8715257790816,0.37715326315639663,0.1256622329663529,6.112874298809886,3.4952126830818586
5097.0,-30.04846095078862,5.00145722689831,35.001799031288144,24.08845693515616,4.998408817014773,-26.54378083023571,-40.050612192694075,1.493728696462076,-0.014629637803068363,-5.005686312492912,40.00357925220958,42253.96027029677,25750.13119763121,25750.13119763121,68004.09146792798,77281.74659788203,77281.74659788203,25750.13119763121,103031.87779551324,103031.87779551324,103031.87779551324,127804.67972390687,91469.65222263914,56441.86589505478,38919.76258620484,24772.80192839363,0.0,63692.56451459847,21056.881639134586,1533.8713753101665,0.0,0.8868768233846991,2.8162800361316154,0.0014959135982669303,354577.39204787894,1554687.5607055824,4.384621229589425,1554687.5607055824,4.384621229589425,0.85,0.09551756025489579,4.027634451161993,1.2669164122687655,1.0,0.0,4.027634451163582,1.2847530524108945,1.2850514617347832,3.1349483417096873,19303.937666640086,1968.4538212988214,4632.441516551485,4632.441516551485,5.558652193584584,5.00145722689831,-2.3291426124135555,7.330599839311866,3.495214805583432,3.495214805583432,0.9986328015952662,0.0,0.0,0.00023225770014066824,7.840522434466309e-05,0.00015385247579600514,0.0006196615319125569,0.09551756025491266,0.0716460777764405,0.023871482478472164,0.09551758747664928,0.07164607777642784,0.02387148247846795,0.377153224847906,0.377153224847906,0.12566223969369333,0.0,4.9910970366925085,4.987362094055527,5.002307176254078,4.991056674689844,4.987290398992059,5.002360861062925,24772.80192839363,21056.881639134586,0.85,1.0676927830773921,0.663404913780981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517857584065195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.87042299967,1533.8713753101665,0.377153224847906,0.12566223969369333,6.112874298809886,3.495214805583432
5098.0,-30.048442224539503,5.001456094046448,35.00179831199384,24.08845187108966,4.9984054561308,-26.54376431005099,-40.050594485923625,1.493727541642522,-0.014581909037929108,-5.00568617072067,40.00357711159506,42253.96776079162,25750.1359422235,25750.1359422235,68004.10370301512,77281.73980261202,77281.73980261202,25750.1359422235,103031.87574483552,103031.87574483552,103031.87574483552,127804.66873215821,91469.63650850573,56441.864466686246,38919.746713132765,24772.792987322693,0.0,63692.539700455454,21056.874039224287,1533.8708786648442,0.0,0.8868768318537416,2.816279425713536,0.0014959135982669303,354577.3940073335,1554687.4684015529,4.384620945038019,1554687.4684015529,4.384620945038019,0.8499999999999999,0.0955175466046139,4.027634451161993,1.2669163424847651,1.0,0.0,4.027634451163631,1.284753056877889,1.2850514667846584,3.134948330809696,19303.93435029806,1968.4534831260482,4632.441516551485,4632.441516551485,5.558653217794448,5.001456094046448,-2.3291406900812297,7.330596784127678,3.4952169063008514,3.4952169063008514,0.9986334018002433,0.0,0.0,0.00023225815300035988,7.840538151962605e-05,0.00015385277148073385,0.000619662722822557,0.09551754660464497,0.07164606452797796,0.02387148207666701,0.09551753675849294,0.07164606452795465,0.02387148207665924,0.3771531847302277,0.3771531847302277,0.12566224744877283,0.0,4.991098428168698,4.987355027753381,5.002333952028323,4.991104261682722,4.987327032024609,5.002441324694985,24772.792987322693,21056.874039224287,0.85,1.067693391138693,0.6634052898425946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517856464340828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.86918129597,1533.8708786648442,0.3771531847302277,0.12566224744877283,6.112874298809886,3.4952169063008514
5099.0,-30.048423524510646,5.0014550032528735,35.00179758574505,24.088456376362615,4.998408177175407,-26.54374720525093,-40.05057290252296,1.4937318579159464,-0.014503458093486188,-5.0056822020516405,40.0035754704436,42253.959101078166,25750.130895228922,25750.130895228922,68004.08999630708,77281.74705901778,77281.74705901778,25750.130895228922,103031.87795424671,103031.87795424671,103031.87795424671,127804.66362315706,91469.63731886126,56441.84936092255,38919.76439770968,24772.785668910346,0.0,63692.550066620024,21056.867818573795,1533.8703898864032,0.0,0.8868768579813742,2.8162788584586624,0.0014959135982669303,354577.448858875,1554687.3976345437,4.384620067175573,1554687.3976345437,4.384620067175573,0.8500000000000001,0.09551753060715855,4.027634451161993,1.2669162732502448,1.0,0.0,4.027634451160917,1.2847530357530224,1.2850514462359146,3.1349483823568525,19303.934521317104,1968.4535005651373,4632.441516551485,4632.441516551485,5.558652128305338,5.0014550032528735,-2.329135967045967,7.33059097029884,3.4952189932687032,3.4952189932687032,0.9986339980767723,0.0,0.0,0.0002322586052267762,7.840557310607062e-05,0.00015385303212070558,0.0006196637725850865,0.09551753060718528,0.07164604924988077,0.02387148135730451,0.09551748989601629,0.07164604924986072,0.02387148135729783,0.37715314378212544,0.37715314378212544,0.1256622568153509,0.0,4.991112982932975,4.987372768690591,5.002338941377616,4.99117874395813,4.987451276053491,5.002366444038557,24772.785668910346,21056.867818573795,0.85,1.0676930021670878,0.6634050459101121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517855342028578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.867941080136,1533.8703898864032,0.37715314378212544,0.1256622568153509,6.112874298809886,3.4952189932687032
5100.0,-30.048404841474774,5.001453976764025,35.001796883500276,24.088460427615814,4.998413832649505,-26.54372982231688,-40.05055505605412,1.4937388134918848,-0.014498555128170665,-5.005677115590091,40.00357471711587,42253.96588249142,25750.123178661837,25750.123178661837,68004.08906115327,77281.74055046882,77281.74055046882,25750.123178661837,103031.86372913065,103031.86372913065,103031.86372913065,127804.646819221,91469.62555900624,56441.85089102964,38919.749631085106,24772.783090090357,0.0,63692.53272117546,21056.865626576804,1533.8701449897821,0.0,0.8868768865814577,2.816279387818447,0.0014959135982669303,354577.5191595957,1554687.3651507958,4.384619106241277,1554687.3651507958,4.384619106241277,0.85,0.09551751658310285,4.027634451161993,1.2669162490731107,1.0,0.0,4.027634451159801,1.284753002282638,1.2850514133382585,3.134948464028526,19303.932039493866,1968.453247489598,4632.441516551485,4632.441516551485,5.558650462538581,5.001453976764025,-2.3291303970849793,7.330584373849004,3.495221091036053,3.495221091036053,0.9986345974388723,0.0,0.0,0.00023225905704305717,7.840573152172596e-05,0.0001538533255213312,0.0006196649542955543,0.09551751658311752,0.0716460354937663,0.023871481089351224,0.09551749567989234,0.0716460354937553,0.023871481089347557,0.3771531036699457,0.3771531036699457,0.12566226616726855,0.0,4.991124165079839,4.987394837065665,5.002317446288259,4.991178560461947,4.987492778873445,5.0022411363661945,24772.783090090357,21056.865626576804,0.85,1.067693278250566,0.6634053330468912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451785422128794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.866700963228,1533.8701449897821,0.3771531036699457,0.12566226616726855,6.112874298809886,3.495221091036053
5101.0,-30.04838615137627,5.001452868229111,35.00179618636228,24.088450299482815,4.9984092048429405,-26.543713461414658,-40.05053734928367,1.4937365148816526,-0.014515542779236057,-5.005678910142453,40.00357346137093,42253.973314797855,25750.133024189665,25750.133024189665,68004.10633898752,77281.71841023167,77281.71841023167,25750.133024189665,103031.85143442133,103031.85143442133,103031.85143442133,127804.63133312779,91469.59400141041,56441.84890597812,38919.716772702544,24772.77989870646,0.0,63692.496671409004,21056.86291390049,1533.8700187271124,0.0,0.8868768819981883,2.8162794014828854,0.0014959135982669303,354577.49435682653,1554687.3110026512,4.384619260234556,1554687.3110026512,4.384619260234556,0.85,0.09551750827643643,4.027634451161993,1.266916151265614,1.0,0.0,4.0276344511618465,1.2847530121019584,1.2850514237405826,3.134948440068229,19303.925379515968,1968.452568360854,4632.441516551485,4632.441516551485,5.558652587881728,5.001452868229111,-2.3291298719069085,7.33058274013602,3.4952232063840043,3.4952232063840043,0.9986352018240012,0.0,0.0,0.00023225950903094477,7.84058886976294e-05,0.0001538536203333154,0.0006196661416904584,0.09551750827645313,0.07164602630109027,0.02387148197536286,0.0955174877870592,0.07164602630107775,0.02387148197535869,0.37715306450086244,0.37715306450086244,0.12566227390406154,0.0,4.991132688156256,4.987401476291836,5.002331621922849,4.991163367363242,4.987424622133972,5.002384912653724,24772.77989870646,21056.86291390049,0.85,1.067694153831372,0.6634058252228208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517853101565896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.86546112923,1533.8700187271124,0.37715306450086244,0.12566227390406154,6.112874298809886,3.4952232063840043
5102.0,-30.048367485140673,5.001451746784737,35.00179546485846,24.088444956019543,4.998407613549128,-26.543696818279077,-40.050519607588626,1.4937369466877324,-0.014509973991607694,-5.005677532707418,40.00357135738665,42253.98047345883,25750.13457332498,25750.13457332498,68004.11504678382,77281.70331748099,77281.70331748099,25750.13457332498,103031.83789080597,103031.83789080597,103031.83789080597,127804.60862077435,91469.57073044906,56441.84788642749,38919.69204891286,24772.770729968375,0.0,63692.462778881236,21056.85512047312,1533.8694801048152,0.0,0.8868768966201239,2.8162794891251925,0.0014959135982669303,354577.5133945568,1554687.2202781409,4.384618768952107,1554687.2202781409,4.384618768952107,0.85,0.09551749370054646,4.027634451161993,1.2669161441223697,1.0,0.0,4.027634451160699,1.2847530091498838,1.285051421367805,3.1349484472716385,19303.92046836591,1968.4520675629203,4632.441516551485,4632.441516551485,5.558652922291846,5.001451746784737,-2.329127053311219,7.330578800095956,3.495225295270579,3.495225295270579,0.9986357986487369,0.0,0.0,0.00023225996044255964,7.840604618383656e-05,0.00015385391425872308,0.0006196673255145565,0.09551749370057794,0.07164601227586885,0.023871481424709084,0.09551745879314288,0.07164601227584524,0.023871481424701215,0.3771530251649336,0.3771530251649336,0.1256622824984486,0.0,4.9911391389832716,4.987404678428334,5.002347821812975,4.9911675587158015,4.987420105188107,5.002415240173889,24772.770729968375,21056.85512047312,0.85,1.0676948586973498,0.6634062906336408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451785198142074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.864222059488,1533.8694801048152,0.3771530251649336,0.1256622824984486,6.112874298809886,3.495225295270579
5103.0,-30.048348811775906,5.0014507765981095,35.001794767014815,24.08845337284731,4.998418880787172,-26.543678882829365,-40.05049791941417,1.4937489518409326,-0.014546712979267795,-5.005668356619597,40.00357060353493,42253.97119508807,25750.116422395215,25750.116422395215,68004.08761748328,77281.69177433389,77281.69177433389,25750.116422395215,103031.80819672911,103031.80819672911,103031.80819672911,127804.5749540868,91469.55621187542,56441.8356326306,38919.68953249424,24772.76675735769,0.0,63692.45628985193,21056.851743754036,1533.869062589407,0.0,0.8868769460248972,2.8162810428965916,0.0014959135982669303,354577.6402186208,1554687.1877718016,4.3846171090011,1554687.1877718016,4.3846171090011,0.85,0.09551747527085377,4.027634451161993,1.2669159974111248,1.0,0.0,4.027634451162516,1.2847529520586165,1.2850513648434823,3.1349485865810514,19303.9174043372,1968.451755118945,4632.441516551485,4632.441516551485,5.5586490040708165,5.0014507765981095,-2.3291184872705504,7.33056926386866,3.495227378415241,3.495227378415241,0.9986363938329259,0.0,0.0,0.00023226041202738983,7.840623870182174e-05,0.00015385417332556807,0.0006196683689411065,0.0955174752708709,0.07164599522732595,0.023871480043544953,0.09551749081245764,0.0716459952273131,0.023871480043540675,0.37715298549143766,0.37715298549143766,0.1256622919111662,0.0,4.9911321517657825,4.987410571285011,5.002302172831719,4.9911216436403265,4.987451584516464,5.002137022627096,24772.76675735769,21056.851743754036,0.85,1.0676945368225392,0.6634062125473462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451785086270591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.862983134693,1533.869062589407,0.37715298549143766,0.1256622919111662,6.112874298809886,3.495227378415241
5104.0,-30.048330145476253,5.00144969769234,35.00179409207343,24.0884433844127,4.998413419424281,-26.543662626734868,-40.050480247568316,1.4937459006831955,-0.014546336719831743,-5.00567134829279,40.00356987492468,42253.97858906145,25750.129468692332,25750.129468692332,68004.10805775378,77281.67354609989,77281.67354609989,25750.129468692332,103031.80301479223,103031.80301479223,103031.80301479223,127804.57004703439,91469.52823832208,56441.8332812849,38919.661063374646,24772.767032242165,0.0,63692.42809561681,21056.85197740584,1533.8691619191034,0.0,0.8868769334442612,2.8162806887224496,0.0014959135982669303,354577.59887026047,1554687.1563538841,4.384617531697884,1554687.1563538841,4.384617531697884,0.85,0.09551746970648213,4.027634451161993,1.2669159996090458,1.0,0.0,4.027634451160923,1.2847529653994532,1.2850513787674043,3.1349485540278383,19303.91150074276,1968.4511531198484,4632.441516551485,4632.441516551485,5.558651820360472,5.00144969769234,-2.3291188194344206,7.3305685171267605,3.4952295053202502,3.4952295053202502,0.9986370015200715,0.0,0.0,0.00023226086344216865,7.840639556865148e-05,0.00015385446787351717,0.0006196695552725738,0.09551746970648996,0.07164598826369373,0.023871481442796234,0.09551748363076158,0.07164598826368786,0.023871481442794273,0.37715294571325986,0.37715294571325986,0.1256622982371833,0.0,4.991131861445126,4.987408239375952,5.002308008629598,4.991125011572933,4.987393225201572,5.002325664033663,24772.767032242165,21056.85197740584,0.85,1.0676953303721466,0.6634066223009841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517849743563978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.86174497493,1533.8691619191034,0.37715294571325986,0.1256622982371833,6.112874298809886,3.4952295053202502
5105.0,-30.048311483428165,5.001448696528656,35.00179340679831,24.08844226682561,4.998418465688316,-26.543645323578886,-40.05045859431846,1.493752305839279,-0.01460580782395482,-5.005665617714946,40.00356822404797,42253.96964615571,25750.120139642117,25750.120139642117,68004.08978579783,77281.64860613094,77281.64860613094,25750.120139642117,103031.76874577306,103031.76874577306,103031.76874577306,127804.52777949872,91469.49780903474,56441.818849060546,38919.64328886022,24772.759033725662,0.0,63692.402322585884,21056.845178666812,1533.8685908911266,0.0,0.8868769685694176,2.816282138895179,0.0014959135982669303,354577.678073433,1554687.0851675307,4.384616351527789,1554687.0851675307,4.384616351527789,0.85,0.09551745139063134,4.027634451161993,1.2669158963067457,1.0,0.0,4.0276344511619415,1.2847529345049151,1.285051348445546,3.1349486294141515,19303.90507888533,1968.4504982726346,4632.441516551485,4632.441516551485,5.558649806508772,5.001448696528656,-2.329112776204722,7.330561472733378,3.49523159781134,3.49523159781134,0.9986375993746686,0.0,0.0,0.00023226131475493982,7.840658777741532e-05,0.0001538547269775245,0.0006196705988488001,0.09551745139065955,0.07164597161908477,0.02387147977157478,0.09551750103887927,0.07164597161906361,0.02387147977156773,0.377152905356296,0.377152905356296,0.12566230518681726,0.0,4.99111527285271,4.987394265931812,5.002283568816779,4.991059809890999,4.987349264776412,5.00219670459586,24772.759033725662,21056.845178666812,0.85,1.0676954755352819,0.6634067503397039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451784862484564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.860507296076,1533.8685908911266,0.377152905356296,0.12566230518681726,6.112874298809886,3.49523159781134
5106.0,-30.048292802934725,5.001447637084679,35.00179272750017,24.088437132909917,4.9984154709113735,-26.54362880800898,-40.05044088754801,1.4937514759858588,-0.014569578257010107,-5.005666256664154,40.00356702759062,42253.97694340497,25750.127133277238,25750.127133277238,68004.10407668221,77281.64009644564,77281.64009644564,25750.127133277238,103031.76722972287,103031.76722972287,103031.76722972287,127804.52308726411,91469.4805470066,56441.817393966856,38919.62572559972,24772.755857541244,0.0,63692.38158314096,21056.842478910057,1533.8684412896187,0.0,0.8868769696497955,2.8162815883936596,0.0014959135982669303,354577.6692424201,1554687.0335758931,4.384616315228171,1554687.0335758931,4.384616315228171,0.85,0.0955174411652444,4.027634451161993,1.2669158215774226,1.0,0.0,4.027634451162559,1.2847529374540247,1.2850513519757703,3.1349486222179763,19303.901435872518,1968.4501267887117,4632.441516551485,4632.441516551485,5.558651316217012,5.001447637084679,-2.329111392598973,7.330559029683652,3.4952337119564487,3.4952337119564487,0.9986382034161282,0.0,0.0,0.0002322617665145927,7.840674495490565e-05,0.00015385502155968706,0.0006196717853180668,0.09551744116526115,0.07164596117745388,0.02387147998780726,0.09551747316830857,0.07164596117744132,0.023871479987803073,0.3771528638284955,0.3771528638284955,0.1256623108025149,0.0,4.991111797223709,4.98738810741429,5.002288144187389,4.991096678407132,4.987362258838687,5.002305230897093,24772.755857541244,21056.842478910057,0.85,1.067696047570665,0.6634070809277035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451784750638227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.859270154255,1533.8684412896187,0.3771528638284955,0.1256623108025149,6.112874298809886,3.4952337119564487
5107.0,-30.04827416734358,5.0014465227188705,35.00179202046246,24.08843751708048,4.998411067928004,-26.54361247364647,-40.05042318077756,1.4937493742311474,-0.014407974760729303,-5.005666822492243,40.00356486101859,42253.9841582621,25750.133723897063,25750.133723897063,68004.11788215916,77281.65948687679,77281.65948687679,25750.133723897063,103031.79321077385,103031.79321077385,103031.79321077385,127804.54022790705,91469.49063326594,56441.81530465206,38919.63925401543,24772.747017133213,0.0,63692.38627114864,21056.83496456323,1533.8679693809659,0.0,0.8868769746134163,2.816279399510302,0.0014959135982669303,354577.661422025,1554686.9401525918,4.384616148455484,1554686.9401525918,4.384616148455484,0.85,0.09551742756891918,4.027634451161993,1.266915808939375,1.0,0.0,4.02763445116039,1.2847529463551879,1.2850513614580366,3.134948600498089,19303.90356449678,1968.450343847979,4632.441516551485,4632.441516551485,5.558652738926786,5.0014465227188705,-2.3291099895601377,7.330556512279008,3.49523580685173,3.49523580685173,0.9986388019576371,0.0,0.0,0.00023226221718915778,7.840690213268769e-05,0.00015385531505647009,0.0006196729674158214,0.0955174275689501,0.07164594808851922,0.023871479480430884,0.09551737007756252,0.07164594808849603,0.023871479480423154,0.3771528218288157,0.3771528218288157,0.12566231709502468,0.0,4.991141422794215,4.987418876589743,5.002314335407277,4.991258847731501,4.9875408778122505,5.002418024560882,24772.747017133213,21056.83496456323,0.85,1.0676961857364675,0.6634071453749614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517846386813593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.858034004026,1533.8679693809659,0.3771528218288157,0.12566231709502468,6.112874298809886,3.49523580685173
5108.0,-30.04825553487482,5.001445476785615,35.00179130707531,24.088431195728504,4.998415565083184,-26.54359525203595,-40.05040159737689,1.4937552822446158,-0.014543908772736813,-5.005661594494987,40.003563262003446,42253.975138122674,25750.12551199062,25750.12551199062,68004.1006501133,77281.61583409004,77281.61583409004,25750.12551199062,103031.74134608067,103031.74134608067,103031.74134608067,127804.48092685241,91469.44128076844,56441.80058480221,38919.60077329582,24772.739580771737,0.0,63692.34035406755,21056.828643655976,1533.867440165615,0.0,0.8868770069943644,2.816281795433964,0.0014959135982669303,354577.73367896565,1554686.8712025327,4.384615060488104,1554686.8712025327,4.384615060488104,0.85,0.09551741025268182,4.027634451161993,1.2669157133297992,1.0,0.0,4.027634451162232,1.2847529177877004,1.285051333462853,3.134948670206127,19303.893149047373,1968.4492817677162,4632.441516551485,4632.441516551485,5.558650966231671,5.001445476785615,-2.329104342557728,7.330549819343343,3.4952378834131856,3.4952378834131856,0.9986393952609102,0.0,0.0,0.00023226266778901585,7.840709372256622e-05,0.00015385557406644965,0.0006196740106133383,0.09551741025270886,0.07164593203313127,0.023871478219577594,0.0955174218700932,0.07164593203311098,0.023871478219570842,0.37715278168780675,0.37715278168780675,0.12566232524339596,0.0,4.991134688189732,4.987411486380267,5.002309566696397,4.991117685722259,4.987391862860193,5.002300431352808,24772.739580771737,21056.828643655976,0.85,1.0676966849086804,0.6634074820179572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517845269936187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.856797576938,1533.867440165615,0.37715278168780675,0.12566232524339596,6.112874298809886,3.4952378834131856
5109.0,-30.048236870660755,5.00144445577309,35.00179061618675,24.088430392462783,4.998418641958196,-26.543578143923693,-40.05038378583265,1.4937599152213998,-0.014564852463536226,-5.005658342861235,40.00356249055031,42253.982005804806,25750.122521503024,25750.122521503024,68004.10452730783,77281.60013280246,77281.60013280246,25750.122521503024,103031.72265430549,103031.72265430549,103031.72265430549,127804.46021583168,91469.41929180491,56441.80116480829,38919.575696662905,24772.7375615262,0.0,63692.313258189104,21056.82692729727,1533.8672679551742,0.0,0.8868770263267658,2.8162824501297816,0.0014959135982669303,354577.7786202936,1554686.8379372184,4.384614410938832,1554686.8379372184,4.384614410938832,0.85,0.0955173977258414,4.027634451161993,1.266915638600476,1.0,0.0,4.027634451163137,1.2847528951831069,1.285051311432936,3.1349487253640027,19303.888508452692,1968.4488085587527,4632.441516551485,4632.441516551485,5.5586503206784394,5.00144445577309,-2.3291001176751056,7.330544573448195,3.495239978761185,3.495239978761185,0.9986399939317672,0.0,0.0,0.0002322631191573983,7.840725183104543e-05,0.00015385586732635288,0.0006196751917570277,0.09551739772585491,0.07164591958542837,0.023871478140426537,0.09551743543302893,0.07164591958541824,0.02387147814042316,0.37715274073924465,0.37715274073924465,0.12566233301568147,0.0,4.991125212810289,4.987403241152492,5.002296397096529,4.991093490397702,4.987376440910339,5.002249900727975,24772.7375615262,21056.82692729727,0.85,1.0676972000002583,0.6634078720695875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451784415324608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.855561708484,1533.8672679551742,0.37715274073924465,0.12566233301568147,6.112874298809886,3.495239978761185
5110.0,-30.048218244488993,5.001443413767782,35.001789931128485,24.088430147990607,4.998418025159946,-26.543561439434182,-40.050366044137604,1.4937612201053956,-0.014496962477892339,-5.005657244820862,40.003561278591754,42253.988955553905,25750.12504063692,25750.12504063692,68004.11399619083,77281.60176197924,77281.60176197924,25750.12504063692,103031.72680261616,103031.72680261616,103031.72680261616,127804.46048034591,91469.41315331157,56441.800346887394,38919.56978491575,24772.73367772975,0.0,63692.303462645505,21056.823626070287,1533.8670396172765,0.0,0.8868770362988305,2.816281686501882,0.0014959135982669303,354577.79379647906,1554686.7856771701,4.384614075887479,1554686.7856771701,4.384614075887479,0.85,0.09551738576811622,4.027634451161993,1.2669156177202239,1.0,0.0,4.027634451161292,1.2847528881488584,1.2850513049757997,3.1349487425283997,19303.88721297283,1968.4486764565709,4632.441516551485,4632.441516551485,5.558650864481073,5.001443413767782,-2.3290974701587204,7.330540883926503,3.495242079883716,3.495242079883716,0.9986405942524902,0.0,0.0,0.00023226356960658477,7.840740931978366e-05,0.0001538561602868011,0.0006196763716946218,0.09551738576813468,0.07164590764719925,0.023871478120935426,0.09551739638859522,0.0716459076471854,0.02387147812093082,0.37715269908784205,0.37715269908784205,0.1256623399742653,0.0,4.9911318096353625,4.987412695676824,5.002294414650976,4.991160282342946,4.987452600920562,5.002288572467933,24772.73367772975,21056.823626070287,0.85,1.0676975128725583,0.6634080832126785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517843034653557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.854327097077,1533.8670396172765,0.37715269908784205,0.1256623399742653,6.112874298809886,3.495242079883716
5111.0,-30.04819965575523,5.001442349392637,35.00178923579948,24.088430043216817,4.998416565031798,-26.543544852962935,-40.05034453058613,1.4937617622397283,-0.014407155528260773,-5.005656245299519,40.00355960931713,42253.98013367962,25750.127725017348,25750.127725017348,68004.10785869697,77281.60734996652,77281.60734996652,25750.127725017348,103031.73507498387,103031.73507498387,103031.73507498387,127804.46223555395,91469.41064739421,56441.783431108335,38919.585795873194,24772.727160570084,0.0,63692.312956443275,21056.81808648457,1533.866663395382,0.0,0.8868770474249946,2.8162806234718714,0.0014959135982669303,354577.8076110176,1554686.7136975045,4.384613702059554,1554686.7136975045,4.384613702059554,0.85,0.09551737244899314,4.027634451161993,1.2669155210116876,1.0,0.0,4.02763445116487,1.284752884684536,1.2850513020882566,3.134948750981755,19303.886684119036,1968.448622528492,4632.441516551485,4632.441516551485,5.558651443955291,5.001442349392637,-2.329094908909622,7.330537258302259,3.495244172971737,3.495244172971737,0.9986411922776391,0.0,0.0,0.00023226401915118496,7.840760029077234e-05,0.00015385641886041262,0.0006196774131346077,0.09551737244901805,0.07164589470913485,0.023871477739883202,0.09551733810483384,0.07164589470911616,0.023871477739876974,0.3771526579424552,0.3771526579424552,0.12566234695179537,0.0,4.991154886028767,4.9874408495258535,5.00230224916595,4.991249089771259,4.98755536483543,5.002335487524022,24772.727160570084,21056.81808648457,0.85,1.0676972573629468,0.6634078458192513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517841918341168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.853092345695,1533.866663395382,0.3771526579424552,0.12566234695179537,6.112874298809886,3.495244172971737
5112.0,-30.04818107705901,5.001441362109599,35.00178854811606,24.08842878593134,4.998422360420542,-26.543527549938993,-40.050322947185464,1.493768833300758,-0.014488336222427733,-5.005650542899629,40.00355844135423,42253.97083367224,25750.118473964652,25750.118473964652,68004.0893076369,77281.57890132422,77281.57890132422,25750.118473964652,103031.69737528887,103031.69737528887,103031.69737528887,127804.41934706435,91469.37704627718,56441.76897862613,38919.56451961227,24772.721971775474,0.0,63692.28649138774,21056.81367600915,1533.8662531158186,0.0,0.8868770806589014,2.8162823555327323,0.0014959135982669303,354577.8864247754,1554686.663334567,4.384612585433745,1554686.663334567,4.384612585433745,0.8499999999999999,0.0955173560864069,4.027634451161993,1.2669154067197814,1.0,0.0,4.027634451162624,1.2847528506791235,1.2850512686522182,3.1349488339589793,19303.879592872345,1968.44789942257,4632.441516551485,4632.441516551485,5.558649446940832,5.001441362109599,-2.329088890595193,7.330530252704792,3.4952462575748475,3.4952462575748475,0.9986417878785279,0.0,0.0,0.00023226446845384392,7.840779188222888e-05,0.00015385667657161504,0.000619678451101125,0.09551735608642813,0.07164587947475819,0.023871476611669943,0.09551737487990279,0.07164587947474226,0.023871476611664638,0.3771526183426097,0.3771526183426097,0.12566235453872313,0.0,4.991154182597029,4.987447501930205,5.002279465270817,4.991162206677188,4.987484950608348,5.002199171142308,24772.721971775474,21056.81367600915,0.85,1.0676974097457184,0.6634079754600375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45178408042727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.851857465179,1533.8662531158186,0.3771526183426097,0.12566235453872313,6.112874298809886,3.4952462575748475
5113.0,-30.04816246776315,5.001440368051056,35.00178788100898,24.088423058297508,4.998423426338826,-26.54351069237228,-40.05030517056582,1.4937716509482104,-0.014549611164625276,-5.005648726538367,40.0035576653179,42253.97761815835,25750.119287025133,25750.119287025133,68004.09690518348,77281.55134680655,77281.55134680655,25750.119287025133,103031.67063383167,103031.67063383167,103031.67063383167,127804.39098181536,91469.34241209556,56441.76868344829,38919.526365163634,24772.720347983686,0.0,63692.246713147324,21056.812295786134,1533.866134344795,0.0,0.8868770927070544,2.816283372476699,0.0014959135982669303,354577.9115289902,1554686.6298716282,4.384612180627945,1554686.6298716282,4.384612180627945,0.8500000000000001,0.09551734507507136,4.027634451161993,1.2669153611129151,1.0,0.0,4.027634451162188,1.2847528365691752,1.2850512551172173,3.1349488683889217,19303.872283605644,1968.447154084794,4632.441516551485,4632.441516551485,5.558649622455292,5.001440368051056,-2.3290856990552116,7.330526067106268,3.4952483636601186,3.4952483636601186,0.9986423896171768,0.0,0.0,0.00023226491849731758,7.84079496819896e-05,0.00015385696881532797,0.0006196796281519713,0.09551734507508391,0.07164586844638633,0.023871476628697586,0.09551740327214707,0.07164586844637691,0.023871476628694446,0.3771525786935455,0.3771525786935455,0.1256623607608751,0.0,4.991142478953805,4.987436770295915,5.002264842413467,4.991099115373743,4.9873972962805055,5.002209804268773,24772.720347983686,21056.812295786134,0.85,1.067698195848791,0.6634084963034645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517839690805965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.8506230032,1533.866134344795,0.3771525786935455,0.1256623607608751,6.112874298809886,3.4952483636601186
5114.0,-30.04814393016496,5.0014392282802715,35.00178718436483,24.08841383820402,4.998413109193431,-26.54349503767893,-40.050291375350184,1.4937642167076792,-0.014427028467991931,-5.005653540649876,40.00355547077056,42254.00050866581,25750.136772494094,25750.136772494094,68004.1372811599,77281.55590694699,77281.55590694699,25750.136772494094,103031.69267944108,103031.69267944108,103031.69267944108,127804.40541364161,91469.33531321706,56441.77991493704,38919.50599808891,24772.712734200522,0.0,63692.21873228943,21056.805824070445,1533.8658266318241,0.0,0.8868770761621059,2.8162812002496738,0.0014959135982669303,354577.8449924003,1554686.5352420406,4.384612736521545,1554686.5352420406,4.384612736521545,0.8500000000000001,0.09551733616594675,4.027634451161993,1.2669153462769462,1.0,0.0,4.02763445116266,1.2847528704199918,1.2850512895518946,3.1349487857889278,19303.87078544418,1968.4470013148405,4632.441516551485,4632.441516551485,5.558653397024036,5.0014392282802715,-2.329087407257064,7.3305266355373355,3.4952504660559742,3.4952504660559742,0.9986429903017069,0.0,0.0,0.0002322653668076675,7.840807213976656e-05,0.00015385729466790095,0.0006196809405670203,0.09551733616597408,0.07164585903032562,0.023871477135648453,0.09551730865474684,0.07164585903030513,0.02387147713564162,0.3771525379549096,0.3771525379549096,0.12566236637112022,0.0,4.991161116157912,4.987446349815059,5.0023106646472115,4.991226512181868,4.987475517287976,5.002484801053981,24772.712734200522,21056.805824070445,0.85,1.0676992988263494,0.6634091471403666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451783857550548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.849389773526,1533.8658266318241,0.3771525379549096,0.12566236637112022,6.112874298809886,3.4952504660559742
5115.0,-30.048125370518854,5.001438207902544,35.00178646657659,24.08842291859912,4.998420205433859,-26.54347762167179,-40.05027349395675,1.4937724565870403,-0.014358934097742804,-5.005645939964259,40.0035534616161,42254.006741275356,25750.12244532728,25750.12244532728,68004.12918660263,77281.56393866627,77281.56393866627,25750.12244532728,103031.68638399354,103031.68638399354,103031.68638399354,127804.38839732733,91469.33872695646,56441.78152956671,38919.50799709972,24772.7020133338,0.0,63692.21001043352,21056.79671133373,1533.8650613036068,0.0,0.8868771220967104,2.8162811930212763,0.0014959135982669303,354577.9500426723,1554686.4486066573,4.384611193165159,1554686.4486066573,4.384611193165159,0.85,0.09551731490528928,4.027634451161993,1.2669153017690404,1.0,0.0,4.027634451161933,1.2847528309479246,1.285051250647343,3.134948882105438,19303.871505886545,1968.4470747795167,4632.441516551485,4632.441516551485,5.558650304234465,5.001438207902544,-2.329080035340797,7.330518243243342,3.4952525228385394,3.4952525228385394,0.9986435779538684,0.0,0.0,0.00023226581565202154,7.840823087011068e-05,0.00015385758478191086,0.0006196821090402013,0.0955173149053238,0.0716458399150039,0.0238714749903199,0.09551726569804952,0.07164583991497801,0.023871474990311274,0.37715249756967195,0.37715249756967195,0.12566237514909342,0.0,4.991183404870355,4.987479009509968,5.002301822791196,4.991287005866525,4.987624095642332,5.002280905834482,24772.7020133338,21056.79671133373,0.85,1.0676993179458332,0.6634093358411282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451783746450218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.84815572782,1533.8650613036068,0.37715249756967195,0.12566237514909342,6.112874298809886,3.4952525228385394
5116.0,-30.048106791621144,5.001437166082203,35.00178577345933,24.088417295739077,4.9984203899929796,-26.543460879612756,-40.05025198040528,1.4937744779847983,-0.014403256597233849,-5.005644877915259,40.00355274463729,42253.99778279231,25750.125018440973,25750.125018440973,68004.12280123329,77281.54052086898,77281.54052086898,25750.125018440973,103031.66553930995,103031.66553930995,103031.66553930995,127804.36652644016,91469.30788492963,56441.765146853744,38919.49193119543,24772.70098713021,0.0,63692.19291832564,21056.79583906068,1533.8649940877647,0.0,0.8868771300941307,2.8162818992214707,0.0014959135982669303,354577.96472142095,1554686.4176903036,4.3846109244599125,1554686.4176903036,4.3846109244599125,0.8500000000000001,0.09551730545023206,4.027634451161993,1.26691518088337,1.0,0.0,4.02763445116209,1.284752820564257,1.285051240838547,3.134948907442815,19303.864996923745,1968.4464110500269,4632.441516551485,4632.441516551485,5.558650859689657,5.001437166082203,-2.329077424475199,7.330514590557402,3.495254613738392,3.495254613738392,0.9986441753538263,0.0,0.0,0.00023226626496275252,7.840842184294874e-05,0.00015385784311980376,0.0006196831495307989,0.09551730545024333,0.07164582984212065,0.02387147560812268,0.09551728632524706,0.0716458298421122,0.023871475608119867,0.3771524588737365,0.3771524588737365,0.12566238317550915,0.0,4.991194644760412,4.987493570402535,5.002303092812895,4.991241621318011,4.987553832716401,5.002310192072457,24772.70098713021,21056.79583906068,0.85,1.0676995042145425,0.6634093732174654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517836352177649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.846922741723,1533.8649940877647,0.3771524588737365,0.12566238317550915,6.112874298809886,3.495254613738392
5117.0,-30.04808823230779,5.0014361578830915,35.00178508624925,24.088411253783875,4.998423305718405,-26.543443882022398,-40.05023039700461,1.4937789554332699,-0.01450668313151482,-5.005641226489191,40.003551530460804,42253.98858521299,25750.120983893376,25750.120983893376,68004.10956910637,77281.50429188844,77281.50429188844,25750.120983893376,103031.62527578181,103031.62527578181,103031.62527578181,127804.32144928159,91469.26534545029,56441.74963877585,38919.46189630493,24772.69617349977,0.0,63692.158069804704,21056.791747474806,1533.8646504456835,0.0,0.8868771530625651,2.8162836840864016,0.0014959135982669303,354578.01518836507,1554686.3653346265,4.384610152743732,1554686.3653346265,4.384610152743732,0.8500000000000001,0.0955172914938546,4.027634451161993,1.2669151083519683,1.0,0.0,4.027634451163255,1.2847527986924356,1.285051219538321,3.1349489608126486,19303.856019307263,1968.4454955879187,4632.441516551485,4632.441516551485,5.558649988756354,5.0014361578830915,-2.329072916065749,7.330509073948841,3.4952566964690934,3.4952566964690934,0.998644770419741,0.0,0.0,0.00023226671380065564,7.840861343626148e-05,0.00015385810036439417,0.0006196841856179736,0.09551729149387497,0.07164581640506859,0.02387147508880638,0.09551732793522123,0.07164581640505331,0.02387147508880129,0.37715242045302194,0.37715242045302194,0.12566239120823824,0.0,4.991181236652608,4.987479740804872,5.00229094796839,4.991134543357703,4.987431363013059,5.0022493107054515,24772.69617349977,21056.791747474806,0.85,1.0676998806442686,0.6634095917884252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517835238699492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.845690759958,1533.8646504456835,0.37715242045302194,0.12566239120823824,6.112874298809886,3.4952566964690934
