time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5118.0,-30.04806973396426,5.001435042119629,35.001784386517805,24.088401544746034,4.998416203551236,-26.543427941161326,-40.05021279500795,1.493774410748559,-0.01446287305259375,-5.005644254300093,40.00354979132803,42253.99545088725,25750.13389161542,25750.13389161542,68004.12934250267,77281.4937724779,77281.4937724779,25750.13389161542,103031.62766409332,103031.62766409332,103031.62766409332,127804.3182550935,91469.24448439489,56441.74616280538,38919.4425795439,24772.69059100018,0.0,63692.13317054408,21056.787002350153,1533.8644166981935,0.0,0.8868771439556741,2.816282755144003,0.0014959135982669303,354577.9733405057,1554686.2903426716,4.384610458726061,1554686.2903426716,4.384610458726061,0.85,0.09551728264623964,4.027634451161993,1.2669150468101726,1.0,0.0,4.027634451160119,1.2847528190281852,1.2850512404535763,3.1349489111910125,19303.85161674856,1968.4450466518701,4632.441516551485,4632.441516551485,5.558652775131961,5.001435042119629,-2.3290733206966565,7.3305083628162855,3.495258787605832,3.495258787605832,0.9986453678873806,0.0,0.0,0.0002322671611648642,7.840876968743828e-05,0.00015385839147742593,0.0006196853581148494,0.0955172826462621,0.07164580684426972,0.023871475801992382,0.09551728089231339,0.07164580684425287,0.02387147580198677,0.377152380539835,0.377152380539835,0.1256623984330295,0.0,4.991182417043092,4.987470608347621,5.002323080634255,4.991181381247486,4.987428323292249,5.002445854847963,24772.69059100018,21056.787002350153,0.85,1.0677006084945004,0.6634099589308243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451783412639524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.844459005148,1533.8644166981935,0.377152380539835,0.1256623984330295,6.112874298809886,3.495258787605832
5119.0,-30.048051171976063,5.001433977947914,35.0017836653411,24.088406015094392,4.99841888338724,-26.54341096471927,-40.050191211607284,1.4937786761306755,-0.014380927157560564,-5.005639858989862,40.00354776722586,42253.98627762277,25750.12770060584,25750.12770060584,68004.1139782286,77281.50123158915,77281.50123158915,25750.12770060584,103031.62893219499,103031.62893219499,103031.62893219499,127804.30979904022,91469.24553656668,56441.730582601216,38919.46105996163,24772.680866845225,0.0,63692.14192680686,21056.77873681844,1533.8637806567406,0.0,0.8868771736395281,2.816282191782798,0.0014959135982669303,354578.0340887942,1554686.2030627483,4.384609461378593,1554686.2030627483,4.384609461378593,0.85,0.09551726486645057,4.027634451161993,1.2669149781251328,1.0,0.0,4.027634451163236,1.28475279814825,1.2850512201455522,3.134948962140526,19303.851838800998,1968.4450692949172,4632.441516551485,4632.441516551485,5.558651438685606,5.001433977947914,-2.3290683083199917,7.330502286267906,3.4952608446136595,3.4952608446136595,0.9986459556039027,0.0,0.0,0.000232267610069053,7.840896128153645e-05,0.00015385864878751654,0.000619686394465835,0.09551726486648322,0.07164579025052026,0.02387147461596296,0.09551722537451456,0.07164579025049576,0.023871474615954798,0.3771523397084103,0.3771523397084103,0.1256624076895429,0.0,4.991196049401026,4.987486908005394,5.002328705044192,4.991258931832306,4.98756046121116,5.002359559077206,24772.680866845225,21056.77873681844,0.85,1.0677002204820956,0.6634097237015488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451783301774521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.843226647552,1533.8637806567406,0.3771523397084103,0.1256624076895429,6.112874298809886,3.4952608446136595
5120.0,-30.04803262363191,5.001432981139714,35.00178296859081,24.088410031422995,4.998424757760938,-26.54339368113669,-40.050173400063045,1.4937858152659689,-0.014381291072254498,-5.0056346404679255,40.003547036346575,42253.99254223578,25750.1196169841,25750.1196169841,68004.11215921988,77281.49370527579,77281.49370527579,25750.1196169841,103031.61332225989,103031.61332225989,103031.61332225989,127804.2916787256,91469.23290192868,56441.731738889954,38919.4457367097,24772.678356465716,0.0,63692.124093175415,21056.77660299586,1533.8635364909333,0.0,0.8868772028300502,2.8162828057450575,0.0014959135982669303,354578.106214835,1554686.1715470026,4.384608480606626,1554686.1715470026,4.384608480606626,0.85,0.09551725077916043,4.027634451161993,1.2669149512005968,1.0,0.0,4.027634451162641,1.2847527638259002,1.285051186391568,3.134949045891126,19303.849172361817,1968.4447973937909,4632.441516551485,4632.441516551485,5.558649693683168,5.001432981139714,-2.3290626610609606,7.330495642200674,3.4952629153253914,3.4952629153253914,0.9986465472358261,0.0,0.0,0.00023226805864407223,7.840911939349708e-05,0.00015385893925057515,0.0006196875643448566,0.09551725077917476,0.07164577645900794,0.023871474320166824,0.09551723413676981,0.07164577645899718,0.02387147432016324,0.3771522996791886,0.3771522996791886,0.12566241698468822,0.0,4.991205525828718,4.9875068643007126,5.00230672408162,4.991253349395663,4.987596608814158,5.002228721731399,24772.678356465716,21056.77660299586,0.85,1.0677004908760217,0.6634100078123046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451783190528097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.841996181583,1533.8635364909333,0.3771522996791886,0.12566241698468822,6.112874298809886,3.4952629153253914
5121.0,-30.04801406859902,5.001431890183163,35.00178227528981,24.0883948042989,4.998419266838217,-26.543377528127465,-40.05015572821719,1.4937827263668482,-0.014465352927686581,-5.005637020616231,40.00354574331267,42253.99952205046,25750.130914786074,25750.130914786074,68004.13043683654,77281.45433246884,77281.45433246884,25750.130914786074,103031.58524725492,103031.58524725492,103031.58524725492,127804.26040838925,91469.18381685318,56441.72900643584,38919.39423379705,24772.67516113434,0.0,63692.069394931386,21056.773886964187,1533.8634214120502,0.0,0.8868771954030004,2.8162836321409985,0.0014959135982669303,354578.0733184165,1554686.115790976,4.384608730147971,1554686.115790976,4.384608730147971,0.85,0.09551724297590924,4.027634451161993,1.2669148660311476,1.0,0.0,4.027634451160909,1.2847527773488114,1.2850512004941672,3.1349490128936197,19303.838813349677,1968.4437410685277,4632.441516551485,4632.441516551485,5.558652132527119,5.001431890183163,-2.329062586522704,7.3304944767058675,3.495265004584831,3.495265004584831,0.9986471441670945,0.0,0.0,0.00023226850738164965,7.840927626565464e-05,0.000153859231115995,0.0006196887398720768,0.09551724297592581,0.0716457676562648,0.023871475319661006,0.0955172541987405,0.07164576765625238,0.023871475319656867,0.37715226052443185,0.37715226052443185,0.1256624246397628,0.0,4.991199659447773,4.9874928960325065,5.002325173732004,4.991171667688548,4.987432498805617,5.002394447196252,24772.67516113434,21056.773886964187,0.85,1.0677016947772198,0.6634106871304299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517830793634605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.840766061012,1533.8634214120502,0.37715226052443185,0.1256624246397628,6.112874298809886,3.495265004584831
5122.0,-30.047995514883954,5.0014308826092675,35.00178157378463,24.088398890476697,4.998424683587515,-26.543360285437487,-40.050137881748356,1.4937894541412284,-0.014448304501797793,-5.005631082916465,40.0035441177457,42254.005834524105,25750.120908867433,25750.120908867433,68004.12674339153,77281.44895263994,77281.44895263994,25750.120908867433,103031.56986150738,103031.56986150738,103031.56986150738,127804.23707382595,91469.17314141624,56441.730023301076,38919.38124235017,24772.667212318567,0.0,63692.04845466874,21056.76713047078,1533.8628505011054,0.0,0.8868772314900553,2.8162841013268802,0.0014959135982669303,354578.1553843389,1554686.0456960232,4.384607517659535,1554686.0456960232,4.384607517659535,0.8499999999999999,0.09551722483986469,4.027634451161993,1.2669148039398714,1.0,0.0,4.027634451163004,1.2847527449504916,1.2850511686648287,3.134949091949361,19303.836560384192,1968.4435113299846,4632.441516551485,4632.441516551485,5.558649972560586,5.0014308826092675,-2.32905642695677,7.3304873095660374,3.4952670637815038,3.4952670637815038,0.9986477325090011,0.0,0.0,0.0002322689560881576,7.84094346882269e-05,0.00015385952139993072,0.0006196899090296569,0.0955172248398927,0.07164575087876697,0.023871473961125725,0.09551723844631468,0.07164575087874597,0.023871473961118723,0.377152220024461,0.377152220024461,0.1256624334209173,0.0,4.9911940262487065,4.987491222834194,5.002307652596414,4.991182778414668,4.987495816359001,5.002248856853328,24772.667212318567,21056.76713047078,0.85,1.0677019878202192,0.6634110043516243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451782968158754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.839536692716,1533.8628505011054,0.377152220024461,0.1256624334209173,6.112874298809886,3.4952670637815038
5123.0,-30.04797701659638,5.00142980645654,35.00178087887861,24.088399134948872,4.998420968040957,-26.54334400596048,-40.0501202099025,1.4937879574053277,-0.014311065180947935,-5.005632265827947,40.00354290695073,42254.012494364004,25750.129138327386,25750.129138327386,68004.14163269139,77281.46512743951,77281.46512743951,25750.129138327386,103031.59426576691,103031.59426576691,103031.59426576691,127804.25833048782,91469.18034560716,56441.72771253292,38919.391814526934,24772.664064720906,0.0,63692.05587924784,21056.76445501277,1533.8627171007633,0.0,0.8868772298553474,2.8162821604568773,0.0014959135982669303,354578.13903512404,1554685.9934861672,4.3846075725840565,1554685.9934861672,4.3846075725840565,0.85,0.09551721565465499,4.027634451161993,1.2669147819606588,1.0,0.0,4.0276344511616164,1.2847527510282721,1.2850511753188067,3.134949077118856,19303.838080771,1968.4436663662923,4632.441516551485,4632.441516551485,5.558651749044958,5.00142980645654,-2.329055478241581,7.3304852846981206,3.4952691463136842,3.4952691463136842,0.9986483275181955,0.0,0.0,0.00023226940345499024,7.840959156096825e-05,0.000153859811894022,0.0006196910790336668,0.09551721565467133,0.07164574097981863,0.023871474674852712,0.09551716413646097,0.07164574097980636,0.02387147467484862,0.37715217918490773,0.37715217918490773,0.12566244093300782,0.0,4.991219911213648,4.987521490517054,5.002320380946458,4.991321200647008,4.987640312822634,5.002369045395994,24772.664064720906,21056.76445501277,0.85,1.067702097128388,0.6634110315809607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517828569619613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.838307916521,1533.8627171007633,0.37715217918490773,0.12566244093300782,6.112874298809886,3.4952691463136842
5124.0,-30.047958510082704,5.001428857387715,35.00178019268151,24.08839735379445,4.99843004482483,-26.54332643974573,-40.05009855665264,1.493797974488069,-0.014468487849114808,-5.005624230206151,40.00354177080454,42254.002725245875,25750.113888258955,25750.113888258955,68004.11661350483,77281.42128991951,77281.42128991951,25750.113888258955,103031.53517817847,103031.53517817847,103031.53517817847,127804.19344510158,91469.1327132504,56441.71414857768,38919.35396074746,24772.65826692312,0.0,63692.01222767058,21056.759526884653,1533.8622175829103,0.0,0.88687727484248,2.8162851664055313,0.0014959135982669303,354578.250096791,1554685.9444951925,4.384606061062127,1554685.9444951925,4.384606061062127,0.85,0.0955171970547379,4.027634451161993,1.2669146665697917,1.0,0.0,4.027634451162715,1.2847527032452937,1.2850511280997714,3.1349491937149945,19303.828028343516,1968.442641303964,4632.441516551485,4632.441516551485,5.55864845702964,5.001428857387715,-2.3290477652626125,7.330476622650328,3.495271206478627,3.495271206478627,0.9986489161367506,0.0,0.0,0.00023226985102156012,7.840978377697556e-05,0.00015386006724458454,0.0006196921074923896,0.09551719705475997,0.07164572398296656,0.023871473071793416,0.09551723982534528,0.07164572398295001,0.0238714730717879,0.3771521400103197,0.3771521400103197,0.12566244925330186,0.0,4.991204022845523,4.9875132138564595,5.002281644126128,4.991155742357023,4.987495381242866,5.0021419742636795,24772.65826692312,21056.759526884653,0.85,1.0677024360671852,0.6634113328717992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451782746097375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.837078648387,1533.8622175829103,0.3771521400103197,0.12566244925330186,6.112874298809886,3.495271206478627
5125.0,-30.04794001299321,5.001427744215078,35.001779508099595,24.08838813370096,4.998419971241009,-26.543310797196444,-40.05008098958058,1.493790755444479,-0.014358214299136307,-5.005629883869426,40.00354044545587,42254.00976673043,25750.133580716534,25750.133580716534,68004.14334744697,77281.42471018019,77281.42471018019,25750.133580716534,103031.55829089672,103031.55829089672,103031.55829089672,127804.21425032313,91469.1245892943,56441.70964584546,38919.349937165374,24772.655959426407,0.0,63692.005896591785,21056.757565512446,1533.8622317753375,0.0,0.8868772508809681,2.8162830578668276,0.0014959135982669303,354578.171956567,1554685.8873457504,4.384606866144561,1554685.8873457504,4.384606866144561,0.85,0.09551719220815473,4.027634451161993,1.2669146017311141,1.0,0.0,4.02763445116135,1.2847527360914412,1.2850511615282991,3.134949113566495,19303.826313847632,1968.4424664740388,4632.441516551485,4632.441516551485,5.558652708018562,5.001427744215078,-2.3290500871000313,7.330477831315109,3.4952733031869587,3.4952733031869587,0.9986495151962739,0.0,0.0,0.00023227029836100585,7.840993972028224e-05,0.0001538603586407236,0.0006196932811295183,0.0955171922081686,0.07164571760695662,0.02387147460121198,0.09551716661519016,0.07164571760694621,0.023871474601208514,0.3771520998495256,0.3771520998495256,0.12566245510642396,0.0,4.9912197019303335,4.987523041568409,5.002314884426994,4.991271669570267,4.987551605994327,5.002437096901986,24772.655959426407,21056.757565512446,0.85,1.0677029619361686,0.6634115093710917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451782635183504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.835850161659,1533.8622317753375,0.3771520998495256,0.12566245510642396,6.112874298809886,3.4952733031869587
5126.0,-30.047921548084304,5.001426825940244,35.0017788187494,24.088390997517877,4.998432799641121,-26.54329289322447,-40.050059266481526,1.493804144781548,-0.014511188778385531,-5.005618676580679,40.00353893740533,42253.99961421854,25750.11019298009,25750.11019298009,68004.10980719863,77281.38456662088,77281.38456662088,25750.11019298009,103031.49475960097,103031.49475960097,103031.49475960097,127804.14171114525,91469.08218663278,56441.697234231455,38919.31661377924,24772.646951544277,0.0,63691.96356532352,21056.749908812635,1533.8614777144826,0.0,0.8868773133475377,2.816286375629208,0.0014959135982669303,354578.3268543888,1554685.8223181476,4.384604767331409,1554685.8223181476,4.384604767331409,0.85,0.09551716869428148,4.027634451161993,1.2669145204080272,1.0,0.0,4.027634451161437,1.2847526725355134,1.28505109853136,3.134949268650508,19303.817365105453,1968.4415539562904,4632.441516551485,4632.441516551485,5.558647659333899,5.001426825940244,-2.329040057234385,7.330466883174628,3.4952753488088595,3.4952753488088595,0.9986500996596741,0.0,0.0,0.00023227074492297795,7.841013255713288e-05,0.00015386061236584506,0.0006196943030415586,0.09551716869431054,0.07164569690611428,0.023871471788196267,0.09551723891106001,0.07164569690609247,0.023871471788189002,0.37715205999258067,0.37715205999258067,0.12566246332659597,0.0,4.9911929987077315,4.987503439710281,5.002266864542378,4.99110748780231,4.98744633498751,5.002096092437455,24772.646951544277,21056.749908812635,0.85,1.067703144957252,0.6634117908907322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517825243261302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.834622103013,1533.8614777144826,0.37715205999258067,0.12566246332659597,6.112874298809886,3.4952753488088595
5127.0,-30.047903116592266,5.001425760829922,35.001778150336364,24.088381428178423,4.99842479391775,-26.543277102944437,-40.050041664484866,1.4937987802701775,-0.014450139693394703,-5.005623468197399,40.003538168545724,42254.0062848786,25750.12781323862,25750.12781323862,68004.13409811721,77281.37829050848,77281.37829050848,25750.12781323862,103031.5061037471,103031.5061037471,103031.5061037471,127804.15373890189,91469.06522987314,56441.693224244285,38919.30222847651,24772.64763515479,0.0,63691.9498636313,21056.75048988157,1533.8616425837406,0.0,0.8868772917568254,2.8162850143356253,0.0014959135982669303,354578.2606286417,1554685.7891646868,4.384605492757342,1554685.7891646868,4.384605492757342,0.85,0.09551716445237096,4.027634451161993,1.2669144720537586,1.0,0.0,4.027634451160949,1.2847526967096397,1.2850511232838155,3.134949209662767,19303.813786517116,1968.4411890418355,4632.441516551485,4632.441516551485,5.558651462999517,5.001425760829922,-2.3290417288325704,7.330467489662492,3.495277451369643,3.495277451369643,0.9986507003913266,0.0,0.0,0.0002322711906775739,7.841028881110859e-05,0.00015386090186646532,0.0006196954690442303,0.09551716445237768,0.07164569101734335,0.023871473435034325,0.09551720068286043,0.07164569101733832,0.023871473435032646,0.3771520185998731,0.3771520185998731,0.12566246853278354,0.0,4.991190886671859,4.98749408186228,5.002286499151353,4.991173328504033,4.987447542621737,5.002355927761187,24772.64763515479,21056.75048988157,0.85,1.0677037560275449,0.6634120383399665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517824136616386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.833394016256,1533.8616425837406,0.3771520185998731,0.12566246853278354,6.112874298809886,3.495277451369643
5128.0,-30.047884670804947,5.00142474814752,35.001777455068854,24.088385968375974,4.998427387229305,-26.543260239748424,-40.05002388786522,1.4938029561730322,-0.014362186982737057,-5.0056189828526065,40.00353604952315,42254.01236528973,25750.121521888224,25750.121521888224,68004.13388717796,77281.38616341757,77281.38616341757,25750.121521888224,103031.5076853058,103031.5076853058,103031.5076853058,127804.14502912275,91469.06670773085,56441.69290960406,38919.30422014087,24772.63734381695,0.0,63691.94156395782,21056.74174224441,1533.8609723090099,0.0,0.8868773222421896,2.8162843825780453,0.0014959135982669303,354578.32262135285,1554685.6977917892,4.384604468480176,1554685.6977917892,4.384604468480176,0.8500000000000001,0.09551714556947177,4.027634451161993,1.2669144050171601,1.0,0.0,4.027634451160894,1.2847526762540697,1.2850511033966536,3.1349492595767883,19303.81409840715,1968.4412208457682,4632.441516551485,4632.441516551485,5.558650104892704,5.00142474814752,-2.329036637030681,7.330461385178201,3.495279508104596,3.495279508104596,0.9986512880298847,0.0,0.0,0.00023227163677868099,7.841044661551542e-05,0.00015386119016316558,0.0006196966301979524,0.09551714556950591,0.07164567388052621,0.023871471688979694,0.09551714079985502,0.07164567388050061,0.023871471688971167,0.37715197658695737,0.37715197658695737,0.1256624754001429,0.0,4.991202363646153,4.987510540332778,5.002283022314543,4.991256795869845,4.98758489992548,5.00227764252196,24772.63734381695,21056.74174224441,0.85,1.0677038918477613,0.6634122202548862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517823031974382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.832165875543,1533.8609723090099,0.37715197658695737,0.1256624754001429,6.112874298809886,3.495279508104596
5129.0,-30.04786624247659,5.001423801485753,35.00177678208292,24.088389984704577,4.998433166764223,-26.54324307368084,-40.050002304464556,1.4938099979687143,-0.0143571144359953,-5.005613776760628,40.00353530798932,42254.002504106815,25750.11359941196,25750.11359941196,68004.11610351878,77281.37909016285,77281.37909016285,25750.11359941196,103031.4926895748,103031.4926895748,103031.4926895748,127804.12748638175,91469.05453619988,56441.67795014465,38919.30731783914,24772.634796806942,0.0,63691.94211464608,21056.7395772859,1533.8607265719672,0.0,0.8868773514080165,2.81628492367598,0.0014959135982669303,354578.3945756425,1554685.6658166235,4.384603488538164,1554685.6658166235,4.384603488538164,0.8500000000000001,0.09551713081194048,4.027634451161993,1.2669143379805612,1.0,0.0,4.027634451162433,1.2847526423930489,1.2850510701003854,3.1349493422017067,19303.811529703,1968.4409589108413,4632.441516551485,4632.441516551485,5.55864839467656,5.001423801485753,-2.3290309854254794,7.330454786911233,3.4952815788801215,3.4952815788801215,0.9986518796800347,0.0,0.0,0.00023227208245834265,7.841063821340165e-05,0.000153861444244941,0.0006196976535464646,0.09551713081195497,0.07164565989710071,0.02387147091485425,0.09551714699028654,0.07164565989708985,0.023871470914850628,0.3771519356378266,0.3771519356378266,0.12566248220743503,0.0,4.991211244496469,4.987531378815959,5.002256010520398,4.991256662324645,4.987624628454228,5.002157861213334,24772.634796806942,21056.7395772859,0.85,1.0677036034026213,0.6634120596927194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517821926475787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.830938635596,1533.8607265719672,0.3771519356378266,0.12566248220743503,6.112874298809886,3.4952815788801215
5130.0,-30.047847808168694,5.0014227790684265,35.00177611465303,24.088385060336464,4.9984290734417955,-26.543226889575823,-40.04998840447513,1.4938081548492177,-0.014296923521101235,-5.005615231036115,40.00353412384814,42254.02463056494,25750.122690079188,25750.122690079188,68004.14732064413,77281.37575072049,77281.37575072049,25750.122690079188,103031.49844079968,103031.49844079968,103031.49844079968,127804.13030859921,91469.04209902394,56441.69097886943,38919.279022393894,24772.631867799526,0.0,63691.91089019342,21056.737087629597,1533.8606095682005,0.0,0.8868773482964891,2.8162839632403367,0.0014959135982669303,354578.3744758504,1554685.6147560978,4.384603593082308,1554685.6147560978,4.384603593082308,0.85,0.09551712179543459,4.027634451161993,1.2669143209466713,1.0,0.0,4.027634451162886,1.2847526500943556,1.2850510783762856,3.134949323409602,19303.808904936606,1968.4406912591564,4632.441516551485,4632.441516551485,5.558650357068785,5.0014227790684265,-2.329030214595234,7.330452993663661,3.4952836678840677,3.4952836678840677,0.998652476538305,0.0,0.0,0.00023227252828340433,7.841076160515019e-05,0.00015386176667825412,0.0006196989521899846,0.09551712179545038,0.071645650484091,0.023871471311359395,0.09551710679492922,0.07164565048407914,0.023871471311355443,0.37715189581641684,0.37715189581641684,0.12566248753656814,0.0,4.991233210307712,4.98755768654479,5.002264942430941,4.99131830751503,4.987660153216609,5.002297905203875,24772.631867799526,21056.737087629597,0.85,1.0677046169628215,0.6634127323234503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517820822023708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.829711660746,1533.8606095682005,0.37715189581641684,0.12566248753656814,6.112874298809886,3.4952836678840677
5131.0,-30.04782932762901,5.001421726237042,35.00177542042864,24.088379891496174,4.998426336232148,-26.543210528190745,-40.04996692584825,1.4938075367941672,-0.014263543527647471,-5.005614637514663,40.00353200853943,42254.0154817866,25750.126339766168,25750.126339766168,68004.14182155277,77281.36604633393,77281.36604633393,25750.126339766168,103031.4923861001,103031.4923861001,103031.4923861001,127804.11522090467,91469.02382745284,56441.673262906654,38919.278405051315,24772.622834804573,0.0,63691.901239855884,21056.729409583888,1533.860096740513,0.0,0.8868773589718294,2.8162835940435658,0.0014959135982669303,354578.38267901266,1554685.5235433506,4.384603234401779,1554685.5235433506,4.384603234401779,0.85,0.09551710775376117,4.027634451161993,1.2669142429204658,1.0,0.0,4.027634451162196,1.2847526520626391,1.2850510809192688,3.134949318606756,19303.805048867835,1968.440298049572,4632.441516551485,4632.441516551485,5.558651144922659,5.001421726237042,-2.329027976500296,7.330449702737338,3.495285732457317,3.495285732457317,0.9986530664163763,0.0,0.0,0.00023227297522734896,7.841095227365654e-05,0.00015386202295369244,0.000619699984373769,0.09551710775379231,0.07164563722140257,0.023871470532389735,0.0955170634880058,0.07164563722137922,0.02387147053238195,0.37715185724287714,0.37715185724287714,0.12566249384575087,0.0,4.991256561730722,4.987582095183313,5.002285118941018,4.991351093987021,4.987680857923181,5.002366953402941,24772.622834804573,21056.729409583888,0.85,1.0677046923981357,0.6634126891998899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517819717213425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.828485419966,1533.860096740513,0.37715185724287714,0.12566249384575087,6.112874298809886,3.495285732457317
5132.0,-30.04781091220194,5.001420778230575,35.00177473473784,24.088383628428005,4.998433956425536,-26.543193189639165,-40.04994911430401,1.493816233863013,-0.014301496334212516,-5.005607648519804,40.0035308686518,42254.02114345052,25750.113760776032,25750.113760776032,68004.13490422655,77281.35033901567,77281.35033901567,25750.113760776032,103031.4640997917,103031.4640997917,103031.4640997917,127804.08138255334,91469.0037723403,56441.67457677629,38919.25466173778,24772.61728276164,0.0,63691.87194449942,21056.724690347393,1533.8596375490674,0.0,0.8868773986485781,2.8162849084511588,0.0014959135982669303,354578.47927512485,1554685.4743910555,4.384601901303611,1554685.4743910555,4.384601901303611,0.85,0.09551709047523486,4.027634451161993,1.2669141907198354,1.0,0.0,4.027634451161669,1.2847526104590785,1.2850510398782644,3.134949420124397,19303.80081639692,1968.4398664576509,4632.441516551485,4632.441516551485,5.558648429510042,5.001420778230575,-2.329021036483616,7.330441814714191,3.4952877861516303,3.4952877861516303,0.99865365318618,0.0,0.0,0.00023227342059736324,7.841111038932857e-05,0.00015386231020803466,0.000619701141329254,0.09551709047525642,0.07164562136378164,0.023871469111474784,0.09551708374571087,0.07164562136376547,0.0238714691114694,0.37715181956996047,0.37715181956996047,0.1256625016271003,0.0,4.991263823109136,4.987599609654694,5.002261603892634,4.991306152185587,4.9876829521806485,5.0021808312196185,24772.61728276164,21056.724690347393,0.85,1.0677050748874959,0.6634130832309393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517818609632522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.82726071984,1533.8596375490674,0.37715181956996047,0.1256625016271003,6.112874298809886,3.4952877861516303
5133.0,-30.047792502568935,5.001419709396544,35.00177405423725,24.088368645776086,4.99842687611481,-26.543177326463873,-40.049931477382756,1.4938117000099558,-0.014349936029702803,-5.005611259208874,40.00352964844587,42254.027676197875,25750.128260083733,25750.128260083733,68004.1559362816,77281.31843226205,77281.31843226205,25750.128260083733,103031.44669234578,103031.44669234578,103031.44669234578,127804.061543331,91468.96156851739,56441.67081245391,38919.21195118165,24772.61485098522,0.0,63691.82680216687,21056.72262333744,1533.8595943471198,0.0,0.8868773846985418,2.8162851232654833,0.0014959135982669303,354578.42937116127,1554685.4217754113,4.384602370010548,1554685.4217754113,4.384602370010548,0.85,0.0955170843643352,4.027634451161993,1.2669141286285597,1.0,0.0,4.027634451160728,1.284752630748559,1.285051060744499,3.1349493706156477,19303.79190961804,1968.438958218968,4632.441516551485,4632.441516551485,5.5586515594594745,5.001419709396544,-2.329021863204241,7.330441572600785,3.4952898697134076,3.4952898697134076,0.998654248489545,0.0,0.0,0.00023227386582803692,7.841126695513728e-05,0.00015386259887289962,0.000619702303965809,0.0955170843643495,0.07164561410587136,0.023871470258478137,0.09551708683863762,0.07164561410586064,0.02387147025847456,0.3771517822155685,0.3771517822155685,0.12566250794901285,0.0,4.991264696159533,4.987591292122147,5.002290060816051,4.991261323179174,4.987551158826875,5.002397023889955,24772.61485098522,21056.72262333744,0.85,1.0677061618519634,0.663413656000841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517817505954131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.826035331307,1533.8595943471198,0.3771517822155685,0.12566250794901285,6.112874298809886,3.4952898697134076
5134.0,-30.047774076752997,5.0014187562478485,35.00177336546276,24.088372382707917,4.998434436692911,-26.54315998450093,-40.04990985905749,1.4938203444411269,-0.014382951605398375,-5.005603781013528,40.00352804644887,42254.01769746029,25750.114377843456,25750.114377843456,68004.13207530374,77281.30300392325,77281.30300392325,25750.114377843456,103031.41738176672,103031.41738176672,103031.41738176672,127804.0238349603,91468.94176414351,56441.65645768181,38919.20589606855,24772.606453193577,0.0,63691.81234926213,21056.71548521454,1533.858961551605,0.0,0.8868774285362868,2.8162864299250763,0.0014959135982669303,354578.53272860986,1554685.3526968255,4.384600897107223,1554685.3526968255,4.384600897107223,0.85,0.09551706487207764,4.027634451161993,1.2669140357663853,1.0,0.0,4.02763445116105,1.2847525893907106,1.2850510199495884,3.134949471533725,19303.787730063515,1968.4385320230167,4632.441516551485,4632.441516551485,5.558648562715703,5.0014187562478485,-2.329014574458188,7.330433330706036,3.495291915245526,3.495291915245526,0.9986548329272932,0.0,0.0,0.0002322743114508762,7.841145886490929e-05,0.00015386285258596689,0.0006197033258292994,0.09551706487210618,0.07164559646845058,0.023871468403655605,0.09551709647093011,0.07164559646842918,0.023871468403648472,0.37715174356053105,0.37715174356053105,0.12566251624066552,0.0,4.991253080128047,4.98758301215247,5.002268429745698,4.991220829408121,4.98756410676441,5.002196123048975,24772.606453193577,21056.71548521454,0.85,1.06770602950336,0.6634136498700182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517816402623152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.824810440548,1533.858961551605,0.37715174356053105,0.12566251624066552,6.112874298809886,3.495291915245526
5135.0,-30.04775565277344,5.0014176749206545,35.001772679816774,24.088368017133348,4.998426756189374,-26.54314416843449,-40.04989225706083,1.4938152718506454,-0.014241854982287805,-5.005607754299622,40.003526760024975,42254.02432030834,25750.129759263233,25750.129759263233,68004.15407957157,77281.31649347661,77281.31649347661,25750.129759263233,103031.44625273984,103031.44625273984,103031.44625273984,127804.05000411122,91468.94470784835,56441.652534681016,38919.213525741485,24772.60375137138,0.0,63691.81727711287,21056.713188665675,1533.858916071772,0.0,0.8868774129815024,2.8162841126510285,0.0014959135982669303,354578.4778131236,1554685.2972258457,4.384601419732035,1554685.2972258457,4.384601419732035,0.85,0.09551705858732776,4.027634451161993,1.2669139830162748,1.0,0.0,4.027634451163159,1.2847526121996231,1.285051043336288,3.1349494158772604,19303.78835130885,1968.4385953724106,4632.441516551485,4632.441516551485,5.558651883085689,5.0014176749206545,-2.3290156750960254,7.33043335001668,3.4952939938946637,3.4952939938946637,0.9986554268270468,0.0,0.0,0.00023227475703009037,7.84116151213289e-05,0.00015386314190876145,0.0006197044911157543,0.09551705858734262,0.07164558889390527,0.023871469693437355,0.09551701337093209,0.07164558889389412,0.02387146969343364,0.37715170386171104,0.37715170386171104,0.12566252308840992,0.0,4.991277154872762,4.9876042200739334,5.002301107491348,4.991365899317316,4.987681499389112,5.0024242644915375,24772.60375137138,21056.713188665675,0.85,1.067706292374991,0.663413702524264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517815298322452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.823586487642,1533.858916071772,0.37715170386171104,0.12566252308840992,6.112874298809886,3.4952939938946637
5136.0,-30.047737216029642,5.001416740565461,35.00177199015283,24.088371404819213,4.9984365093432945,-26.54312659736573,-40.04987060381097,1.493825890679622,-0.01432634791297005,-5.0055988088829535,40.00352527170113,42254.01424929016,25750.112122623155,25750.112122623155,68004.12637191331,77281.29077851502,77281.29077851502,25750.112122623155,103031.40290113818,103031.40290113818,103031.40290113818,127803.9984328662,91468.9155001035,56441.63897087944,38919.19614358229,24772.59553172802,0.0,63691.791675310305,21056.706201968816,1533.8582592418948,0.0,0.8868774638711254,2.8162862667950375,0.0014959135982669303,354578.6014493109,1554685.2330488833,4.384599709892913,1554685.2330488833,4.384599709892913,0.85,0.09551703798249964,4.027634451161993,1.2669139000447465,1.0,0.0,4.027634451161291,1.2847525616052187,1.2850509933030176,3.1349495393336393,19303.782187248176,1968.43796681315,4632.441516551485,4632.441516551485,5.558648075883802,5.001416740565461,-2.32900731375721,7.3304240543226715,3.49529603228804,3.49529603228804,0.9986560092251543,0.0,0.0,0.00023227520291879347,7.841180734192218e-05,0.0001538633955768713,0.0006197055127981726,0.09551703798252732,0.07164557032036209,0.023871467662165236,0.09551705100927523,0.07164557032034131,0.023871467662158315,0.377151665111277,0.377151665111277,0.12566253206134184,0.0,4.9912728156169806,4.987608662730281,5.002270407438061,4.991272460969981,4.987643436731787,5.002164614318758,24772.59553172802,21056.706201968816,0.85,1.0677062865272584,0.663413811071508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451781419413197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.822363112142,1533.8582592418948,0.377151665111277,0.12566253206134184,6.112874298809886,3.49529603228804
5137.0,-30.047718762747106,5.001415708977816,35.00177131959287,24.088361346535407,4.998431621139911,-26.54311047568838,-40.04985293196512,1.4938233340814713,-0.014339616084100726,-5.0056012859011725,40.0035244488188,42254.0208121509,25750.12379051748,25750.12379051748,68004.14460266838,77281.26987592647,77281.26987592647,25750.12379051748,103031.39366644395,103031.39366644395,103031.39366644395,127803.98869560048,91468.88517025452,56441.6361064802,38919.16562641592,24772.59502915653,0.0,63691.76065557245,21056.70577478305,1533.8583019256832,0.0,0.8868774542496507,2.8162861519327156,0.0014959135982669303,354578.5672140005,1554685.1975659558,4.38460003316458,1554685.1975659558,4.38460003316458,0.85,0.09551703177684916,4.027634451161993,1.2669138527894392,1.0,0.0,4.027634451163707,1.2847525726431372,1.2850510049169017,3.134949512399801,19303.775786376413,1968.4373141058786,4632.441516551485,4632.441516551485,5.558650594619178,5.001415708977816,-2.3290073027335003,7.330423011711316,3.495298113215758,3.495298113215758,0.9986566037759309,0.0,0.0,0.0002322756492082696,7.841196421905138e-05,0.00015386368498921822,0.0006197066784453117,0.09551703177685879,0.07164556283826065,0.023871468938598137,0.09551704873539506,0.07164556283825342,0.023871468938595732,0.3771516261165977,0.3771516261165977,0.12566253891128915,0.0,4.991271528514233,4.987602497721582,5.0022837596134195,4.9912616698170496,4.987573129393581,5.002332459004549,24772.59502915653,21056.70577478305,0.85,1.0677070927653598,0.6634142372142771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451781308917666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.821140606484,1533.8583019256832,0.3771516261165977,0.12566253891128915,6.112874298809886,3.495298113215758
5138.0,-30.04770041048011,5.001414668276095,35.001770623459656,24.088361241761618,4.99843028805211,-26.54309408934781,-40.049835260119266,1.4938239669200275,-0.014251865529558927,-5.005599708538719,40.00352236282072,42254.02678138682,25750.12488420641,25750.12488420641,68004.15166559324,77281.2748840053,77281.2748840053,25750.12488420641,103031.3997682117,103031.3997682117,103031.3997682117,127803.98558056886,91468.88223137739,56441.63412875971,38919.16455846409,24772.58581235715,0.0,63691.75037082123,21056.697940503575,1533.8577578689126,0.0,0.8868774698234041,2.8162851833688336,0.0014959135982669303,354578.5890150075,1554685.10761711,4.384599509902467,1554685.10761711,4.384599509902467,0.8499999999999999,0.09551701679859145,4.027634451161993,1.2669137961929664,1.0,0.0,4.027634451161363,1.284752568766277,1.2850510016094046,3.1349495218598022,19303.775166149928,1968.4372508603783,4632.441516551485,4632.441516551485,5.558650830712592,5.001414668276095,-2.3290043553934816,7.330419023669577,3.495300163254427,3.495300163254427,0.9986571895012649,0.0,0.0,0.0002322760930554886,7.841212109647163e-05,0.00015386397195901697,0.0006197078342547596,0.09551701679862301,0.07164554860044618,0.023871468198176832,0.09551698368320614,0.0716455486004225,0.023871468198168943,0.3771515862859522,0.3771515862859522,0.12566254671488392,0.0,4.991286192100745,4.9876172572981545,5.002298133238867,4.99134784300918,4.987679293851045,5.002358626637147,24772.58581235715,21056.697940503575,0.85,1.0677073760677744,0.6634144380611093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517811983230304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.81991904671,1533.8577578689126,0.3771515862859522,0.12566254671488392,6.112874298809886,3.495300163254427
5139.0,-30.0476820068597,5.001413621006937,35.00176991859107,24.088355723675363,4.998429841047619,-26.543077568183552,-40.04981374656779,1.4938254023717388,-0.014275782079209876,-5.005598025620044,40.003520716119084,42254.01720597271,25750.12567229897,25750.12567229897,68004.14287827168,77281.25444094735,77281.25444094735,25750.12567229897,103031.38011324633,103031.38011324633,103031.38011324633,127803.95927885089,91468.85417930607,56441.61694433259,38919.152483303864,24772.579165604566,0.0,63691.73164890843,21056.69229076388,1533.8573557205232,0.0,0.886877484344076,2.81628569399292,0.0014959135982669303,354578.612274928,1554685.0366108564,4.384599022022815,1554685.0366108564,4.384599022022815,0.85,0.09551700348360934,4.027634451161993,1.2669136846484617,1.0,0.0,4.027634451162004,1.2847525611323176,1.285050994545532,3.134949540487574,19303.769245984902,1968.4366471715523,4632.441516551485,4632.441516551485,5.558651000837258,5.001413621006937,-2.3290013370018525,7.33041495800879,3.4953022088243713,3.4953022088243713,0.9986577739498204,0.0,0.0,0.00023227653814546695,7.841231207806999e-05,0.00015386422606739696,0.0006197088577104252,0.0955170034836344,0.0716455355197188,0.0238714679639156,0.09551697752264267,0.0716455355197,0.023871467963909338,0.37715154705184856,0.37715154705184856,0.1256625553522661,0.0,4.991292762958437,4.987621330048114,5.002312200250685,4.9913222435408215,4.987640819928629,5.002371667879743,24772.579165604566,21056.69229076388,0.85,1.0677075519493613,0.6634144827289662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517810883338198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.818696078366,1533.8573557205232,0.37715154705184856,0.1256625553522661,6.112874298809886,3.4953022088243713
5140.0,-30.04766359943656,5.001412702367012,35.0017692373012,24.08835907643663,4.9984396793764905,-26.5430600150234,-40.04979586517436,1.4938360949635594,-0.014367221313591472,-5.005589914779186,40.00351999316387,42254.02270305718,25750.110236791,25750.110236791,68004.13293984818,77281.22832837694,77281.22832837694,25750.110236791,103031.33856516794,103031.33856516794,103031.33856516794,127803.91425594418,91468.82462013295,56441.618994814206,38919.117361465265,24772.57569077624,0.0,63691.693052241506,21056.689337159805,1533.8569889161317,0.0,0.8868775282182183,2.8162878419617674,0.0014959135982669303,354578.7243763271,1554685.0054368197,4.384597547896801,1554685.0054368197,4.384597547896801,0.85,0.09551698636232683,4.027634451161993,1.2669136467343196,1.0,0.0,4.027634451161627,1.2847525101943207,1.285050944167682,3.1349496647823694,19303.763007758105,1968.4360110494517,4632.441516551485,4632.441516551485,5.558647668791312,5.001412702367012,-2.328993579328854,7.330406281695866,3.4953042506786356,3.4953042506786356,0.998658357336753,0.0,0.0,0.00023227698332819896,7.841247081634858e-05,0.00015386451251185037,0.0006197100114039741,0.0955169863623431,0.07164551948253949,0.023871466879803616,0.09551703225648008,0.07164551948252729,0.023871466879799554,0.37715150765648403,0.37715150765648403,0.12566256464765937,0.0,4.9912756658802095,4.98761149281728,5.002273310815667,4.991222693465602,4.987587560916552,5.0021331734918135,24772.57569077624,21056.689337159805,0.85,1.0677080429322157,0.663414971060659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451780978036853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.817474750545,1533.8569889161317,0.37715150765648403,0.12566256464765937,6.112874298809886,3.4953042506786356
5141.0,-30.0476452088406,5.00141160622937,35.00176855816298,24.08834472242745,4.998428779451858,-26.54304455097322,-40.04977833302689,1.493828121584693,-0.014325715265329109,-5.005596202470036,40.0035186932545,42254.029396625345,25750.13153651702,25750.13153651702,68004.16093314237,77281.21434160449,77281.21434160449,25750.13153651702,103031.3458781215,103031.3458781215,103031.3458781215,127803.91961557712,91468.79879757822,56441.61385259998,38919.09438330915,24772.57373745562,0.0,63691.66812076477,21056.687676837275,1533.8570357113704,0.0,0.8868775009395662,2.8162865627433327,0.0014959135982669303,354578.63747301174,1554684.9493843515,4.384598464431417,1554684.9493843515,4.384598464431417,0.85,0.09551698240701202,4.027634451161993,1.266913593984209,1.0,0.0,4.027634451162276,1.2847525465744454,1.285050981127715,3.13494957601052,19303.7575581147,1968.4354553404783,4632.441516551485,4632.441516551485,5.558652266739487,5.00141160622937,-2.3289963790333177,7.3304079852626876,3.4953063295906026,3.4953063295906026,0.9986589513116008,0.0,0.0,0.00023227742810475274,7.841262645455909e-05,0.00015386480165019363,0.0006197111759475265,0.0955169824070247,0.07164551365628283,0.023871468750741878,0.09551698884672555,0.07164551365627331,0.02387146875073871,0.3771514672909538,0.3771514672909538,0.12566257126614844,0.0,4.991277020943471,4.98760080198241,5.002310819814511,4.991270487204702,4.987546087060366,5.0024489016836355,24772.57373745562,21056.687676837275,0.85,1.067708900388678,0.6634153358412304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517808677171116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.81625411236,1533.8570357113704,0.3771514672909538,0.12566257126614844,6.112874298809886,3.4953063295906026
5142.0,-30.04762679723251,5.0014106427069365,35.001767857606026,24.08835362819957,4.998436765897178,-26.543027179191515,-40.04975667977703,1.4938371478564187,-0.014277703020354693,-5.005587977386025,40.003516711110386,42254.01933892747,25750.11562269198,25750.11562269198,68004.13496161945,77281.21820722122,77281.21820722122,25750.11562269198,103031.3338299132,103031.3338299132,103031.3338299132,127803.89675698966,91468.79846538311,56441.59959709039,38919.10985365858,24772.562927076462,0.0,63691.67278073504,21056.678488014993,1533.8562505542634,0.0,0.8868775499524,2.8162868922038378,0.0014959135982669303,354578.7511533928,1554684.8639137289,4.38459681765071,1554684.8639137289,4.38459681765071,0.85,0.09551696045592148,4.027634451161993,1.2669134950777514,1.0,0.0,4.027634451160944,1.2847525034310923,1.2850509385464517,3.134949681285455,19303.757488007584,1968.435448191542,4632.441516551485,4632.441516551485,5.558648831439768,5.0014106427069365,-2.3289885678811104,7.330399210588046,3.4953083534263594,3.4953083534263594,0.9986595295503884,0.0,0.0,0.0002322778733902708,7.841281867744439e-05,0.0001538650547128264,0.0006197121951913047,0.09551696045595595,0.07164549394055535,0.023871466515400605,0.09551695640574344,0.07164549394052949,0.02387146651539199,0.3771514260909475,0.3771514260909475,0.12566258035202615,0.0,4.991280545024836,4.987612565941674,5.002289609952527,4.991310274365674,4.987675255955878,5.002220408080177,24772.562927076462,21056.678488014993,0.85,1.0677084145007543,0.6634151293904803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517807574982349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.81503375065,1533.8562505542634,0.3771514260909475,0.12566258035202615,6.112874298809886,3.4953083534263594
5143.0,-30.047608459724636,5.001409546587576,35.00176716146613,24.088344058860116,4.998428793573792,-26.543011470148404,-40.04973907778037,1.4938318039977874,-0.014217201628753173,-5.005592196225358,40.0035154386541,42254.02565621967,25750.131534323227,25750.131534323227,68004.1571905429,77281.21178081864,77281.21178081864,25750.131534323227,103031.34331514187,103031.34331514187,103031.34331514187,127803.90378226261,91468.7814098781,56441.595285280164,38919.0956939977,24772.56046712074,0.0,63691.65616111844,21056.67639705263,1533.85622262672,0.0,0.8868775330980188,2.8162856049690776,0.0014959135982669303,354578.6928440443,1554684.8090450522,4.384597383940537,1554684.8090450522,4.384597383940537,0.85,0.09551695446285866,4.027634451161993,1.2669134467234837,1.0,0.0,4.0276344511630215,1.2847525275132685,1.285050963204032,3.1349496225220674,19303.75388857982,1968.4350811520571,4632.441516551485,4632.441516551485,5.5586522662659155,5.001409546587576,-2.328989869155302,7.330399415742878,3.4953104154408074,3.4953104154408074,0.9986601186973736,0.0,0.0,0.0002322783168844544,7.841297493636934e-05,0.00015386534194808507,0.000619713352069928,0.09551695446287325,0.07164548645002038,0.023871468012852885,0.09551690919365852,0.07164548645000941,0.023871468012849235,0.3771513855784906,0.3771513855784906,0.12566258787454324,0.0,4.991301039218115,4.98762841921166,5.002324032004196,4.991374994596583,4.987683813162903,5.00245369938375,24772.56046712074,21056.67639705263,0.85,1.067709042115584,0.6634154016867015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517806471534433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.813814422905,1533.85622262672,0.3771513855784906,0.12566258787454324,6.112874298809886,3.4953104154408074
