time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5144.0,-30.047590096621917,5.001408591128201,35.00176645906358,24.088352790009253,4.998437967015908,-26.542994023339702,-40.04972126623613,1.4938418937339064,-0.014200926465377961,-5.005583593014695,40.003513863960755,42254.031027964855,25750.11465512499,25750.11465512499,68004.14568308985,77281.2100812391,77281.2100812391,25750.11465512499,103031.3247363641,103031.3247363641,103031.3247363641,127803.8766056847,91468.77601254897,56441.59695927577,38919.087836970226,24772.551869320596,0.0,63691.63970629082,21056.669088922506,1533.8555545768008,0.0,0.8868775825595098,2.8162863954703923,0.0014959135982669303,354578.8117505975,1554684.7411438262,4.38459572208549,1554684.7411438262,4.38459572208549,0.85,0.09551693388177218,4.027634451161993,1.2669134186999873,1.0,0.0,4.027634451160807,1.284752479397571,1.2850509156477639,3.1349497399301205,19303.752749516727,1968.4349649999467,4632.441516551485,4632.441516551485,5.558648622572158,5.001408591128201,-2.3289817823261774,7.330390373454378,3.4953124358493115,3.4953124358493115,0.9986606959569462,0.0,0.0,0.0002322787609984314,7.841313305581188e-05,0.00015386562794261955,0.0006197145039513679,0.09551693388180084,0.07164546775489397,0.023871466126906864,0.09551689973016457,0.07164546775487247,0.0238714661268997,0.3771513458720008,0.3771513458720008,0.12566259750723469,0.0,4.991314094322718,4.987654920148998,5.00229672754034,4.9913826665493275,4.9877772768537625,5.002203866169225,24772.551869320596,21056.669088922506,0.85,1.0677091372852987,0.663415657420913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517805372527672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.812594224406,1533.8555545768008,0.3771513458720008,0.12566259750723469,6.112874298809886,3.4953124358493115
5145.0,-30.04757177811078,5.001407643224869,35.00176579583898,24.08835202166813,4.998440765509126,-26.5429772542702,-40.04970348961649,1.4938462416687484,-0.014220843406008044,-5.005581129191085,40.00351360029933,42254.036620162966,25750.11374839981,25750.11374839981,68004.15036856278,77281.19570935925,77281.19570935925,25750.11374839981,103031.30945775905,103031.30945775905,103031.30945775905,127803.86236828934,91468.75537973647,56441.59629054088,38919.06565466176,24772.55291053028,0.0,63691.61856519204,21056.66997395074,1533.8555743960444,0.0,0.8868775960465514,2.8162869447141645,0.0014959135982669303,354578.84580356214,1554684.7297746728,4.384595268934834,1554684.7297746728,4.384595268934834,0.85,0.09551692441454626,4.027634451161993,1.2669133483665065,1.0,0.0,4.027634451162382,1.284752458143591,1.2850508949580683,3.1349497917923754,19303.748395126866,1968.434520975753,4632.441516551485,4632.441516551485,5.5586484268384035,5.001407643224869,-2.3289781497398825,7.330385792964751,3.49531449686338,3.49531449686338,0.9986612848181086,0.0,0.0,0.00023227920403473467,7.841329086551091e-05,0.00015386591316922377,0.0006197156527398655,0.09551692441455216,0.07164545774759343,0.023871466666958736,0.09551692104501379,0.071645457747589,0.023871466666957265,0.3771513074668119,0.3771513074668119,0.1256626051062717,0.0,4.991322396276644,4.987674221650309,5.0022720126691524,4.991360285785049,4.987756110890416,5.002177837438637,24772.55291053028,21056.66997395074,0.85,1.0677095652539685,0.6634159654290074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517804271987116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.811375149906,1533.8555743960444,0.3771513074668119,0.1256626051062717,6.112874298809886,3.49531449686338
5146.0,-30.047553422993833,5.001406678195207,35.0017651380031,24.088346503581874,4.99844047576033,-26.54296076105866,-40.04968201098961,1.493847813825437,-0.014250056518505971,-5.0055798325233445,40.00351243080633,42254.02685388677,25750.115803559464,25750.115803559464,68004.14265744624,77281.17453185761,77281.17453185761,25750.115803559464,103031.29033541708,103031.29033541708,103031.29033541708,127803.83938931653,91468.72667638565,56441.57899841596,38919.052975521874,24772.549053899456,0.0,63691.60202942133,21056.666695814536,1533.8553398392198,0.0,0.8868776068752348,2.816287479825636,0.0014959135982669303,354578.86372504896,1554684.6793458029,4.384594905102273,1554684.6793458029,4.384594905102273,0.85,0.09551691295789311,4.027634451161993,1.2669132763845843,1.0,0.0,4.02763445116288,1.284752449872553,1.2850508872554693,3.134949811974698,19303.742337514515,1968.4339032712003,4632.441516551485,4632.441516551485,5.558648870483432,5.001406678195207,-2.3289753760154634,7.33038205421067,3.4953165585644217,3.4953165585644217,0.998661873875549,0.0,0.0,0.00023227964795713847,7.841348153970336e-05,0.00015386616641743512,0.0006197166727310862,0.09551691295791094,0.07164544648964134,0.023871466468269598,0.09551692575362813,0.07164544648962796,0.023871466468265143,0.3771512696835653,0.3771512696835653,0.12566261121728414,0.0,4.991323379582241,4.987679690395339,5.0022595313424745,4.991329776004818,4.98770403007336,5.002212071269071,24772.549053899456,21056.666695814536,0.85,1.0677097213857614,0.6634159843297424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517803174119184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.810155794192,1533.8553398392198,0.3771512696835653,0.12566261121728414,6.112874298809886,3.4953165585644217
5147.0,-30.04753504769703,5.001405590451317,35.00176445007422,24.088337073940806,4.998431624327924,-26.542945105876008,-40.04966818084938,1.4938416825071463,-0.014163395916114041,-5.005583592602693,40.00351023860943,42254.04904872786,25750.13052926676,25750.13052926676,68004.17957799463,77281.1722270229,77281.1722270229,25750.13052926676,103031.30275628966,103031.30275628966,103031.30275628966,127803.84375311859,91468.71337145068,56441.59019315668,38919.025753660004,24772.540996828928,0.0,63691.56675048893,21056.65984730459,1533.854981688326,0.0,0.8868775956833927,2.8162859025151636,0.0014959135982669303,354578.81175629183,1554684.5848176554,4.384595281136587,1554684.5848176554,4.384595281136587,0.85,0.09551690340321975,4.027634451161993,1.266913240668364,1.0,0.0,4.02763445116399,1.28475247763648,1.2850509155968337,3.1349497442273933,19303.739529614526,1968.433616945086,4632.441516551485,4632.441516551485,5.5586520493054925,5.001405590451317,-2.3289763461281803,7.3303819365794975,3.495318613519182,3.495318613519182,0.9986624610054805,0.0,0.0,0.00023228009236837913,7.841360431550764e-05,0.0001538664880528715,0.0006197179681610505,0.09551690340324803,0.071645436708938,0.023871466694310034,0.09551684874944,0.07164543670891678,0.023871466694302963,0.37715123157155306,0.37715123157155306,0.12566261686356875,0.0,4.991344172822664,4.9876944823653275,5.002298335737464,4.99142019668659,4.987746503120206,5.002446404705552,24772.540996828928,21056.65984730459,0.85,1.067710892470275,0.6634167002714452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517802074057549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.80893778243,1533.854981688326,0.37715123157155306,0.12566261686356875,6.112874298809886,3.495318613519182
5148.0,-30.04751671731892,5.001404668126706,35.00176375717807,24.08834028700369,4.99844250792374,-26.542927517496857,-40.04964275574309,1.4938533081019083,-0.01427392926353832,-5.005573807707556,40.003508718071025,42254.02282853599,25750.110678953337,25750.110678953337,68004.13350748933,77281.1412161208,77281.1412161208,25750.110678953337,103031.25189507414,103031.25189507414,103031.25189507414,127803.78421278943,91468.67936837267,56441.560980788796,38919.02043064875,24772.532317715293,0.0,63691.55274836405,21056.652470057998,1533.8542791031025,0.0,0.8868776509597227,2.8162884967249924,0.0014959135982669303,354578.9469951618,1554684.5192516155,4.384593423909144,1554684.5192516155,4.384593423909144,0.85,0.09551688183074553,4.027634451161993,1.266913099451922,1.0,0.0,4.027634451162324,1.2847524223378435,1.2850508608549451,3.1349498791626877,19303.73235353719,1968.4328851888456,4632.441516551485,4632.441516551485,5.558647764240405,5.001404668126706,-2.3289673889565714,7.330372057083277,3.4953206298467667,3.4953206298467667,0.9986630370990762,0.0,0.0,0.0002322805356940299,7.841383002502645e-05,0.00015386670566900344,0.0006197188446392806,0.09551688183077418,0.07164541753926959,0.023871464291504597,0.09551689893593579,0.0716454175392481,0.023871464291497432,0.377151193765783,0.377151193765783,0.12566262524108396,0.0,4.991331594298572,4.98768839288698,5.002266278583988,4.991299878444011,4.98768263403872,5.002156653073996,24772.532317715293,21056.652470057998,0.85,1.0677104038609901,0.6634164344442256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517800972786652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.807720786775,1533.8542791031025,0.377151193765783,0.12566262524108396,6.112874298809886,3.4953206298467667
5149.0,-30.04749836934191,5.001403716562026,35.00176310243955,24.08833986790853,4.998442904490326,-26.542910962114625,-40.04962504897264,1.4938554972632947,-0.014237402602361726,-5.005573058471394,40.00350844370362,42254.028676794376,25750.114187761545,25750.114187761545,68004.14286455592,77281.13811023174,77281.13811023174,25750.114187761545,103031.25229799328,103031.25229799328,103031.25229799328,127803.7861718558,91468.66901721872,56441.55958378216,38919.01048159618,24772.533873862514,0.0,63691.5443554587,21056.653792783138,1533.8543683375847,0.0,0.88687765576392,2.8162881043699706,0.0014959135982669303,354578.95735049696,1554684.5074208153,4.384593262493095,1554684.5074208153,4.384593262493095,0.85,0.09551687388573976,4.027634451161993,1.2669130642851814,1.0,0.0,4.02763445116193,1.284752411180881,1.2850508502655322,3.1349499063870137,19303.730169009035,1968.4326624289677,4632.441516551485,4632.441516551485,5.55864852168293,5.001403716562026,-2.3289650099025607,7.330368726464587,3.495322694262928,3.495322694262928,0.9986636269322651,0.0,0.0,0.0002322809794460959,7.841398721593844e-05,0.00015386699223015745,0.0006197199988028568,0.09551687388574422,0.07164540884077633,0.02387146504496788,0.09551689170313453,0.07164540884077299,0.02387146504496677,0.3771511549480602,0.3771511549480602,0.1256626315305193,0.0,4.991332122103245,4.987693617462298,5.0022527074119125,4.9913356558690225,4.987715939908128,5.002199847182226,24772.533873862514,21056.653792783138,0.85,1.067710691469952,0.6634166136870095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517799874207984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.806503503762,1533.8543683375847,0.3771511549480602,0.1256626315305193,6.112874298809886,3.495322694262928
5150.0,-30.047480061662615,5.001402719008678,35.00176243626664,24.088329530227952,4.998439949542167,-26.542894778125632,-40.04961114898322,1.4938546660054826,-0.014288280868754555,-5.005573151660503,40.00350680117261,42254.05026075544,25750.119706401834,25750.119706401834,68004.16996715727,77281.10814820786,77281.10814820786,25750.119706401834,103031.2278546097,103031.2278546097,103031.2278546097,127803.75566016987,91468.63046953866,56441.57258208738,38918.95320827921,24772.527805560185,0.0,63691.481013839395,21056.648634726156,1533.854038179024,0.0,0.886877661234956,2.8162887618322934,0.0014959135982669303,354578.9560625127,1554684.4365944222,4.38459307867196,1554684.4365944222,4.38459307867196,0.85,0.09551686203938772,4.027634451161993,1.266913030766882,1.0,0.0,4.027634451163579,1.2847524141551037,1.2850508538093357,3.1349498991295537,19303.722033829825,1968.431832871554,4632.441516551485,4632.441516551485,5.558649712985673,5.001402719008678,-2.3289632707088797,7.330365989717558,3.4953247483211274,3.4953247483211274,0.9986642138060364,0.0,0.0,0.00023228142222432577,7.841411061255885e-05,0.0001538673116117669,0.0006197212851552301,0.09551686203941138,0.07164539729121774,0.023871464748193644,0.09551689403098788,0.0716453972912,0.02387146474818773,0.3771511160031014,0.3771511160031014,0.1256626372496022,0.0,4.991322707593781,4.987678423391742,5.002260638560699,4.9912848707917306,4.9876174699871285,5.00229218598696,24772.527805560185,21056.648634726156,0.85,1.067712178845092,0.663417612342444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517798774574735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.805287184325,1533.854038179024,0.3771511160031014,0.1256626372496022,6.112874298809886,3.4953247483211274
5151.0,-30.04746169681092,5.001401749423967,35.00176176005779,24.088334140274696,4.9984417785275586,-26.54287806424212,-40.049589635431744,1.493858145959019,-0.014187419619872799,-5.005569790889754,40.00350517650868,42254.040402220955,25750.116350165303,25750.116350165303,68004.15675238626,77281.11961222855,77281.11961222855,25750.116350165303,103031.23596239385,103031.23596239385,103031.23596239385,127803.75662858202,91468.63526164861,56441.55605164207,38918.97690000727,24772.520666188168,0.0,63691.49756619544,21056.642566259943,1533.853573303218,0.0,0.8868776842105696,2.8162878292303626,0.0014959135982669303,354579.00251236523,1554684.3665384648,4.384592306715196,1554684.3665384648,4.384592306715196,0.85,0.09551684636031776,4.027634451161993,1.2669129747198897,1.0,0.0,4.027634451162497,1.2847523969591181,1.285050837180023,3.1349499410898205,19303.723045166258,1968.4319359991698,4632.441516551485,4632.441516551485,5.558648988478625,5.001401749423967,-2.32895900953355,7.330360758957517,3.4953267869201374,3.4953267869201374,0.9986647962628964,0.0,0.0,0.00023228186638607246,7.84143015986374e-05,0.00015386756478743505,0.0006197223048542734,0.09551684636034392,0.07164538268375192,0.023871463676591997,0.09551683592649549,0.0716453826837323,0.023871463676585464,0.3771510757211058,0.3771510757211058,0.1256626438078298,0.0,4.9913333629809244,4.987693664151095,5.002257529270821,4.991382371269879,4.9877610153289424,5.002251481616213,24772.520666188168,21056.642566259943,0.85,1.0677116938836086,0.6634172851455684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517797677356779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.804070669186,1533.853573303218,0.3771510757211058,0.1256626438078298,6.112874298809886,3.4953267869201374
5152.0,-30.047443375168186,5.001400698155121,35.00176107189056,24.0883189131506,4.998436383684238,-26.54286211169086,-40.04957199851049,1.4938551202071628,-0.014269789096090335,-5.0055716153217995,40.00350347577775,42254.04650369977,25750.126152261564,25750.126152261564,68004.17265596133,77281.0798045482,77281.0798045482,25750.126152261564,103031.20595680976,103031.20595680976,103031.20595680976,127803.7208812701,91468.58587486997,56441.55257402268,38918.925889830316,24772.514924460334,0.0,63691.44081429065,21056.637685791284,1533.8533001911953,0.0,0.8868776810859491,2.8162886982670483,0.0014959135982669303,354578.9772965418,1554684.2932024796,4.384592411699199,1554684.2932024796,4.384592411699199,0.85,0.09551683627102009,4.027634451161993,1.2669128884514795,1.0,0.0,4.027634451161473,1.284752410198231,1.2850508509915375,3.1349499087847974,19303.712622482086,1968.4308731811666,4632.441516551485,4632.441516551485,5.558651104446248,5.001400698155121,-2.3289585616596242,7.330359259814745,3.4953288322937643,3.4953288322937643,0.9986653806553613,0.0,0.0,0.00023228230950357378,7.841445817033689e-05,0.0001538678513332369,0.0006197234589560167,0.0955168362710431,0.0716453723044895,0.02387146396655359,0.0955168480567409,0.07164537230447225,0.02387146396654784,0.3771510362057309,0.3771510362057309,0.125662650372874,0.0,4.991327749583206,4.9876761745777,5.002287560349771,4.991301826225708,4.9876027484314704,5.002404216087598,24772.514924460334,21056.637685791284,0.85,1.0677128949593966,0.6634179720773266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517796576712514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.80285590966,1533.8533001911953,0.3771510362057309,0.125662650372874,6.112874298809886,3.4953288322937643
5153.0,-30.047425049576205,5.001399733027056,35.00176037644625,24.088328203093283,4.998442019362157,-26.542845052450147,-40.04955041510982,1.4938620222363197,-0.014170642044291526,-5.00556556621126,40.003501887482855,42254.03626720605,25750.115815367753,25750.115815367753,68004.1520825738,77281.09470398161,77281.09470398161,25750.115815367753,103031.21051934936,103031.21051934936,103031.21051934936,127803.71763696345,91468.59565940242,56441.53722262776,38918.9538186385,24772.507117614092,0.0,63691.460936252595,21056.631049971977,1533.85273692717,0.0,0.8868777176046898,2.816288102005679,0.0014959135982669303,354579.06090245815,1554684.2247147702,4.3845911847074674,1554684.2247147702,4.3845911847074674,0.85,0.09551681803023093,4.027634451161993,1.2669128241622825,1.0,0.0,4.027634451162627,1.2847523769961269,1.2850508183511702,3.1349499898019144,19303.71468742931,1968.4310837471828,4632.441516551485,4632.441516551485,5.558648873032475,5.001399733027056,-2.3289523496948195,7.330352082721875,3.4953308514100354,3.4953308514100354,0.9986659575457244,0.0,0.0,0.0002322827527173683,7.841464977728585e-05,0.00015386810294008244,0.000619724472336416,0.0955168180302584,0.07164535545932518,0.02387146257093321,0.095516796691256,0.07164535545930459,0.023871462570926347,0.37715099532817303,0.37715099532817303,0.12566265895181433,0.0,4.991338885140351,4.987694029584475,5.002278525630516,4.991394924166968,4.987776947734687,5.00225388733827,24772.507117614092,21056.631049971977,0.85,1.067712234621807,0.6634176017645003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517795478658015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.801640896676,1533.85273692717,0.37715099532817303,0.12566265895181433,6.112874298809886,3.4953308514100354
5154.0,-30.047406764083775,5.0013987713806,35.0017597038543,24.088327609375142,4.9984437619658335,-26.542828418680376,-40.049532673414774,1.4938654165626761,-0.014162461686225924,-5.005563332396126,40.00350116221976,42254.041800103674,25750.115397574744,25750.115397574744,68004.15719767842,77281.08528777793,77281.08528777793,25750.115397574744,103031.20068535267,103031.20068535267,103031.20068535267,127803.70627947115,91468.57956818325,56441.53608050994,38918.9372085259,24772.505594118487,0.0,63691.44280264439,21056.629755000715,1533.8526161363675,0.0,0.8868777315924794,2.816288255311745,0.0014959135982669303,354579.09177644894,1554684.1934412287,4.384590714732296,1554684.1934412287,4.384590714732296,0.85,0.09551680700605061,4.027634451161993,1.2669127692142501,1.0,0.0,4.027634451163044,1.2847523602046547,1.285050802124002,3.1349500307751224,19303.711291506355,1968.4307374594134,4632.441516551485,4632.441516551485,5.55864878284396,5.0013987713806,-2.328948907128706,7.330347678509306,3.4953328947599944,3.4953328947599944,0.9986665413599984,0.0,0.0,0.00023228319496211116,7.841480727976205e-05,0.0001538683876823491,0.0006197256191741788,0.09551680700606294,0.071645344181976,0.023871462824086927,0.09551679587530515,0.07164534418196676,0.02387146282408385,0.37715095549344685,0.37715095549344685,0.12566266679190052,0.0,4.9913504333706555,4.987712266035032,5.0022699974229,4.991400870709924,4.987789457872111,5.002240131529959,24772.505594118487,21056.629755000715,0.85,1.0677126189211554,0.6634178775166534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517794380366984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.80042657353,1533.8526161363675,0.37715095549344685,0.12566266679190052,6.112874298809886,3.4953328947599944
5155.0,-30.047388507344092,5.001397818280799,35.001759037887304,24.088327085506194,4.998445149414336,-26.54281184629132,-40.049514966644324,1.493868488361825,-0.014143257351065586,-5.0055608546629,40.00350001000093,42254.04724705548,25750.114371976128,25750.114371976128,68004.16161903161,77281.07753965455,77281.07753965455,25750.114371976128,103031.19191163068,103031.19191163068,103031.19191163068,127803.69336192455,91468.56501293907,56441.53472034102,38918.92254733117,24772.50145029388,0.0,63691.42399762505,21056.626232749797,1533.85234000984,0.0,0.8868777483663491,2.816288292279868,0.0014959135982669303,354579.1260216818,1554684.1437572401,4.384590151147742,1554684.1437572401,4.384590151147742,0.85,0.0955167943057832,4.027634451161993,1.2669127197610215,1.0,0.0,4.0276344511619655,1.2847523449233622,1.2850507874064718,3.1349500680633113,19303.70821973862,1968.4304242262772,4632.441516551485,4632.441516551485,5.558648561449128,5.001397818280799,-2.3289452841664695,7.330343102447269,3.495334937551692,3.495334937551692,0.9986671250147692,0.0,0.0,0.0002322836365122263,7.841496447248567e-05,0.00015386867203974063,0.0006197267644618054,0.09551679430580184,0.07164533176941587,0.023871462536385966,0.09551678174057496,0.0716453317694019,0.023871462536381307,0.3771509165280303,0.3771509165280303,0.12566267406560866,0.0,4.991362924526527,4.987732227972913,5.002260063376241,4.991417597311852,4.987816785403936,5.002225037864264,24772.50145029388,21056.626232749797,0.85,1.0677130035837694,0.6634181589130598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517793284479366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.799212057911,1533.85234000984,0.3771509165280303,0.12566267406560866,6.112874298809886,3.495334937551692
5156.0,-30.047370274875007,5.001396876179672,35.00175837738892,24.08832125309857,4.9984466542356,-26.542795284009728,-40.04949348801745,1.493871663370578,-0.01421376401941643,-5.005558250139483,40.00349883735167,42254.03691325756,25750.113052135366,25750.113052135366,68004.14996539292,77281.04795173822,77281.04795173822,25750.113052135366,103031.16100387358,103031.16100387358,103031.16100387358,127803.65815829557,91468.52867522287,56441.517636743134,38918.901153866376,24772.49715442199,0.0,63691.398308288364,21056.622581258693,1533.8520499854278,0.0,0.8868777658591068,2.816289522498768,0.0014959135982669303,354579.1620193096,1554684.093192287,4.384589563409319,1554684.093192287,4.384589563409319,0.85,0.09551678144688291,4.027634451161993,1.2669126219535247,1.0,0.0,4.027634451163567,1.2847523291604783,1.2850507722064852,3.134950106526642,19303.700550954585,1968.4296422279358,4632.441516551485,4632.441516551485,5.55864827653657,5.001396876179672,-2.3289415644025944,7.330338440582266,3.4953369813188866,3.4953369813188866,0.9986677089482533,0.0,0.0,0.00023228407747611477,7.841515515044036e-05,0.00015386892232567442,0.000619727772522055,0.09551678144690187,0.07164531935395269,0.02387146209294918,0.09551680728790728,0.07164531935393847,0.02387146209294444,0.37715087837489863,0.37715087837489863,0.1256626807952413,0.0,4.991358246996526,4.987729805237507,5.002248616429597,4.991344486120056,4.98772506495817,5.0022077803711795,24772.49715442199,21056.622581258693,0.85,1.067713251265569,0.6634182642487048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451779219031511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.797997575792,1533.8520499854278,0.37715087837489863,0.1256626807952413,6.112874298809886,3.4953369813188866
5157.0,-30.04735193875378,5.0013958620054035,35.001757705136846,24.088311159890168,4.998441968612977,-26.542779247497215,-40.049475816171594,1.4938692773566853,-0.014225586837767423,-5.005559589108559,40.00349717400266,42254.043025826715,25750.121700912154,25750.121700912154,68004.16472673888,77281.0261067779,77281.0261067779,25750.121700912154,103031.14780769005,103031.14780769005,103031.14780769005,127803.63917788421,91468.49753245861,56441.51445150869,38918.87008994436,24772.491370194148,0.0,63691.361460138505,21056.617664665024,1533.8517649903308,0.0,0.8868777650685886,2.816289521499968,0.0014959135982669303,354579.14351315587,1554684.0214682282,4.384589589969905,1554684.0214682282,4.384589589969905,0.85,0.09551677100851669,4.027634451161993,1.2669125719508156,1.0,0.0,4.027634451164168,1.2847523394062381,1.2850507830244058,3.1349500815257567,19303.693978523563,1968.4289720264885,4632.441516551485,4632.441516551485,5.558650143538401,5.0013958620054035,-2.3289407508758977,7.330336612881301,3.4953390268155142,3.4953390268155142,0.9986682933758612,0.0,0.0,0.00023228452094767435,7.841531203376264e-05,0.00015386920891391172,0.0006197289267947129,0.0955167710085394,0.07164530879714096,0.023871462211398454,0.09551678942153509,0.07164530879712391,0.023871462211392778,0.3771508395268993,0.3771508395268993,0.1256626869912082,0.0,4.991353907431062,4.9877174589662445,5.002268307205895,4.991334002270776,4.987665528784305,5.002344524677369,24772.491370194148,21056.617664665024,0.85,1.0677141007466069,0.6634187440359801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517791097605603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.796783216012,1533.8517649903308,0.3771508395268993,0.1256626869912082,6.112874298809886,3.4953390268155142
5158.0,-30.047333698399594,5.001394833734585,35.00175700726978,24.088311090040975,4.998440268226042,-26.542762998626042,-40.04945814432574,1.4938695684526946,-0.014129389012168758,-5.005558273092824,40.003495083406456,42254.048599024856,25750.123392498263,25750.123392498263,68004.17199152312,77281.03284554077,77281.03284554077,25750.123392498263,103031.15623803904,103031.15623803904,103031.15623803904,127803.63846580131,91468.49622073463,56441.51197421951,38918.87138501679,24772.48222776227,0.0,63691.35361277906,21056.609893597928,1533.851231336229,0.0,0.886877779329563,2.8162884114633546,0.0014959135982669303,354579.1617020665,1554683.9313211618,4.3845891108160435,1554683.9313211618,4.3845891108160435,0.85,0.09551675623930408,4.027634451161993,1.266912520849146,1.0,0.0,4.02763445116132,1.2847523371335685,1.285050781318014,3.134950087071344,19303.69370169472,1968.4289437978025,4632.441516551485,4632.441516551485,5.5586505086992135,5.001394833734585,-2.3289380198219845,7.33033285355657,3.4953410489999093,3.4953410489999093,0.9986688711428312,0.0,0.0,0.0002322849621038149,7.841546891737399e-05,0.0001538694931864409,0.0006197300717405449,0.09551675623933553,0.07164529472955411,0.023871461509781425,0.09551672007766768,0.07164529472953052,0.023871461509773567,0.3771507995193629,0.3771507995193629,0.1256626946416331,0.0,4.991368402801356,4.987729514098646,5.00229012508845,4.991428884080676,4.987780236111689,5.002379898652066,24772.48222776227,21056.609893597928,0.85,1.0677143463611165,0.6634189132784735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517789998684172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.795571540477,1533.851231336229,0.3771507995193629,0.1256626946416331,6.112874298809886,3.4953410489999093
5159.0,-30.047315407789725,5.0013938082651865,35.001756301273275,24.08831074079501,4.998440421570055,-26.54274651914784,-40.04944420941172,1.4938715329284202,-0.014080415369562616,-5.005556175078601,40.00349345088619,42254.06993045166,25750.123056327793,25750.123056327793,68004.19298677945,77281.03088460154,77281.03088460154,25750.123056327793,103031.15394092933,103031.15394092933,103031.15394092933,127803.6294349284,91468.48693945158,56441.52598530263,38918.84550460995,24772.47549399907,0.0,63691.32099860902,21056.60416989921,1533.8508167136904,0.0,0.8868777959103401,2.8162880130537884,0.0014959135982669303,354579.19069913373,1554683.8609264547,4.384588553719244,1554683.8609264547,4.384588553719244,0.85,0.09551674253345763,4.027634451161993,1.2669124889792873,1.0,0.0,4.027634451163912,1.2847523270305097,1.285050771780977,3.1349501117240215,19303.691742954252,1968.4287440618614,4632.441516551485,4632.441516551485,5.558650436130465,5.0013938082651865,-2.328934721189263,7.33032852945445,3.495343065241555,3.495343065241555,0.9986694472118728,0.0,0.0,0.00023228540447620314,7.841559262619783e-05,0.0001538698118500053,0.0006197313552008953,0.09551674253348291,0.07164528129936434,0.023871461234118565,0.09551668253146064,0.07164528129934539,0.023871461234112247,0.3771507600563178,0.3771507600563178,0.12566270359779605,0.0,4.991389076941516,4.987751677910751,5.002306326083044,4.991475759709033,4.987844321072885,5.002375118822954,24772.47549399907,21056.60416989921,0.85,1.0677152227422733,0.6634195879117417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517788905502411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.794358557614,1533.8508167136904,0.3771507600563178,0.12566270359779605,6.112874298809886,3.495343065241555
5160.0,-30.04729713387595,5.001392820133311,35.00175560287631,24.08830993752929,4.998443552531961,-26.542729756932953,-40.04942266093565,1.493876175589231,-0.01410391594538396,-5.005552430460512,40.003492260246986,42254.059652881995,25750.11857582513,25750.11857582513,68004.17822870713,77281.01495609198,77281.01495609198,25750.11857582513,103031.13353191712,103031.13353191712,103031.13353191712,127803.60427121719,91468.46490277385,56441.50959956489,38918.839225787735,24772.47073930008,0.0,63691.309965087814,21056.600128405065,1533.8504762744665,0.0,0.886877819267516,2.816288758885631,0.0014959135982669303,354579.2424542408,1554683.8095857757,4.3845877689425405,1554683.8095857757,4.3845877689425405,0.85,0.09551672887004564,4.027634451161993,1.2669124142499641,1.0,0.0,4.027634451162369,1.2847523044000433,1.2850507497131043,3.1349501669450808,19303.687092289874,1968.4282698260747,4632.441516551485,4632.441516551485,5.558649468929339,5.001392820133311,-2.328930207272834,7.330323027406145,3.4953450806145105,3.4953450806145105,0.9986700230327173,0.0,0.0,0.00023228584644555863,7.841578392566111e-05,0.00015387006251989753,0.0006197323648075891,0.09551672887006561,0.07164526784882093,0.023871461021244687,0.09551668914251865,0.07164526784880595,0.023871461021239694,0.3771507216501624,0.3771507216501624,0.1256627132723368,0.0,4.99139954121955,4.987766421023082,5.002303945558992,4.9914485145151275,4.987832511232341,5.0023015427407245,24772.47073930008,21056.600128405065,0.85,1.0677151759947063,0.663419541473451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517787809308877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.793147189552,1533.8504762744665,0.3771507216501624,0.1256627132723368,6.112874298809886,3.4953450806145105
5161.0,-30.047278894792726,5.001391814781552,35.00175491312606,24.088304384518437,4.998443246830463,-26.542713369766503,-40.04940121723337,1.493877721804506,-0.01413595487161956,-5.00555123311943,40.003491115307085,42254.04945378978,25750.120642211004,25750.120642211004,68004.17009600079,77280.99386130377,77280.99386130377,25750.120642211004,103031.11450351478,103031.11450351478,103031.11450351478,127803.5815896244,91468.43632249988,56441.491914987055,38918.82711945869,24772.46708610963,0.0,63691.29420556832,21056.597023193186,1533.8502556357278,0.0,0.8868778295020707,2.8162893195223453,0.0014959135982669303,354579.25900292984,1554683.7602156673,4.384587425072207,1554683.7602156673,4.384587425072207,0.85,0.09551671814054653,4.027634451161993,1.266912301057018,1.0,0.0,4.027634451159432,1.2847522962561293,1.2850507421340678,3.134950186817211,19303.681060651907,1968.427654770172,4632.441516551485,4632.441516551485,5.558649914997761,5.001391814781552,-2.3289275542565746,7.330319369038127,3.495347105541837,3.495347105541837,0.998670601583382,0.0,0.0,0.00023228628757327824,7.841597429540976e-05,0.00015387031327786848,0.0006197333747690317,0.09551671814056417,0.07164525669561875,0.023871461444945428,0.09551669551949643,0.07164525669560551,0.02387146144494102,0.3771506836541055,0.3771506836541055,0.12566272240510165,0.0,4.991402233798738,4.987768753609032,5.002307716759503,4.991415278247814,4.987780359854867,5.002325077951696,24772.46708610963,21056.597023193186,0.85,1.0677153124964354,0.6634195454941101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517786714116139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.791936096699,1533.8502556357278,0.3771506836541055,0.12566272240510165,6.112874298809886,3.495347105541837
5162.0,-30.047260669205937,5.001390852342924,35.001754229495404,24.08829827271404,4.9984467326892235,-26.542696615559045,-40.04938347553832,1.4938826790425634,-0.014253764231682453,-5.005547198777165,40.00348991405271,42254.054656859604,25750.11549263537,25750.11549263537,68004.17014949498,77280.95498035371,77280.95498035371,25750.11549263537,103031.07047298909,103031.07047298909,103031.07047298909,127803.53265155827,91468.3914965758,56441.49117308263,38918.778137214635,24772.46217856918,0.0,63691.24031578381,21056.592851783804,1533.849897462519,0.0,0.8868778543713994,2.816291338023626,0.0014959135982669303,354579.314762381,1554683.7084172624,4.384586589488796,1554683.7084172624,4.384586589488796,0.85,0.09551670400640133,4.027634451161993,1.2669122208328916,1.0,0.0,4.02763445116197,1.284752272156518,1.2850507185952094,3.134950245623163,19303.67160049957,1968.4266901031003,4632.441516551485,4632.441516551485,5.558648803364593,5.001390852342924,-2.328922818503579,7.330313670846503,3.4953491236276117,3.4953491236276117,0.9986711781793176,0.0,0.0,0.0002322867283753506,7.84161318003447e-05,0.00015387059657500588,0.0006197345157863423,0.09551670400642169,0.07164524297776502,0.023871461028656667,0.09551674435264344,0.07164524297774975,0.02387146102865158,0.3771506452430508,0.3771506452430508,0.1256627314760634,0.0,4.991378940550021,4.987742456443868,5.002293437814387,4.991293434545469,4.987644936265383,5.002243992140961,24772.46217856918,21056.592851783804,0.85,1.0677162167407557,0.6634201885119876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451778562101102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.790724915203,1533.849897462519,0.3771506452430508,0.1256627314760634,6.112874298809886,3.4953491236276117
5163.0,-30.047242481904394,5.0013898540228166,35.001753550866134,24.088298237789445,4.998445085069103,-26.542680409203605,-40.04936580369247,1.4938830123685638,-0.014164430301832454,-5.005546858104854,40.003488692467286,42254.060028535896,25750.11979841295,25750.11979841295,68004.17982694885,77280.96147515008,77280.96147515008,25750.11979841295,103031.08127356303,103031.08127356303,103031.08127356303,127803.53966495182,91468.38998350743,56441.48853689429,38918.7793851257,24772.458391388787,0.0,63691.23777651449,21056.58963268047,1533.8496917263558,0.0,0.8868778605257577,2.8162902042939715,0.0014959135982669303,354579.3194708809,1554683.65574218,4.3845863827088065,1554683.65574218,4.3845863827088065,0.85,0.0955166932559987,4.027634451161993,1.2669122153380883,1.0,0.0,4.027634451162282,1.2847522696889428,1.285050716692223,3.1349502516443435,19303.671281178606,1968.426657541424,4632.441516551485,4632.441516551485,5.558649732848013,5.0013898540228166,-2.3289207866681454,7.330310640690962,3.4953511529832615,3.4953511529832615,0.9986717579952176,0.0,0.0,0.00023228716825222638,7.841628868547379e-05,0.0001538708795667526,0.0006197356555736507,0.09551669325601664,0.07164523186255865,0.02387146139345798,0.09551669375242074,0.07164523186254519,0.0238714613934535,0.3771506047646815,0.3771506047646815,0.12566273940505465,0.0,4.991379508856255,4.987742456963133,5.002295708461645,4.991382427803046,4.987743106587857,5.0023054387380625,24772.458391388787,21056.58963268047,0.85,1.0677164112521724,0.663420299300835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517784528714925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.789514071299,1533.8496917263558,0.3771506047646815,0.12566273940505465,6.112874298809886,3.4953511529832615
5164.0,-30.04722431815826,5.001388859569734,35.00175286347171,24.088292580004804,4.998445342998488,-26.542664033462692,-40.04934809692202,1.4938850583031593,-0.014203059103863325,-5.005544678383228,40.00348707990396,42254.065196409305,25750.119334369898,25750.119334369898,68004.1845307792,77280.9377413688,77280.9377413688,25750.119334369898,103031.0570757387,103031.0570757387,103031.0570757387,127803.50885893502,91468.35902292434,56441.48647796577,38918.74727217619,24772.45178319632,0.0,63691.199055372505,21056.58401571687,1533.8492802848998,0.0,0.8868778774499129,2.816290966174398,0.0014959135982669303,354579.3495972529,1554683.5862080303,4.38458581407493,1554683.5862080303,4.38458581407493,0.85,0.09551667914168718,4.027634451161993,1.2669121356634423,1.0,0.0,4.0276344511626885,1.284752259211158,1.2850507067764354,3.134950277211401,19303.664747195457,1968.425991260569,4632.441516551485,4632.441516551485,5.558649632675555,5.001388859569734,-2.3289174192048288,7.330306278774563,3.4953531699106004,3.4953531699106004,0.9986723342601715,0.0,0.0,0.00023228760756015732,7.841644588094287e-05,0.00015387116167921443,0.000619736791819521,0.09551667914171219,0.07164521820901966,0.02387146093269253,0.09551669579341877,0.0716452182090009,0.023871460932686283,0.37715056421032184,0.37715056421032184,0.1256627474149588,0.0,4.991371102629046,4.987731117490739,5.0022961044468275,4.991341619279353,4.987689902806494,5.0023018324785085,24772.45178319632,21056.58401571687,0.85,1.0677171342253586,0.6634207837675349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45177834387135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.788303067931,1533.8492802848998,0.37715056421032184,0.1256627474149588,6.112874298809886,3.4953531699106004
5165.0,-30.047206093379174,5.001387905014939,35.001752183068916,24.08829698050397,4.998448675516194,-26.542647295319437,-40.04932654844595,1.4938898774567122,-0.014140241015411448,-5.0055407792228,40.003485908762336,42254.05472290505,25750.114546575387,25750.114546575387,68004.16926948044,77280.94216146886,77280.94216146886,25750.114546575387,103031.05670804426,103031.05670804426,103031.05670804426,127803.50384508634,91468.35743628722,56441.46999772432,38918.76382062544,24772.447137042076,0.0,63691.210957667514,21056.580066485763,1533.8489451227413,0.0,0.8868779015226134,2.8162905961587144,0.0014959135982669303,354579.40348833875,1554683.5357081012,4.38458500525745,1554683.5357081012,4.38458500525745,0.85,0.09551666449963057,4.027634451161993,1.2669120581867173,1.0,0.0,4.027634451161573,1.2847522357575272,1.285050683883685,3.1349503344410863,19303.664412348397,1968.4259571156713,4632.441516551485,4632.441516551485,5.558648599139676,5.001387905014939,-2.3289127820462587,7.3303006870611975,3.4953551863406256,3.4953551863406256,0.9986729103830359,0.0,0.0,0.0002322880483450005,7.841663718233054e-05,0.00015387141116266997,0.0006197377966476816,0.09551666449965061,0.07164520413083932,0.023871460368811298,0.09551666496527968,0.07164520413082429,0.02387146036880629,0.37715052290721074,0.37715052290721074,0.12566275537737753,0.0,4.991375507743157,4.9877419292251375,5.002281278326052,4.991400538207415,4.987792587667229,5.002229386940826,24772.447137042076,21056.580066485763,0.85,1.0677166950818306,0.6634204953488683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517782350123958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.787092198916,1533.8489451227413,0.37715052290721074,0.12566275537737753,6.112874298809886,3.4953551863406256
5166.0,-30.047187849440064,5.001386832922917,35.001751489722736,24.088282137550436,4.99844086194007,-26.542631654602804,-40.04930898137388,1.493884667103085,-0.014166888078136708,-5.0055443240484285,40.00348417095174,42254.06068080432,25750.128651042607,25750.128651042607,68004.18933184692,77280.91370589711,77280.91370589711,25750.128651042607,103031.04235693972,103031.04235693972,103031.04235693972,127803.48412886531,91468.31845374122,56441.46542864948,38918.72558343526,24772.441771925583,0.0,63691.16735536084,21056.575506136745,1533.8487336846754,0.0,0.8868778897811014,2.816290532392078,0.0014959135982669303,354579.35449458595,1554683.460773262,4.38458539975993,1554683.460773262,4.38458539975993,0.85,0.09551665605888544,4.027634451161993,1.2669120070850473,1.0,0.0,4.02763445116308,1.2847522592198088,1.2850507079183422,3.1349502771902915,19303.65618539421,1968.4251181998147,4632.441516551485,4632.441516551485,5.558651643855335,5.001386832922917,-2.328913618734405,7.3303004516573225,3.495357213149212,3.495357213149212,0.9986734894712034,0.0,0.0,0.00023228848959402082,7.84167931382377e-05,0.00015387169645578313,0.0006197389457040529,0.09551665605890736,0.0716451948761112,0.023871461182796157,0.09551664837124112,0.07164519487609476,0.02387146118279068,0.37715048234137877,0.37715048234137877,0.12566276237859747,0.0,4.991377241413261,4.987732950205384,5.002315164139475,4.991377435970264,4.9876902961495375,5.002443968010709,24772.441771925583,21056.575506136745,0.85,1.0677177410239924,0.6634210430631686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517781257876743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.785883158052,1533.8487336846754,0.37715048234137877,0.12566276237859747,6.112874298809886,3.495357213149212
5167.0,-30.04716959494487,5.001385903431664,35.00175079083711,24.088296142313652,4.998450185823013,-26.542614290510205,-40.04929113490505,1.493894881388612,-0.014065791128018645,-5.005535649992076,40.00348262291177,42254.0656374438,25750.111538950438,25750.111538950438,68004.17717639424,77280.93259875942,77280.93259875942,25750.111538950438,103031.04413770986,103031.04413770986,103031.04413770986,127803.4774566417,91468.3337536009,56441.46679228631,38918.74106812733,24772.433318931835,0.0,63691.17438705917,21056.568321092058,1533.8480746665061,0.0,0.8868779395063675,2.8162902169393353,0.0014959135982669303,354579.47438048647,1554683.39402138,4.384583729043225,1554683.39402138,4.384583729043225,0.85,0.09551663512700202,4.027634451161993,1.2669119774131103,1.0,0.0,4.027634451162964,1.28475221052689,1.2850506597813662,3.1349503960068836,19303.659414307087,1968.4254474572956,4632.441516551485,4632.441516551485,5.558647949887023,5.001385903431664,-2.3289055040906916,7.330291407522355,3.49535920290981,3.49535920290981,0.9986740579742314,0.0,0.0,0.00023228893109912354,7.841695157485115e-05,0.00015387197952427238,0.0006197400858004522,0.09551663512703024,0.07164517591326426,0.023871459213765975,0.09551660198909545,0.0716451759132431,0.02387145921375892,0.3771504411719388,0.3771504411719388,0.12566277155616498,0.0,4.991392467603248,4.987762567047923,5.002287195091867,4.991469858864036,4.98789752205505,5.002191810062982,24772.433318931835,21056.568321092058,0.85,1.0677174322948486,0.6634210476424975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517780164481386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.78467510852,1533.8480746665061,0.3771504411719388,0.12566277155616498,6.112874298809886,3.49535920290981
5168.0,-30.047151395510685,5.001384895835315,35.00175011368704,24.088285874482267,4.998446564674784,-26.542598270621916,-40.04927349798379,1.493893439786262,-0.014108913373092946,-5.005537285240479,40.00348185823656,42254.071174372475,25750.12091156187,25750.12091156187,68004.19208593434,77280.90576935398,77280.90576935398,25750.12091156187,103031.02668091585,103031.02668091585,103031.02668091585,127803.45959099485,91468.29811235236,56441.4635173718,38918.70510553396,24772.432910079002,0.0,63691.13801561296,21056.56797356715,1533.8481032186735,0.0,0.8868779339560704,2.8162905925057853,0.0014959135982669303,354579.45177938195,1554683.3610483916,4.384583915527372,1554683.3610483916,4.384583915527372,0.85,0.0955166281983181,4.027634451161993,1.2669118658686056,1.0,0.0,4.027634451162769,1.2847522163616096,1.2850506661829855,3.134950381769464,19303.651892506976,1968.4246804471431,4632.441516551485,4632.441516551485,5.558649973142232,5.001384895835315,-2.328904920498335,7.33028981633365,3.495361233901487,3.495361233901487,0.9986746382575677,0.0,0.0,0.00023228937127328517,7.841710815144275e-05,0.00015387226312184242,0.0006197412280277956,0.09551662819832787,0.07164516782527178,0.023871460373056094,0.09551661590696403,0.07164516782526445,0.02387146037305365,0.37715040185510873,0.37715040185510873,0.12566277874487286,0.0,4.991400270495319,4.987770315698697,5.002295159026744,4.991428371867414,4.987798202033275,5.0023239058321565,24772.432910079002,21056.56797356715,0.85,1.067718276116594,0.6634215134296156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517779070453545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.783467878591,1533.8481032186735,0.37715040185510873,0.12566277874487286,6.112874298809886,3.495361233901487
5169.0,-30.047133250755987,5.001384002814568,35.00174944263977,24.088289506640308,4.998454717003406,-26.54258112249213,-40.04925572136415,1.4939025887398063,-0.014157683575092506,-5.0055298577229,40.00348068169248,42254.0757918546,25750.10716248971,25750.10716248971,68004.18295434432,77280.88758404613,77280.88758404613,25750.10716248971,103030.99474653584,103030.99474653584,103030.99474653584,127803.42174212709,91468.2759039551,56441.464111764515,38918.67976910065,24772.42699559125,0.0,63691.1067646919,21056.56294625256,1533.8476131648943,0.0,0.886877975995961,2.8162921002050116,0.0014959135982669303,354579.554436637,1554683.3103155128,4.3845825030313,1554683.3103155128,4.3845825030313,0.85,0.09551661002833123,4.027634451161993,1.266911852681078,1.0,0.0,4.027634451161782,1.2847521726576703,1.2850506230327396,3.1349504884123514,19303.647205602567,1968.4242025159017,4632.441516551485,4632.441516551485,5.55864700514531,5.001384002814568,-2.328897692944875,7.330281695759442,3.495363239782308,3.495363239782308,0.9986752113663737,0.0,0.0,0.00023228981012572388,7.841726596853736e-05,0.00015387254415718653,0.0006197423599354295,0.09551661002835354,0.07164515123248877,0.02387145879586478,0.09551664105249971,0.07164515123247203,0.023871458795859196,0.3771503627134409,0.3771503627134409,0.1256627865037813,0.0,4.991391827797884,4.987771596704306,5.002257529050723,4.991372174147784,4.987790838909461,5.00212113040601,24772.42699559125,21056.56294625256,0.85,1.0677186566342327,0.6634219114446096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517777979725766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.782260154092,1533.8476131648943,0.3771503627134409,0.1256627865037813,6.112874298809886,3.495363239782308
