time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5170.0,-30.047115093562017,5.0013830676490105,35.00174879453651,24.088284093327843,4.998453607284643,-26.54256488946567,-40.04923424273727,1.493903403188564,-0.014169797918782479,-5.005529732037941,40.00348000789219,42254.06533545448,25750.11221986685,25750.11221986685,68004.17755532132,77280.87026663276,77280.87026663276,25750.11221986685,103030.9824864996,103030.9824864996,103030.9824864996,127803.40895206202,91468.25080851334,56441.445877335995,38918.67214575261,24772.42646556242,0.0,63691.09861131503,21056.562495728056,1533.8475958618176,0.0,0.8868779790740637,2.816292274011906,0.0014959135982669303,354579.55617375486,1554683.2812610741,4.3845823996102915,1554683.2812610741,4.3845823996102915,0.85,0.09551660113130703,4.027634451161993,1.2669117515766994,1.0,0.0,4.027634451160406,1.284752167940952,1.285050618879159,3.134950499921714,19303.641909410533,1968.4236624546133,4632.441516551485,4632.441516551485,5.55864809687569,5.0013830676490105,-2.328895792210351,7.330278859859361,3.495365278547441,3.495365278547441,0.9986757938706975,0.0,0.0,0.00023229024927978715,7.841745665166626e-05,0.0001538727926281209,0.0006197433606855249,0.09551660113131685,0.07164514191179996,0.023871459219516885,0.09551664620129387,0.0716451419117926,0.023871459219514425,0.37715032332469806,0.37715032332469806,0.12566279195812885,0.0,4.991385401600496,4.987767212375104,5.002244972625306,4.991359934119146,4.987749913960215,5.002194985882511,24772.42646556242,21056.562495728056,0.85,1.067718708548702,0.6634218321985083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517776892275198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.781051940827,1533.8475958618176,0.37715032332469806,0.12566279195812885,6.112874298809886,3.495365278547441
5171.0,-30.047096978952176,5.001382030891304,35.001748116587926,24.088279727753275,4.998446152117032,-26.542549329300876,-40.04921667566521,1.4938985024660232,-0.014026247578783568,-5.005532501292289,40.003477842373705,42254.07078803374,25750.12441092478,25750.12441092478,68004.19519895852,77280.88272011586,77280.88272011586,25750.12441092478,103031.00713104063,103031.00713104063,103031.00713104063,127803.42537761226,91468.25293240437,56441.44100032353,38918.67992453426,24772.41824657163,0.0,63691.09817110589,21056.555509585884,1533.8472078302414,0.0,0.8868779728257119,2.8162900650554517,0.0014959135982669303,354579.5178993155,1554683.1878833694,4.384582609548329,1554683.1878833694,4.384582609548329,0.85,0.09551659013056679,4.027634451161993,1.266911696079187,1.0,0.0,4.027634451161956,1.284752189961264,1.2850506414674976,3.1349504461894933,19303.64235764073,1968.423708161373,4632.441516551485,4632.441516551485,5.558650728545812,5.001382030891304,-2.328896053597167,7.330278084488471,3.4953673031105224,3.4953673031105224,0.9986763723172921,0.0,0.0,0.00023229068740466212,7.841761260908079e-05,0.00015387307479558133,0.0006197444971529095,0.09551659013059552,0.07164513103704766,0.023871459093547858,0.09551654644623932,0.0716451310370261,0.02387145909354068,0.3771502833954523,0.3771502833954523,0.12566279706486977,0.0,4.991410625148944,4.987790580179819,5.0022757645529055,4.99150625371351,4.987878787638124,5.002393667394756,24772.41824657163,21056.555509585884,0.85,1.0677189929472641,0.663421922393587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517775804079274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.779844581588,1533.8472078302414,0.3771502833954523,0.12566279706486977,6.112874298809886,3.4953673031105224
5172.0,-30.047078842134344,5.001381127570391,35.00174743243059,24.088277981523447,4.998454907174589,-26.542532128022305,-40.04919886412097,1.4939081930627793,-0.014173619495636558,-5.005524224592737,40.00347630563493,42254.075339242096,25750.10839850957,25750.10839850957,68004.18373775166,77280.84041699891,77280.84041699891,25750.10839850957,103030.94881550848,103030.94881550848,103030.94881550848,127803.35883829254,91468.20685348469,56441.44177572889,38918.62786417311,24772.41002278405,0.0,63691.03788695716,21056.548519366443,1533.8465643240074,0.0,0.8868780204888156,2.8162929671234265,0.0014959135982669303,354579.63229330716,1554683.1216188099,4.384581008118314,1554683.1216188099,4.384581008118314,0.85,0.09551656981915188,4.027634451161993,1.2669116273941472,1.0,0.0,4.02763445116233,1.2847521437239744,1.2850505957830693,3.134950559014066,19303.6326330537,1968.4227165294676,4632.441516551485,4632.441516551485,5.558647271963542,5.001381127570391,-2.32888822042032,7.330269347990711,3.4953692954680293,3.4953692954680293,0.9986769415622941,0.0,0.0,0.00023229112606742972,7.841777073716946e-05,0.00015387335533026026,0.0006197456270440471,0.09551656981917998,0.07164511290389028,0.023871456915289704,0.09551660993251201,0.0716451129038692,0.02387145691528268,0.37715024471451075,0.37715024471451075,0.12566280451495454,0.0,4.99139547485953,4.987778918211916,5.002250142393507,4.991350605097125,4.987748002647663,5.002163389444945,24772.41002278405,21056.548519366443,0.85,1.067719823602965,0.6634226217860867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517774718435654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.778636974488,1533.8465643240074,0.37715024471451075,0.12566280451495454,6.112874298809886,3.4953692954680293
5173.0,-30.047060687865443,5.001380160073276,35.00174676969289,24.088272847607755,4.998452241043854,-26.542516053278966,-40.04917742041869,1.4939076064575967,-0.014149977361228139,-5.005525170359054,40.00347556121458,42254.06496643524,25750.116099653875,25750.116099653875,68004.1810660891,77280.83040127293,77280.83040127293,25750.116099653875,103030.9465009268,103030.9465009268,103030.9465009268,127803.35597646296,91468.18843079687,56441.42299595988,38918.62826092999,24772.40947553616,0.0,63691.03773646615,21056.548054205734,1533.8465711723486,0.0,0.8868780183723888,2.8162925461542874,0.0014959135982669303,354579.619221672,1554683.0895192195,4.384581079228021,1554683.0895192195,4.384581079228021,0.85,0.0955165618708213,4.027634451161993,1.2669115488184617,1.0,0.0,4.027634451161289,1.2847521455613642,1.2850505981850315,3.1349505545306124,19303.628745092956,1968.4223200678068,4632.441516551485,4632.441516551485,5.558648934401002,5.001380160073276,-2.328887121158671,7.330267281231947,3.4953713263510395,3.4953713263510395,0.9986775218145827,0.0,0.0,0.00023229156515303781,7.841796111137681e-05,0.000153873604041661,0.0006197466287626531,0.0955165618708313,0.07164510420890247,0.023871457661928823,0.0955165958535648,0.07164510420889497,0.023871457661926325,0.3771502049226516,0.3771502049226516,0.1256628104377877,0.0,4.991391778379068,4.987772203701866,5.002255502797027,4.99137519299785,4.987743547957564,5.002275146320983,24772.40947553616,21056.548054205734,0.85,1.0677197841785748,0.6634224604923147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517773631461224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.777430416107,1533.8465711723486,0.3771502049226516,0.1256628104377877,6.112874298809886,3.4953713263510395
5174.0,-30.047042568036225,5.001379127847063,35.001746078881396,24.08827330162751,4.998447177588719,-26.542500249226745,-40.049163590278454,1.493904858779531,-0.013975339843682377,-5.005526237611479,40.00347341802682,42254.08597618811,25750.12386714555,25750.12386714555,68004.20984333367,77280.85292514764,77280.85292514764,25750.12386714555,103030.9767922932,103030.9767922932,103030.9767922932,127803.37760767838,91468.2015912764,56441.43464231814,38918.62994328696,24772.400815385183,0.0,63691.03075867214,21056.540693077404,1533.8461205806846,0.0,0.8868780207007609,2.8162901275176306,0.0014959135982669303,354579.60447095253,1554682.9971044317,4.3845810009971755,1554682.9971044317,4.3845810009971755,0.85,0.09551654926401627,4.027634451161993,1.2669115466205403,1.0,0.0,4.027634451161563,1.2847521575097192,1.2850506106992383,3.1349505253751824,19303.63152250678,1968.4226032851975,4632.441516551485,4632.441516551485,5.558650611160795,5.001379127847063,-2.3288861492730115,7.330265277120074,3.495373336368693,3.495373336368693,0.9986780961053409,0.0,0.0,0.00023229200340643777,7.841808389366592e-05,0.00015387391951277187,0.0006197478993649676,0.0955165492640463,0.071645091900104,0.023871457363942302,0.09551648601503555,0.07164509190008148,0.0238714573639348,0.37715016453442946,0.37715016453442946,0.125662817001347,0.0,4.991424008341312,4.98780515616977,5.002285562445252,4.991550897767809,4.987934937458704,5.00240377201726,24772.400815385183,21056.540693077404,0.85,1.06772035298038,0.6634228630447281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517772543441074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.776224811889,1533.8461205806846,0.37715016453442946,0.125662817001347,6.112874298809886,3.495373336368693
5175.0,-30.047024439738614,5.001378178526436,35.001745382277704,24.088272114191227,4.998452632356856,-26.542483385672273,-40.04914207672698,1.4939115782907413,-0.014048557513660853,-5.005520368559209,40.00347186769518,42254.075013088026,25750.11391847521,25750.11391847521,68004.18893156323,77280.82610502577,77280.82610502577,25750.11391847521,103030.94002350098,103030.94002350098,103030.94002350098,127803.3333155569,91468.16966263902,56441.41857070206,38918.6123243744,24772.39329205592,0.0,63691.005616430324,21056.53429824753,1533.845572970832,0.0,0.8868780561661103,2.816291774432314,0.0014959135982669303,354579.68558836187,1554682.9302537488,4.38457980939892,1554682.9302537488,4.38457980939892,0.85,0.09551653181007905,4.027634451161993,1.2669114383729174,1.0,0.0,4.027634451162167,1.2847521251712433,1.2850505789165905,3.1349506042849735,19303.624784223524,1968.4219161715291,4632.441516551485,4632.441516551485,5.558648463552388,5.001378178526436,-2.328880095574061,7.330258274100498,3.4953753252472413,3.4953753252472413,0.9986786643563547,0.0,0.0,0.00023229244186542198,7.84182748886908e-05,0.00015387416697673119,0.0006197488960593356,0.0955165318101057,0.07164507575988179,0.023871456050223925,0.09551651158985468,0.07164507575986179,0.023871456050217264,0.37715012607110393,0.37715012607110393,0.1256628255794816,0.0,4.991431337959057,4.987817473645691,5.0022779192832445,4.991471811045528,4.98787789942628,5.002258504883059,24772.39329205592,21056.53429824753,0.85,1.0677204461350227,0.6634229528036808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517771457485114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.775019122872,1533.845572970832,0.37715012607110393,0.1256628255794816,6.112874298809886,3.4953753252472413
5176.0,-30.04700626912978,5.0013772332090145,35.001744708414364,24.088271555397682,4.998454386513244,-26.54246685415707,-40.049124335031934,1.493914971540806,-0.014042256339109827,-5.005518140463907,40.0034711368509,42254.08011584088,25750.113438090615,25750.113438090615,68004.19355393149,77280.81664242745,77280.81664242745,25750.113438090615,103030.93008051807,103030.93008051807,103030.93008051807,127803.32176670866,91468.15357607798,56441.41704949255,38918.59614065048,24772.391686190596,0.0,63690.987826841076,21056.532933262006,1533.8454473020813,0.0,0.8868780701449729,2.8162919517559315,0.0014959135982669303,354579.71638334065,1554682.8987395656,4.3845793397239285,1554682.8987395656,4.3845793397239285,0.85,0.09551652110812359,4.027634451161993,1.2669113834248855,1.0,0.0,4.027634451161628,1.284752108390515,1.2850505626966202,3.134950645231981,19303.62138928363,1968.421569984004,4632.441516551485,4632.441516551485,5.558648359852301,5.0013772332090145,-2.328876684364433,7.330253917573447,3.495377337415264,3.495377337415264,0.998679239261504,0.0,0.0,0.00023229288134852684,7.841843239789869e-05,0.00015387444895062816,0.0006197500317471174,0.09551652110813603,0.07164506479231587,0.023871456315820157,0.095516511283712,0.07164506479230653,0.023871456315817045,0.37715008791780785,0.37715008791780785,0.12566283350201243,0.0,4.9914394004714495,4.987830797624838,5.002270187863587,4.991475884124782,4.987888328700251,5.002243498244809,24772.391686190596,21056.532933262006,0.85,1.0677208169359356,0.6634232182223101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451777037102178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.773814207498,1533.8454473020813,0.37715008791780785,0.12566283350201243,6.112874298809886,3.495377337415264
5177.0,-30.046988148402953,5.001376203469037,35.00174402230627,24.088256328273587,4.998448794080905,-26.542451102218585,-40.04910673303527,1.4939117478967703,-0.014122325525136148,-5.005520120985357,40.00346943246731,42254.08547821307,25750.123568797328,25750.123568797328,68004.2090470104,77280.77777532293,77280.77777532293,25750.123568797328,103030.90134412026,103030.90134412026,103030.90134412026,127803.2872303607,91468.10513097496,56441.41283386614,38918.546996787576,24772.385886240438,0.0,63690.932883028014,21056.52800330437,1533.845173998673,0.0,0.8868780662396085,2.816292772355344,0.0014959135982669303,354579.6890101324,1554682.8252461299,4.384579470940039,1554682.8252461299,4.384579470940039,0.85,0.09551651165328223,4.027634451161993,1.2669113004533572,1.0,0.0,4.027634451161285,1.2847521225653329,1.2850505774378382,3.13495061064371,19303.611165332557,1968.4205274311369,4632.441516551485,4632.441516551485,5.558650546756695,5.001376203469037,-2.328876379012793,7.33025258248183,3.4953793492087195,3.4953793492087195,0.9986798140596341,0.0,0.0,0.00023229331962592553,7.841858866716572e-05,0.0001538747309587598,0.0006197511675727839,0.09551651165330519,0.07164505485149023,0.023871456801814964,0.0955165216749954,0.071645054851473,0.023871456801809222,0.37715005008180813,0.37715005008180813,0.1256628408896105,0.0,4.9914318327666365,4.9878119261443885,5.002296546414755,4.991397795460216,4.987732675675488,5.002398215278106,24772.385886240438,21056.52800330437,0.85,1.0677219812732837,0.663423874726644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517769282022812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.772610744038,1533.845173998673,0.37715005008180813,0.1256628408896105,6.112874298809886,3.4953793492087195
5178.0,-30.046970083922112,5.001375263543169,35.00174332929739,24.08826034460219,4.998454656632319,-26.54243425532638,-40.0490852194838,1.4939188280368112,-0.014117168405960001,-5.005513926509753,40.003467859251515,42254.07425174746,25750.112791104184,25750.112791104184,68004.18704285164,77280.77033734773,77280.77033734773,25750.112791104184,103030.88312845191,103030.88312845191,103030.88312845191,127803.26122094122,91468.09277533792,56441.396689738445,38918.55120622164,24772.37809248931,0.0,63690.92929871095,21056.521378615915,1533.844605588953,0.0,0.886878103443099,2.816293427722363,0.0014959135982669303,354579.7746253021,1554682.7574086806,4.384578220942164,1554682.7574086806,4.384578220942164,0.85,0.0955164936453031,4.027634451161993,1.2669112328672782,1.0,0.0,4.027634451163024,1.2847520885430619,1.2850505439690239,3.13495069366217,19303.608557774296,1968.4202615341933,4632.441516551485,4632.441516551485,5.558648220188059,5.001375263543169,-2.3288700885988165,7.3302453521419855,3.4953813339591746,3.4953813339591746,0.9986803811311927,0.0,0.0,0.0002322937565436865,7.841877966332712e-05,0.0001538749768803594,0.0006197521580550907,0.09551649364533021,0.07164503818189137,0.023871455463438836,0.09551651251266981,0.07164503818187104,0.02387145546343206,0.377150010555337,0.377150010555337,0.12566284991223295,0.0,4.991422463206163,4.987804011598598,5.002282807748543,4.991396758103804,4.98778412784327,5.002239630031113,24772.37809248931,21056.521378615915,0.85,1.067721695877783,0.6634237357972204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517768196013525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.77140688696,1533.844605588953,0.377150010555337,0.12566284991223295,6.112874298809886,3.4953813339591746
5179.0,-30.04695201028378,5.001374236204513,35.00174264117694,24.088255559932463,4.998449616849449,-26.54241849052407,-40.04907138934357,1.4939160970900123,-0.014037638136926489,-5.005516046553171,40.00346661562044,42254.09508740469,25750.12328063872,25750.12328063872,68004.21836804341,77280.77146245916,77280.77146245916,25750.12328063872,103030.89474309789,103030.89474309789,103030.89474309789,127803.26977861945,91468.08456512411,56441.40819007065,38918.52930561495,24772.375035521556,0.0,63690.90434113651,21056.51878019332,1533.8444966813722,0.0,0.8868780971603651,2.8162921355231947,0.0014959135982669303,354579.7453237277,1554682.7037830092,4.384578432035365,1554682.7037830092,4.384578432035365,0.8499999999999999,0.09551648557140557,4.027634451161993,1.2669112301198764,1.0,0.0,4.027634451160884,1.284752100415448,1.285050556405814,3.1349506646921097,19303.606825074414,1968.420084847977,4632.441516551485,4632.441516551485,5.558650484552218,5.001374236204513,-2.328869886491581,7.330244122696094,3.4953833440873194,3.4953833440873194,0.9986809554535199,0.0,0.0,0.00023229419368369348,7.841890244680078e-05,0.00015387529123689272,0.0006197534241682943,0.09551648557142169,0.07164502908812681,0.02387145648329488,0.09551646122824882,0.07164502908811472,0.02387145648329085,0.37714997032862835,0.37714997032862835,0.12566285782788278,0.0,4.991434458611991,4.987812474861357,5.002305402942056,4.991478408416242,4.9878422981477115,5.002391753109521,24772.375035521556,21056.51878019332,0.85,1.0677226061009315,0.6634243228999612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517767113375315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.770202507114,1533.8444966813722,0.37714997032862835,0.12566285782788278,6.112874298809886,3.4953833440873194
5180.0,-30.04693391075523,5.001373358479095,35.00174196101624,24.08826408153402,4.998460068200507,-26.54240115318607,-40.04904596423728,1.4939273106316142,-0.014053080172459431,-5.005507005023212,40.003465471224565,42254.06803043912,25750.105327050125,25750.105327050125,68004.17335748924,77280.7637857971,77280.7637857971,25750.105327050125,103030.86911284723,103030.86911284723,103030.86911284723,127803.23787133502,91468.07381439889,56441.378059041825,38918.55083928562,24772.368758487788,0.0,63690.919597773405,21056.51344471462,1533.8439505604686,0.0,0.8868781472938123,2.816293393832707,0.0014959135982669303,354579.87028866465,1554682.6544363846,4.384576747604742,1554682.6544363846,4.384576747604742,0.85,0.09551646589004183,4.027634451161993,1.2669110960466785,1.0,0.0,4.027634451161566,1.284752047055857,1.2850505035962785,3.134950794895977,19303.604556219943,1968.4198534892082,4632.441516551485,4632.441516551485,5.558646608931008,5.001373358479095,-2.3288614965065575,7.330234854985653,3.495385326279397,3.495385326279397,0.9986815217941134,0.0,0.0,0.00023229463145065904,7.841912817041837e-05,0.00015387550328024066,0.0006197542782013875,0.09551646589006461,0.07164501112157923,0.023871454768485387,0.09551647529565067,0.07164501112156213,0.023871454768479693,0.3771499305300405,0.3771499305300405,0.12566286705304955,0.0,4.9914349148464225,4.98782645159406,5.002265275836123,4.9914539248507594,4.987899544631546,5.002121957236227,24772.368758487788,21056.51344471462,0.85,1.0677216436339008,0.6634237391654225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517766030188437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.76899891287,1533.8439505604686,0.3771499305300405,0.12566286705304955,6.112874298809886,3.495385326279397
5181.0,-30.046915826640078,5.001372297810852,35.00174128493455,24.088255036063515,4.998448862568306,-26.54238599558561,-40.04903227379543,1.4939190315141309,-0.013919269452628669,-5.005513590346357,40.00346422971247,42254.089279725355,25750.127280189216,25750.127280189216,68004.21655991457,77280.77254479591,77280.77254479591,25750.127280189216,103030.89982498513,103030.89982498513,103030.89982498513,127803.26698516279,91468.07073754641,56441.387472477014,38918.53696118822,24772.367160177655,0.0,63690.90412136588,21056.512086151008,1533.8440264074443,0.0,0.8868781182899617,2.816290867349182,0.0014959135982669303,354579.77927148866,1554682.6009020854,4.38457772210333,1554682.6009020854,4.38457772210333,0.8500000000000001,0.09551646267416777,4.027634451161993,1.266911094947718,1.0,0.0,4.027634451162146,1.2847520848814085,1.2850505419925902,3.1349507025970476,19303.603906874865,1968.4197872744378,4632.441516551485,4632.441516551485,5.558651347930738,5.001372297810852,-2.3288645585836583,7.33023685639451,3.49538735189257,3.49538735189257,0.9986821005407344,0.0,0.0,0.00023229506884558305,7.841924971415332e-05,0.00015387581913142972,0.000619755550334518,0.09551646267417938,0.07164500592863582,0.02387145674554355,0.09551639120775422,0.07164500592862712,0.023871456745540653,0.3771498914140752,0.3771498914140752,0.1256628735357405,0.0,4.991469299986591,4.987859365601935,5.002304074856511,4.991594320893739,4.987978504322712,5.00244675097548,24772.367160177655,21056.512086151008,0.85,1.0677225813960731,0.66342423400378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517764945450065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.76779643975,1533.8440264074443,0.3771498914140752,0.1256628735357405,6.112874298809886,3.49538735189257
5182.0,-30.04689775287514,5.001371451672428,35.00174060411709,24.088262998871528,4.998462955577127,-26.542368317226618,-40.04901058562098,1.4939335199288544,-0.014017295969892984,-5.005501509571589,40.00346273960912,42254.07758816483,25750.101536610957,25750.101536610957,68004.17912477578,77280.74778604163,77280.74778604163,25750.101536610957,103030.84932265259,103030.84932265259,103030.84932265259,127803.20712536476,91468.04438955712,56441.37419168148,38918.522442084046,24772.357802712166,0.0,63690.88024479621,21056.50413230534,1533.8432334849492,0.0,0.8868781851343297,2.81629356527935,0.0014959135982669303,354579.94624250423,1554682.5366484753,4.384575476203601,1554682.5366484753,4.384575476203601,0.85,0.09551643888324918,4.027634451161993,1.2669109960412608,1.0,0.0,4.027634451160277,1.2847520162036306,1.2850504738605106,3.134950870179153,19303.598346342704,1968.4192202579582,4632.441516551485,4632.441516551485,5.558645790693119,5.001371451672428,-2.328853947210803,7.330225398883231,3.4953893208551152,3.4953893208551152,0.9986826631014615,0.0,0.0,0.00023229550599092856,7.841944226211104e-05,0.00015387606372881753,0.0006197565354833838,0.09551643888327849,0.07164498501786103,0.02387145386541746,0.09551644053161637,0.07164498501783904,0.023871453865410133,0.37714985400238715,0.37714985400238715,0.12566288258588437,0.0,4.991467690218542,4.987874477801483,5.002252272746205,4.991484213601723,4.987957889704944,5.002068032378304,24772.357802712166,21056.50413230534,0.85,1.067722393903199,0.6634242991423744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517763861635602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.766594261166,1533.8432334849492,0.37714985400238715,0.12566288258588437,6.112874298809886,3.4953893208551152
5183.0,-30.046879693159816,5.001370505163435,35.00173996036659,24.088252835813933,4.998458727770551,-26.542352483795792,-40.048992983624316,1.4939315184067283,-0.014049997023960259,-5.005504120734356,40.00346245763107,42254.082639607004,25750.113581079175,25750.113581079175,68004.19622068618,77280.72381208105,77280.72381208105,25750.113581079175,103030.83739316023,103030.83739316023,103030.83739316023,127803.19779443873,91468.01141445422,56441.37024198107,38918.490191636825,24772.360401278504,0.0,63690.85059291533,21056.506341086726,1533.843455639875,0.0,0.8868781728727877,2.816293690029338,0.0014959135982669303,354579.9101530506,1554682.524489516,4.384575888178363,1554682.524489516,4.384575888178363,0.8499999999999999,0.0955164348092043,4.027634451161993,1.2669108932884412,1.0,0.0,4.027634451163353,1.2847520246645416,1.285050482884604,3.134950849533503,19303.59138721128,1968.418510624044,4632.441516551485,4632.441516551485,5.558648390719081,5.001370505163435,-2.328854061245905,7.33022456640934,3.4953913527663754,3.4953913527663754,0.9986832436475358,0.0,0.0,0.00023229594279721593,7.841959853323806e-05,0.00015387634426397787,0.0006197576653764604,0.09551643480920607,0.07164497939761864,0.023871455411587434,0.09551645727620073,0.07164497939761731,0.023871455411586986,0.37714981689608723,0.37714981689608723,0.12566288821938804,0.0,4.991465969935916,4.987872778564395,5.002250487751439,4.991454123710412,4.98786101832809,5.002238383432882,24772.360401278504,21056.506341086726,0.85,1.0677231594117012,0.6634246873177597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517762778441599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.765392478035,1533.843455639875,0.37714981689608723,0.12566288821938804,6.112874298809886,3.4953913527663754
5184.0,-30.046861632629795,5.001369612778433,35.001739306417996,24.088257236313098,4.998462306178425,-26.54233586888951,-40.04897524192927,1.4939365424383586,-0.013990742660098476,-5.005499520148248,40.003460873085885,42254.08722000169,25750.107086200253,25750.107086200253,68004.19430620194,77280.72708981883,77280.72708981883,25750.107086200253,103030.83417601908,103030.83417601908,103030.83417601908,127803.18713598199,91468.00885137903,56441.36898156268,38918.488744240385,24772.352959962907,0.0,63690.841704203296,21056.50001596847,1533.8429440226719,0.0,0.8868782020096547,2.8162934487080395,0.0014959135982669303,354579.97373876325,1554682.4561635524,4.38457490921065,1554682.4561635524,4.38457490921065,0.85,0.09551641823680566,4.027634451161993,1.2669109004316854,1.0,0.0,4.027634451161049,1.2847520002606967,1.2850504590363332,3.1349509090818475,19303.590846294785,1968.418455465912,4632.441516551485,4632.441516551485,5.558646988676791,5.001369612778433,-2.3288489100631,7.330218522841532,3.4953933529889496,3.4953933529889496,0.9986838151396998,0.0,0.0,0.00023229637962396413,7.841975604490376e-05,0.00015387662357906035,0.0006197587903555093,0.09551641823683202,0.07164496432832898,0.02387145390850303,0.09551642036991533,0.07164496432830922,0.023871453908496446,0.37714977902427876,0.37714977902427876,0.12566289411941645,0.0,4.991472782715391,4.987888908714297,5.002229333147284,4.99150877748815,4.987962174104382,5.002153461377304,24772.352959962907,21056.50001596847,0.85,1.0677232783644306,0.6634248518215629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517761696089766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.764191015902,1533.8429440226719,0.37714977902427876,0.12566289411941645,6.112874298809886,3.4953933529889496
5185.0,-30.046843553791966,5.001368604525251,35.00173864041269,24.08824759712445,4.9984547643045225,-26.542320349617572,-40.048957674857206,1.4939315601303993,-0.013937669776396433,-5.0055029409138125,40.0034592140111,42254.09254417683,25750.120990381867,25750.120990381867,68004.21353455869,77280.71866165576,77280.71866165576,25750.120990381867,103030.83965203763,103030.83965203763,103030.83965203763,127803.18749678778,91467.99007287063,56441.36395539284,38918.47346386421,24772.347844750162,0.0,63690.82130861437,21056.495668037638,1533.8427454492487,0.0,0.8868781906142454,2.816292352216255,0.0014959135982669303,354579.92645960936,1554682.3846238586,4.384575292084264,1554682.3846238586,4.384575292084264,0.85,0.09551641013839246,4.027634451161993,1.266910846033134,1.0,0.0,4.0276344511620685,1.2847520226644147,1.285050482007069,3.134950854414056,19303.586883240954,1968.4180513468875,4632.441516551485,4632.441516551485,5.558649990157017,5.001368604525251,-2.3288496507694676,7.330218255294718,3.495395367961413,3.495395367961413,0.998684390846118,0.0,0.0,0.00023229681689427946,7.841991200654558e-05,0.00015387690488773386,0.0006197599233640142,0.09551641013841337,0.07164495577463371,0.023871454363779656,0.09551636958872171,0.07164495577461803,0.023871454363774424,0.3771497416205801,0.3771497416205801,0.12566289905638503,0.0,4.991492581199395,4.987905417319439,5.002259004607254,4.991565271137404,4.987964949571676,5.00237118692479,24772.347844750162,21056.495668037638,0.85,1.0677239221809331,0.6634251478628967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517760613689268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.762990172083,1533.8427454492487,0.3771497416205801,0.12566289905638503,6.112874298809886,3.495395367961413
5186.0,-30.046825468478943,5.001367644103239,35.001737949998386,24.08824162501844,4.99845713758679,-26.5423038329054,-40.048939968086756,1.493935502013479,-0.014024139098012256,-5.005498734026967,40.00345717103581,42254.09729042083,25750.115250641342,25750.115250641342,68004.21254106218,77280.6850096081,77280.6850096081,25750.115250641342,103030.80026024944,103030.80026024944,103030.80026024944,127803.1382361838,91467.95008218073,56441.36236299439,38918.430799095935,24772.33797593437,0.0,63690.7687750303,21056.487279544213,1533.8421003885826,0.0,0.8868782194077485,2.816293979174143,0.0014959135982669303,354579.9846039194,1554682.2965302865,4.384574324653242,1554682.2965302865,4.384574324653242,0.85,0.09551639284601195,4.027634451161993,1.2669107822934165,1.0,0.0,4.027634451161267,1.2847520033214923,1.2850504632216684,3.1349509016131343,19303.578443526076,1968.4171907354782,4632.441516551485,4632.441516551485,5.558648751125611,5.001367644103239,-2.328844828085594,7.330212472188833,3.4953973464930006,3.4953973464930006,0.9986849561408573,0.0,0.0,0.00023229725432196902,7.84200692087298e-05,0.0001538771851132392,0.0006197610520099136,0.09551639284604464,0.0716449400165537,0.02387145282949095,0.09551638769946863,0.07164494001652917,0.02387145282948278,0.3771497046250824,0.3771497046250824,0.12566290629225058,0.0,4.991487384907998,4.987896392797779,5.002265296950952,4.991474594928945,4.9878682911489705,5.002298464461603,24772.33797593437,21056.487279544213,0.85,1.0677247872649789,0.6634257695910616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517759530191703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.761790297045,1533.8421003885826,0.3771497046250824,0.12566290629225058,6.112874298809886,3.4953973464930006
5187.0,-30.046807395851435,5.001366748752031,35.001737281681095,24.08824040265756,4.99846280524498,-26.542286998204517,-40.048918419610686,1.4939424075983037,-0.014107028697992519,-5.005493639203323,40.00345643383251,42254.08610631158,25750.107442145043,25750.107442145043,68004.19354845662,77280.65719452608,77280.65719452608,25750.107442145043,103030.76463667113,103030.76463667113,103030.76463667113,127803.1000326795,91467.91726710806,56441.346178894506,38918.41232023728,24772.335396008377,0.0,63690.747716245656,21056.48508660712,1533.8418524615593,0.0,0.8868782479917294,2.8162956627635776,0.0014959135982669303,354580.05502060935,1554682.2647419106,4.384573364261978,1554682.2647419106,4.384573364261978,0.85,0.0955163789118043,4.027634451161993,1.2669106707489113,1.0,0.0,4.027634451162126,1.2847519701153547,1.2850504305694388,3.1349509826401447,19303.57151816775,1968.4164845454618,4632.441516551485,4632.441516551485,5.558647065514196,5.001366748752031,-2.3288393246957404,7.330206073447771,3.495399337773236,3.495399337773236,0.9986855250780674,0.0,0.0,0.00023229769144359134,7.842026051828945e-05,0.0001538774309253019,0.0006197620420510457,0.09551637891181891,0.07164492665706056,0.023871452254758355,0.09551643243887216,0.07164492665704959,0.0238714522547547,0.37714966641814146,0.37714966641814146,0.1256629139686816,0.0,4.991465293426927,4.987873463441815,5.00224571857251,4.991386610505344,4.987791430260188,5.002177091348756,24772.335396008377,21056.48508660712,0.85,1.0677248420983874,0.6634258133467288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451775844630622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.760591154356,1533.8418524615593,0.37714966641814146,0.1256629139686816,6.112874298809886,3.495399337773236
5188.0,-30.046789298207464,5.001365780074822,35.001736619331034,24.08824071697893,4.998458830089168,-26.542271105326435,-40.048900817614026,1.49394063720839,-0.013964007030040193,-5.005495044906227,40.003455271005244,42254.091284229195,25750.116241265052,25750.116241265052,68004.20752549425,77280.6746144153,77280.6746144153,25750.116241265052,103030.79085568036,103030.79085568036,103030.79085568036,127803.12334676363,91467.92577299224,56441.342442806934,38918.42592242812,24772.332491083267,0.0,63690.75841351139,21056.482617420777,1533.8417375690524,0.0,0.8868782450501574,2.816293619923529,0.0014959135982669303,354580.03559207596,1554682.2146005295,4.3845734630956565,1554682.2146005295,4.3845734630956565,0.85,0.09551637009176805,4.027634451161993,1.266910611405037,1.0,0.0,4.027634451162369,1.284751977493154,1.2850504385113526,3.134950964637418,19303.573313266497,1968.4166675945912,4632.441516551485,4632.441516551485,5.55864896497045,5.001365780074822,-2.3288385844683646,7.330204364543187,3.49540134708246,3.49540134708246,0.9986860991664172,0.0,0.0,0.0002322981291710456,7.842041679092465e-05,0.00015387771238012095,0.0006197631756481714,0.09551637009178357,0.07164491722008996,0.02387145287169361,0.09551635568320739,0.07164491722007832,0.023871452871689736,0.3771496263924697,0.3771496263924697,0.1256629204322694,0.0,4.991478977073996,4.9878873441053315,5.002258809183388,4.9915310378762,4.987940194811756,5.002308499111791,24772.332491083267,21056.482617420777,0.85,1.0677248822188277,0.6634257832179525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517757363181154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.759392360378,1533.8417375690524,0.3771496263924697,0.1256629204322694,6.112874298809886,3.49540134708246
5189.0,-30.046771277162726,5.001364860331473,35.001735947477826,24.088234605174534,4.998462024230544,-26.54225456439305,-40.04888307591898,1.4939453114611572,-0.014070299137131315,-5.0054907352965605,40.00345366950483,42254.09574034805,25750.11036920193,25750.11036920193,68004.20610954998,77280.63711587677,77280.63711587677,25750.11036920193,103030.7474850787,103030.7474850787,103030.7474850787,127803.07266456823,91467.8822939998,56441.34091847223,38918.379306141745,24772.325179489526,0.0,63690.70448563127,21056.476402566095,1533.8412360806174,0.0,0.8868782727682758,2.8162955192678503,0.0014959135982669303,354580.0951561552,1554682.1455434642,4.384572531796492,1554682.1455434642,4.384572531796492,0.85,0.09551635381379651,4.027634451161993,1.266910535576753,1.0,0.0,4.02763445116157,1.2847519547274988,1.2850504163004297,3.134951020188384,19303.564137373298,1968.4157319138849,4632.441516551485,4632.441516551485,5.558647697374712,5.001364860331473,-2.3288336684292665,7.330198528760739,3.4954033327794223,3.4954033327794223,0.9986866665084063,0.0,0.0,0.00023229856504655138,7.842057430410926e-05,0.00015387799074244212,0.0006197642967898461,0.095516353813823,0.07164490208300954,0.02387145173081345,0.09551639185686053,0.07164490208298968,0.023871451730806834,0.3771495871296681,0.3771495871296681,0.1256629278944491,0.0,4.991465630817572,4.987872184407422,5.0022509041472745,4.991420436159444,4.987819737314112,5.002227477432427,24772.325179489526,21056.476402566095,0.85,1.067725764046021,0.6634264149155493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517756278556966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.758194669985,1533.8412360806174,0.3771495871296681,0.1256629278944491,6.112874298809886,3.4954033327794223
5190.0,-30.0467532203455,5.001363910791578,35.00173528028324,24.088229226786666,4.998460782734312,-26.54223843487466,-40.04886543899772,1.4939459972637197,-0.01407660570811231,-5.005490107462302,40.00345246149159,42254.100599608726,25750.11394478748,25750.11394478748,68004.2145443962,77280.62042349431,77280.62042349431,25750.11394478748,103030.73436828179,103030.73436828179,103030.73436828179,127803.05577100282,91467.85781084912,56441.33798696457,38918.35535987172,24772.321402721034,0.0,63690.67676259275,21056.47319231288,1533.8410220738792,0.0,0.8868782803341944,2.816295675401798,0.0014959135982669303,354580.10383359354,1554682.0934536566,4.384572277589714,1554682.0934536566,4.384572277589714,0.85,0.09551634263081824,4.027634451161993,1.2669104778813196,1.0,0.0,4.0276344511624576,1.2847519506175553,1.2850504127506652,3.134951030217146,19303.558970400394,1968.4152050292807,4632.441516551485,4632.441516551485,5.55864846923239,5.001363910791578,-2.3288314440516045,7.330195354843182,3.4954053316236364,3.4954053316236364,0.9986872376067533,0.0,0.0,0.00023229900178804315,7.842073088738809e-05,0.00015387827090065508,0.0006197654251647164,0.09551634263083612,0.07164489077975762,0.023871451851078505,0.0955163846403131,0.0716448907797442,0.023871451851074033,0.37714954672463463,0.37714954672463463,0.12566293489049346,0.0,4.991454966665458,4.987856028286785,5.00225672219716,4.991413501754209,4.9877925971997,5.002281188036079,24772.321402721034,21056.47319231288,0.85,1.0677263612362322,0.6634267799840007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517755198523656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.756996048307,1533.8410220738792,0.37714954672463463,0.12566293489049346,6.112874298809886,3.4954053316236364
5191.0,-30.046735256291036,5.001362956448887,35.00173460378805,24.08823425592857,4.998460479634382,-26.542222294993064,-40.048847802076466,1.4939475183366424,-0.013927303790865153,-5.00548833450084,40.003450856201695,42254.1050550319,25750.114521122894,25750.114521122894,68004.21957615479,77280.64191682625,77280.64191682625,25750.114521122894,103030.75643794914,103030.75643794914,103030.75643794914,127803.07133626616,91467.8719308361,56441.335069042776,38918.374290881475,24772.31489831702,0.0,63690.6891891985,21056.467663569467,1533.8406303657487,0.0,0.8868782951629199,2.816293921125312,0.0014959135982669303,354580.12833809335,1554682.0242331927,4.3845717793603995,1554682.0242331927,4.3845717793603995,0.85,0.09551632872403609,4.027634451161993,1.2669104537041855,1.0,0.0,4.027634451159842,1.2847519426049472,1.2850504052944476,3.1349510497688846,19303.56195031058,1968.4155088955538,4632.441516551485,4632.441516551485,5.558648593645275,5.001362956448887,-2.3288283927593736,7.33019134920826,3.4954073199463203,3.4954073199463203,0.9986878056989487,0.0,0.0,0.00023229943628662368,7.84208874709562e-05,0.00015387854881566748,0.0006197665445047949,0.0955163287240608,0.07164487732197425,0.023871451402086553,0.095516302347304,0.07164487732195571,0.023871451402080378,0.3771495053352594,0.3771495053352594,0.1256629423408934,0.0,4.9914755057921525,4.9878811110705215,5.002263621868792,4.991561030709988,4.987984812270156,5.00229459131026,24772.31489831702,21056.467663569467,0.85,1.0677262319166085,0.6634267204977569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517754116346593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.755798743972,1533.8406303657487,0.3771495053352594,0.1256629423408934,6.112874298809886,3.4954073199463203
5192.0,-30.046717248039673,5.001361971380697,35.00173391736698,24.08822898231449,4.998458431128227,-26.542206289878948,-40.048826358374185,1.4939474729677227,-0.013913820514005693,-5.0054878056383405,40.00344921409882,42254.0940988096,25750.11820818278,25750.11820818278,68004.21230699238,77280.62901362358,77280.62901362358,25750.11820818278,103030.74722180635,103030.74722180635,103030.74722180635,127803.05584460648,91467.85092981957,56441.31601500648,38918.3721275701,24772.30862280013,0.0,63690.68075037023,21056.46232938011,1533.8402761261148,0.0,0.8868783037965612,2.816293805744689,0.0014959135982669303,354580.13564762176,1554681.9534253466,4.384571489279293,1554681.9534253466,4.384571489279293,0.8499999999999999,0.09551631646534363,4.027634451161993,1.2669103663368149,1.0,0.0,4.0276344511612345,1.2847519419177602,1.2850504051667273,3.1349510514457046,19303.557518214206,1968.4150569475005,4632.441516551485,4632.441516551485,5.558649389566793,5.001361971380697,-2.328826264072442,7.330188235453139,3.4954093052375947,3.4954093052375947,0.9986883729250271,0.0,0.0,0.00023229987185495292,7.842107785215948e-05,0.00015387879400279345,0.0006197675320289104,0.09551631646536782,0.07164486511956897,0.023871451345798846,0.09551627730450334,0.07164486511955083,0.023871451345792803,0.377149465649467,0.377149465649467,0.1256629502242749,0.0,4.991495000955069,4.987901248976243,5.002281186047924,4.991573985124319,4.9879828058766975,5.002352448253475,24772.30862280013,21056.46232938011,0.85,1.0677262592549237,0.6634266363774731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517753039729124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.754600183185,1533.8402761261148,0.377149465649467,0.1256629502242749,6.112874298809886,3.4954093052375947
5193.0,-30.046699234836325,5.001361074769913,35.00173323915925,24.088227620255225,4.998464945950141,-26.54218942392885,-40.04880861667914,1.493955135042901,-0.014014123083029517,-5.005481646507923,40.003448080488916,42254.09832397909,25750.10759329411,25750.10759329411,68004.2059172732,77280.59722834731,77280.59722834731,25750.10759329411,103030.70482164141,103030.70482164141,103030.70482164141,127803.00820290184,91467.81451158591,56441.3156072185,38918.332115963785,24772.30338126042,0.0,63690.635497224204,21056.457874071355,1533.8398516150082,0.0,0.8868783392290743,2.8162958423131887,0.0014959135982669303,354580.2207743623,1554681.9045438315,4.384570298784816,1554681.9045438315,4.384570298784816,0.85,0.09551630015295251,4.027634451161993,1.2669103306205942,1.0,0.0,4.0276344511617905,1.284751905175812,1.2850503689760249,3.134951141100531,19303.549832437606,1968.4142732163998,4632.441516551485,4632.441516551485,5.558647098142577,5.001361074769913,-2.3288199984258124,7.3301810731957255,3.495411279669439,3.495411279669439,0.9986889370484111,0.0,0.0,0.00023230030754380857,7.842123536657202e-05,0.00015387907217723657,0.0006197686524138809,0.0955163001529733,0.07164484978562094,0.023871450367352366,0.09551632375655172,0.07164484978560534,0.02387145036734717,0.37714942704327337,0.37714942704327337,0.12566295910562153,0.0,4.991487164247303,4.987897587661678,5.002260815179284,4.9914675234248875,4.987894649657164,5.002191041454523,24772.30338126042,21056.457874071355,0.85,1.0677269175660367,0.6634271740909325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517751960463008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.753403106613,1533.8398516150082,0.37714942704327337,0.12566295910562153,6.112874298809886,3.495411279669439
5194.0,-30.046681203051826,5.001360077333611,35.001732565563174,24.0882177365944,4.998459072632402,-26.542173780161626,-40.04879101468248,1.4939516497424907,-0.01400303169543804,-5.005484377986363,40.00344685839739,42254.10337094592,25750.119692356326,25750.119692356326,68004.22306330226,77280.58097578495,77280.58097578495,25750.119692356326,103030.70066814127,103030.70066814127,103030.70066814127,127803.00128409803,91467.78860312422,56441.310998286484,38918.308449819706,24772.300615956756,0.0,63690.60906577646,21056.455523563243,1533.8397710847623,0.0,0.886878329758222,2.816295377756691,0.0014959135982669303,354580.1830219762,1554681.8518469732,4.384570616995302,1554681.8518469732,4.384570616995302,0.8500000000000001,0.09551629292592018,4.027634451161993,1.2669102520449083,1.0,0.0,4.027634451162191,1.2847519205790388,1.2850503849431896,3.134951103514782,19303.54436466423,1968.413715658684,4632.441516551485,4632.441516551485,5.558649709953687,5.001360077333611,-2.3288202469824744,7.3301803243160855,3.495413279144154,3.495413279144154,0.9986895083269012,0.0,0.0,0.00023230074368284426,7.842139164100298e-05,0.00015387935204184128,0.0006197697796062045,0.0955162929259355,0.0716448414520051,0.023871451473930393,0.09551630196600668,0.07164484145199361,0.023871451473926563,0.3771493878703647,0.3771493878703647,0.12566296649565686,0.0,4.9914870394582636,4.987889913688491,5.002283347242553,4.991481346290925,4.987854025815011,5.002368282429131,24772.300615956756,21056.455523563243,0.85,1.0677276298782277,0.6634275286535258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517750880900262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.752206729518,1533.8397710847623,0.3771493878703647,0.12566296649565686,6.112874298809886,3.495413279144154
5195.0,-30.046663180406274,5.001359094928243,35.001731867880636,24.088217387348436,4.998459296906539,-26.54215753477749,-40.048773342836625,1.4939536512779743,-0.013952454354182464,-5.00548173899447,40.00344480963401,42254.108013424906,25750.117888644083,25750.117888644083,68004.22590206898,77280.5787003022,77280.5787003022,25750.117888644083,103030.69658894627,103030.69658894627,103030.69658894627,127802.98784002365,91467.77914424443,56441.30845736805,38918.30076319597,24772.29125107737,0.0,63690.59201427334,21056.447563415764,1533.839193723749,0.0,0.8868783505972802,2.8162950214308586,0.0014959135982669303,354580.2194960842,1554681.7635038404,4.384569916825294,1554681.7635038404,4.384569916825294,0.85,0.09551627708646072,4.027634451161993,1.26691021962557,1.0,0.0,4.027634451161874,1.2847519103159513,1.2850503752377944,3.134951128557965,19303.542368443388,1968.413512100808,4632.441516551485,4632.441516551485,5.55864932058833,5.001359094928243,-2.3288165897839046,7.330175684712147,3.495415246708819,3.495415246708819,0.998690070488234,0.0,0.0,0.00023230117960158984,7.842154853585969e-05,0.00015387963106573016,0.0006197709034124321,0.09551627708649241,0.07164482642626636,0.023871450660226036,0.09551625617155302,0.0716448264262426,0.023871450660218122,0.37714934799820854,0.37714934799820854,0.1256629752818404,0.0,4.991494485582621,4.987895870367652,5.002295261987626,4.991529284640308,4.98792471326999,5.002347938227388,24772.29125107737,21056.447563415764,0.85,1.0677279603058005,0.6634277791601557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517749800224071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.751011325105,1533.839193723749,0.37714934799820854,0.1256629752818404,6.112874298809886,3.495415246708819
