time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5196.0,-30.04664515751115,5.001358230250497,35.00173119444256,24.08822615342217,4.998468427924092,-26.542140398483095,-40.04875175943596,1.4939636688962703,-0.013941153541111362,-5.005474188900724,40.00344412044364,42254.09643307892,25750.103761329592,25750.103761329592,68004.2001944085,77280.57722281844,77280.57722281844,25750.103761329592,103030.68098414803,103030.68098414803,103030.68098414803,127802.96908152894,91467.77408900228,56441.29329926355,38918.311988598594,24772.288097380904,0.0,63690.6000859795,21056.44488277377,1533.8388603162493,0.0,0.8868783914966054,2.816295754342084,0.0014959135982669303,354580.32384766673,1554681.7337858,4.384568542651892,1554681.7337858,4.384568542651892,0.85,0.09551626065315426,4.027634451161993,1.2669101047841829,1.0,0.0,4.027634451162403,1.284751862554565,1.285050328025398,3.1349512451015684,19303.54130157501,1968.4134033105097,4632.441516551485,4632.441516551485,5.558646270940657,5.001358230250497,-2.3288093007351995,7.330167530985696,3.4954172171454223,3.4954172171454223,0.9986906334701207,0.0,0.0,0.0002323016155271237,7.842174015882549e-05,0.00015387987536829821,0.0006197718873738716,0.09551626065316962,0.07164481089802045,0.023871449755149175,0.09551626467130951,0.07164481089800892,0.023871449755145335,0.3771493083884646,0.3771493083884646,0.1256629845558466,0.0,4.9914993255337095,4.9879144236291495,5.002258940013633,4.991533035359623,4.988002987885466,5.00212800640071,24772.288097380904,21056.44488277377,0.85,1.0677274213558332,0.6634275132600063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517748720095744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.74981633867,1533.8388603162493,0.3771493083884646,0.1256629845558466,6.112874298809886,3.4954172171454223
5197.0,-30.046627188784075,5.0013572908070865,35.00173054202379,24.08822108935567,4.9984650760018,-26.542124559338216,-40.0487341574393,1.4939624465562147,-0.013903626815022108,-5.005475639947072,40.003443385799095,42254.101091176286,25750.112733209196,25750.112733209196,68004.21382438549,77280.57043689513,77280.57043689513,25750.112733209196,103030.68317010433,103030.68317010433,103030.68317010433,127802.97083992773,91467.75869335595,56441.28934763814,38918.29927301979,24772.2876698234,0.0,63690.58694284319,21056.44451934989,1533.8388852076012,0.0,0.8868783867746104,2.8162950920001006,0.0014959135982669303,354580.3037924198,1554681.7021077643,4.384568701305851,1554681.7021077643,4.384568701305851,0.8500000000000001,0.09551625367094438,4.027634451161993,1.2669100778596478,1.0,0.0,4.0276344511624345,1.2847518673750753,1.2850503334054308,3.1349512333389358,19303.538052447133,1968.4130719916725,4632.441516551485,4632.441516551485,5.558648207690332,5.0013572908070865,-2.3288085909594765,7.330165881766563,3.4954192214591826,3.4954192214591826,0.998691206131195,0.0,0.0,0.00023230205014322804,7.842189643418646e-05,0.0001538801537090416,0.0006197730084286389,0.09551625367095358,0.07164480286552723,0.023871450805426356,0.0955162432491013,0.07164480286552033,0.023871450805424056,0.37714926975681423,0.37714926975681423,0.12566299130169312,0.0,4.991514415045458,4.98793458914173,5.00225879242106,4.991572013132043,4.988012493065526,5.0022554433240884,24772.2876698234,21056.44451934989,0.85,1.0677278556941767,0.6634277233007084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517747639952614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.748621957988,1533.8388852076012,0.37714926975681423,0.12566299130169312,6.112874298809886,3.4954192214591826
5198.0,-30.04660917044778,5.001356302634548,35.00172986235822,24.08821085644888,4.998461116678535,-26.54210873622191,-40.04871655544264,1.4939606824529228,-0.013931030836602076,-5.005475961164061,40.003441287337324,42254.10597162039,25750.11858070465,25750.11858070465,68004.22455232503,77280.54520628622,77280.54520628622,25750.11858070465,103030.66378699086,103030.66378699086,103030.66378699086,127802.94275788615,91467.72458733582,56441.285352671155,38918.26581629407,24772.278970895295,0.0,63690.54478718937,21056.437125261,1533.8384100364876,0.0,0.8868783927359346,2.8162954144843284,0.0014959135982669303,354580.2993528056,1554681.6116216334,4.384568501011764,1554681.6116216334,4.384568501011764,0.85,0.09551624096296783,4.027634451161993,1.2669100179662927,1.0,0.0,4.027634451162163,1.2847518747274105,1.2850503413194196,3.1349512153983414,19303.530854644683,1968.4123380200867,4632.441516551485,4632.441516551485,5.558649469982675,5.001356302634548,-2.328807090831503,7.3301633934660515,3.495421201777505,3.495421201777505,0.99869177193643,0.0,0.0,0.0002323024859600018,7.84220527098349e-05,0.0001538804332501669,0.0006197741343181057,0.0955162409629979,0.07164479055958767,0.02387145040341023,0.09551622523818977,0.07164479055956512,0.023871450403402716,0.3771492320178174,0.3771492320178174,0.1256629981953764,0.0,4.991520640554029,4.987936487215336,5.0022780048973345,4.99154493032745,4.987943468939761,5.002354244120681,24772.278970895295,21056.437125261,0.85,1.0677287308430012,0.6634282390393264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517746563056022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.747427092905,1533.8384100364876,0.3771492320178174,0.1256629981953764,6.112874298809886,3.495421201777505
5199.0,-30.04659122327391,5.001355365639641,35.00172917475134,24.088215291872643,4.998464444642542,-26.54209224840004,-40.04869881374759,1.4939654697688822,-0.013868392997267165,-5.0054715963416285,40.00343969670012,42254.110143454745,25750.11243938887,25750.11243938887,68004.22258284362,77280.54966660908,77280.54966660908,25750.11243938887,103030.66210599795,103030.66210599795,103030.66210599795,127802.93373408973,91467.72315119814,56441.28362804485,38918.26613683699,24772.271628091785,0.0,63690.53776492877,21056.430883878016,1533.8379096894855,0.0,0.8868784206955551,2.8162951011958355,0.0014959135982669303,354580.359680028,1554681.5430330134,4.384567561598596,1554681.5430330134,4.384567561598596,0.85,0.09551622501629252,4.027634451161993,1.266909941039048,1.0,0.0,4.027634451162221,1.2847518514365366,1.28505031858087,3.1349512722309143,19303.530551559328,1968.4123071139818,4632.441516551485,4632.441516551485,5.558648144263664,5.001355365639641,-2.3288021608433067,7.330157526482948,3.4954231658301342,3.4954231658301342,0.998692333094324,0.0,0.0,0.00023230292005628906,7.842221022605805e-05,0.000153880709830231,0.0006197752482815003,0.095516225016319,0.07164477562208425,0.023871449394234745,0.09551618646612368,0.0716447756220644,0.023871449394228125,0.37714919389816254,0.37714919389816254,0.12566300638174155,0.0,4.99153549405105,4.987957608975478,5.00227404265803,4.9916032033443685,4.988050392683419,5.002266492097135,24772.271628091785,21056.430883878016,0.85,1.0677288176437754,0.6634283776878706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517745483186417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.746233820615,1533.8379096894855,0.37714919389816254,0.12566300638174155,6.112874298809886,3.4954231658301342
5200.0,-30.04657322664991,5.001354481170875,35.00172851091982,24.08821420921015,4.9984693940298985,-26.542075553948845,-40.04867730019612,1.4939717213290364,-0.01393617660687596,-5.005467095641626,40.00343901399612,42254.09871884213,25750.10613625187,25750.10613625187,68004.204855094,77280.52522625869,77280.52522625869,25750.10613625187,103030.63136251055,103030.63136251055,103030.63136251055,127802.90087128051,91467.69345072299,56441.266943307346,38918.25167490627,24772.26950876995,0.0,63690.52118367622,21056.42908245446,1533.837701573522,0.0,0.886878446060129,2.8162965169959215,0.0014959135982669303,354580.42188525456,1554681.5135946686,4.384566709376237,1554681.5135946686,4.384566709376237,0.8500000000000001,0.0955162121318746,4.027634451161993,1.2669098399346694,1.0,0.0,4.027634451162156,1.2847518212936324,1.285050288990236,3.13495134578328,19303.524283511873,1968.4116679510205,4632.441516551485,4632.441516551485,5.558646783612489,5.001354481170875,-2.328797103348722,7.330151584519596,3.4954251436743946,3.4954251436743946,0.9986928981926841,0.0,0.0,0.00023230335534939916,7.842240123037387e-05,0.00015388095411902528,0.0006197762321874642,0.0955162121318878,0.07164476307363181,0.02387144905825599,0.09551622425556089,0.0716447630736219,0.023871449058252694,0.3771491566414836,0.3771491566414836,0.12566301420912773,0.0,4.991532868319496,4.987961883503715,5.002250704343112,4.991530919034744,4.987987536536025,5.002165907830204,24772.26950876995,21056.42908245446,0.85,1.0677288172752992,0.6634283710284944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517744407581852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.745039723317,1533.837701573522,0.3771491566414836,0.12566301420912773,6.112874298809886,3.4954251436743946
5201.0,-30.046555291722886,5.001353443477586,35.00172783378147,24.088204954192065,4.9984593096641925,-26.542060418484038,-40.048663574829675,1.4939644364255589,-0.013826022610032851,-5.00547232184914,40.0034372987413,42254.11934231247,25750.124523194667,25750.124523194667,68004.24386550713,77280.52873528098,77280.52873528098,25750.124523194667,103030.65325847565,103030.65325847565,103030.65325847565,127802.91790605149,91467.68563814292,56441.27624517532,38918.23265885289,24772.264647575837,0.0,63690.497306428726,21056.42495043946,1533.8375594143563,0.0,0.8868784256843967,2.8162944599233297,0.0014959135982669303,354580.34965262,1554681.439632512,4.384567393978891,1554681.439632512,4.384567393978891,0.85,0.09551620606501998,4.027634451161993,1.2669098229007796,1.0,0.0,4.027634451162488,1.2847518544757754,1.2850503227374441,3.134951264814801,19303.522634729405,1968.4114998219989,4632.441516551485,4632.441516551485,5.558650752781388,5.001353443477586,-2.3287991975267226,7.330152641004309,3.495427135802383,3.495427135802383,0.9986934673721094,0.0,0.0,0.0002323037891509621,7.842252308887201e-05,0.00015388126606209008,0.0006197774885800989,0.09551620606503994,0.07164475583262012,0.023871450232419822,0.09551614344174734,0.07164475583260516,0.023871450232414833,0.3771491190672011,0.3771491190672011,0.12566302057120735,0.0,4.991557541718578,4.987981168259296,5.002291549926383,4.9916462992391075,4.988048373331196,5.00244499626325,24772.264647575837,21056.42495043946,0.85,1.0677298300612106,0.6634289435521092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451774332901381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.74384721491,1533.8375594143563,0.3771491190672011,0.12566302057120735,6.112874298809886,3.495427135802383
5202.0,-30.046537316856078,5.001352594101704,35.001727151494805,24.08820792278277,4.998471647469877,-26.54204300468113,-40.04864195650441,1.4939773352951642,-0.01397154481162488,-5.00546150323476,40.00343579450919,42254.10738764483,25750.101925105857,25750.101925105857,68004.20931275068,77280.49092648352,77280.49092648352,25750.101925105857,103030.59285158938,103030.59285158938,103030.59285158938,127802.84849305198,91467.64556941918,56441.26203058127,38918.203932042125,24772.25564146261,0.0,63690.45957350473,21056.417295243216,1533.836813664098,0.0,0.8868784861595675,2.816297634425623,0.0014959135982669303,354580.4991792285,1554681.3747697023,4.384565362078368,1554681.3747697023,4.384565362078368,0.85,0.0955161837118407,4.027634451161993,1.2669097492704169,1.0,0.0,4.0276344511629345,1.2847517932386323,1.285050262044673,3.134951414240908,19303.514178546106,1968.4106375312779,4632.441516551485,4632.441516551485,5.55864587455708,5.001352594101704,-2.328789536422564,7.330142130524267,3.495429080233526,3.495429080233526,0.9986940229238647,0.0,0.0,0.00023230422391931833,7.842271502411261e-05,0.00015388150889520573,0.0006197784666231213,0.09551618371186958,0.07164473602130045,0.02387144769056913,0.09551621117993331,0.07164473602127878,0.023871447690561914,0.37714908215230597,0.37714908215230597,0.12566302963930598,0.0,4.991539912405983,4.9879709787092565,5.002251588645322,4.991489958423131,4.987950784511725,5.002112311919291,24772.25564146261,21056.417295243216,0.85,1.0677299201188442,0.6634291488959919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517742254143522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.742654070393,1533.836813664098,0.37714908215230597,0.12566302963930598,6.112874298809886,3.495429080233526
5203.0,-30.04651942018598,5.0013515914654985,35.0017264878779,24.088203731831186,4.998463047431967,-26.542027755248128,-40.04862819621337,1.493971382494405,-0.013813892483597101,-5.005466685100441,40.003434973734066,42254.12777796387,25750.12031634465,25750.12031634465,68004.24809430852,77280.50876557142,77280.50876557142,25750.12031634465,103030.62908191606,103030.62908191606,103030.62908191606,127802.8850334769,91467.6527031291,56441.271715522715,38918.20109734043,24772.255951560837,0.0,63690.45704890127,21056.41755882671,1533.8369675424296,0.0,0.8868784627718826,2.8162949585863326,0.0014959135982669303,354580.42755944066,1554681.339377704,4.384566147879334,1554681.339377704,4.384566147879334,0.85,0.09551618055347552,4.027634451161993,1.2669097108067944,1.0,0.0,4.02763445116161,1.2847518201912638,1.2850502895597355,3.1349513484731943,19303.515684058464,1968.410791050814,4632.441516551485,4632.441516551485,5.558649844653352,5.0013515914654985,-2.3287915812885016,7.330143172754,3.4954310797442636,3.4954310797442636,0.9986945942126467,0.0,0.0,0.0002323046567970331,7.842283719313558e-05,0.00015388181960389753,0.0006197797180441527,0.09551618055348249,0.07164473093453455,0.023871449618947937,0.09551612749102009,0.07164473093452933,0.023871449618946196,0.3771490439896693,0.3771490439896693,0.12566303599716713,0.0,4.991564458808227,4.987994498159196,5.002279215777321,4.991652792616833,4.9880787263001025,5.002379872576455,24772.255951560837,21056.41755882671,0.85,1.0677305713490979,0.6634294953405865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517741176879728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.741462323833,1533.8369675424296,0.3771490439896693,0.12566303599716713,6.112874298809886,3.4954310797442636
5204.0,-30.046501474820943,5.001350747480341,35.00172581860703,24.08820177605378,4.998473494224828,-26.542010557116047,-40.048606612812705,1.4939825765201746,-0.014002266423631227,-5.00545723352515,40.00343348181472,42254.11582783455,25750.101278218855,25750.101278218855,68004.2171060534,77280.45853913388,77280.45853913388,25750.101278218855,103030.55981735274,103030.55981735274,103030.55981735274,127802.80729904593,91467.59946308307,56441.25675178488,38918.158568109095,24772.247481693197,0.0,63690.40604980229,21056.410359439218,1533.8362819958982,0.0,0.8868785162488011,2.8162985364126465,0.0014959135982669303,354580.5581919009,1554681.275045828,4.384564351112635,1554681.275045828,4.384564351112635,0.85,0.09551615955400813,4.027634451161993,1.2669096179446204,1.0,0.0,4.0276344511625695,1.2847517669306499,1.2850502368444319,3.1349514784356023,19303.504448173062,1968.4096453093628,4632.441516551485,4632.441516551485,5.558645734914303,5.001350747480341,-2.328782912622924,7.3301336601032645,3.495433031605845,3.495433031605845,0.9986951518873842,0.0,0.0,0.00023230509085330503,7.842302881901292e-05,0.0001538820620342921,0.0006197806944651618,0.09551615955403628,0.07164471224341643,0.023871447310619853,0.09551621190344342,0.07164471224339532,0.023871447310612817,0.3771490068670591,0.3771490068670591,0.12566304426056116,0.0,4.99153896751767,4.987973522838104,5.002240168237279,4.991454967101504,4.987907587102654,5.002101947455401,24772.247481693197,21056.410359439218,0.85,1.0677309397725925,0.6634298389429991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517740104302546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.740269609894,1533.8362819958982,0.3771490068670591,0.12566304426056116,6.112874298809886,3.495433031605845
5205.0,-30.04648353050809,5.001349801570267,35.0017251699149,24.08820226499813,4.998468364270112,-26.54199491776537,-40.04858904574064,1.4939797515275899,-0.013836062045697872,-5.005459966887723,40.00343274267446,42254.120502663936,25750.113509208815,25750.113509208815,68004.23401187276,77280.48138684705,77280.48138684705,25750.113509208815,103030.59489605587,103030.59489605587,103030.59489605587,127802.84232924852,91467.612991072,56441.25210688959,38918.17876020268,24772.247433192657,0.0,63690.42619339534,21056.41031821376,1533.8363606441071,0.0,0.8868785050203681,2.816296034057297,0.0014959135982669303,354580.52041344554,1554681.2431739443,4.384564728375844,1554681.2431739443,4.384564728375844,0.85,0.09551615371486978,4.027634451161993,1.266909575634636,1.0,0.0,4.027634451163983,1.284751779249384,1.2850502497236798,3.134951448376384,19303.507303146805,1968.4099364356641,4632.441516551485,4632.441516551485,5.558648375204507,5.001349801570267,-2.328783150227412,7.33013295179768,3.495435029656098,3.495435029656098,0.9986957227588852,0.0,0.0,0.00023230552488487407,7.84231847866721e-05,0.00015388234009820198,0.0006197818144049449,0.09551615371487798,0.07164470519232846,0.023871448522549518,0.09551613072311879,0.07164470519232231,0.023871448522547467,0.3771489678928002,0.3771489678928002,0.12566305002186948,0.0,4.991556994467828,4.987994526936177,5.0022492578089555,4.991623904842015,4.988073347775128,5.002280419435635,24772.247433192657,21056.41031821376,0.85,1.0677308675149793,0.66342970251698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517739028807146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.739078468034,1533.8363606441071,0.3771489678928002,0.12566305002186948,6.112874298809886,3.495435029656098
5206.0,-30.04646558099675,5.00134892924981,35.00172451167534,24.08819590872156,4.998473196189446,-26.541978277429667,-40.04856753218917,1.493985892622631,-0.013980330824153953,-5.005454489537601,40.00343116719904,42254.108909029484,25750.104678454867,25750.104678454867,68004.21358748435,77280.43620997366,77280.43620997366,25750.104678454867,103030.54088842853,103030.54088842853,103030.54088842853,127802.78071911688,91467.56252569417,56441.23522475104,38918.141445492365,24772.23983068836,0.0,63690.38127618072,21056.403856085104,1533.8358150824229,0.0,0.8868785385841456,2.816298568583772,0.0014959135982669303,354580.5961172093,1554681.1752391134,4.384563600669231,1554681.1752391134,4.384563600669231,0.85,0.09551613634267922,4.027634451161993,1.2669094761786983,1.0,0.0,4.027634451161934,1.2847517496255692,1.285050220650797,3.1349515206621166,19303.49665283291,1968.4088504058889,4632.441516551485,4632.441516551485,5.55864646891947,5.00134892924981,-2.328777386152809,7.330126315402619,3.49543699555236,3.49543699555236,0.9986962844435314,0.0,0.0,0.00023230595904293259,7.842337579318294e-05,0.00015388258324974965,0.0006197827937304951,0.09551613634270603,0.07164468941329523,0.023871446929410803,0.09551618632405529,0.07164468941327512,0.023871446929404103,0.3771489299699903,0.3771489299699903,0.12566305667579564,0.0,4.991538345266349,4.9879764055779106,5.0022290226661426,4.991474158713459,4.98791433149222,5.002158495635513,24772.23983068836,21056.403856085104,0.85,1.0677312998425548,0.6634299883651648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451773795337496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.737887903277,1533.8358150824229,0.3771489299699903,0.12566305667579564,6.112874298809886,3.49543699555236
5207.0,-30.046447697426117,5.001347902129182,35.00172383859913,24.08819196224215,4.998462938071933,-26.541963205569136,-40.048553806822724,1.493978446215204,-0.0137768039443813,-5.005459786985437,40.003429418570555,42254.12935105981,25750.123254475293,25750.123254475293,68004.2526055351,77280.4618284124,77280.4618284124,25750.123254475293,103030.5850828877,103030.5850828877,103030.5850828877,127802.81991104307,91467.57677291543,56441.244295563636,38918.14719705755,24772.234828155364,0.0,63690.382025212915,21056.39960393206,1533.8356690694604,0.0,0.8868785179668461,2.816295276639402,0.0014959135982669303,354580.52289991744,1554681.099837889,4.384564293388183,1554681.099837889,4.384564293388183,0.85,0.09551612973930726,4.027634451161993,1.2669094618922099,1.0,0.0,4.02763445116263,1.2847517835657607,1.2850502551546397,3.134951437843897,19303.499659594872,1968.4091570102812,4632.441516551485,4632.441516551485,5.558650478904348,5.001347902129182,-2.328779535354292,7.330127437483474,3.495438982071639,3.495438982071639,0.9986968520204683,0.0,0.0,0.0002323063916067777,7.84234976530811e-05,0.0001538828939536966,0.000619784045132416,0.09551612973932758,0.07164468179050068,0.023871447948826903,0.09551606336301685,0.07164468179048543,0.023871447948821827,0.37714889052873124,0.37714889052873124,0.1256630622708431,0.0,4.991569287113748,4.988002701578466,5.002273907226993,4.991682983041073,4.98809781622856,5.002443374053598,24772.234828155364,21056.39960393206,0.85,1.0677318999062444,0.6634303015223366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451773687763137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.736698040802,1533.8356690694604,0.37714889052873124,0.1256630622708431,6.112874298809886,3.495438982071639
5208.0,-30.04642976013565,5.001347072729379,35.00172316120218,24.088200099673145,4.998475941862095,-26.54194575898643,-40.04853218849746,1.4939919407131668,-0.013849502877690156,-5.005448518919327,40.003427946567946,42254.11721547323,25750.099527976323,25750.099527976323,68004.21674344955,77280.4421886998,77280.4421886998,25750.099527976323,103030.54171667612,103030.54171667612,103030.54171667612,127802.76757351513,91467.5551580732,56441.230184847875,38918.138859139246,24772.225856839017,0.0,63690.36471597826,21056.391978313164,1533.8349171754428,0.0,0.8868785806115344,2.816297546995313,0.0014959135982669303,354580.678638565,1554681.0363648343,4.384562188594513,1554681.0363648343,4.384562188594513,0.85,0.09551610672847911,4.027634451161993,1.266909378920682,1.0,0.0,4.027634451160253,1.2847517195442133,1.2850501916756554,3.1349515940643085,19303.495097955496,1968.4086918525181,4632.441516551485,4632.441516551485,5.558645357091394,5.001347072729379,-2.328769545822431,7.33011661855181,3.495440920438999,3.495440920438999,0.998697405839714,0.0,0.0,0.00023230682547073164,7.842368959052747e-05,0.00015388313588020417,0.0006197850195239525,0.09551610672850781,0.07164466149022027,0.023871445238287547,0.09551610028755933,0.07164466149019874,0.023871445238280373,0.3771488525552851,0.3771488525552851,0.12566307095589285,0.0,4.991570949373113,4.988018261636682,5.002233854042743,4.991599016041619,4.988101920207896,5.002095064188552,24772.225856839017,21056.391978313164,0.85,1.0677316270162456,0.6634302912834908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517735805839866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.735507455634,1533.8349171754428,0.3771488525552851,0.12566307095589285,6.112874298809886,3.495440920438999
5209.0,-30.04641189338693,5.001346166453906,35.00172252119507,24.088189692143374,4.998473220973537,-26.541929948549164,-40.048514551576204,1.493991276135988,-0.013917012466663436,-5.005450047121112,40.00342768083553,42254.12145401719,25750.108753056764,25750.108753056764,68004.23020707395,77280.41115854059,77280.41115854059,25750.108753056764,103030.51991159735,103030.51991159735,103030.51991159735,127802.74809664086,91467.51581474693,56441.22611022447,38918.09967169163,24772.228185043507,0.0,63690.32785673514,21056.39395728698,1533.835098647463,0.0,0.8868785737998868,2.8162982554129656,0.0014959135982669303,354580.6575169182,1554681.024906398,4.384562417458485,1554681.024906398,4.384562417458485,0.8499999999999999,0.0955161015329452,4.027634451161993,1.266909342654981,1.0,0.0,4.027634451161652,1.2847517217606494,1.2850501944478516,3.134951588655933,19303.48679486153,1968.4078451725645,4632.441516551485,4632.441516551485,5.558647348499252,5.001346166453906,-2.3287688917987484,7.3301150582526535,3.495442916740274,3.495442916740274,0.9986979762115069,0.0,0.0,0.0002323072576291752,7.842384617955705e-05,0.00015388341144961814,0.000619786129416818,0.09551610153294769,0.07164465495618902,0.023871446576758677,0.09551613488104163,0.07164465495618715,0.023871446576758052,0.3771488151223061,0.3771488151223061,0.12566307698997764,0.0,4.991563947733653,4.988009489764465,5.002232164107511,4.991533034654424,4.98797149747611,5.002222498954438,24772.228185043507,21056.39395728698,0.85,1.0677324563321844,0.6634307417770483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517734730829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.734318542773,1533.835098647463,0.3771488151223061,0.12566307698997764,6.112874298809886,3.495442916740274
5210.0,-30.04639396053917,5.001345278976976,35.00172187005077,24.088183929584943,4.998474469713607,-26.541913681558164,-40.048493107873924,1.4939941907328311,-0.0139782879415975,-5.005447131385049,40.00342607642391,42254.1100156954,25750.106497231543,25750.106497231543,68004.21651292694,77280.38279231744,77280.38279231744,25750.106497231543,103030.48928954898,103030.48928954898,103030.48928954898,127802.71053509641,91467.48071606591,56441.20793944499,38918.08086291213,24772.221245547444,0.0,63690.302108459575,21056.388058715325,1533.8346505276927,0.0,0.886878594438314,2.8162994007026723,0.0014959135982669303,354580.697816013,1554680.9557238398,4.384561724029722,1554680.9557238398,4.384561724029722,0.85,0.09551608669247871,4.027634451161993,1.2669092074828225,1.0,0.0,4.027634451163357,1.284751707230835,1.2850501804719618,3.1349516241104607,19303.479387565945,1968.4070898386244,4632.441516551485,4632.441516551485,5.55864686153677,5.001345278976976,-2.328765002316899,7.330110281293875,3.495444888468388,3.495444888468388,0.9986985395623966,0.0,0.0,0.00023230769138715915,7.84240365674004e-05,0.00015388365481975875,0.0006197871096227806,0.09551608669250419,0.07164464111303599,0.023871445579468197,0.09551614804118262,0.07164464111301688,0.02387144557946183,0.37714877665593705,0.37714877665593705,0.12566308320395878,0.0,4.991543818692492,4.987985251261819,5.00222436781138,4.991468843443442,4.987893839499861,5.002198726016843,24772.221245547444,21056.388058715325,0.85,1.0677326729761951,0.6634308303914146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517733660045964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.733128814634,1533.8346505276927,0.37714877665593705,0.12566308320395878,6.112874298809886,3.495444888468388
5211.0,-30.046376062201666,5.001344327835666,35.00172120749134,24.08818427883091,4.998470304130168,-26.541897987107625,-40.04847931265829,1.4939922290363175,-0.013827244087053714,-5.0054481186680855,40.00342444164522,42254.130142971335,25750.114136957294,25750.114136957294,68004.24427992862,77280.40111909276,77280.40111909276,25750.114136957294,103030.51525605004,103030.51525605004,103030.51525605004,127802.73071236612,91467.49013226804,56441.219156147316,38918.07886235636,24772.215456316073,0.0,63690.29431867243,21056.383137868663,1533.834361470565,0.0,0.886878595333309,2.816297301325226,0.0014959135982669303,354580.6841705343,1554680.8852318497,4.384561693958861,1554680.8852318497,4.384561693958861,0.85,0.09551607566162579,4.027634451161993,1.2669091926468536,1.0,0.0,4.027634451162551,1.2847517155134591,1.285050189312739,3.1349516038998426,19303.481374780007,1968.4072924780642,4632.441516551485,4632.441516551485,5.558648510715875,5.001344327835666,-2.3287639846788006,7.330108312514467,3.495446864356938,3.495446864356938,0.9986991041019823,0.0,0.0,0.00023230812431115707,7.842415904840435e-05,0.0001538839652627527,0.0006197883599736782,0.09551607566164848,0.07164463007574187,0.023871445585906603,0.09551605893579995,0.07164463007572486,0.02387144558590093,0.37714873641869917,0.37714873641869917,0.12566308919027777,0.0,4.991559605542648,4.987999744121225,5.002244036866671,4.991620874581031,4.988055838941932,5.002320836083243,24772.215456316073,21056.383137868663,0.85,1.067733239536804,0.6634312275517851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517732585301657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.731941006237,1533.834361470565,0.37714873641869917,0.12566308919027777,6.112874298809886,3.495446864356938
5212.0,-30.04635818087282,5.001343348904911,35.00172051880059,24.08817383637654,4.9984676819045655,-26.541882153598813,-40.0484579038806,1.4939916546308156,-0.0138847265586719,-5.005447491474503,40.00342235539502,42254.11874709359,25750.117471690624,25750.117471690624,68004.23621878421,77280.36962515097,77280.36962515097,25750.117471690624,103030.48709684159,103030.48709684159,103030.48709684159,127802.69368492169,91467.4503595435,56441.19948148716,38918.05653117371,24772.20658808009,0.0,63690.263119253796,21056.375599868075,1533.8338549148118,0.0,0.8868786060746727,2.8162981296355953,0.0014959135982669303,354580.6928391289,1554680.7952723196,4.384561333060706,1554680.7952723196,4.384561333060706,0.8499999999999999,0.09551606176046722,4.027634451161993,1.2669091135216877,1.0,0.0,4.027634451161129,1.2847517173073504,1.2850501916627484,3.134951599522528,19303.47298106497,1968.406436557333,4632.441516551485,4632.441516551485,5.558649230581049,5.001343348904911,-2.3287618127367944,7.330105161641705,3.4954488195609374,3.4954488195609374,0.9986996627316964,0.0,0.0,0.00023230855682449084,7.842434912687085e-05,0.00015388420769761997,0.0006197893364127018,0.09551606176049789,0.07164461671830158,0.023871445042196307,0.09551605664055375,0.07164461671827857,0.023871445042188643,0.37714869709830984,0.37714869709830984,0.12566309665550088,0.0,4.99155999932043,4.987991246451315,5.002271116167094,4.991562764915841,4.987958447942447,5.002380625820649,24772.20658808009,21056.375599868075,0.85,1.067733636010467,0.6634313736147844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517731512625758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.730753104248,1533.8338549148118,0.37714869709830984,0.12566309665550088,6.112874298809886,3.4954488195609374
5213.0,-30.046340306574002,5.001342396130477,35.00171982286568,24.088173277582996,4.998469365371925,-26.541865895836693,-40.04844023203475,1.4939949546348508,-0.013871028823132292,-5.00544433725077,40.00342076701325,42254.12274638011,25750.114332932037,25750.114332932037,68004.23707931215,77280.3605143146,77280.3605143146,25750.114332932037,103030.47484724663,103030.47484724663,103030.47484724663,127802.67459462854,91467.43471587352,56441.19694793995,38918.041964370634,24772.199747381906,0.0,63690.24171175254,21056.36978527462,1533.8334095106554,0.0,0.8868786278681828,2.8162983179092036,0.0014959135982669303,354580.7364344236,1554680.7267809815,4.384560600822446,1554680.7267809815,4.384560600822446,0.85,0.095516046977016,4.027634451161993,1.2669090602220967,1.0,0.0,4.027634451162292,1.2847517009775673,1.285050175884655,3.1349516393692003,19303.469679593683,1968.4060999009534,4632.441516551485,4632.441516551485,5.558648553020722,5.001342396130477,-2.3287577927836263,7.330100188914104,3.4954507647965527,3.4954507647965527,0.9987002185133008,0.0,0.0,0.00023230898916852446,7.842450602719802e-05,0.00015388448314132644,0.0006197904457992633,0.09551604697704152,0.07164460243362106,0.023871444543420463,0.09551603763653722,0.07164460243360192,0.023871444543414087,0.37714865712630247,0.37714865712630247,0.12566310576651482,0.0,4.99156146235282,4.987989436129567,5.002282402106232,4.991573308427633,4.987988190385295,5.00233354267624,24772.199747381906,21056.36978527462,0.85,1.067734008407187,0.6634316593994509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517730440969363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.729565458128,1533.8334095106554,0.37714865712630247,0.12566310576651482,6.112874298809886,3.4954507647965527
5214.0,-30.046322454747912,5.001341447610445,35.001719133774166,24.08817809717732,4.998470284703267,-26.541849734740588,-40.0484225601889,1.4939975646961836,-0.013755799395823942,-5.005442190846948,40.003419574472815,42254.126708060394,25750.113822403826,25750.113822403826,68004.24053046422,77280.37628054894,77280.37628054894,25750.113822403826,103030.49010295277,103030.49010295277,103030.49010295277,127802.68558932866,91467.44364890498,56441.194076417465,38918.055080541686,24772.195486375887,0.0,63690.25056691757,21056.366163419505,1533.8331367083215,0.0,0.8868786431025311,2.8162970548059607,0.0014959135982669303,354580.76610039576,1554680.675358399,4.384560088964915,1554680.675358399,4.384560088964915,0.85,0.09551603470920333,4.027634451161993,1.2669090184615928,1.0,0.0,4.027634451161992,1.2847516878763743,1.2850501633352045,3.1349516713377175,19303.471564838444,1968.4062921424181,4632.441516551485,4632.441516551485,5.558648442813563,5.001341447610445,-2.328754503615419,7.330095951225864,3.4954527162911067,3.4954527162911067,0.9987007760831733,0.0,0.0,0.00023230942096972803,7.842466292781542e-05,0.00015388475804191263,0.0006197915529983348,0.09551603470922215,0.07164458997645662,0.02387144473276553,0.09551597945039501,0.0716445899764425,0.023871444732760823,0.3771486170330347,0.3771486170330347,0.12566311525408372,0.0,4.991585632537635,4.988019522614707,5.002288812846018,4.99168639145114,4.988143948474942,5.002318536546113,24772.195486375887,21056.366163419505,0.85,1.067733914141444,0.6634316293616267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517729369734445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.72837826722,1533.8331367083215,0.3771486170330347,0.12566311525408372,6.112874298809886,3.4954527162911067
5215.0,-30.04630459131308,5.001340601740874,35.00171846891307,24.088176455721282,4.998478472995866,-26.541832836263463,-40.04840481849385,1.4940067179464729,-0.013898351944931164,-5.005435353712061,40.00341890205332,42254.13027172882,25750.10150434853,25750.10150434853,68004.23177607736,77280.33665479014,77280.33665479014,25750.10150434853,103030.43815913866,103030.43815913866,103030.43815913866,127802.63081425481,91467.4001280763,56441.193745015924,38918.007092289314,24772.19265511615,0.0,63690.199747405466,21056.363756848725,1533.8328335448425,0.0,0.8868786803144905,2.816299725522298,0.0014959135982669303,354580.86059812305,1554680.6463635394,4.3845588386836045,1554680.6463635394,4.3845588386836045,0.85,0.0955160194178562,4.027634451161993,1.266908958568238,1.0,0.0,4.027634451160946,1.2847516441663485,1.2850501201701718,3.1349517779955445,19303.46238011604,1968.4053555613837,4632.441516551485,4632.441516551485,5.558645783728664,5.001340601740874,-2.3287477512799097,7.330088353020784,3.495454667481114,3.495454667481114,0.9987013335660325,0.0,0.0,0.00023230985305246318,7.842482044888551e-05,0.00015388503260357767,0.0006197926588323559,0.09551601941787102,0.0716445753367578,0.023871444081113226,0.0955160551577985,0.07164457533674669,0.023871444081109517,0.37714857877662467,0.37714857877662467,0.12566312475465846,0.0,4.991573307421959,4.988014933044553,5.002253267965784,4.991537001767142,4.988009570777933,5.002124087240929,24772.19265511615,21056.363756848725,0.85,1.067734628652152,0.6634322146783677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517728299846502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.727191221915,1533.8328335448425,0.37714857877662467,0.12566312475465846,6.112874298809886,3.495454667481114
5216.0,-30.046286708380403,5.001339702493862,35.00171782532811,24.088176455721282,4.998476535282393,-26.54181693291276,-40.04838721649719,1.4940067598149862,-0.01380633036353629,-5.005435802444999,40.00341819204366,42254.13452324532,25750.107909641458,25750.107909641458,68004.24243288678,77280.34453113428,77280.34453113428,25750.107909641458,103030.45244077574,103030.45244077574,103030.45244077574,127802.6444200158,91467.40000188546,56441.18999399729,38918.011119875744,24772.191979240062,0.0,63690.20309911581,21056.363182354053,1533.8328229594345,0.0,0.8868786806017694,2.8162984643349414,0.0014959135982669303,354580.8543960741,1554680.615747783,4.3845588290313415,1554680.615747783,4.3845588290313415,0.85,0.0955160114148135,4.027634451161993,1.2669088701019064,1.0,0.0,4.027634451161837,1.2847516430772974,1.2850501196366226,3.1349517806529628,19303.462353484476,1968.4053528457198,4632.441516551485,4632.441516551485,5.558647166432127,5.001339702493862,-2.3287463205404775,7.330086023034339,3.495456648056478,3.495456648056478,0.998701899444708,0.0,0.0,0.00023231028560755768,7.842497672992098e-05,0.00015388530887763672,0.0006197937715632741,0.09551601141482333,0.07164456649529113,0.023871444919532192,0.09551601175582658,0.07164456649528377,0.023871444919529732,0.37714853990607783,0.37714853990607783,0.12566313172460408,0.0,4.9915847112905,4.9880327709197445,5.002245358781693,4.991629472081456,4.988103269484043,5.002212868920253,24772.191979240062,21056.363182354053,0.85,1.0677347397849775,0.6634322465181763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517727229262976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.726005004237,1533.8328229594345,0.37714853990607783,0.12566313172460408,6.112874298809886,3.495456648056478
5217.0,-30.046268840840042,5.001338806907851,35.00171717113614,24.088170832861238,4.998476803391943,-26.541800822779532,-40.04836954465134,1.4940087853317106,-0.01384609272781745,-5.005433613620232,40.0034165959203,42254.13858323342,25750.107470321334,25750.107470321334,68004.24605355476,77280.32076970719,77280.32076970719,25750.107470321334,103030.42824002853,103030.42824002853,103030.42824002853,127802.61354735677,91467.36913733806,56441.186950865325,38917.980207191926,24772.185307328236,0.0,63690.165514520166,21056.357511229002,1533.8324069031805,0.0,0.8868786975126333,2.816299242169616,0.0014959135982669303,354580.8846483643,1554680.546922628,4.384558260844758,1554680.546922628,4.384558260844758,0.8500000000000001,0.09551599756321537,4.027634451161993,1.2669088371330872,1.0,0.0,4.027634451163088,1.284751632709746,1.2850501098219398,3.1349518059510615,19303.455839768892,1968.404688631581,4632.441516551485,4632.441516551485,5.55864707159658,5.001338806907851,-2.32874297446335,7.330081781371201,3.4954586111198642,3.4954586111198642,0.9987024603199612,0.0,0.0,0.00023231071779107937,7.842513363140916e-05,0.00015388558415967022,0.0006197948802986761,0.09551599756324003,0.07164455336103868,0.023871444202201348,0.09551601404873829,0.07164455336102019,0.023871444202195186,0.37714850190176014,0.37714850190176014,0.1256631383229154,0.0,4.99158444139141,4.988034762816369,5.002238298580039,4.991587520892438,4.98804689091628,5.002214219162624,24772.185307328236,21056.357511229002,0.85,1.067735426720646,0.6634327017661819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517726157511066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.724819772611,1533.8324069031805,0.37714850190176014,0.1256631383229154,6.112874298809886,3.4954586111198642
5218.0,-30.046251002445956,5.001337867365017,35.001716506084854,24.08816573387014,4.998473917853201,-26.54178505427107,-40.04834817079825,1.4940079696785762,-0.013813419025154872,-5.005433689917433,40.00341497123536,42254.12704284807,25750.112745140184,25750.112745140184,68004.23978798825,77280.31180474893,77280.31180474893,25750.112745140184,103030.42454988911,103030.42454988911,103030.42454988911,127802.60380505855,91467.35180424224,56441.16704234263,38917.983068777336,24772.17925516944,0.0,63690.16232394677,21056.352366894025,1533.8320791394274,0.0,0.8868787030049694,2.8162988040581913,0.0014959135982669303,354580.88359384215,1554680.4768658988,4.384558076308258,1554680.4768658988,4.384558076308258,0.85,0.09551598600891295,4.027634451161993,1.2669087156979368,1.0,0.0,4.027634451162692,1.2847516356342992,1.285050113301545,3.1349517988147926,19303.45218175781,1968.4043156182602,4632.441516551485,4632.441516551485,5.558648210265861,5.001337867365017,-2.3287412997731156,7.330079167138132,3.495460573788907,3.495460573788907,0.9987030210825448,0.0,0.0,0.00023231114927034727,7.842532340197598e-05,0.00015388582586837128,0.0006197958538129676,0.09551598600893646,0.07164454197352822,0.023871444035408237,0.09551597937075983,0.07164454197351058,0.023871444035402364,0.37714846364099497,0.37714846364099497,0.1256631446701514,0.0,4.991591636621024,4.988040213294994,5.002250728975241,4.99162027089227,4.988061870186243,5.002300305506026,24772.17925516944,21056.352366894025,0.85,1.0677353818333641,0.663432553805268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517725086681794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.723634828722,1533.8320791394274,0.37714846364099497,0.1256631446701514,6.112874298809886,3.495460573788907
5219.0,-30.04623315110339,5.001337027545258,35.00171584721699,24.088164267037087,4.998481123302018,-26.541768264948463,-40.0483304291032,1.4940162371472874,-0.013928297158656733,-5.005426988126006,40.003413821239306,42254.13062099542,25750.10077837102,25750.10077837102,68004.23139936644,77280.27679057339,77280.27679057339,25750.10077837102,103030.37756894442,103030.37756894442,103030.37756894442,127802.55127906229,91467.31250205505,56441.16633247766,38917.94018841932,24772.17371011788,0.0,63690.1138985372,21056.347653600198,1533.8316245885119,0.0,0.8868787412570216,2.816301095443517,0.0014959135982669303,354580.97622097755,1554680.4272778453,4.384556791081078,1554680.4272778453,4.384556791081078,0.85,0.09551596881429412,4.027634451161993,1.2669086700910706,1.0,0.0,4.027634451162923,1.2847515960684541,1.285050074281284,3.1349518953603175,19303.443887345915,1968.4034698236314,4632.441516551485,4632.441516551485,5.558645627012707,5.001337027545258,-2.3287346482774907,7.330071675822749,3.4954625217049986,3.4954625217049986,0.9987035776299996,0.0,0.0,0.00023231158106355423,7.842548092427197e-05,0.00015388610013928225,0.0006197969584759375,0.09551596881431557,0.07164452621642765,0.02387144259788791,0.09551603289761533,0.07164452621641157,0.023871442597882552,0.3771484253862204,0.3771484253862204,0.1256631519942499,0.0,4.991570499942895,4.988021287260324,5.002222955461093,4.991498690967376,4.987958321887902,5.002124602858316,24772.17371011788,21056.347653600198,0.85,1.0677360619530676,0.6634331144125319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517724017599452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.722449896522,1533.8316245885119,0.3771484253862204,0.1256631519942499,6.112874298809886,3.4954625217049986
5220.0,-30.046215360210166,5.001336081567377,35.0017151938438,24.088159656990342,4.99847501022708,-26.541752861999274,-40.04831286203114,1.4940125120164776,-0.013823131176764036,-5.005429951085396,40.003412663547564,42254.13478194469,25750.11351734575,25750.11351734575,68004.24829929044,77280.28296993818,77280.28296993818,25750.11351734575,103030.39648728393,103030.39648728393,103030.39648728393,127802.5678462559,91467.3090256641,56441.160837671756,38917.9424311026,24772.171358971966,0.0,63690.11379007457,21056.34565512617,1533.8315752783094,0.0,0.8868787303756454,2.8162993680906285,0.0014959135982669303,354580.9352691729,1554680.3773579558,4.384557156683429,1554680.3773579558,4.384557156683429,0.85,0.09551596163219897,4.027634451161993,1.2669086420675741,1.0,0.0,4.027634451163658,1.2847516126055627,1.2850500913751326,3.1349518550077393,19303.44315368144,1968.4033950106757,4632.441516551485,4632.441516551485,5.5586483769610195,5.001336081567377,-2.3287350759262306,7.330071157493608,3.495464498138313,3.495464498138313,0.9987041423252323,0.0,0.0,0.00023231201139532962,7.84256368964404e-05,0.00015388637449888923,0.0006197980634961427,0.09551596163221306,0.0716445181346978,0.023871443497515257,0.0955159700711202,0.07164451813468724,0.023871443497511736,0.3771483856610302,0.3771483856610302,0.12566315766908817,0.0,4.991578890713129,4.988025885059471,5.002242729036084,4.991606819908611,4.988038644269579,5.00231619018308,24772.171358971966,21056.34565512617,0.85,1.0677363291175057,0.6634331808735056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517722947741243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.721265818338,1533.8315752783094,0.3771483856610302,0.12566315766908817,6.112874298809886,3.495464498138313
5221.0,-30.046197570190355,5.001335153004311,35.001714515118984,24.088154034130298,4.998475378786639,-26.541736811580737,-40.04829522510988,1.4940146201772635,-0.013861786091410977,-5.005427183632241,40.003410618379085,42254.13854598572,25750.11142756796,25750.11142756796,68004.24997355368,77280.25874255302,77280.25874255302,25750.11142756796,103030.37017012098,103030.37017012098,103030.37017012098,127802.53214991071,91467.2777671927,56441.15757062642,38917.911329518094,24772.161979789726,0.0,63690.073309307816,21056.337682821268,1533.8309918686957,0.0,0.8868787518550747,2.8163001989243126,0.0014959135982669303,354580.9735188367,1554680.2891698987,4.384556434998078,1554680.2891698987,4.384556434998078,0.8500000000000001,0.09551594543970675,4.027634451161993,1.2669085612939672,1.0,0.0,4.027634451161139,1.2847516018552783,1.2850500811752228,3.134951881239755,19303.43655683135,1968.4027223191765,4632.441516551485,4632.441516551485,5.558647925843011,5.001335153004311,-2.328731335076156,7.330066488080467,3.495466441147561,3.495466441147561,0.9987046974707318,0.0,0.0,0.00023231244170671456,7.842579348906495e-05,0.0001538866482176496,0.0006197991659352518,0.09551594543973843,0.07164450308541266,0.023871442354325777,0.0955159642319506,0.07164450308538889,0.023871442354317856,0.3771483461740027,0.3771483461740027,0.12566316489052598,0.0,4.991575140294799,4.988017623758026,5.002252516076055,4.991565397540853,4.9879898389243635,5.002296925713722,24772.161979789726,21056.337682821268,0.85,1.0677370340475865,0.6634336616442644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517721881505998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.720081124195,1533.8309918686957,0.3771483461740027,0.12566316489052598,6.112874298809886,3.495466441147561
