time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5222.0,-30.04617971256687,5.001334257433714,35.00171384277937,24.088153265789174,4.998478214015733,-26.54172045366063,-40.04827755326403,1.4940189551097212,-0.013875856015260979,-5.005423651296844,40.00340944691394,42254.142413031164,25750.107468471542,25750.107468471542,68004.2498815027,77280.24422965778,77280.24422965778,25750.107468471542,103030.35169812932,103030.35169812932,103030.35169812932,127802.50912065175,91467.25719442678,56441.15537780108,38917.89090736189,24772.15742252243,0.0,63690.04832988432,21056.333809144064,1533.8306678063639,0.0,0.8868787740628873,2.8163007960958666,0.0014959135982669303,354581.02234013565,1554680.2386561015,4.384555688839877,1554680.2386561015,4.384555688839877,0.85,0.09551593141537876,4.027634451161993,1.2669084915099669,1.0,0.0,4.02763445116241,1.2847515806850467,1.2850500605550468,3.1349519328977236,19303.43221511384,1968.4022795872027,4632.441516551485,4632.441516551485,5.558647071197269,5.001334257433714,-2.328727021405573,7.330061278839287,3.495468387833648,3.495468387833648,0.9987052536667566,0.0,0.0,0.00023231287365406007,7.84259503920634e-05,0.0001538869232619967,0.0006198002737133397,0.09551593141539855,0.07164448954270526,0.023871441872693293,0.09551596669674972,0.07164448954269041,0.02387144187268835,0.3771483061004518,0.3771483061004518,0.12566317275657599,0.0,4.991568328731034,4.988010040079587,5.002248020171123,4.991547795281576,4.9879864196223025,5.002236752217357,24772.15742252243,21056.333809144064,0.85,1.0677374513718825,0.6634339825615251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517720815323252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.718897005585,1533.8306678063639,0.3771483061004518,0.12566317275657599,6.112874298809886,3.495468387833648
5223.0,-30.046161957518937,5.001333344283064,35.001713176446444,24.088153021316998,4.99847778702312,-26.541704514322927,-40.04825991634277,1.4940203438273496,-0.013814641503131497,-5.005422482430772,40.00340827719247,42254.14609465686,25750.109578078016,25750.109578078016,68004.25567273487,77280.24502755655,77280.24502755655,25750.109578078016,103030.35460563457,103030.35460563457,103030.35460563457,127802.50824745031,91467.25065310713,56441.15172020825,38917.88770322098,24772.153641815752,0.0,63690.041345036734,21056.33059554339,1533.8304430408646,0.0,0.8868787842422304,2.816300128423283,0.0014959135982669303,354581.0384953293,1554680.1882174904,4.384555346825094,1554680.1882174904,4.384555346825094,0.85,0.095515919849149,4.027634451161993,1.2669084689812737,1.0,0.0,4.027634451161398,1.284751573301975,1.2850500537220468,3.1349519509133272,19303.430834620707,1968.4021388160797,4632.441516551485,4632.441516551485,5.5586475265956725,5.001333344283064,-2.3287244352195784,7.330057779502642,3.4954703429248593,3.4954703429248593,0.9987058122642455,0.0,0.0,0.00023231330312100076,7.842610698526662e-05,0.00015388719613573413,0.0006198013727490055,0.09551591984916682,0.07164447787224337,0.023871441976923456,0.09551593115189308,0.07164447787223001,0.023871441976919004,0.37714826559328374,0.37714826559328374,0.1256631802783418,0.0,4.991575787148179,4.988018893254036,5.002251290509946,4.9916078409276565,4.9880565277321125,5.002266594111575,24772.153641815752,21056.33059554339,0.85,1.067737659398369,0.66343411312528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517719745089064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.717714834302,1533.8304430408646,0.37714826559328374,0.1256631802783418,6.112874298809886,3.4954703429248593
5224.0,-30.046144132866907,5.00133248450921,35.0017125169732,24.088152043428295,4.998482017358721,-26.54168804656121,-40.048238437715895,1.4940259310532993,-0.013860685424617714,-5.005417961331962,40.00340714432951,42254.13407078743,25750.10317286244,25750.10317286244,68004.23724364987,77280.22397213346,77280.22397213346,25750.10317286244,103030.3271449959,103030.3271449959,103030.3271449959,127802.47608788504,91467.2241159385,56441.134214593614,38917.87766816098,24772.148942889144,0.0,63690.026611050125,21056.32660145577,1533.8300876916096,0.0,0.8868788113398186,2.816301261032025,0.0014959135982669303,354581.1009825868,1554680.1393682272,4.38455443637583,1554680.1393682272,4.38455443637583,0.85,0.09551590488102193,4.027634451161993,1.2669083788665012,1.0,0.0,4.027634451161813,1.2847515462753105,1.2850500272430545,3.134952016861716,19303.42523416376,1968.4015677284046,4632.441516551485,4632.441516551485,5.5586461439089065,5.00133248450921,-2.328719386073532,7.330051870582742,3.495472291220136,3.495472291220136,0.9987063689200388,0.0,0.0,0.00023231373427229062,7.842629768827075e-05,0.00015388743658401987,0.0006198023411868049,0.09551590488104172,0.0716444636532645,0.023871441227777214,0.09551595035454331,0.07164446365324967,0.02387144122777227,0.3771482257313353,0.3771482257313353,0.12566318799283516,0.0,4.991570366427084,4.988017605440575,5.00223346330074,4.991557275907326,4.988021047882455,5.002170749973402,24772.148942889144,21056.32660145577,0.85,1.0677376170518231,0.6634340778161396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517718681002536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.716531203343,1533.8300876916096,0.3771482257313353,0.12566318799283516,6.112874298809886,3.495472291220136
5225.0,-30.04612627469083,5.001331576608825,35.001711862614414,24.088152113277488,4.998479628634229,-26.541672210580426,-40.048220835719235,1.4940255645240546,-0.013754162691043348,-5.005418200149424,40.00340597435242,42254.1382571585,25750.10894804624,25750.10894804624,68004.24720520474,77280.23396596898,77280.23396596898,25750.10894804624,103030.34291401521,103030.34291401521,103030.34291401521,127802.4884976985,91467.22593471303,56441.13022590346,38917.88412089953,24772.145583683287,0.0,63690.02970458282,21056.323746130794,1533.8299195755576,0.0,0.8868788143596843,2.8162998338601453,0.0014959135982669303,354581.09768182907,1554680.0889185963,4.3845543349116545,1554680.0889185963,4.3845543349116545,0.8500000000000001,0.09551589479046843,4.027634451161993,1.2669082969939334,1.0,0.0,4.027634451161676,1.2847515470979174,1.2850500286208464,3.134952014854454,19303.42561800156,1968.4016068689677,4632.441516551485,4632.441516551485,5.55864739059141,5.001331576608825,-2.3287178217695668,7.330049398378392,3.4954742540954946,3.4954742540954946,0.9987069297415699,0.0,0.0,0.0002323141662352169,7.84264539720277e-05,0.0001538877122631892,0.0006198034515217247,0.09551589479048511,0.07164445324851809,0.02387144154196702,0.09551589180763323,0.07164445324850557,0.023871441541962853,0.37714818577624465,0.37714818577624465,0.1256631945837728,0.0,4.991589191761648,4.9880410711453465,5.002238359122202,4.991664037458406,4.988134480042731,5.002257488370219,24772.145583683287,21056.323746130794,0.85,1.0677377215968151,0.663434111322421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517717612744676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.715349558623,1533.8299195755576,0.37714818577624465,0.1256631945837728,6.112874298809886,3.4954742540954946
5226.0,-30.04610849551177,5.001330682361175,35.00171119825604,24.088151624333136,4.99848051925488,-26.541656117729588,-40.04820316387338,1.4940281414729464,-0.013721252857919808,-5.005415568027742,40.00340437437455,42254.14194899698,25750.10730971801,25750.10730971801,68004.24925871499,77280.22858101751,77280.22858101751,25750.10730971801,103030.33589073551,103030.33589073551,103030.33589073551,127802.47463830357,91467.21373433228,56441.12710231268,38917.87403557733,24772.13874756805,0.0,63690.01278314539,21056.317935432842,1533.8294861662746,0.0,0.8868788335393823,2.816299708814434,0.0014959135982669303,354581.1340610568,1554680.019927255,4.384553690494848,1554680.019927255,4.384553690494848,0.85,0.0955158804258567,4.027634451161993,1.2669082552334294,1.0,0.0,4.0276344511618305,1.284751534155234,1.2850500162276959,3.134952046436196,19303.4230432089,1968.4013443131855,4632.441516551485,4632.441516551485,5.558647036927319,5.001330682361175,-2.328714166929416,7.330044849290591,3.4954762010197276,3.4954762010197276,0.9987074860056364,0.0,0.0,0.00023231459628805613,7.842661087624822e-05,0.0001538879854118079,0.0006198045516645118,0.09551588042588192,0.07164443963896101,0.023871440786920915,0.09551586264268132,0.07164443963894208,0.023871440786914607,0.3771481472474952,0.3771481472474952,0.12566320164251163,0.0,4.991609216097572,4.988068011766416,5.002237622915345,4.991694315169809,4.988180777417767,5.0022396822678274,24772.13874756805,21056.317935432842,0.85,1.0677380375202452,0.6634343455521947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517716542477825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.714169179653,1533.8294861662746,0.3771481472474952,0.12566320164251163,6.112874298809886,3.4954762010197276
5227.0,-30.046090734778,5.001329811525091,35.00171054054499,24.088145687151723,4.998482818811672,-26.541639900597367,-40.04818549202753,1.4940319846312942,-0.013811840866821967,-5.005412453546227,40.00340323927631,42254.145486320915,25750.10450033009,25750.10450033009,68004.249986651,77280.19529683991,77280.19529683991,25750.10450033009,103030.29979717001,103030.29979717001,103030.29979717001,127802.43425172962,91467.17421251044,56441.12440199247,38917.83312279774,24772.134454559608,0.0,63689.96757735735,21056.314286375666,1533.8291841287128,0.0,0.886878853490077,2.8163012623566077,0.0014959135982669303,354581.1771071062,1554679.9709816086,4.38455302017342,1554679.9709816086,4.38455302017342,0.85,0.09551586739267243,4.027634451161993,1.2669081931421533,1.0,0.0,4.027634451161164,1.284751515290296,1.2850499979103425,3.13495209246897,19303.414702444865,1968.400493791954,4632.441516551485,4632.441516551485,5.558646430467872,5.001329811525091,-2.3287101498646683,7.330039961389759,3.4954781505493675,3.4954781505493675,0.998708043014105,0.0,0.0,0.0002323150258954621,7.842676778075873e-05,0.00015388825811470336,0.0006198056500120884,0.09551586739269115,0.07164442708788823,0.023871440304802913,0.09551589867157992,0.07164442708787419,0.02387144030479823,0.3771481100862741,0.3771481100862741,0.1256632087370789,0.0,4.991606311680755,4.98806713506707,5.00222863076732,4.991600612679406,4.988069548273529,5.00219858341967,24772.134454559608,21056.314286375666,0.85,1.0677388068074232,0.6634348719835562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451771547694553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.712987813386,1533.8291841287128,0.3771481100862741,0.1256632087370789,6.112874298809886,3.4954781505493675
5228.0,-30.046072943644234,5.001328845754442,35.00170987041404,24.088135873340093,4.998476552388548,-26.541624512742985,-40.04816795988006,1.4940281214875386,-0.013789297255073052,-5.005414944587286,40.00340156209695,42254.14965750612,25750.11589247793,25750.11589247793,68004.26554998405,77280.18090477835,77280.18090477835,25750.11589247793,103030.29679725628,103030.29679725628,103030.29679725628,127802.42570214282,91467.15010261214,56441.118855340836,38917.812496968116,24772.128904886536,0.0,63689.94140185465,21056.309569153556,1533.828938959609,0.0,0.886878846889443,2.816300675429454,0.0014959135982669303,354581.1426777869,1554679.898661329,4.38455324194747,1554679.898661329,4.38455324194747,0.85,0.0955158584662197,4.027634451161993,1.266908120610751,1.0,0.0,4.027634451162705,1.2847515324729863,1.285050015649938,3.1349520505410875,19303.409614243887,1968.3999749398508,4632.441516551485,4632.441516551485,5.558648889678161,5.001328845754442,-2.32871025867057,7.330039104425012,3.4954801056510845,3.4954801056510845,0.9987086016145955,0.0,0.0,0.00023231545623893745,7.842692344520438e-05,0.00015388853279373307,0.0006198067563188115,0.09551585846624182,0.07164441765722054,0.023871440809021274,0.0955158627874745,0.07164441765720395,0.023871440809015747,0.3771480723494519,0.3771480723494519,0.12566321535895766,0.0,4.9916111261781,4.9880635576719214,5.002258631446466,4.991625647332228,4.9880445131250895,5.002373898240933,24772.128904886536,21056.309569153556,0.85,1.067739489991174,0.6634352101362693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517714412518836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.711806670233,1533.828938959609,0.3771480723494519,0.12566321535895766,6.112874298809886,3.4954801056510845
5229.0,-30.046055149394938,5.001327907415454,35.001709177515366,24.08813538439574,4.998477626747021,-26.541608387932506,-40.04815028803421,1.494030865284835,-0.01375973717802026,-5.005411746536219,40.003399558676016,42254.15339453811,25750.112600678574,25750.112600678574,68004.26599521669,77280.1746568611,77280.1746568611,25750.112600678574,103030.28725753968,103030.28725753968,103030.28725753968,127802.40682359818,91467.13710764829,56441.1158453262,38917.801402580095,24772.11956605851,0.0,63689.9209686386,21056.301631149734,1533.8283497587706,0.0,0.8868788704080561,2.8163006604501026,0.0014959135982669303,354581.18687887414,1554679.8122734553,4.384552451747921,1554679.8122734553,4.384552451747921,0.85,0.09551584241961604,4.027634451161993,1.2669080761028453,1.0,0.0,4.0276344511610365,1.284751518749049,1.2850500024758233,3.134952084029186,19303.40687176082,1968.399695284406,4632.441516551485,4632.441516551485,5.558648179081093,5.001327907415454,-2.3287062232081364,7.33003413062359,3.495482030662813,3.495482030662813,0.9987091516179466,0.0,0.0,0.00023231588665850535,7.842708035029265e-05,0.00015388880630821272,0.0006198078579351526,0.09551584241964745,0.07164440257388771,0.02387143984575974,0.0955158281211706,0.07164440257386415,0.02387143984575189,0.3771480339877223,0.3771480339877223,0.12566322396225574,0.0,4.991618087342147,4.988068374846023,5.002272025864897,4.991652009358177,4.988093722394694,5.002331683674129,24772.11956605851,21056.301631149734,0.85,1.0677398395376012,0.6634354816572056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517713346270376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.710626728121,1533.8283497587706,0.3771480339877223,0.12566322396225574,6.112874298809886,3.495482030662813
5230.0,-30.04603737629727,5.001326987355517,35.00170849211477,24.088140029367082,4.998479497933669,-26.541592202510618,-40.04813265111295,1.4940343241472769,-0.013667646219118978,-5.005408947131973,40.0033983912781,42254.15700412028,25750.110407192387,25750.110407192387,68004.26741131267,77280.18596306877,77280.18596306877,25750.110407192387,103030.29637026116,103030.29637026116,103030.29637026116,127802.41155233783,91467.14199779497,56441.113038847536,38917.80995438604,24772.11518207667,0.0,63689.92513646271,21056.29790476517,1533.828054427942,0.0,0.8868788888729635,2.8162997775234824,0.0014959135982669303,354581.225570164,1554679.7619350483,4.384551831347344,1554679.7619350483,4.384551831347344,0.85,0.09551582979559783,4.027634451161993,1.2669080206053334,1.0,0.0,4.027634451161897,1.2847515016811792,1.2850499859563427,3.1349521256768926,19303.407903787123,1968.3998005218016,4632.441516551485,4632.441516551485,5.5586477055756705,5.001326987355517,-2.3287024681403214,7.330029455495838,3.495483962340143,3.495483962340143,0.998709703525755,0.0,0.0,0.0002323163165671789,7.842723694558182e-05,0.00015388907962159707,0.0006198089587415553,0.09551582979561701,0.07164438997291492,0.02387143982270209,0.09551578177397173,0.07164438997290054,0.0238714398226973,0.37714799563295226,0.37714799563295226,0.1256632331632432,0.0,4.991641666146904,4.9880987894875375,5.002275085423719,4.9917413009128495,4.988225769202131,5.002292645879322,24772.11518207667,21056.29790476517,0.85,1.0677397918996765,0.663435494916756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517712279835349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.70944744146,1533.828054427942,0.37714799563295226,0.1256632331632432,6.112874298809886,3.495483962340143
5231.0,-30.046019603802595,5.00132614779766,35.00170783060664,24.08813863238322,4.998486229618822,-26.541575531562987,-40.048114909417905,1.4940421573794571,-0.01377785881197724,-5.005403159712736,40.003397716396776,42254.160316291964,25750.10074694288,25750.10074694288,68004.26106323485,77280.15317676592,77280.15317676592,25750.10074694288,103030.2539237088,103030.2539237088,103030.2539237088,127802.36655417361,91467.10476341356,56441.11190294052,38917.76984497004,24772.112630464802,0.0,63689.882475434846,21056.29573589508,1533.8277913860602,0.0,0.8868789207542312,2.816301900881483,0.0014959135982669303,354581.3055595925,1554679.7328340441,4.384550760171867,1554679.7328340441,4.384550760171867,0.85,0.09551581584502843,4.027634451161993,1.2669079821417109,1.0,0.0,4.027634451163321,1.2847514641505675,1.2850499489693483,3.134952217256217,19303.400045769078,1968.3989992269612,4632.441516551485,4632.441516551485,5.558645620228349,5.00132614779766,-2.3286964988033163,7.330022646600977,3.4954858979677543,3.4954858979677543,0.9987102565622156,0.0,0.0,0.00023231674646199857,7.84273944714314e-05,0.00015388935199056716,0.0006198100557442027,0.09551581584504236,0.07164437647100697,0.023871439374035398,0.09551584084159992,0.07164437647099652,0.023871439374031914,0.3771479588398744,0.3771479588398744,0.1256632422243303,0.0,4.991636193198531,4.988101322669706,5.002245580724946,4.9916253009007505,4.988122456123847,5.002138564985557,24772.112630464802,21056.29573589508,0.85,1.067740407426,0.6634359913066157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517711214668116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.708268324204,1533.8277913860602,0.3771479588398744,0.1256632422243303,6.112874298809886,3.4954858979677543
5232.0,-30.046001864156388,5.001325284213884,35.00170719063175,24.08813307937237,4.9984862126436225,-26.54155956510307,-40.04809350064022,1.4940439135905634,-0.013818208018506084,-5.005402237022209,40.00339702058174,42254.14823256022,25750.103630053127,25750.103630053127,68004.25186261334,77280.13076139116,77280.13076139116,25750.103630053127,103030.23439144429,103030.23439144429,103030.23439144429,127802.34595788957,91467.07518095903,56441.092652129206,38917.75836536647,24772.11156644529,0.0,63689.86993181176,21056.294831478495,1533.8277242600482,0.0,0.8868789279660864,2.816302538623544,0.0014959135982669303,354581.31831233954,1554679.7028303775,4.384550517861488,1554679.7028303775,4.384550517861488,0.85,0.09551580669768714,4.027634451161993,1.2669078656518833,1.0,0.0,4.027634451162957,1.2847514550491625,1.2850499404171458,3.134952239464769,19303.393802628925,1968.3983626038378,4632.441516551485,4632.441516551485,5.558646242602154,5.001325284213884,-2.3286940763805966,7.330019360594481,3.4954878563467267,3.4954878563467267,0.9987108160990648,0.0,0.0,0.00023231717556298356,7.842758455714711e-05,0.00015388959100583644,0.0006198110184103356,0.0955158066976981,0.07164436684902276,0.02387143984867535,0.09551585906741879,0.07164436684901453,0.02387143984867261,0.3771479216249515,0.3771479216249515,0.1256632491999719,0.0,4.991625409897495,4.988091729377686,5.002231224043896,4.991584029003718,4.988055110063215,5.00217555154569,24772.11156644529,21056.294831478495,0.85,1.0677404732561189,0.6634359322416382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451771014953717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.707089787304,1533.8277242600482,0.3771479216249515,0.1256632491999719,6.112874298809886,3.4954878563467267
5233.0,-30.04598409461214,5.001324291631863,35.00170652047275,24.088123719580494,4.998476932325143,-26.54154449807508,-40.04807600341735,1.494037335788301,-0.013722739510910742,-5.005406351351343,40.00339486145242,42254.152506062426,25750.11910984257,25750.11910984257,68004.27161590499,77280.13050968669,77280.13050968669,25750.11910984257,103030.24961952926,103030.24961952926,103030.24961952926,127802.35336093308,91467.06400001155,56441.085996388094,38917.7533373594,24772.103741403822,0.0,63689.85707876322,21056.28818019325,1533.8273871838499,0.0,0.8868789148527393,2.8163008042525024,0.0014959135982669303,354581.2614471225,1554679.6097283387,4.384550958455493,1554679.6097283387,4.384550958455493,0.85,0.09551579771959186,4.027634451161993,1.2669078370789069,1.0,0.0,4.0276344511630775,1.2847514849317654,1.285049970858938,3.134952166547529,19303.39144297949,1968.398121986559,4632.441516551485,4632.441516551485,5.55864958420709,5.001324291631863,-2.328695386858857,7.33001967849072,3.495489806078617,3.495489806078617,0.9987113731653191,0.0,0.0,0.00023231760538790051,7.842773991299959e-05,0.00015388986547490094,0.0006198121238713955,0.09551579771961922,0.07164435741271209,0.02387144030690713,0.0955157778426528,0.07164435741269157,0.02387144030690029,0.3771478833385685,0.3771478833385685,0.125663255406567,0.0,4.9916386147893945,4.988096342885683,5.002270213878774,4.991683611840415,4.988106976402548,5.002418351130984,24772.103741403822,21056.28818019325,0.85,1.0677409988816,0.6634361332261755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517709086375032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.705911184757,1533.8273871838499,0.3771478833385685,0.125663255406567,6.112874298809886,3.495489806078617
5234.0,-30.045966373336462,5.001323404201888,35.00170583093628,24.088127666059904,4.99848318136937,-26.541527921445773,-40.04806206850333,1.4940447294789334,-0.013725383825033077,-5.005399501273597,40.003392956725,42254.17133893959,25750.10649159702,25750.10649159702,68004.27783053661,77280.1212818995,77280.1212818995,25750.10649159702,103030.22777349652,103030.22777349652,103030.22777349652,127802.32151696681,91467.05014963477,56441.10020667602,38917.722158843055,24772.093743470294,0.0,63689.81590231335,21056.27968194975,1533.8266775116274,0.0,0.8868789565907089,2.816301638632935,0.0014959135982669303,354581.3561238399,1554679.5275961591,4.384549556105756,1554679.5275961591,4.384549556105756,0.85,0.0955157780491597,4.027634451161993,1.2669078057585286,1.0,0.0,4.027634451163405,1.2847514494598304,1.2850499359295098,3.13495225310343,19303.38851996838,1968.3978239223773,4632.441516551485,4632.441516551485,5.558646860320451,5.001323404201888,-2.3286886784340792,7.330012082635967,3.4954917154567307,3.4954917154567307,0.998711918701923,0.0,0.0,0.00023231803404598586,7.842786363972026e-05,0.0001538901704062656,0.0006198133520234652,0.09551577804919222,0.07164433958410722,0.02387143846508499,0.0955157664427568,0.07164433958408284,0.02387143846507686,0.37714784505050125,0.37714784505050125,0.12566326422470908,0.0,4.991643111425162,4.988105377985619,5.002261086750707,4.991674117448554,4.9881545390168185,5.002237601587353,24772.093743470294,21056.27968194975,0.85,1.0677417867691865,0.6634368578447222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451770802142121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.704733772487,1533.8266775116274,0.37714784505050125,0.12566326422470908,6.112874298809886,3.4954917154567307
5235.0,-30.045948659979516,5.001322569628188,35.00170517786985,24.0881317522377,4.998488721978182,-26.54151142286484,-40.04804058987645,1.494051484863714,-0.01372189510334465,-5.005394992432576,40.00339263992309,42254.15881942766,25750.100148843947,25750.100148843947,68004.2589682716,77280.11537803254,77280.11537803254,25750.100148843947,103030.21552687649,103030.21552687649,103030.21552687649,127802.30923914196,91467.03933927004,56441.082780665965,38917.72950956008,24772.093712265476,0.0,63689.82322182556,21056.279655425653,1533.8265904025895,0.0,0.8868789806722416,2.8163021191448157,0.0014959135982669303,354581.41844172264,1554679.5139356062,4.384548746992861,1554679.5139356062,4.384548746992861,0.85,0.09551576630243147,4.027634451161993,1.2669076969614252,1.0,0.0,4.027634451161083,1.2847514169742087,1.2850499039868433,3.1349523323723623,19303.386238527462,1968.397591280148,4632.441516551485,4632.441516551485,5.558645491117398,5.001322569628188,-2.3286836404896074,7.330006210117796,3.495493654901408,3.495493654901408,0.9987124728289737,0.0,0.0,0.00023231846251325601,7.84280543466735e-05,0.00015389040816658252,0.0006198143096351087,0.09551576630243953,0.07164432782623933,0.0238714384762002,0.09551577990849233,0.07164432782623328,0.023871438476198187,0.3771478070324054,0.3771478070324054,0.12566327223898624,0.0,4.991647394784707,4.988120330702145,5.002233344918977,4.991673097329226,4.98818871198398,5.002130949812965,24772.093712265476,21056.279655425653,0.85,1.0677413679014194,0.6634365850296126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451770695936034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.703555985558,1533.8265904025895,0.3771478070324054,0.12566327223898624,6.112874298809886,3.495493654901408
5236.0,-30.045930949483182,5.00132156777986,35.00170451097162,24.088122671842598,4.998477707189748,-26.541496582467232,-40.04802309265358,1.4940433401740412,-0.01359067939409897,-5.005400894776517,40.0033909309065,42254.162977503394,25750.12022179932,25750.12022179932,68004.2831993027,77280.1232671211,77280.1232671211,25750.12022179932,103030.24348892042,103030.24348892042,103030.24348892042,127802.33255744983,91467.0356206578,56441.07533104102,38917.733655129756,24772.089068529414,0.0,63689.82272365917,21056.275708250003,1533.8264761873816,0.0,0.8868789568347463,2.8162997064729702,0.0014959135982669303,354581.33686386945,1554679.4402425145,4.384549547906368,1554679.4402425145,4.384549547906368,0.85,0.09551576100286216,4.027634451161993,1.2669076936645434,1.0,0.0,4.027634451162196,1.2847514541894631,1.2850499417611585,3.134952241562542,19303.38545374413,1968.3975112545193,4632.441516551485,4632.441516551485,5.5586498242439575,5.00132156777986,-2.328686258965076,7.330007826744936,3.4954956088120115,3.4954956088120115,0.9987130310891461,0.0,0.0,0.0002323188909120545,7.842820970338647e-05,0.00015389068120866804,0.000619815409348819,0.09551576100288127,0.07164432118526722,0.023871439817614054,0.09551568840219213,0.07164432118525288,0.023871439817609273,0.37714776959531215,0.37714776959531215,0.12566327847479467,0.0,4.9916822031620995,4.988152551642941,5.002275917758141,4.991810215382429,4.988270216267608,5.002434987671791,24772.089068529414,21056.275708250003,0.85,1.0677417567067717,0.6634366555051979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517705897774198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.702378630696,1533.8264761873816,0.37714776959531215,0.12566327847479467,6.112874298809886,3.4954956088120115
5237.0,-30.045913199210545,5.001320706067311,35.00170382503051,24.088126269076042,4.998486252508768,-26.541479750090794,-40.04800535095853,1.4940528033892664,-0.013648059051661221,-5.005392398462275,40.00338904244535,42254.16609644109,25750.103405505903,25750.103405505903,68004.269501947,77280.1032650124,77280.1032650124,25750.103405505903,103030.2066705183,103030.2066705183,103030.2066705183,127802.28520824024,91467.01191392532,56441.07474535494,38917.7079650782,24772.07853772194,0.0,63689.78650280014,21056.266757063648,1533.8256973085533,0.0,0.8868790068876546,2.816301452034638,0.0014959135982669303,354581.4542936752,1554679.3588117454,4.384547866183978,1554679.3588117454,4.384547866183978,0.85,0.0955157400741829,4.027634451161993,1.266907587614842,1.0,0.0,4.0276344511621565,1.2847514090350929,1.2850498971479491,3.134952351744787,19303.38045062807,1968.397001078663,4632.441516551485,4632.441516551485,5.558646194129393,5.001320706067311,-2.3286783451789628,7.329999051246274,3.49549751087048,3.49549751087048,0.9987135745344229,0.0,0.0,0.00023231932027373305,7.842836723104218e-05,0.0001538909530426909,0.0006198165041968943,0.09551574007421608,0.07164430249106009,0.023871437583155995,0.09551570449109122,0.07164430249103519,0.023871437583147703,0.3771477336805951,0.3771477336805951,0.12566328753509026,0.0,4.991691400636512,4.988171496058214,5.002255858605622,4.991744339410616,4.988263423541639,5.00219177517198,24772.07853772194,21056.266757063648,0.85,1.0677421488758982,0.6634370817773644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517704836359644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.701201808972,1533.8256973085533,0.3771477336805951,0.12566328753509026,6.112874298809886,3.49549751087048
5238.0,-30.045895481912687,5.001319855832863,35.00170317704933,24.088120192196243,4.99848921588718,-26.541463505707917,-40.04798390725625,1.4940572396826655,-0.013761697074983203,-5.005389830108013,40.003388776230395,42254.1537481902,25750.102028133737,25750.102028133737,68004.25577632393,77280.06686961677,77280.06686961677,25750.102028133737,103030.16889775051,103030.16889775051,103030.16889775051,127802.24831872774,91466.96956701651,56441.05644559098,38917.68124602837,24772.079420977232,0.0,63689.7606670056,21056.267507830646,1533.8257027329828,0.0,0.886879020915512,2.816303244612549,0.0014959135982669303,354581.4897915845,1554679.3473325113,4.384547394863502,1554679.3473325113,4.384547394863502,0.85,0.09551573102920605,4.027634451161993,1.2669075156329201,1.0,0.0,4.027634451161364,1.284751387397698,1.285049876056155,3.134952404542708,19303.37151365205,1968.396089760729,4632.441516551485,4632.441516551485,5.558645896797596,5.001319855832863,-2.328674729603068,7.329994585435931,3.4954994535334936,3.4954994535334936,0.9987141295809981,0.0,0.0,0.0002323197488385146,7.842855762903242e-05,0.0001538911912094822,0.0006198174634456682,0.09551573102921197,0.0716442929465326,0.02387143808267937,0.0955157671354839,0.07164429294652816,0.023871438082677894,0.37714769819981714,0.37714769819981714,0.12566329508368335,0.0,4.99167777100314,4.988160123581338,5.002235452627247,4.991628133033032,4.988119515608048,5.002158711675236,24772.079420977232,21056.267507830646,0.85,1.067742366498693,0.6634371570198082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517703772561392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.700026374452,1533.8257027329828,0.37714769819981714,0.12566329508368335,6.112874298809886,3.4954994535334936
5239.0,-30.045877811092634,5.001318898218614,35.00170251665545,24.08811575677248,4.998482167185808,-26.54144830438804,-40.047966375108786,1.4940526604814524,-0.013634832137995545,-5.005392908831914,40.00338711871847,42254.15751707338,25750.1149137099,25750.1149137099,68004.27243078328,77280.0774463898,77280.0774463898,25750.1149137099,103030.1923600997,103030.1923600997,103030.1923600997,127802.26644904725,91466.97015779666,56441.05022848115,38917.68881035057,24772.074088947556,0.0,63689.762899298126,21056.262975605423,1533.8254855383161,0.0,0.8868790112543675,2.816301218706657,0.0014959135982669303,354581.44723972026,1554679.2758603164,4.384547719467261,1554679.2758603164,4.384547719467261,0.85,0.09551572290401551,4.027634451161993,1.266907455190085,1.0,0.0,4.027634451162992,1.2847514079360074,1.2850498971484206,3.1349523544266913,19303.371638331475,1968.396102474492,4632.441516551485,4632.441516551485,5.558648678392596,5.001318898218614,-2.3286752772349715,7.329994175453585,3.495501398222881,3.495501398222881,0.9987146852065374,0.0,0.0,0.00023232017627976563,7.842871329676217e-05,0.00015389146298300346,0.0006198185580500653,0.09551572290403675,0.0716442841989336,0.023871438705103148,0.09551568386045614,0.07164428419891768,0.02387143870509784,0.37714766123959514,0.37714766123959514,0.12566330138850085,0.0,4.9916950029210625,4.988174628478532,5.002260867963457,4.991758076693941,4.988226796035633,5.002356676075863,24772.074088947556,21056.262975605423,0.85,1.0677425905683926,0.6634371929423375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451770271073951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.698850871013,1533.8254855383161,0.37714766123959514,0.12566330138850085,6.112874298809886,3.495501398222881
5240.0,-30.045860109804604,5.001318058969439,35.00170184902683,24.088114220090233,4.998489912882617,-26.54143159608873,-40.04794863341374,1.4940613991669915,-0.013761782143717483,-5.005385392212165,40.00338558720396,42254.16050143729,25750.100709901057,25750.100709901057,68004.26121133835,77280.0399079865,77280.0399079865,25750.100709901057,103030.14061788756,103030.14061788756,103030.14061788756,127802.20661251355,91466.9286107435,56441.04920419522,38917.64378505365,24772.065994625984,0.0,63689.70977967964,21056.256095432087,1533.8248662940805,0.0,0.8868790550319565,2.8163037637886035,0.0014959135982669303,354581.55112893303,1554679.2098211537,4.384546248588779,1554679.2098211537,4.384546248588779,0.85,0.09551570396442577,4.027634451161993,1.266907401890494,1.0,0.0,4.027634451161348,1.284751366173344,1.2850498559261867,3.1349524563327593,19303.362870158588,1968.3952083696868,4632.441516551485,4632.441516551485,5.558645612232172,5.001318058969439,-2.328668066176172,7.329986125145611,3.4955033091023036,3.4955033091023036,0.9987152311720867,0.0,0.0,0.00023232060445873656,7.842887082535343e-05,0.00015389173363338312,0.0006198196481308586,0.09551570396445334,0.07164426710528837,0.023871436859164968,0.09551573633031077,0.0716442671052677,0.023871436859158077,0.3771476246581304,0.3771476246581304,0.12566330946452034,0.0,4.991677867021281,4.988160090791098,5.002235931986604,4.991623610068473,4.988116227647083,5.002150478668284,24772.065994625984,21056.256095432087,0.85,1.067743304948067,0.6634377931318285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517701651703256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.697675027042,1533.8248662940805,0.3771476246581304,0.12566330946452034,6.112874298809886,3.4955033091023036
5241.0,-30.045842375957676,5.0013171759798585,35.001701203086064,24.088114115316444,4.998488560587183,-26.54141576839083,-40.04793103141708,1.494061953020601,-0.013683805161406326,-5.005385428174365,40.00338488365344,42254.16416008062,25750.105958749602,25750.105958749602,68004.27011883022,77280.04504812167,77280.04504812167,25750.105958749602,103030.15100687127,103030.15100687127,103030.15100687127,127802.21622859016,91466.92604552566,56441.045157485634,38917.64543115558,24772.065221718894,0.0,63689.71065287448,21056.25543846106,1533.8248405470379,0.0,0.8868790573954769,2.816302735276364,0.0014959135982669303,354581.55063189036,1554679.1794839369,4.384546169177117,1554679.1794839369,4.384546169177117,0.85,0.09551569559128832,4.027634451161993,1.2669073051819577,1.0,0.0,4.027634451161612,1.2847513626966978,1.2850498529998775,3.1349524648162066,19303.362328789903,1968.3951531654443,4632.441516551485,4632.441516551485,5.558646745295273,5.0013171759798585,-2.328666364699238,7.3299835406790965,3.4955052540925,3.4955052540925,0.9987157868835714,0.0,0.0,0.00023232103342600923,7.842902711385073e-05,0.00015389200631215852,0.0006198207463812886,0.09551569559129833,0.07164425809942462,0.023871437491873707,0.0955157000992335,0.07164425809941712,0.023871437491871206,0.37714758662742454,0.37714758662742454,0.12566331591979865,0.0,4.991682632212928,4.98816724713339,5.002233518683568,4.991701623012943,4.988195804145391,5.002223797100044,24772.065221718894,21056.25543846106,0.85,1.067743430166785,0.6634378414808135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517700590841165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.696500382479,1533.8248405470379,0.37714758662742454,0.12566331591979865,6.112874298809886,3.4955052540925
5242.0,-30.04582471305678,5.001316355671093,35.0017005615367,24.088113067578547,4.998493338776537,-26.54139939143684,-40.047913359571226,1.4940680171568455,-0.0137427033403128,-5.005380460380693,40.00338371967981,42254.16718114581,25750.09843705194,25750.09843705194,68004.26561819775,77280.02143357246,77280.02143357246,25750.09843705194,103030.1198706244,103030.1198706244,103030.1198706244,127802.17997642173,91466.89723632704,56441.042983901425,38917.61583602847,24772.06010579732,0.0,63689.675941825786,21056.251089927722,1533.8244505797954,0.0,0.8868790868777937,2.816304088885537,0.0014959135982669303,354581.6192931086,1554679.1292931994,4.384545178604003,1554679.1292931994,4.384545178604003,0.85,0.09551568017170795,4.027634451161993,1.266907295291312,1.0,0.0,4.027634451162051,1.2847513334471659,1.285049824292491,3.134952536188689,19303.35624883922,1968.3945331830157,4632.441516551485,4632.441516551485,5.55864512159476,5.001316355671093,-2.3286609959060596,7.329977351577153,3.495507184488926,3.495507184488926,0.9987163384254074,0.0,0.0,0.00023232146067787862,7.842918402283029e-05,0.00015389227665504833,0.0006198218352236252,0.09551568017172846,0.07164424380760324,0.023871436364125215,0.09551572489807937,0.07164424380758785,0.023871436364120088,0.37714754874373846,0.37714754874373846,0.12566332242823555,0.0,4.9916717688436165,4.988161217101265,5.00220814675356,4.991637757040394,4.988146539758304,5.0021161038023365,24772.06010579732,21056.251089927722,0.85,1.0677439414248695,0.6634382504904061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451769952802792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.695326980218,1533.8244505797954,0.37714754874373846,0.12566332242823555,6.112874298809886,3.495507184488926
5243.0,-30.04580703244133,5.001315397782809,35.00169990826957,24.08810363793748,4.998484387657709,-26.54138437155595,-40.04789966912938,1.4940617267725629,-0.013657239580766145,-5.005384943023338,40.003382095275065,42254.18678513629,25750.11494659402,25750.11494659402,68004.30173173032,77280.01964353904,77280.01964353904,25750.11494659402,103030.13459013306,103030.13459013306,103030.13459013306,127802.19011120277,91466.88468613767,56441.051827735835,38917.59206489092,24772.055521069706,0.0,63689.64758596063,21056.24719290925,1533.8243068937643,0.0,0.8868790699555891,2.816302442942387,0.0014959135982669303,354581.5573372932,1554679.0592486,4.384545747171284,1554679.0592486,4.384545747171284,0.85,0.09551567318224391,4.027634451161993,1.2669072617730128,1.0,0.0,4.027634451163359,1.2847513619896835,1.2850498533911325,3.134952466541409,19303.353600222246,1968.3942630992487,4632.441516551485,4632.441516551485,5.558648685491256,5.001315397782809,-2.328662568820543,7.329977966603352,3.4955091323224146,3.4955091323224146,0.9987168949492613,0.0,0.0,0.0002323218883589752,7.842930558097481e-05,0.0001538925827780004,0.0006198230681749732,0.09551567318226337,0.0716442359994817,0.023871437182781653,0.09551565830522496,0.07164423599946712,0.023871437182776796,0.37714751018246573,0.37714751018246573,0.12566332758476711,0.0,4.991684660274643,4.9881670109352285,5.002242339659233,4.991727703442564,4.9881816656620686,5.002370588949532,24772.055521069706,21056.24719290925,0.85,1.06774498382875,0.6634388536709466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517698469466715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.694152747801,1533.8243068937643,0.37714751018246573,0.12566332758476711,6.112874298809886,3.4955091323224146
5244.0,-30.045789317969547,5.001314593168006,35.001699246269446,24.088106990698748,4.9984943374552655,-26.541367430961174,-40.047874313872285,1.4940724504471428,-0.01374543860998756,-5.005375772688878,40.003380534374024,42254.158319099166,25750.096553776413,25750.096553776413,68004.25487287558,77279.9930551183,77279.9930551183,25750.096553776413,103030.08960889472,103030.08960889472,103030.08960889472,127802.13634136211,91466.85497609962,56441.02024008153,38917.59415113121,24772.0467324674,0.0,63689.64088359861,21056.23972259729,1533.8236120462684,0.0,0.8868791222513798,2.816304672035059,0.0014959135982669303,354581.6840829737,1554678.9919422902,4.384543990090838,1554678.9919422902,4.384543990090838,0.85,0.09551565190228758,4.027634451161993,1.2669071353925396,1.0,0.0,4.027634451160854,1.2847513109408228,1.2850498028809572,3.1349525911069573,19303.34733015662,1968.393623730491,4632.441516551485,4632.441516551485,5.5586447150541645,5.001314593168006,-2.3286541431257732,7.329968736293779,3.495511037285568,3.495511037285568,0.998717439224448,0.0,0.0,0.00023232231685976033,7.84295307120792e-05,0.00015389278614768112,0.0006198238872737056,0.09551565190231631,0.0716442171221301,0.023871434780186215,0.09551569626750242,0.07164421712210856,0.023871434780179036,0.37714747179241825,0.37714747179241825,0.1256633352564598,0.0,4.991670309001847,4.988158199131988,5.002211360303477,4.991630334078877,4.988140382898621,5.00210487751059,24772.0467324674,21056.23972259729,0.85,1.0677443604551407,0.6634384765385053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517697409844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.692979459027,1533.8236120462684,0.37714747179241825,0.1256633352564598,6.112874298809886,3.495511037285568
5245.0,-30.045771682790686,5.00131361103511,35.0016985869936,24.088097910303645,4.998483424304333,-26.541352648219064,-40.04786062343044,1.4940643897329406,-0.013617925291100619,-5.005382139404696,40.00337928972473,42254.17787237361,25750.117855947537,25750.117855947537,68004.29572832116,77280.00047249871,77280.00047249871,25750.117855947537,103030.11832844625,103030.11832844625,103030.11832844625,127802.16333654617,91466.85085723204,56441.028257108104,38917.58066680437,24772.045008099925,0.0,63689.625674904295,21056.238256884935,1533.823675446494,0.0,0.8868790943710745,2.8163022537868434,0.0014959135982669303,354581.5960868635,1554678.9382728105,4.384544926838092,1554678.9382728105,4.384544926838092,0.85,0.09551564829291484,4.027634451161993,1.2669070842908696,1.0,0.0,4.027634451161967,1.284751347766993,1.2850498402637653,3.134952501246536,19303.346460902598,1968.3935350912493,4632.441516551485,4632.441516551485,5.558649313530163,5.00131361103511,-2.328657100834949,7.329970711870059,3.49551298688974,3.49551298688974,0.9987179962542114,0.0,0.0,0.00023232274344322712,7.842965227072043e-05,0.0001538930911725067,0.0006198251158022016,0.09551564829292675,0.0716442117371132,0.02387143655581355,0.09551561519743862,0.07164421173710427,0.023871436555810567,0.3771474326571381,0.3771474326571381,0.12566334100929283,0.0,4.991691510832652,4.9881715904735415,5.002256003239836,4.991764214113573,4.988213053987238,5.002422470694,24772.045008099925,21056.238256884935,0.85,1.0677452569032286,0.6634389419723514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517696348192377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.691807437865,1533.823675446494,0.3771474326571381,0.12566334100929283,6.112874298809886,3.49551298688974
5246.0,-30.045754051007176,5.001312841436707,35.00169792341146,24.088105908036255,4.998497395726859,-26.541335379865927,-40.04783904002977,1.4940787245858045,-0.013712771611949393,-5.005370185765615,40.00337784574288,42254.164535871794,25750.09235180836,25750.09235180836,68004.25688768015,77279.97631413983,77279.97631413983,25750.09235180836,103030.06866594819,103030.06866594819,103030.06866594819,127802.10460571127,91466.8252388046,56441.013460537266,38917.568642519254,24772.035939763082,0.0,63689.604582282336,21056.23054879862,1533.8229019036355,0.0,0.8868791604013511,2.816304895108204,0.0014959135982669303,354581.76130137284,1554678.8760080812,4.384542708294291,1554678.8760080812,4.384542708294291,0.85,0.09551562456388275,4.027634451161993,1.2669070342881605,1.0,0.0,4.02763445116227,1.284751279829612,1.2850497728585777,3.1349526670221737,19303.34105433862,1968.3929837751548,4632.441516551485,4632.441516551485,5.558643807979991,5.001312841436707,-2.3286466373427595,7.329959478779466,3.4955148816015966,3.4955148816015966,0.9987185376004561,0.0,0.0,0.00023232316994528288,7.842984391199316e-05,0.00015389332603328972,0.0006198260617355825,0.09551562456391134,0.07164419086414552,0.023871433699765823,0.09551566371911611,0.07164419086412407,0.02387143369975868,0.37714739426678817,0.37714739426678817,0.1256633497941376,0.0,4.99168014732669,4.988171855496489,5.002209735646545,4.9916574141536785,4.988195637073545,5.0020473915502635,24772.035939763082,21056.23054879862,0.85,1.0677450006746956,0.6634389522905969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517695291293036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.690634418683,1533.8229019036355,0.37714739426678817,0.1256633497941376,6.112874298809886,3.4955148816015966
5247.0,-30.045736450254,5.00131189233368,35.00169727946775,24.088096687942766,4.998487190708595,-26.54132055731228,-40.0478215777315,1.494071297767127,-0.013605008416391229,-5.005376600834059,40.00337709059095,42254.168234510995,25750.11389236326,25750.11389236326,68004.28212687426,77279.98041182998,77279.98041182998,25750.11389236326,103030.09430419325,103030.09430419325,103030.09430419325,127802.1313374524,91466.81810075731,56441.00592343925,38917.56908590897,24772.037033259156,0.0,63689.60611916812,21056.23147827028,1533.823126848476,0.0,0.8868791305034041,2.8163027306552384,0.0014959135982669303,354581.6726369531,1554678.8434458098,4.3845437128320075,1554678.8434458098,4.3845437128320075,0.85,0.09551562278747693,4.027634451161993,1.2669069727463649,1.0,0.0,4.02763445116167,1.2847513136922113,1.2850498072760588,3.134952584393228,19303.3395479109,1968.3928301622775,4632.441516551485,4632.441516551485,5.558648457915632,5.00131189233368,-2.3286496139765545,7.329961506310235,3.495516838791137,3.495516838791137,0.9987190967974676,0.0,0.0,0.0002323235956974548,7.842999896188311e-05,0.00015389359673557168,0.0006198271520254194,0.09551562278748171,0.0716441868842379,0.023871435903243816,0.09551560109916911,0.07164418688423431,0.02387143590324262,0.3771473556849799,0.3771473556849799,0.1256633555191149,0.0,4.991700875532956,4.988188510273744,5.002242688424587,4.991771592417649,4.988242935624498,5.002362303284542,24772.037033259156,21056.23147827028,0.85,1.067745371193426,0.6634389943541213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517694234597325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.689461919319,1533.823126848476,0.3771473556849799,0.1256633555191149,6.112874298809886,3.495516838791137
