time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5248.0,-30.045718756043204,5.001310966484404,35.00169659432614,24.088091134931915,4.998487169724634,-26.54130463207174,-40.047807747591264,1.4940730457534355,-0.013634200195667745,-5.005373619712003,40.003374602723305,42254.18734702162,25750.11110191311,25750.11110191311,68004.29844893473,77279.95801840367,77279.95801840367,25750.11110191311,103030.06912031678,103030.06912031678,103030.06912031678,127802.09404657205,91466.78855729011,56441.01788590931,38917.522968200894,24772.024926255275,0.0,63689.54789445617,21056.221187316984,1533.8223824679028,0.0,0.8868791546719483,2.8163034621230283,0.0014959135982669303,354581.71383985574,1554678.7361685608,4.384542900795838,1554678.7361685608,4.384542900795838,0.85,0.09551560533024935,4.027634451161993,1.2669069441733884,1.0,0.0,4.027634451161305,1.2847513046315282,1.2850497987631901,3.134952606502419,19303.333312998715,1968.3921943781736,4632.441516551485,4632.441516551485,5.558647855544259,5.001310966484404,-2.3286457575977444,7.329956724082148,3.4955187405474515,3.4955187405474515,0.9987196401564147,0.0,0.0,0.00023232402371103726,7.843012176159705e-05,0.0001538939019494402,0.0006198283813153111,0.09551560533028769,0.07164417085086303,0.02387143447942466,0.09551558215525349,0.07164417085083427,0.023871434479415077,0.37714731794449347,0.37714731794449347,0.12566336357138905,0.0,4.991707451312266,4.9881914643953,5.002260132639492,4.991739419516364,4.988208947403905,5.0023355772077025,24772.024926255275,21056.221187316984,0.85,1.067746603597011,0.6634399009558619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517693179761448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.68828938604,1533.8223824679028,0.37714731794449347,0.12566336357138905,6.112874298809886,3.4955187405474515
5249.0,-30.045701119658062,5.001310162831206,35.00169593353278,24.088094557542377,4.998496595445418,-26.541287814217995,-40.04778623403979,1.4940832900055507,-0.013718263029488753,-5.005365894368709,40.00337394163873,42254.17430381525,25750.096438383694,25750.096438383694,68004.27074219895,77279.93389381995,77279.93389381995,25750.096438383694,103030.03033220365,103030.03033220365,103030.03033220365,127802.05215893367,91466.76113026685,56441.00154026305,38917.510655559774,24772.021826730022,0.0,63689.5324822898,21056.21855272052,1533.8220454440386,0.0,0.886879196360743,2.8163054682013478,0.0014959135982669303,354581.82061395625,1554678.707662492,4.384541500098836,1554678.707662492,4.384541500098836,0.85,0.09551558907486468,4.027634451161993,1.2669068254856395,1.0,0.0,4.027634451160616,1.2847512558292442,1.285049750497691,3.1349527255860528,19303.327524745073,1968.3916041405653,4632.441516551485,4632.441516551485,5.558644690144467,5.001310162831206,-2.3286383878785415,7.329948550709748,3.495520647736809,3.495520647736809,0.9987201850676597,0.0,0.0,0.0002323244503265699,7.843031278372707e-05,0.00015389413754284285,0.0006198293301994161,0.09551558907487986,0.07164415557758401,0.023871433497295858,0.09551563369421552,0.07164415557757262,0.023871433497292066,0.37714728005699455,0.37714728005699455,0.12566337256661633,0.0,4.991692550658911,4.988182700775496,5.002226810275488,4.9916476313392195,4.988162330636328,5.002108208246852,24772.021826730022,21056.21855272052,0.85,1.0677464269518535,0.6634398567074566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517692119324688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.68711931172,1533.8220454440386,0.37714728005699455,0.12566337256661633,6.112874298809886,3.495520647736809
5250.0,-30.045683461772217,5.001309273777543,35.00169529268125,24.088094906788342,4.9984925048416535,-26.541272328746928,-40.04776863204313,1.4940813718165775,-0.013576967462540779,-5.005367882833575,40.00337320089998,42254.17784477055,25750.106686439613,25750.106686439613,68004.28453121017,77279.95188514797,77279.95188514797,25750.106686439613,103030.05857158758,103030.05857158758,103030.05857158758,127802.08003384566,91466.77033827672,56440.99629790046,38917.52671152917,24772.02146225808,0.0,63689.54817378725,21056.218242919367,1533.8220883829692,0.0,0.8868791889271814,2.8163033800035078,0.0014959135982669303,354581.79313083243,1554678.675721721,4.384541749858208,1554678.675721721,4.384541749858208,0.85,0.09551558263506095,4.027634451161993,1.2669068101001906,1.0,0.0,4.0276344511617355,1.2847512639202907,1.2850497591394099,3.1349527058428936,19303.329468021824,1968.391802299646,4632.441516551485,4632.441516551485,5.5586469023809055,5.001309273777543,-2.328638120762105,7.329947394539648,3.4955225902455687,3.4955225902455687,0.9987207400701624,0.0,0.0,0.00023232487746291863,7.843046907488137e-05,0.00015389440838803727,0.0006198304210648521,0.09551558263506987,0.07164414795722494,0.02387143467784493,0.09551556474586459,0.07164414795721825,0.0238714346778427,0.3771472413429787,0.3771472413429787,0.12566337924799653,0.0,4.991712979900797,4.988207841864039,5.002233095582369,4.991790915371041,4.988304626570425,5.002254456353228,24772.02146225808,21056.218242919367,0.85,1.0677463803895966,0.6634397488497357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517691062353635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.68594866877,1533.8220883829692,0.3771472413429787,0.12566337924799653,6.112874298809886,3.4955225902455687
5251.0,-30.045665817489024,5.001308356992134,35.001694625906886,24.08808449925857,4.998489952993779,-26.54125670157566,-40.04775106497107,1.4940808370805723,-0.013637843080289258,-5.005367249998968,40.00337116413643,42254.18124138785,25750.11001424901,25750.11001424901,68004.29125563687,77279.92007714043,77279.92007714043,25750.11001424901,103030.03009138943,103030.03009138943,103030.03009138943,127802.04283878574,91466.73037565175,56440.99153989964,38917.48759528012,24772.01274739631,0.0,63689.50034267643,21056.210835286864,1533.8215897598943,0.0,0.8868791995180875,2.8163042535458747,0.0014959135982669303,354581.8018774146,1554678.5878961585,4.384541394015589,1554678.5878961585,4.384541394015589,0.85,0.09551556922846359,4.027634451161993,1.2669067304255437,1.0,0.0,4.027634451162195,1.2847512655403923,1.2850497613082585,3.1349527018896444,19303.321034229823,1968.390942292202,4632.441516551485,4632.441516551485,5.558647620751421,5.001308356992134,-2.3286359683147286,7.3299443253068635,3.495524505652432,3.495524505652432,0.9987212873292662,0.0,0.0,0.00023232530427094798,7.843062505622182e-05,0.00015389467921472614,0.0006198315118557546,0.09551556922849344,0.07164413510177323,0.02387143412672021,0.09551556446215642,0.07164413510175084,0.023871434126712752,0.37714720401879265,0.37714720401879265,0.12566338645894948,0.0,4.991716025041967,4.988206566386452,5.002249107124044,4.991729406918694,4.9882026673686255,5.002314356443435,24772.01274739631,21056.210835286864,0.85,1.067747287853493,0.6634403004269541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517690004094168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.684779044428,1533.8215897598943,0.37714720401879265,0.12566338645894948,6.112874298809886,3.495524505652432
5252.0,-30.04564818409114,5.001307463067309,35.00169395127762,24.088089179154508,4.9984914484221195,-26.541240679463574,-40.04773342804981,1.4940839437948303,-0.013534117031667847,-5.005364249658224,40.0033696017981,42254.18435153443,25750.107270979035,25750.107270979035,68004.29162251347,77279.93315561504,77279.93315561504,25750.107270979035,103030.04042659407,103030.04042659407,103030.04042659407,127802.04637949259,91466.73694239656,56440.988138316985,38917.49867119952,24772.005952898508,0.0,63689.50462409803,21056.20505996373,1533.8211521199783,0.0,0.8868792204345001,2.8163032412354303,0.0014959135982669303,354581.84334595676,1554678.5205278909,4.384540691247492,1554678.5205278909,4.384540691247492,0.85,0.09551555494907563,4.027634451161993,1.266906680422835,1.0,0.0,4.027634451161318,1.2847512501267795,1.285049746439098,3.134952739500775,19303.32242008873,1968.391083610482,4632.441516551485,4632.441516551485,5.5586470285647795,5.001307463067309,-2.328632085486655,7.329939548553964,3.4955264112117965,3.4955264112117965,0.998721831774799,0.0,0.0,0.0002323257308163865,7.843078165805341e-05,0.00015389494915833308,0.0006198325990899256,0.09551555494910066,0.07164412142410011,0.023871433525000558,0.09551550512898484,0.07164412142408133,0.0238714335249943,0.37714716622062605,0.37714716622062605,0.12566339468780907,0.0,4.991737706233664,4.988234080146128,5.0022532805174365,4.991830132626546,4.988349838271461,5.002275678328147,24772.005952898508,21056.20505996373,0.85,1.067747221836341,0.6634403046612303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517688946650071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.683609736174,1533.8211521199783,0.37714716622062605,0.12566339468780907,6.112874298809886,3.4955264112117965
5253.0,-30.045630545130525,5.001306655398861,35.00169329981502,24.088087782170646,4.998498541824501,-26.54122409254077,-40.04771572127936,1.4940920892350003,-0.013652332782385201,-5.005358198772609,40.0033689273197,42254.187142549636,25750.096920213753,25750.096920213753,68004.28406276339,77279.89868147926,77279.89868147926,25750.096920213753,103029.99560169301,103029.99560169301,103029.99560169301,127801.99889540405,91466.69822052466,56440.98668159596,38917.45726547633,24772.003293711034,0.0,63689.46055918737,21056.202799654377,1533.8208767034278,0.0,0.8868792536543922,2.8163055004810116,0.0014959135982669303,354581.926976937,1554678.4914442778,4.384539575096276,1554678.4914442778,4.384539575096276,0.8499999999999999,0.0955155406409413,4.027634451161993,1.2669066370138897,1.0,0.0,4.027634451160483,1.2847512111423482,1.2850497079938161,3.134952834627636,19303.31424814773,1968.390250304409,4632.441516551485,4632.441516551485,5.558644794156587,5.001306655398861,-2.328625939627349,7.32993259502621,3.495528322139461,3.495528322139461,0.9987223777541318,0.0,0.0,0.0002323261574971094,7.843093888038153e-05,0.00015389521861672786,0.0006198336843698396,0.09551554064095541,0.07164410777451716,0.023871432866438252,0.09551556817849369,0.07164410777450657,0.023871432866434728,0.3771471297889718,0.3771471297889718,0.12566340302348739,0.0,4.991729038101312,4.98823257860613,5.0022231006411175,4.991705865990241,4.988238073981506,5.002113885081371,24772.003293711034,21056.202799654377,0.85,1.0677478418829784,0.6634408074987904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517687889858493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.682440797995,1533.8208767034278,0.3771471297889718,0.12566340302348739,6.112874298809886,3.495528322139461
5254.0,-30.045612940861165,5.0013058161083155,35.00169266952442,24.08808753769847,4.998498013629478,-26.54120829906464,-40.047694312501676,1.4940933718332103,-0.013593790340166834,-5.005357640111478,40.00336824107419,42254.174583769716,25750.100714865486,25750.100714865486,68004.2752986352,77279.89996436647,77279.89996436647,25750.100714865486,103030.00067923196,103030.00067923196,103030.00067923196,127802.00302576873,91466.69218400314,56440.966803407435,38917.47264510634,24772.002346536778,0.0,63689.47499164312,21056.20199455626,1533.8208267821506,0.0,0.8868792589799095,2.816304796676413,0.0014959135982669303,354581.93469834974,1554678.461853269,4.384539396164857,1554678.461853269,4.384539396164857,0.85,0.09551553183167884,4.027634451161993,1.2669065282167864,1.0,0.0,4.027634451161141,1.2847512042631781,1.2850497016601776,3.1349528514136673,19303.3129741882,1968.3901203966902,4632.441516551485,4632.441516551485,5.558645613303839,5.0013058161083155,-2.328623800540813,7.329929616649128,3.495530257597925,3.495530257597925,0.9987229307422643,0.0,0.0,0.0002323265833393791,7.843112897403988e-05,0.00015389545436533922,0.0006198346338790686,0.09551553183168932,0.07164409850310968,0.02387143332857963,0.09551554177362408,0.07164409850310183,0.02387143332857701,0.3771470927086084,0.3771470927086084,0.12566340936330453,0.0,4.991735788355356,4.9882454405687895,5.002211505469006,4.991763849771303,4.988297950329411,5.002166186910131,24772.002346536778,21056.20199455626,0.85,1.0677474623170977,0.6634404599710393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517686832733676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.681272559037,1533.8208267821506,0.3771470927086084,0.12566340936330453,6.112874298809886,3.495530257597925
5255.0,-30.045595377526222,5.001304864000537,35.00169201029192,24.08807276459413,4.998489864989045,-26.54119330447931,-40.04768062205983,1.4940877919423714,-0.013612551523749516,-5.005360996782747,40.0033661374954,42254.19370055715,25750.114252933454,25750.114252933454,68004.30795349061,77279.87312687737,77279.87312687737,25750.114252933454,103029.98737981083,103029.98737981083,103029.98737981083,127801.98194233728,91466.65495866392,56440.97553234462,38917.421584799216,24771.994562526448,0.0,63689.41614732567,21056.19537814748,1533.8204718796007,0.0,0.8868792495194695,2.8163046512836485,0.0014959135982669303,354581.8883048552,1554678.3711466328,4.384539714025052,1554678.3711466328,4.384539714025052,0.85,0.09551552243901022,4.027634451161993,1.2669064831594006,1.0,0.0,4.027634451160412,1.2847512294879297,1.2850497274366486,3.1349527898621345,19303.305118078435,1968.3893192964404,4632.441516551485,4632.441516551485,5.558648535751517,5.001304864000537,-2.3286245706247013,7.329929434625239,3.4955321821709417,3.4955321821709417,0.998723480620269,0.0,0.0,0.00023232700819217464,7.843125053497078e-05,0.00015389575765720388,0.0006198358554278314,0.09551552243903758,0.07164408888052581,0.02387143355851176,0.09551551372289845,0.0716440888805053,0.023871433558504924,0.37714705597966247,0.37714705597966247,0.1256634152137849,0.0,4.991739596176956,4.9882387961703785,5.002246683384783,4.99174844525902,4.988205838212309,5.002381013413242,24771.994562526448,21056.19537814748,0.85,1.0677489615571885,0.663441373097458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45176857776881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.680104213063,1533.8204718796007,0.37714705597966247,0.1256634152137849,6.112874298809886,3.4955321821709417
5256.0,-30.045577796251898,5.001303977562598,35.00169132807388,24.08807185655462,4.9984934058296115,-26.541177124708582,-40.04765917835755,1.4940927342865418,-0.013639945165721201,-5.005356017022854,40.00336414952809,42254.180808662015,25750.106372552706,25750.106372552706,68004.28718121472,77279.8553225843,77279.8553225843,25750.106372552706,103029.96169513701,103029.96169513701,103029.96169513701,127801.94638168719,91466.6314918645,56440.95697794321,38917.4161265792,24771.984686550175,0.0,63689.400813129374,21056.186983567648,1533.8198103484253,0.0,0.8868792820449931,2.816305592442913,0.0014959135982669303,354581.95713151403,1554678.2854251855,4.38453862120389,1554678.2854251855,4.38453862120389,0.85,0.09551550456620236,4.027634451161993,1.2669064034847541,1.0,0.0,4.027634451162217,1.284751205490065,1.2850497039796251,3.1349528484199105,19303.300165598324,1968.388814284014,4632.441516551485,4632.441516551485,5.558646834622487,5.001303977562598,-2.3286192524470786,7.329923230009676,3.4955340713119423,3.4955340713119423,0.9987240203748406,0.0,0.0,0.00023232743347963687,7.84314409394321e-05,0.00015389599254020479,0.0006198368014506979,0.0955155045662348,0.0716440725073034,0.023871432058931403,0.09551550794993725,0.07164407250727907,0.023871432058923298,0.3771470183570393,0.3771470183570393,0.12566342350263307,0.0,4.991732998455518,4.988228915662205,5.00224993697384,4.991716071857127,4.988198859171803,5.002272418826635,24771.984686550175,21056.186983567648,0.85,1.0677488924844123,0.6634413304128848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451768472509592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.678935633843,1533.8198103484253,0.3771470183570393,0.12566342350263307,6.112874298809886,3.4955340713119423
5257.0,-30.04556024285711,5.0013030534916085,35.00169065177522,24.08807185655462,4.998491589512128,-26.541161505828214,-40.047641611285485,1.494092852483464,-0.013549703576870797,-5.005355865154325,40.003362957508266,42254.18382082266,25750.110888518735,25750.110888518735,68004.2947093414,77279.86265181919,77279.86265181919,25750.110888518735,103029.97354033793,103029.97354033793,103029.97354033793,127801.95459188861,91466.63100080127,56440.95216980565,38917.420923328464,24771.981051550687,0.0,63689.40197487915,21056.183893818084,1533.8196171833436,0.0,0.8868792871319118,2.8163044247480893,0.0014959135982669303,354581.9592305314,1554678.234025116,4.384538450289125,1554678.234025116,4.384538450289125,0.85,0.09551549456905017,4.027634451161993,1.2669063551304864,1.0,0.0,4.027634451161104,1.2847512040603575,1.2850497030951369,3.134952851908575,19303.300061963364,1968.388803716189,4632.441516551485,4632.441516551485,5.558647809479052,5.0013030534916085,-2.3286174623885936,7.329920515880202,3.495535978676498,3.495535978676498,0.9987245653361423,0.0,0.0,0.00023232785809341504,7.843159692255875e-05,0.00015389626117085628,0.0006198378833967645,0.09551549456906763,0.07164406199261888,0.023871432576448755,0.09551545686625383,0.07164406199260578,0.02387143257644439,0.37714697981872064,0.37714697981872064,0.12566343182888493,0.0,4.991747573694511,4.988242713789475,5.002266842888673,4.991806161577472,4.988298194978086,5.002334755292793,24771.981051550687,21056.183893818084,0.85,1.067748991208367,0.663441365605676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517683671428756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.677767999454,1533.8196171833436,0.37714697981872064,0.12566343182888493,6.112874298809886,3.495535978676498
5258.0,-30.045542655662807,5.001302283723477,35.0016899986434,24.088080238457792,4.9985030614494015,-26.541144527613017,-40.04762383466584,1.4941049333998504,-0.01359357690324714,-5.005346627526427,40.00336227969552,42254.186152398,25750.09237217582,25750.09237217582,68004.27852457382,77279.85022212502,77279.85022212502,25750.09237217582,103029.94259430084,103029.94259430084,103029.94259430084,127801.91988649388,91466.6161169612,56440.9520472351,38917.40452191789,24771.977292193038,0.0,63689.38181411092,21056.18069836408,1533.8192093283135,0.0,0.8868793365736541,2.8163060794291908,0.0014959135982669303,354582.0869064067,1554678.2047977308,4.3845367891020794,1554678.2047977308,4.3845367891020794,0.85,0.09551547663786622,4.027634451161993,1.2669062952371313,1.0,0.0,4.02763445116059,1.2847511466688362,1.2850496462368841,3.1349529919510366,19303.2969208481,1968.388483411573,4632.441516551485,4632.441516551485,5.558643812376694,5.001302283723477,-2.3286089886553105,7.329911272378787,3.495537873211021,3.495537873211021,0.9987251066317203,0.0,0.0,0.0002323282835255133,7.843175476661128e-05,0.00015389652875890202,0.0006198389611435962,0.0955154766378823,0.07164404543732461,0.02387143120055769,0.0955154929115029,0.07164404543731255,0.023871431200553673,0.3771469419777626,0.3771469419777626,0.1256634410154699,0.0,4.991745157483933,4.988255072376376,5.002220079357585,4.991753050623174,4.988322065635316,5.0020505878446215,24771.977292193038,21056.18069836408,0.85,1.0677490750821967,0.6634416122254813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517682619432593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.67660039259,1533.8192093283135,0.3771469419777626,0.1256634410154699,6.112874298809886,3.495537873211021
5259.0,-30.04552506534107,5.001301394549751,35.001689367024994,24.088065151032083,4.998496861003383,-26.541129313963058,-40.047606302518375,1.4941011096256172,-0.01366606025362671,-5.005350206288817,40.00336160005584,42254.18956889801,25750.106700847078,25750.106700847078,68004.29626974509,77279.81424333138,77279.81424333138,25750.106700847078,103029.92094417845,103029.92094417845,103029.92094417845,127801.8988012871,91466.57052791842,56440.945853485966,38917.36074936939,24771.97785710865,0.0,63689.33860647804,21056.181178542352,1533.8193355527933,0.0,0.8868793208296932,2.8163066138113413,0.0014959135982669303,354582.03744331235,1554678.1754915677,4.38453731808148,1554678.1754915677,4.38453731808148,0.85,0.09551547228915383,4.027634451161993,1.2669062216067686,1.0,0.0,4.02763445116351,1.284751163677335,1.2850496637960356,3.1349529504481795,19303.287299645668,1968.387502321962,4632.441516551485,4632.441516551485,5.558646905491029,5.001301394549751,-2.3286098894754206,7.3299112840251714,3.495539812753454,3.495539812753454,0.9987256607867011,0.0,0.0,0.00023232870903398264,7.843191044020772e-05,0.00015389679859377492,0.0006198400479398265,0.09551547228916034,0.07164403954341061,0.023871432745749727,0.09551551719993914,0.07164403954340573,0.023871432745748104,0.37714690461655964,0.37714690461655964,0.12566344703897891,0.0,4.991734316074485,4.9882376384705935,5.0022290233094395,4.9916841460351975,4.98816110034403,5.002257995197795,24771.97785710865,21056.181178542352,0.85,1.067750078077089,0.6634421159556554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451768156541093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.675434047953,1533.8193355527933,0.37714690461655964,0.12566344703897891,6.112874298809886,3.495539812753454
5260.0,-30.045507546466386,5.001300523365987,35.00168870935378,24.0880700404756,4.9984972872130555,-26.541113501848134,-40.047588700521715,1.4941032425950578,-0.013532495654430932,-5.005347415296512,40.003359577972375,42254.1923157905,25750.10454205172,25750.10454205172,68004.29685784222,77279.83234554593,77279.83234554593,25750.10454205172,103029.93688759765,103029.93688759765,103029.93688759765,127801.90533117756,91466.58173182629,56440.94170207166,38917.37781083847,24771.968443579917,0.0,63689.346254418386,21056.17317704293,1533.8187535040645,0.0,0.8868793423452188,2.816305185098784,0.0014959135982669303,354582.0760184115,1554678.088299037,4.384536595183991,1554678.088299037,4.384536595183991,0.85,0.09551545621280608,4.027634451161993,1.2669061875389889,1.0,0.0,4.027634451162239,1.284751152824491,1.2850496534851514,3.1349529769304714,19303.28966414071,1968.387743433355,4632.441516551485,4632.441516551485,5.558646439474276,5.001300523365987,-2.3286061572820755,7.329906680648062,3.4955417149922523,3.4955417149922523,0.9987262042835007,0.0,0.0,0.00023232913281486696,7.84320667343051e-05,0.00015389706608056187,0.0006198411252788248,0.09551545621283763,0.07164402466913981,0.023871431543697814,0.09551543481619981,0.07164402466911615,0.02387143154368993,0.3771468658399885,0.3771468658399885,0.12566345388043879,0.0,4.991749376036125,4.988257426001667,5.002229892165587,4.991814919642081,4.988341881268866,5.002238673807597,24771.968443579917,21056.17317704293,0.85,1.067749959093425,0.6634420794177825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517680511201982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.67426835221,1533.8187535040645,0.3771468658399885,0.12566345388043879,6.112874298809886,3.4955417149922523
5261.0,-30.04548997629458,5.001299602311936,35.00168804090006,24.08805970279502,4.998493970740948,-26.54109801787261,-40.04757116837425,1.4941020123192716,-0.013578409804324565,-5.005347832831306,40.00335794856767,42254.195481790775,25750.11052648614,25750.11052648614,68004.30600827691,77279.80412958638,77279.80412958638,25750.11052648614,103029.91465607252,103029.91465607252,103029.91465607252,127801.87714019981,91466.54508152894,56440.936433734685,38917.342941993615,24771.96248412729,0.0,63689.3054261209,21056.168111508196,1533.8184366162766,0.0,0.8868793461188673,2.8163057394909328,0.0014959135982669303,354582.0702475438,1554678.0180388722,4.384536468393643,1554678.0180388722,4.384536468393643,0.85,0.0955154452576558,4.027634451161993,1.266906118853949,1.0,0.0,4.027634451160805,1.2847511577019282,1.2850496589097984,3.1349529650289165,19303.281929388926,1968.3869547081754,4632.441516551485,4632.441516551485,5.558647731327479,5.001299602311936,-2.3286047847047975,7.329904387016733,3.495543621176066,3.495543621176066,0.9987267489074475,0.0,0.0,0.00023232955783734267,7.843222240847401e-05,0.00015389733542886866,0.0006198422101153446,0.09551544525767897,0.07164401366475331,0.02387143159292566,0.09551543429136809,0.07164401366473594,0.023871431592919868,0.37714682817760087,0.37714682817760087,0.12566346089233282,0.0,4.991753544498977,4.988256078897734,5.002250613565252,4.9917694230269944,4.9882498968306095,5.0023327053682465,24771.96248412729,21056.168111508196,0.85,1.0677507872520509,0.6634425544301988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517679461275084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.673101811488,1533.8184366162766,0.37714682817760087,0.12566346089233282,6.112874298809886,3.495543621176066
5262.0,-30.045472411139112,5.001298720305068,35.00168736477939,24.08805900430309,4.998496492471382,-26.5410819545502,-40.047553496528394,1.4941060358826632,-0.013585203370666932,-5.005344089341922,40.00335638834415,42254.198274494134,25750.10584082416,25750.10584082416,68004.30411531829,77279.79110725394,77279.79110725394,25750.10584082416,103029.8969480781,103029.8969480781,103029.8969480781,127801.85245695454,91466.52599051909,56440.933157760206,38917.32536973209,24771.955508876446,0.0,63689.28087860854,21056.16218254498,1533.8179692842234,0.0,0.8868793708077303,2.8163062657290987,0.0014959135982669303,354582.1219873809,1554677.9507618137,4.384535638875619,1554677.9507618137,4.384535638875619,0.85,0.09551543014571745,4.027634451161993,1.2669060540152715,1.0,0.0,4.027634451163669,1.2847511380028047,1.2850496397520195,3.1349530130972343,19303.27790038417,1968.3865438640282,4632.441516551485,4632.441516551485,5.558646719838838,5.001298720305068,-2.3286003703766918,7.32989909068176,3.4955455108637046,3.4955455108637046,0.9987272888182013,0.0,0.0,0.0002323299827391879,7.84323793233638e-05,0.0001538976034158241,0.0006198432894688388,0.09551543014574292,0.07164399933341246,0.023871430812330452,0.09551542569560237,0.07164399933339335,0.02387143081232409,0.37714679013758373,0.37714679013758373,0.1256634692455411,0.0,4.991753189943893,4.98825511621078,5.002252082519817,4.991758885971251,4.988258381095022,5.002265075441642,24771.955508876446,21056.16218254498,0.85,1.0677511690693158,0.6634428539871636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451767840827404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.671936882381,1533.8179692842234,0.37714679013758373,0.1256634692455411,6.112874298809886,3.4955455108637046
5263.0,-30.045454862291713,5.001297825897653,35.00168669534907,24.08805345129224,4.998496362726934,-26.54106617109364,-40.04753592945633,1.4941076715290642,-0.013620826782585027,-5.005342742199769,40.003355230974265,42254.20116725698,25750.10732888985,25750.10732888985,68004.30849614683,77279.76923387391,77279.76923387391,25750.10732888985,103029.87656276376,103029.87656276376,103029.87656276376,127801.82826132151,91466.49698149692,56440.92891488069,38917.29785179581,24771.95169855775,0.0,63689.24955035356,21056.158943774088,1533.8177360406567,0.0,0.8868793818491535,2.8163068909414126,0.0014959135982669303,354582.1406066188,1554677.90085586,4.38453526789623,1554677.90085586,4.38453526789623,0.85,0.09551541898387847,4.027634451161993,1.2669059809343892,1.0,0.0,4.027634451162536,1.2847511294748752,1.2850496317675244,3.1349530339064455,19303.27177826233,1968.3859195813382,4632.441516551485,4632.441516551485,5.558647041065924,5.001297825897653,-2.3285977043558272,7.32989553025348,3.495547410795486,3.495547410795486,0.9987278316558531,0.0,0.0,0.0002323304072472574,7.843253530821564e-05,0.00015389787193904176,0.0006198443709822012,0.0955154189838962,0.07164398796322612,0.023871431020670096,0.09551543356413271,0.07164398796321281,0.02387143102066567,0.3771467518178863,0.3771467518178863,0.12566347751763332,0.0,4.991746423233337,4.988244214334429,5.0022577254436555,4.991721915417202,4.988203167485722,5.0022828583185515,24771.95169855775,21056.158943774088,0.85,1.0677517630723805,0.6634432257495867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451767735557377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.67077243845,1533.8177360406567,0.3771467518178863,0.12566347751763332,6.112874298809886,3.495547410795486
5264.0,-30.045437388759566,5.001296974920381,35.001686032572486,24.088057851791405,4.998499878286306,-26.54105009087325,-40.047518292535074,1.4941125804002553,-0.013565138517947162,-5.0053387558295945,40.00335408591792,42254.20355703935,25750.102117272632,25750.102117272632,68004.30567431198,77279.7728462881,77279.7728462881,25750.102117272632,103029.87496356074,103029.87496356074,103029.87496356074,127801.82199254823,91466.49496449866,56440.92567525119,38917.29921027497,24771.947028987484,0.0,63689.24623926246,21056.15497463936,1533.8173967092625,0.0,0.886879406270793,2.816306624763796,0.0014959135982669303,354582.1957033894,1554677.8514808712,4.384534447356659,1554677.8514808712,4.384534447356659,0.85,0.09551540483984221,4.027634451161993,1.26690594851505,1.0,0.0,4.027634451163764,1.2847511056389658,1.2850496084691525,3.1349530920690394,19303.271352591,1968.3858761749427,4632.441516551485,4632.441516551485,5.558645916039909,5.001296974920381,-2.3285930987385437,7.329890073658925,3.4955493055164237,3.4955493055164237,0.9987283730046925,0.0,0.0,0.00023233082993415004,7.843269191357427e-05,0.00015389813802057579,0.0006198454426613545,0.09551540483986187,0.07164397428991391,0.023871430549947958,0.09551540603566924,0.07164397428989916,0.023871430549943045,0.37714671267082533,0.37714671267082533,0.12566348597903282,0.0,4.991750346870219,4.988253672953078,5.002245034447583,4.991773617311651,4.988299084730784,5.002201849333687,24771.947028987484,21056.15497463936,0.85,1.0677517742766034,0.6634432977633661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517676303851015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.669608253324,1533.8173967092625,0.37714671267082533,0.12566348597903282,6.112874298809886,3.4955493055164237
5265.0,-30.045419869386926,5.001296090573393,35.00168537570631,24.088052508328133,4.998498417828893,-26.541034467029103,-40.04750069053841,1.4941130154712632,-0.013569304759244005,-5.005338366983763,40.003352932517934,42254.20642041519,25750.106121638535,25750.106121638535,68004.31254205373,77279.7572175905,77279.7572175905,25750.106121638535,103029.86333922902,103029.86333922902,103029.86333922902,127801.80687775827,91466.47167330745,56440.92087613295,38917.27866352721,24771.94353852925,0.0,63689.222202056466,21056.15200774986,1533.8172039712565,0.0,0.8868794124233433,2.816306724884035,0.0014959135982669303,354582.20107773977,1554677.8017461044,4.384534240637904,1554677.8017461044,4.384534240637904,0.85,0.09551539455029875,4.027634451161993,1.266905894665979,1.0,0.0,4.0276344511624815,1.2847511027286487,1.2850496061026606,3.1349530991705765,19303.266437171595,1968.3853749416564,4632.441516551485,4632.441516551485,5.558646780457924,5.001296090573393,-2.3285911255224714,7.329887216095864,3.4955512118481096,3.4955512118481096,0.9987289176708884,0.0,0.0,0.00023233125373064444,7.843284820911121e-05,0.00015389840552153323,0.0006198465200574263,0.0955153945503158,0.07164396367100861,0.023871430879307185,0.09551539809150565,0.07164396367099583,0.023871430879302928,0.37714667408980895,0.37714667408980895,0.1256634934833823,0.0,4.991753942449634,4.988257577818445,5.0022477000267145,4.9917690622245345,4.988273936399935,5.00225910161663,24771.94353852925,21056.15200774986,0.85,1.06775228509319,0.6634435931147364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517675256642129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.668443144341,1533.8172039712565,0.37714667408980895,0.1256634934833823,6.112874298809886,3.4955512118481096
5266.0,-30.045402340706048,5.001295281184289,35.00168472595806,24.088056559581332,4.9985040397848834,-26.541018126510846,-40.04748301869256,1.4941198255899155,-0.01356175890822442,-5.00533286862451,40.00335182611029,42254.20888849376,25750.097126692486,25750.097126692486,68004.30601518624,77279.7509446697,77279.7509446697,25750.097126692486,103029.84807136218,103029.84807136218,103029.84807136218,127801.7866347475,91466.46060150981,56440.91854533477,38917.2689513056,24771.93856338532,0.0,63689.20751469092,21056.147778877523,1533.816811868033,0.0,0.8868794443960234,2.816307267613297,0.0014959135982669303,354582.2770721588,1554677.754037655,4.384533166391935,1554677.754037655,4.384533166391935,0.8500000000000001,0.0955153788545274,4.027634451161993,1.2669058314757424,1.0,0.0,4.027634451160376,1.2847510699961835,1.2850495739073817,3.1349531790418808,19303.264100557357,1968.3851366733143,4632.441516551485,4632.441516551485,5.55864483872892,5.001295281184289,-2.3285854011218863,7.329880682306175,3.495553106694969,3.495553106694969,0.9987294590557054,0.0,0.0,0.00023233167775302063,7.843300512515841e-05,0.00015389867262786223,0.0006198475958640792,0.09551537885454749,0.07164394898037323,0.023871429874174257,0.09551539552419135,0.07164394898035817,0.023871429874169233,0.37714663563100637,0.37714663563100637,0.1256635011452633,0.0,4.991755285878526,4.988268239794195,5.002221072835312,4.9917711097162965,4.988321338996229,5.002125017543278,24771.93856338532,21056.147778877523,0.85,1.0677524288475404,0.6634437848633485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517674206686115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.667279536148,1533.816811868033,0.37714663563100637,0.1256635011452633,6.112874298809886,3.495553106694969
5267.0,-30.0453848578702,5.001294392213964,35.00168408088787,24.088046431448333,4.998499584392625,-26.541002835072746,-40.047461714688666,1.4941175615954208,-0.01358352026193188,-5.0053346250457516,40.003350662872265,42254.196114198814,25750.106676439016,25750.106676439016,68004.30279063783,77279.72807756005,77279.72807756005,25750.106676439016,103029.83475399906,103029.83475399906,103029.83475399906,127801.77048397253,91466.42887412268,56440.896910762596,38917.25773706676,24771.935729973462,0.0,63689.19346704022,21056.145370477443,1533.8167043106694,0.0,0.8868794396719973,2.816307348436702,0.0014959135982669303,354582.25279614987,1554677.7038786719,4.384533325113876,1554677.7038786719,4.384533325113876,0.85,0.09551537072786666,4.027634451161993,1.2669057331187652,1.0,0.0,4.027634451161545,1.2847510797135813,1.2850495841704048,3.1349531553302157,19303.257404746357,1968.3844538906108,4632.441516551485,4632.441516551485,5.558646900222087,5.001294392213964,-2.3285849908113145,7.329879383025279,3.4955550226802115,3.4955550226802115,0.9987300064800604,0.0,0.0,0.00023233210066710486,7.843319429311061e-05,0.00015389890637399425,0.0006198485373080533,0.09551537072788187,0.07164394022638297,0.023871430501498897,0.09551539105863585,0.07164394022637156,0.023871430501495094,0.37714659768250935,0.37714659768250935,0.12566350715785185,0.0,4.991755117726427,4.988264620253403,5.002231262209193,4.991751104783816,4.988246803480763,5.002268680411021,24771.935729973462,21056.145370477443,0.85,1.0677526137276447,0.6634437306238739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517673156172393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.666116698409,1533.8167043106694,0.37714659768250935,0.12566350715785185,6.112874298809886,3.4955550226802115
5268.0,-30.0453673825508,5.00129347968661,35.00168340914583,24.088046501297526,4.998497224837927,-26.540987340760125,-40.0474441476166,1.4941171830474522,-0.013473671816484512,-5.005333830102454,40.0033485958556,42254.198867446335,25750.109503282467,25750.109503282467,68004.3083707288,77279.73796057454,77279.73796057454,25750.109503282467,103029.847463857,103029.847463857,103029.847463857,127801.7742360825,91466.43074857577,56440.89165544849,38917.265659030316,24771.92677222551,0.0,63689.192431255826,21056.137756391683,1533.8161926692885,0.0,0.8868794511969729,2.816305998253232,0.0014959135982669303,354582.26378329203,1554677.614748634,4.384532937887714,1554677.614748634,4.384532937887714,0.85,0.09551535677748917,4.027634451161993,1.2669056930067017,1.0,0.0,4.0276344511631335,1.2847510806114688,1.285049585611636,3.134953153139258,19303.257800334675,1968.3844942293929,4632.441516551485,4632.441516551485,5.55864751044964,5.00129347968661,-2.3285827435260424,7.329876223212652,3.4955569133094704,3.4955569133094704,0.9987305466598487,0.0,0.0,0.00023233252340007312,7.843335027946167e-05,0.00015389917312061145,0.0006198496116659184,0.09551535677751972,0.07164392695503546,0.023871429822484264,0.09551531464678932,0.07164392695501254,0.023871429822476625,0.37714655928295276,0.37714655928295276,0.12566351406679327,0.0,4.991775823941509,4.988286245127995,5.002249209494835,4.991860158285988,4.988374255677229,5.002322509993178,24771.92677222551,21056.137756391683,0.85,1.067752718707033,0.6634437846429633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517672108406363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.664953526531,1533.8161926692885,0.37714655928295276,0.12566351406679327,6.112874298809886,3.4955569133094704
5269.0,-30.04534982273039,5.0012926621898535,35.001682745740275,24.088045104313665,4.9985041393927565,-26.540970842942144,-40.04742644084615,1.4941251596047207,-0.013584336272003839,-5.005327422826187,40.00334749519133,42254.20137347398,25750.098099610765,25750.098099610765,68004.29947308474,77279.70433084037,77279.70433084037,25750.098099610765,103029.80243045113,103029.80243045113,103029.80243045113,127801.72400191985,91466.39283071576,56440.88987335016,38917.225508184,24771.921571468713,0.0,63689.147079652714,21056.133335748404,1533.8157643370646,0.0,0.8868794877721811,2.816308199909163,0.0014959135982669303,354582.35234013014,1554677.567287845,4.38453170900207,1554677.567287845,4.38453170900207,0.8499999999999999,0.09551534041866475,4.027634451161993,1.266905610584654,1.0,0.0,4.027634451161982,1.2847510424209903,1.2850495479580462,3.1349532463288,19303.249798073943,1968.383678225892,4632.441516551485,4632.441516551485,5.558645048751708,5.0012926621898535,-2.328576368448434,7.329869030638287,3.495558795350742,3.495558795350742,0.9987310843859263,0.0,0.0,0.00023233294817786028,7.843350750655016e-05,0.00015389944067131014,0.00061985068926233,0.09551534041868547,0.07164391176240681,0.023871428656278653,0.09551536658172048,0.07164391176239127,0.023871428656273473,0.3771465220516301,0.3771465220516301,0.12566352217025653,0.0,4.991766840886612,4.98828159357447,5.002227224065962,4.991743086554209,4.9882751663269005,5.002151463843006,24771.921571468713,21056.133335748404,0.85,1.0677533393253844,0.6634442964140945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517671061090944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.663790786832,1533.8157643370646,0.3771465220516301,0.12566352217025653,6.112874298809886,3.495558795350742
5270.0,-30.04533231156765,5.00129172973864,35.00168208577988,24.088040633965306,4.998497271551737,-26.540955767267096,-40.04740894362328,1.4941207272514292,-0.01346443516143836,-5.005330882369792,40.00334626872773,42254.204534558376,25750.111894145582,25750.111894145582,68004.31642870395,77279.71406998351,77279.71406998351,25750.111894145582,103029.8259641291,103029.8259641291,103029.8259641291,127801.744875251,91466.39272145646,56440.88318603225,38917.23281713801,24771.918911121895,0.0,63689.1517282599,21056.13107445361,1533.8157085057896,0.0,0.8868794746138426,2.8163062210238006,0.0014959135982669303,354582.3045247651,1554677.5144025716,4.384532151107355,1554677.5144025716,4.384532151107355,0.85,0.09551533408299853,4.027634451161993,1.2669055473944173,1.0,0.0,4.0276344511611395,1.2847510622802816,1.2850495683662024,3.134953197869646,19303.249775015644,1968.3836758746,4632.441516551485,4632.441516551485,5.558648026562605,5.00129172973864,-2.3285772241759375,7.329868953914578,3.4955607045386983,3.4955607045386983,0.9987316298681995,0.0,0.0,0.00023233337177931346,7.843366287324945e-05,0.000153899708906064,0.0006198517696138655,0.095515334083013,0.07164390426461927,0.02387142981839374,0.09551529457372132,0.07164390426460841,0.02387142981839012,0.37714648417520774,0.37714648417520774,0.12566352881871745,0.0,4.991788077717501,4.988300900629781,5.002254251363752,4.991866447208338,4.988371552956664,5.0023557833209225,24771.918911121895,21056.13107445361,0.85,1.0677535276157453,0.6634442976229734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451767000871143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.662630322484,1533.8157085057896,0.37714648417520774,0.12566352881871745,6.112874298809886,3.4955607045386983
5271.0,-30.045314776417456,5.00129092257215,35.00168142098141,24.088039027433865,4.998505542265569,-26.540939156012517,-40.04739123685283,1.4941299218608768,-0.013604129894531525,-5.005323067143801,40.00334480788699,42254.20686598311,25750.096859978778,25750.096859978778,68004.30372596189,77279.67407988195,77279.67407988195,25750.096859978778,103029.77093986073,103029.77093986073,103029.77093986073,127801.68206494123,91466.34900230754,56440.881788409744,38917.185793219774,24771.911125080496,0.0,63689.096918300274,21056.124456318423,1533.8150998524934,0.0,0.8868795196543904,2.816308968382754,0.0014959135982669303,354582.4125412997,1554677.451410927,4.384530637795938,1554677.451410927,4.384530637795938,0.8500000000000001,0.09551531505874736,4.027634451161993,1.2669054869515821,1.0,0.0,4.027634451162938,1.2847510183931368,1.2850495250138578,3.134953304959769,19303.24054843934,1968.382735025655,4632.441516551485,4632.441516551485,5.5586447811537285,5.00129092257215,-2.3285698239951764,7.329860746567327,3.4955625776862322,3.4955625776862322,0.9987321650532092,0.0,0.0,0.00023233379596174482,7.8433820100917e-05,0.00015389997586082784,0.0006198528448100693,0.09551531505877404,0.07164388703804814,0.023871428020725904,0.09551535469875072,0.07164388703802813,0.023871428020719235,0.37714644723309365,0.37714644723309365,0.1256635372619583,0.0,4.991771278774365,4.988287430333116,5.002227460020549,4.9917189372492885,4.98824840435492,5.002135152934613,24771.911125080496,21056.124456318423,0.85,1.0677542470604837,0.6634449051803385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517668959248171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.661469468685,1533.8150998524934,0.37714644723309365,0.1256635372619583,6.112874298809886,3.4955625776862322
5272.0,-30.04529735638081,5.00129005223682,35.00168077617709,24.088033858593576,4.998502834310341,-26.54092374636367,-40.047373704705365,1.4941292242934225,-0.013582086632766277,-5.005324049382497,40.00334406066377,42254.20943373575,25750.104440239604,25750.104440239604,68004.31387397535,77279.66431021359,77279.66431021359,25750.104440239604,103029.7687504532,103029.7687504532,103029.7687504532,127801.67918431324,91466.33110510014,56440.87622862332,38917.17208497424,24771.91043386005,0.0,63689.082518834286,21056.12386878104,1533.8150985793282,0.0,0.8868795173626168,2.81630856415765,0.0014959135982669303,354582.39896548854,1554677.4191905644,4.384530714796933,1554677.4191905644,4.384530714796933,0.85,0.09551530758375511,4.027634451161993,1.2669054100243375,1.0,0.0,4.027634451162034,1.2847510207861133,1.2850495279488108,3.134953299120607,19303.236771377025,1968.382349872487,4632.441516551485,4632.441516551485,5.558646417496207,5.00129005223682,-2.328568848277405,7.329858900514225,3.495564487073905,3.495564487073905,0.9987327105925443,0.0,0.0,0.00023233421736023943,7.843397577830368e-05,0.00015390024158193574,0.000619853915037558,0.09551530758376504,0.07164387867405204,0.023871428909713003,0.09551534066331864,0.07164387867404459,0.02387142890971052,0.3771464090628048,0.3771464090628048,0.12566354389404374,0.0,4.991765789318777,4.988278989103549,5.0022308284712835,4.991741962749757,4.988243357145734,5.002242434847744,24771.91043386005,21056.12386878104,0.85,1.0677546478058457,0.6634450954956093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517667908347462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.660309679142,1533.8150985793282,0.3771464090628048,0.12566354389404374,6.112874298809886,3.495564487073905
5273.0,-30.045279927467856,5.001289205078417,35.00168012181658,24.088033334724628,4.998504343929421,-26.54090790689694,-40.047356102708704,1.4941323233587127,-0.013563532721661886,-5.005321012200154,40.00334249270897,42254.211778531084,25750.101659008316,25750.101659008316,68004.3134375394,77279.65604517814,77279.65604517814,25750.101659008316,103029.75770418646,103029.75770418646,103029.75770418646,127801.66133565448,91466.3164166185,56440.87214997224,38917.16029627363,24771.90363146803,0.0,63689.06392774166,21056.118086747825,1533.8146575576322,0.0,0.8868795384867123,2.8163086749776007,0.0014959135982669303,354582.440943284,1554677.3515801497,4.384530005051273,1554677.3515801497,4.384530005051273,0.85,0.09551529280908949,4.027634451161993,1.266905360021629,1.0,0.0,4.0276344511615285,1.2847510054184699,1.2850495131192938,3.1349533366195805,19303.233671490594,1968.382033772042,4632.441516551485,4632.441516551485,5.5586458171149,5.001289205078417,-2.3285649427300186,7.329854147808436,3.4955663760603675,3.4955663760603675,0.9987332503029621,0.0,0.0,0.00023233463897416034,7.843413207620594e-05,0.00015390050689795438,0.000619854983633495,0.09551529280911446,0.07164386475046121,0.023871428058653246,0.0955153192330472,0.07164386475044249,0.023871428058647004,0.37714637020609265,0.37714637020609265,0.1256635508890381,0.0,4.991762973006473,4.988277172824212,5.002225008980304,4.991757479478508,4.988275680788945,5.002207505288084,24771.90363146803,21056.118086747825,0.85,1.067754952635096,0.663445325974182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451766686434578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.659148167997,1533.8146575576322,0.37714637020609265,0.1256635508890381,6.112874298809886,3.4955663760603675
