time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5274.0,-30.04526246169182,5.001288279586359,35.00167945498941,24.088028619904094,4.998499089550714,-26.54089271069746,-40.04733857056124,1.494129338556597,-0.01347664736920251,-5.005322778828893,40.0033408208698,42254.214671933085,25750.11105904698,25750.11105904698,68004.32573098007,77279.65821829357,77279.65821829357,25750.11105904698,103029.76927734054,103029.76927734054,103029.76927734054,127801.66714441674,91466.30941295638,56440.86586659706,38917.1594959548,24771.8978670762,0.0,63689.057363031,21056.11318701477,1533.81438557438,0.0,0.8868795355516061,2.8163073274134445,0.0014959135982669303,354582.41652618564,1554677.2794902327,4.384530103667509,1554677.2794902327,4.384530103667509,0.85,0.09551528288293046,4.027634451161993,1.2669053616700698,1.0,0.0,4.02763445116284,1.284751018508557,1.2850495267552662,3.134953304678129,19303.232193423784,1968.381883051173,4632.441516551485,4632.441516551485,5.558647846290795,5.001288279586359,-2.3285645713403085,7.329852850926668,3.4955682705879774,3.4955682705879774,0.998733791596565,0.0,0.0,0.00023233506148052422,7.843428775416482e-05,0.0001539007737263594,0.0006198560583207716,0.09551528288295316,0.07164385449409096,0.02387142838886221,0.09551525627698369,0.07164385449407393,0.023871428388856537,0.3771463311965281,0.3771463311965281,0.12566355761920348,0.0,4.991780276660222,4.988291489602432,5.002251275857532,4.991846131459681,4.9883453987126245,5.002352984693005,24771.8978670762,21056.11318701477,0.85,1.0677552557160928,0.6634454397885311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451766581981227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.65798741534,1533.81438557438,0.3771463311965281,0.12566355761920348,6.112874298809886,3.4955682705879774
5275.0,-30.045244965328276,5.001287511871942,35.00167879697554,24.08803707165646,4.998510089080246,-26.540875861470255,-40.04731702208517,1.494140985222423,-0.01350632520183126,-5.005313414379638,40.00333974392296,42254.20100969192,25750.092125730112,25750.092125730112,68004.29313542203,77279.64801095212,77279.64801095212,25750.092125730112,103029.74013668223,103029.74013668223,103029.74013668223,127801.63191019214,91466.29659694085,56440.84959568146,38917.163334732664,24771.891773509917,0.0,63689.05510824258,21056.108007483428,1533.8138418635763,0.0,0.8868795870829842,2.816308810426583,0.0014959135982669303,354582.54595502536,1554677.2330521466,4.384528372271712,1554677.2330521466,4.384528372271712,0.85,0.09551526324508952,4.027634451161993,1.2669052204536277,1.0,0.0,4.027634451161928,1.2847509631529335,1.285049471930576,3.1349534397527856,19303.229488706333,1968.3816072467494,4632.441516551485,4632.441516551485,5.558643759176733,5.001287511871942,-2.3285560295086136,7.329843541380555,3.4955701400730037,3.4955701400730037,0.9987343257351439,0.0,0.0,0.00023233548472752715,7.843447909579235e-05,0.0001539010056317348,0.0006198569923508509,0.09551526324511134,0.0716438367471922,0.02387142649791913,0.09551527826477699,0.07164383674717584,0.023871426497913677,0.37714629304220953,0.37714629304220953,0.12566356608019896,0.0,4.991782079339828,4.988307141101359,5.00221151065881,4.991807089177826,4.9883875470811745,5.002070253551722,24771.891773509917,21056.108007483428,0.85,1.067754781725769,0.6634452487617989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517664773069663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.656827982137,1533.8138418635763,0.37714629304220953,0.12566356608019896,6.112874298809886,3.4955701400730037
5276.0,-30.045227505066432,5.00128671506355,35.00167817750141,24.088036687485896,4.998510534530565,-26.540860100270486,-40.0472994550131,1.4941431297348546,-0.01347279175041649,-5.005312724976336,40.00333955044893,42254.203536379115,25750.095617007006,25750.095617007006,68004.29915338612,77279.64473600675,77279.64473600675,25750.095617007006,103029.74035301377,103029.74035301377,103029.74035301377,127801.63401705319,91466.28645481382,56440.84525518722,38917.156888474,24771.893664039428,0.0,63689.05055251342,21056.109614433513,1533.813950753442,0.0,0.8868795912899833,2.816308450404895,0.0014959135982669303,354582.555483475,1554677.2247095227,4.384528230921323,1554677.2247095227,4.384528230921323,0.85,0.09551525583466798,4.027634451161993,1.2669051858363676,1.0,0.0,4.027634451163047,1.2847509522490002,1.2850494615667836,3.1349534663597503,19303.22734829163,1968.381388985192,4632.441516551485,4632.441516551485,5.558644512834794,5.00128671506355,-2.3285538034377335,7.329840518501284,3.495572055611799,3.495572055611799,0.9987348730319425,0.0,0.0,0.00023233590710191628,7.843463508450495e-05,0.00015390127201741132,0.0006198580652549791,0.09551525583467137,0.07164382857957495,0.02387142725509642,0.09551527328861034,0.07164382857957241,0.023871427255095574,0.37714625566260535,0.37714625566260535,0.12566357193742386,0.0,4.991793388322378,4.988328850414803,5.00219160237981,4.991839933225947,4.988416998109017,5.002113279967716,24771.893664039428,21056.109614433513,0.85,1.0677549525929053,0.6634453358908111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517663724494059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.655669743897,1533.813950753442,0.37714625566260535,0.12566357193742386,6.112874298809886,3.495572055611799
5277.0,-30.045210069695163,5.0012858679158745,35.00167754590939,24.088031623419397,4.998507284769436,-26.54084473096471,-40.04728569472206,1.4941419460391987,-0.013432292649270039,-5.005313091562021,40.00333795853818,42254.221877323165,25750.10165772103,25750.10165772103,68004.3235350442,77279.63750706166,77279.63750706166,25750.10165772103,103029.73916478269,103029.73916478269,103029.73916478269,127801.62692572379,91466.27087294115,56440.85524320336,38917.12847748643,24771.8877609411,0.0,63689.01623842753,21056.104596799934,1533.8136375791282,0.0,0.8868795951870807,2.8163078756106708,0.0014959135982669303,354582.55041678477,1554677.1560661318,4.3845280999832825,1554677.1560661318,4.3845280999832825,0.85,0.09551524480414508,4.027634451161993,1.2669051583623512,1.0,0.0,4.027634451163687,1.28475095691525,1.285049466776019,3.1349534549735156,19303.224059862176,1968.3810536587089,4632.441516551485,4632.441516551485,5.558645816837015,5.0012858679158745,-2.32855237450061,7.329838242416484,3.4955739610943866,3.4955739610943866,0.9987354174555391,0.0,0.0,0.00023233632887489306,7.843475727069449e-05,0.00015390157160419856,0.0006198592718810444,0.0955152448041677,0.07164381787293025,0.02387142693123745,0.09551523471182322,0.0716438178729133,0.023871426931231794,0.3771462192807144,0.3771462192807144,0.1256635768897753,0.0,4.991811010088782,4.988350746659933,5.002196393238648,4.991880798912746,4.98843763485371,5.002214859725086,24771.8877609411,21056.104596799934,0.85,1.06775591069678,0.6634459813155125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451766267808221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.654511365632,1533.8136375791282,0.3771462192807144,0.1256635768897753,6.112874298809886,3.4955739610943866
5278.0,-30.04519265090804,5.001284967788018,35.001676886645036,24.08802673397588,4.99850303180094,-26.540829476893858,-40.047268162574596,1.4941398577870382,-0.013367370553453384,-5.005313658790359,40.003335889337606,42254.22453422193,25750.108015342776,25750.108015342776,68004.33254956472,77279.63498553468,77279.63498553468,25750.108015342776,103029.74300087745,103029.74300087745,103029.74300087745,127801.62217063183,91466.25959910992,56440.849147798195,38917.1227236797,24771.879169754382,0.0,63689.00189343408,21056.097294291223,1533.8131758741874,0.0,0.8868795997910921,2.816306956571791,0.0014959135982669303,354582.5425769515,1554677.0668419488,4.384527945293733,1554677.0668419488,4.384527945293733,0.85,0.09551523265746309,4.027634451161993,1.2669051039637997,1.0,0.0,4.027634451161369,1.2847509658137288,1.2850494762179523,3.134953433260111,19303.221680610368,1968.3808110425446,4632.441516551485,4632.441516551485,5.558647189249753,5.001284967788018,-2.3285511233821623,7.32983609117018,3.495575850063277,3.495575850063277,0.9987359571609363,0.0,0.0,0.00023233675024739495,7.843491294980107e-05,0.00015390183729759388,0.0006198603419969169,0.0955152326574927,0.07164380625972336,0.023871426397769346,0.09551517528665267,0.07164380625970114,0.023871426397761946,0.37714618372280745,0.37714618372280745,0.12566358260337016,0.0,4.991838281651212,4.988378496187977,5.002222228775906,4.991946288236932,4.988488416142161,5.0023244925439485,24771.879169754382,21056.097294291223,0.85,1.0677562927324744,0.6634461724635391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517661633162227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.653353070735,1533.8131758741874,0.37714618372280745,0.12566358260337016,6.112874298809886,3.495575850063277
5279.0,-30.045175198682564,5.001284205313994,35.001676236649274,24.088030156586342,4.998512801005628,-26.54081279043987,-40.04724664902312,1.4941503927631943,-0.013458268267015683,-5.005305224444795,40.003334840778656,42254.2107816772,25750.091496882804,25750.091496882804,68004.30227856,77279.60926210546,77279.60926210546,25750.091496882804,103029.70075898826,103029.70075898826,103029.70075898826,127801.57422228162,91466.23078671086,56440.83230628351,38917.10942269705,24771.87346329336,0.0,63688.98288599041,21056.092443799356,1533.812673095848,0.0,0.8868796464886114,2.8163091351996,0.0014959135982669303,354582.6591505831,1554677.021627959,4.3845263763102515,1554677.021627959,4.3845263763102515,0.8500000000000001,0.09551521466579153,4.027634451161993,1.2669050220912323,1.0,0.0,4.027634451162088,1.2847509156606536,1.2850494265956511,3.1349535556399077,19303.21559998426,1968.380190991242,4632.441516551485,4632.441516551485,5.558643623428164,5.001284205313994,-2.328543259352586,7.329827464666581,3.4955777216379005,3.4955777216379005,0.998736491896543,0.0,0.0,0.0002323371724294977,7.843510398271949e-05,0.00015390206844677823,0.0006198612729813351,0.09551521466581256,0.07164379004201538,0.02387142462379718,0.09551522289459519,0.07164379004199961,0.023871424623791927,0.37714614919378436,0.37714614919378436,0.12566359020586412,0.0,4.9918368103001285,4.988387101559795,5.002190511407491,4.991846956177767,4.988437555095345,5.00207967728312,24771.87346329336,21056.092443799356,0.85,1.0677561361011911,0.6634461545306262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517660589236288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.652195024779,1533.812673095848,0.37714614919378436,0.12566359020586412,6.112874298809886,3.4955777216379005
5280.0,-30.045157741921305,5.00128325740872,35.0016755876566,24.088015872426354,4.998501332368782,-26.540798223847176,-40.047229221649445,1.494141814294926,-0.01340842183026325,-5.005311982390122,40.00333357000368,42254.21401879508,25750.113748632957,25750.113748632957,68004.32776742804,77279.59800669459,77279.59800669459,25750.113748632957,103029.71175532755,103029.71175532755,103029.71175532755,127801.58333424537,91466.20784218989,56440.823854291644,38917.09331988694,24771.871578917817,0.0,63688.964898804756,21056.090842080142,1533.8127333753698,0.0,0.8868796167129378,2.8163076915205094,0.0014959135982669303,354582.56574698194,1554676.966831988,4.384527376738969,1554676.966831988,4.384527376738969,0.85,0.09551521218984331,4.027634451161993,1.266904937471263,1.0,0.0,4.02763445116053,1.2847509549176506,1.2850494664043384,3.1349534598479085,19303.210757726836,1968.3796972184016,4632.441516551485,4632.441516551485,5.55864842688873,5.00128325740872,-2.3285465328655497,7.329829790274269,3.4955796332378837,3.4955796332378837,0.9987370380679668,0.0,0.0,0.00023233759472203244,7.843525873210444e-05,0.000153902335989928,0.0006198623505473423,0.09551521218985519,0.07164378572684557,0.023871426463009614,0.09551517447917626,0.07164378572683666,0.023871426463006645,0.37714611434495593,0.37714611434495593,0.12566359584515813,0.0,4.991852729872562,4.988392722269623,5.0022373407251735,4.9919035605598765,4.988402359576298,5.002411809927878,24771.871578917817,21056.090842080142,0.85,1.0677568378679094,0.6634463927296149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45176595433065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.651038229333,1533.8127333753698,0.37714611434495593,0.12566359584515813,6.112874298809886,3.4955796332378837
5281.0,-30.04514030296032,5.001282517100405,35.001674931482256,24.088023940008156,4.998514852111975,-26.54078117423061,-40.04721521688623,1.494155723382464,-0.01349533244029999,-5.005300289771897,40.00333206283639,42254.23135479057,25750.088836997827,25750.088836997827,68004.3201917884,77279.57598036088,77279.57598036088,25750.088836997827,103029.66481735872,103029.66481735872,103029.66481735872,127801.52691407621,91466.18425075835,56440.83962518884,38917.04958396612,24771.862096717497,0.0,63688.911680683625,21056.082782209873,1533.8119415926446,0.0,0.8868796816439483,2.816310198129893,0.0014959135982669303,354582.7273541973,1554676.9018427546,4.38452519513103,1554676.9018427546,4.38452519513103,0.85,0.09551518912727547,4.027634451161993,1.2669049358228222,1.0,0.0,4.027634451161575,1.284750888981566,1.2850494009949502,3.134953620740233,19303.205778944117,1968.3791895238555,4632.441516551485,4632.441516551485,5.558643049241752,5.001282517100405,-2.3285362935799228,7.329818810680328,3.495581487628649,3.495581487628649,0.9987375678938998,0.0,0.0,0.00023233801658467085,7.84353830900304e-05,0.00015390263349464046,0.0006198635487875716,0.09551518912730486,0.07164376549749454,0.023871423629810318,0.09551521717710783,0.07164376549747249,0.023871423629802976,0.3771460790649506,0.3771460790649506,0.12566360465791288,0.0,4.991838730400275,4.98838828812319,5.0021946300389,4.991804957331624,4.988392776918488,5.002046017276996,24771.862096717497,21056.082782209873,0.85,1.067757611132388,0.6634472192999644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451765849710502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.649882106494,1533.8119415926446,0.3771460790649506,0.12566360465791288,6.112874298809886,3.495581487628649
5282.0,-30.045122851307823,5.001281703712015,35.001674315667195,24.08801873624327,4.998512546634528,-26.540765695895974,-40.04719387795774,1.4941553912229153,-0.01348739167548274,-5.00530166829949,40.00333192604071,42254.2183334221,25750.097606606756,25750.097606606756,68004.31594002886,77279.56432041421,77279.56432041421,25750.097606606756,103029.66192702096,103029.66192702096,103029.66192702096,127801.52689972217,91466.16461336178,56440.81862637083,38917.05109665661,24771.864972701216,0.0,63688.91606935782,21056.085226796033,1533.8121523495083,0.0,0.8868796751270185,2.816309932896085,0.0014959135982669303,354582.7083011479,1554676.8959441062,4.384525414092431,1554676.8959441062,4.384525414092431,0.85,0.09551518442207933,4.027634451161993,1.2669048528512938,1.0,0.0,4.027634451163213,1.2847508896636155,1.2850494022195702,3.1349536190759464,19303.201634628815,1968.378766921305,4632.441516551485,4632.441516551485,5.55864494232748,5.001281703712015,-2.328535586815816,7.329817290527831,3.4955834030646553,3.4955834030646553,0.99873811516133,0.0,0.0,0.000232338438755033,7.84355725734059e-05,0.0001539028661816271,0.0006198644859656953,0.09551518442207987,0.07164375940020887,0.023871425021871,0.09551522060431822,0.07164375940020846,0.023871425021870868,0.37714604283375636,0.37714604283375636,0.12566361060856218,0.0,4.991834364030467,4.988384250420893,5.002189275717285,4.991814276623984,4.988365479301933,5.002165237587235,24771.864972701216,21056.085226796033,0.85,1.0677574707971402,0.6634469691304977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517657451970474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.648726208949,1533.8121523495083,0.37714604283375636,0.12566361060856218,6.112874298809886,3.4955834030646553
5283.0,-30.045105499322204,5.001280818798167,35.001673671576036,24.088008782733255,4.9985071343365615,-26.540750617900482,-40.04717638073487,1.4941522529150202,-0.01348182502755435,-5.005303080408707,40.00332987080481,42254.220810972554,25750.10618966176,25750.10618966176,68004.32700063431,77279.54595128092,77279.54595128092,25750.10618966176,103029.65214094268,103029.65214094268,103029.65214094268,127801.50889889122,91466.13704951195,56440.8119092044,38917.027933675054,24771.856757948543,0.0,63688.88469162359,21056.07824425626,1533.811729585218,0.0,0.8868796753828941,2.8163096949288358,0.0014959135982669303,354582.6887839568,1554676.8073220926,4.384525405495301,1554676.8073220926,4.384525405495301,0.85,0.09551517301943735,4.027634451161993,1.266904768780805,1.0,0.0,4.027634451161941,1.2847509034774525,1.2850494165759319,3.1349535853684483,19303.19581749902,1968.3781737391487,4632.441516551485,4632.441516551485,5.558646795142021,5.001280818798167,-2.3285349472905374,7.329815766088705,3.495585295220992,3.495585295220992,0.9987386557774263,0.0,0.0,0.00023233885851506992,7.843572794388673e-05,0.0001539031305711832,0.00061986555083018,0.09551517301946591,0.07164374825163035,0.02387142476783556,0.09551518623437436,0.07164374825160892,0.023871424767828425,0.37714600586270575,0.37714600586270575,0.12566361650733948,0.0,4.991832279456673,4.988373463605171,5.002213308675437,4.991821255381126,4.988327632205483,5.002306755841971,24771.856757948543,21056.07824425626,0.85,1.0677581705175987,0.6634473348931146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517656406075456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.647571146954,1533.811729585218,0.37714600586270575,0.12566361650733948,6.112874298809886,3.495585295220992
5284.0,-30.045088069235387,5.0012799329556,35.00167300176078,24.088008608110272,4.9985062664595485,-26.540735015123378,-40.04716258551923,1.4941532123477517,-0.013407364304839575,-5.0053012353863116,40.00332783335355,42254.23898753207,25750.106301108026,25750.106301108026,68004.34528864009,77279.5488395641,77279.5488395641,25750.106301108026,103029.65514067213,103029.65514067213,103029.65514067213,127801.50273153264,91466.13255141297,56440.82269938163,38917.01094670149,24771.847590860514,0.0,63688.858537562,21056.070452231437,1533.8111813453743,0.0,0.8868796921421997,2.816308932183262,0.0014959135982669303,354582.71428457275,1554676.7194669566,4.384524842401765,1554676.7194669566,4.384524842401765,0.85,0.0955151582342852,4.027634451161993,1.2669047533953561,1.0,0.0,4.027634451162581,1.28475089811867,1.2850494117576479,3.134953598444551,19303.194868211252,1968.3780769387358,4632.441516551485,4632.441516551485,5.558646819199804,5.0012799329556,-2.3285319453242925,7.329811878279893,3.495587164444834,3.495587164444834,0.9987391898413812,0.0,0.0,0.00023233928016514713,7.843585044177168e-05,0.00015390342972337545,0.0006198667557058556,0.09551515823431611,0.07164373427061428,0.023871423963701822,0.09551512803021309,0.0716437342705911,0.023871423963694103,0.37714596788763205,0.37714596788763205,0.1256636241438779,0.0,4.991843896674368,4.988382211508281,5.002233536218569,4.991893871081459,4.988420710150024,5.002317954153455,24771.847590860514,21056.070452231437,0.85,1.0677588961424538,0.6634478927363981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517655366153719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.646414670024,1533.8111813453743,0.37714596788763205,0.1256636241438779,6.112874298809886,3.495587164444834
5285.0,-30.045070701708617,5.00127910687038,35.001672339409524,24.088012833986454,4.998510851569694,-26.540718923359762,-40.04714117674155,1.4941590732211127,-0.01337803624829803,-5.005296503277328,40.00332671112993,42254.22523313899,25750.09913022641,25750.09913022641,68004.32436336539,77279.54744166661,77279.54744166661,25750.09913022641,103029.64657189301,103029.64657189301,103029.64657189301,127801.48932431603,91466.12599990497,56440.80379137861,38917.02467614039,24771.84275242303,0.0,63688.86742856342,21056.066339559573,1533.810814689507,0.0,0.8868797202744361,2.816309099330813,0.0014959135982669303,354582.77968849725,1554676.6710765471,4.384523897190773,1554676.6710765471,4.384523897190773,0.85,0.09551514370869568,4.027634451161993,1.2669046588847412,1.0,0.0,4.027634451162095,1.2847508698346868,1.2850493840068928,3.134953667461025,19303.193485567946,1968.3779359483563,4632.441516551485,4632.441516551485,5.558645271229561,5.00127910687038,-2.32852681435891,7.3298059212292905,3.4955890319136564,3.4955890319136564,0.9987397234039018,0.0,0.0,0.0002323397003025392,7.843604054643529e-05,0.0001539036597561039,0.0006198676821935977,0.09551514370871568,0.07164372033459536,0.023871423374120317,0.09551511389601952,0.07164372033458036,0.02387142337411532,0.37714593028725496,0.37714593028725496,0.1256636329557854,0.0,4.9918570120417485,4.988402083906976,5.002226369175901,4.991918467029052,4.9884905683351235,5.002206697657357,24771.84275242303,21056.066339559573,0.85,1.0677584185280482,0.6634475841564214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451765432155144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.645260336118,1533.810814689507,0.37714593028725496,0.1256636329557854,6.112874298809886,3.4955890319136564
5286.0,-30.04505328338068,5.001278304431308,35.00167170006257,24.08800679203125,4.998513896780447,-26.540702939887627,-40.04712353982029,1.4941635532875923,-0.013490674346940068,-5.005293406915834,40.003326056477675,42254.22744518362,25750.096292688664,25750.096292688664,68004.32373787228,77279.51068268846,77279.51068268846,25750.096292688664,103029.60697537713,103029.60697537713,103029.60697537713,127801.44814634252,91466.08344329863,56440.8002057946,38916.98137500448,24771.841170965392,0.0,63688.82254596987,21056.064995320583,1533.8106671720393,0.0,0.8868797383939083,2.8163109404133975,0.0014959135982669303,354582.8224842617,1554676.6428478677,4.384523288397234,1554676.6428478677,4.384523288397234,0.85,0.0955151326388782,4.027634451161993,1.2669045863533395,1.0,0.0,4.027634451163055,1.2847508480074068,1.285049362715921,3.1349537207223332,19303.184504336947,1968.3770201176699,4632.441516551485,4632.441516551485,5.558644658693444,5.001278304431308,-2.3285228585421502,7.3298011629734585,3.495590915932875,3.495590915932875,0.9987402616951071,0.0,0.0,0.00023234012166956615,7.843619715826417e-05,0.00015390392451130198,0.0006198687485307545,0.09551513263889008,0.07164370913812666,0.023871423500763416,0.09551516910138805,0.07164370913811775,0.02387142350076045,0.3771458936673531,0.3771458936673531,0.12566364105953495,0.0,4.991844979305824,4.9883911670846715,5.002210985446652,4.991802732568885,4.988353385376797,5.002155337317561,24771.841170965392,21056.064995320583,0.85,1.0677591611744357,0.6634480864312572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451765328069859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.644105329931,1533.8106671720393,0.3771458936673531,0.12566364105953495,6.112874298809886,3.495590915932875
5287.0,-30.045035899345624,5.001277387870771,35.001671047266804,24.087997152842604,4.9985063522273725,-26.540688046301714,-40.04710607752202,1.494158499183685,-0.01343964866953229,-5.00529684056816,40.00332438605615,42254.230172087504,25750.10998726439,25750.10998726439,68004.3401593519,77279.50231426793,77279.50231426793,25750.10998726439,103029.61230153232,103029.61230153232,103029.61230153232,127801.44818957048,91466.06500389596,56440.79286171658,38916.969046865976,24771.835888038164,0.0,63688.80493490414,21056.06050483244,1533.8104587353096,0.0,0.8868797269741604,2.816309869304964,0.0014959135982669303,354582.7750266973,1554676.570819101,4.384523672087698,1554676.570819101,4.384523672087698,0.85,0.09551512485971754,4.027634451161993,1.2669045330537485,1.0,0.0,4.027634451160306,1.2847508707814888,1.2850493860356096,3.134953665150709,19303.180612848668,1968.376623296301,4632.441516551485,4632.441516551485,5.558647614926281,5.001277387870771,-2.3285237106683083,7.329801098539079,3.495592805708539,3.495592805708539,0.9987408016310111,0.0,0.0,0.00023234054220771304,7.843635221976578e-05,0.00015390418998794726,0.0006198698177736371,0.09551512485973848,0.07164370051153592,0.02387142434820256,0.09551511856486883,0.07164370051152022,0.023871424348197324,0.3771458559772004,0.3771458559772004,0.12566364809350114,0.0,4.991848727553759,4.988385618823656,5.002242634739275,4.991857191898646,4.988356899081452,5.002362703916674,24771.835888038164,21056.06050483244,0.85,1.0677597142678157,0.6634483127022911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517652236801317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.642951920378,1533.8104587353096,0.3771458559772004,0.12566364809350114,6.112874298809886,3.495592805708539
5288.0,-30.045018505209,5.00127653084275,35.00167037277876,24.088001588266366,4.998509553801609,-26.54067206891264,-40.04708844060076,1.4941631175054548,-0.01337291864973622,-5.005292169870577,40.00332244863038,42254.23228415852,25750.102843362514,25750.102843362514,68004.33512752103,77279.50740507653,77279.50740507653,25750.102843362514,103029.61024843904,103029.61024843904,103029.61024843904,127801.43658757524,91466.06437036804,56440.789249450834,38916.972356574675,24771.826339136198,0.0,63688.79869571087,21056.05238826577,1533.8098250314592,0.0,0.886879757744564,2.816309537967053,0.0014959135982669303,354582.8395818454,1554676.4872770878,4.384522638237361,1554676.4872770878,4.384522638237361,0.85,0.09551510752450501,4.027634451161993,1.2669044588739053,1.0,0.0,4.027634451162655,1.2847508483086734,1.2850493640982021,3.1349537199872053,19303.18047914767,1968.3766096625934,4632.441516551485,4632.441516551485,5.558646072780125,5.00127653084275,-2.3285186465588623,7.329795177401612,3.495594659720162,3.495594659720162,0.9987413313486178,0.0,0.0,0.00023234096299093172,7.843650883217051e-05,0.00015390445415876123,0.0006198708817571084,0.09551510752453674,0.0716436844084826,0.023871423116054148,0.09551507117876144,0.0716436844084588,0.023871423116046224,0.37714581774926176,0.37714581774926176,0.12566365711472147,0.0,4.991861056938319,4.988401378206504,5.002244667484717,4.99191925122085,4.988473293832271,5.002261678363482,24771.826339136198,21056.05238826577,0.85,1.0677597398630285,0.663448410858535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517651194959398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.641798404431,1533.8098250314592,0.37714581774926176,0.12566365711472147,6.112874298809886,3.495594659720162
5289.0,-30.045001113832658,5.001275720473274,35.001669720591664,24.088005849067144,4.998513989650739,-26.540655970626474,-40.0470708036795,1.4941688464447902,-0.013343280982496708,-5.005288028476729,40.00332174921954,42254.23431099057,25750.097244337216,25750.097244337216,68004.33155532778,77279.50670576529,77279.50670576529,25750.097244337216,103029.60395010251,103029.60395010251,103029.60395010251,127801.42807969212,91466.05844731741,56440.78605254362,38916.969327526436,24771.824129589608,0.0,63688.793457116044,21056.050510151166,1533.8096218841624,0.0,0.8868797813417126,2.8163096320902725,0.0014959135982669303,354582.8968213313,1554676.4571184143,4.384521845400206,1554676.4571184143,4.384521845400206,0.85,0.09551509514816528,4.027634451161993,1.266904454478063,1.0,0.0,4.027634451160125,1.2847508206406664,1.2850493369643112,3.134953787500625,19303.179229135265,1968.3764821968018,4632.441516551485,4632.441516551485,5.558644864124758,5.001275720473274,-2.328513941093388,7.329789661566662,3.49559653016316,3.49559653016316,0.9987418657609028,0.0,0.0,0.00023234138370807647,7.843666544486346e-05,0.00015390471826321302,0.0006198719454732971,0.09551509514817846,0.0716436720921926,0.02387142305598586,0.09551506426170137,0.07164367209218271,0.02387142305598256,0.3771457803800593,0.3771457803800593,0.12566366595010744,0.0,4.991876220922393,4.988427235403947,5.002227734977112,4.991944747494244,4.9885385362072725,5.002167878544753,24771.824129589608,21056.050510151166,0.85,1.0677597716012244,0.6634484972531607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517650152512223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.640645670324,1533.8096218841624,0.3771457803800593,0.12566366595010744,6.112874298809886,3.49559653016316
5290.0,-30.04498375253064,5.001274854233925,35.00166907388852,24.087995511386566,4.998511080172056,-26.540640633982036,-40.047053271532036,1.4941679616236923,-0.013403570588934599,-5.005288705327792,40.003320604576196,42254.236671437946,25750.103948721815,25750.103948721815,68004.34062015975,77279.47659467049,77279.47659467049,25750.103948721815,103029.58054339231,103029.58054339231,103029.58054339231,127801.40149720882,91466.0201508783,56440.78022764669,38916.93324803513,24771.820953816507,0.0,63688.75420185164,21056.04781074403,1533.8094690936057,0.0,0.8868797820417612,2.816310345049064,0.0014959135982669303,354582.8874663627,1554676.4077612674,4.384521821879379,1554676.4077612674,4.384521821879379,0.8499999999999999,0.09551508654635946,4.027634451161993,1.2669043802982198,1.0,0.0,4.02763445116264,1.2847508239124985,1.2850493407765147,3.1349537795169424,19303.171146978446,1968.3756580461672,4632.441516551485,4632.441516551485,5.558646311392807,5.001274854233925,-2.328512767160233,7.329787621394158,3.495598413253106,3.495598413253106,0.9987424037866017,0.0,0.0,0.00023234180369838899,7.843682112747112e-05,0.00015390498257091787,0.0006198730100081148,0.09551508654637532,0.07164366285423739,0.023871423692137936,0.0955150790023306,0.07164366285422548,0.02387142369213397,0.37714574432095277,0.37714574432095277,0.12566367348762242,0.0,4.991878261333284,4.988427426969224,5.002235322922331,4.9918851347388795,4.988426906667769,5.002264387881155,24771.820953816507,21056.04781074403,0.85,1.06776057205689,0.6634489432391736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517649110230617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.639493460723,1533.8094690936057,0.37714574432095277,0.12566367348762242,6.112874298809886,3.495598413253106
5291.0,-30.044966392622477,5.001274012349354,35.001668417861325,24.087989678978943,4.998512641659941,-26.540624851441112,-40.04703189767895,1.4941711004788236,-0.013476222660472104,-5.005285643781781,40.003319039586145,42254.22307218981,25750.101026148513,25750.101026148513,68004.32409833831,77279.44680017163,77279.44680017163,25750.101026148513,103029.54782632014,103029.54782632014,103029.54782632014,127801.36192608043,91465.98398178846,56440.76025380756,38916.915253312116,24771.814099760293,0.0,63688.72935307241,21056.041984796248,1533.8090218433854,0.0,0.8868798032790165,2.816311656806705,0.0014959135982669303,354582.9297809412,1554676.3402787277,4.384521108331965,1554676.3402787277,4.384521108331965,0.85,0.0955150723793798,4.027634451161993,1.266904283040203,1.0,0.0,4.027634451162772,1.2847508083621488,1.2850493257621203,3.134953817461754,19303.163513781656,1968.374879676715,4632.441516551485,4632.441516551485,5.558645680500158,5.001274012349354,-2.328508866727419,7.329782879076773,3.4956002781383577,3.4956002781383577,0.9987429366109594,0.0,0.0,0.0002323422236556828,7.843701092418377e-05,0.00015390521273149905,0.0006198739370108009,0.09551507237940486,0.0716436493562257,0.02387142302317916,0.09551509792608553,0.0716436493562069,0.023871423023172893,0.37714570777011275,0.37714570777011275,0.1256636814631264,0.0,4.991863329681678,4.9884086669179055,5.002231880209024,4.9918094211213315,4.988339446126929,5.002223929944705,24771.814099760293,21056.041984796248,0.85,1.0677607292389437,0.6634489885634909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517648069751539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.638341228347,1533.8090218433854,0.37714570777011275,0.1256636814631264,6.112874298809886,3.4956002781383577
5292.0,-30.044949044040656,5.001273179138456,35.00166776822688,24.087994428724073,4.99851391905883,-26.540609107526457,-40.047018067538716,1.4941739825448839,-0.013369826739221935,-5.005283296051099,40.00331791373528,42254.24081377979,25750.099985307734,25750.099985307734,68004.34079908753,77279.46092079698,77279.46092079698,25750.099985307734,103029.56090610471,103029.56090610471,103029.56090610471,127801.37092242936,91465.99161729788,56440.771510281855,38916.91123001781,24771.81001632464,0.0,63688.72124634245,21056.038513875945,1533.8087537788253,0.0,0.8868798192959394,2.816310533239656,0.0014959135982669303,354582.96222965914,1554676.291731918,4.384520570181747,1554676.291731918,4.384520570181747,0.85,0.09551506015201675,4.027634451161993,1.2669042368838563,1.0,0.0,4.027634451163302,1.2847507940135903,1.2850493119494453,3.134953852474045,19303.165125194777,1968.3750439951234,4632.441516551485,4632.441516551485,5.558645455815017,5.001273179138456,-2.328505480883721,7.3297786600221775,3.4956021489269022,3.4956021489269022,0.998743471121972,0.0,0.0,0.0002323426433396768,7.843713373404736e-05,0.00015390550960562942,0.0006198751327112761,0.09551506015203487,0.0716436372845131,0.023871422867521766,0.09551504485212763,0.0716436372844995,0.023871422867517235,0.37714566967628227,0.37714566967628227,0.12566368912488693,0.0,4.991872465381618,4.988422843108708,5.002225885649068,4.991913469311896,4.988484010462059,5.002206370898762,24771.81001632464,21056.038513875945,0.85,1.0677611273753265,0.6634493515789719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517647029356133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.637189546755,1533.8087537788253,0.37714566967628227,0.12566368912488693,6.112874298809886,3.4956021489269022
5293.0,-30.04493171681661,5.001272274688882,35.00166710700591,24.08798960912975,4.9985091689504655,-26.540593985613977,-40.047000570315845,1.4941714377480353,-0.013296633590584861,-5.005284744258672,40.00331627698294,42254.243158586934,25750.108533948933,25750.108533948933,68004.35169253587,77279.46073766953,77279.46073766953,25750.108533948933,103029.56927161847,103029.56927161847,103029.56927161847,127801.37353649779,91465.98251746791,56440.764938386106,38916.90842120201,24771.80426487932,0.0,63688.71268608133,21056.033625147422,1533.8084746345717,0.0,0.8868798178535353,2.816309402709317,0.0014959135982669303,354582.9422135305,1554676.2211549857,4.384520618644867,1554676.2211549857,4.384520618644867,0.85,0.0955150504121155,4.027634451161993,1.2669041896285491,1.0,0.0,4.027634451162674,1.2847508050522776,1.285049323529252,3.134953825538257,19303.16320474853,1968.374848164106,4632.441516551485,4632.441516551485,5.558647301200688,5.001272274688882,-2.3285048933881694,7.329777168077051,3.4956040209288637,3.4956040209288637,0.9987440059796754,0.0,0.0,0.00023234306250769627,7.843728910738774e-05,0.00015390577340030853,0.0006198761951798137,0.09551505041213798,0.07164362717241156,0.023871423239726425,0.09551498897172389,0.0716436271723947,0.023871423239720805,0.37714563233368475,0.37714563233368475,0.12566369637854552,0.0,4.991896145338899,4.988446817465899,5.002248680369632,4.991988110668103,4.988539962157233,5.002337105950062,24771.80426487932,21056.033625147422,0.85,1.0677614419328292,0.6634494775684369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451764598963967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.636038216924,1533.8084746345717,0.37714563233368475,0.12566369637854552,6.112874298809886,3.4956040209288637
5294.0,-30.044914361710283,5.001271529512739,35.00166645742471,24.087998025957518,4.998520427897711,-26.54057723759701,-40.0469828286208,1.4941833037846788,-0.013334743044765673,-5.005275317842036,40.00331529357562,42254.24463545615,25750.089421137127,25750.089421137127,68004.33405659327,77279.44932292821,77279.44932292821,25750.089421137127,103029.53874406533,103029.53874406533,103029.53874406533,127801.33734318026,91465.96865608373,56440.76396861273,38916.89409719,24771.798599114933,0.0,63688.69269630493,21056.02880924769,1533.8079533344483,0.0,0.8868798693614564,2.8163110037152,0.0014959135982669303,354583.07249899174,1554676.1787503583,4.384518888037948,1554676.1787503583,4.384518888037948,0.85,0.09551503144986902,4.027634451161993,1.2669041330320758,1.0,0.0,4.027634451160178,1.2847507486775112,1.2850492676808085,3.1349539630997953,19303.16027941439,1968.374549863041,4632.441516551485,4632.441516551485,5.5586431753392525,5.001271529512739,-2.3284963207568916,7.32976785026963,3.4956058700518065,3.4956058700518065,0.9987445343005161,0.0,0.0,0.0002323434823509235,7.843744665190327e-05,0.00015390603569902022,0.0006198772516231414,0.09551503144988958,0.07164360999826894,0.02387142145162065,0.09551501635405989,0.0716436099982535,0.02387142145161551,0.3771455961959465,0.3771455961959465,0.12566370504827587,0.0,4.991901447831651,4.988468334240849,5.002205315475408,4.991940574797297,4.98857231915423,5.002049777396678,24771.798599114933,21056.02880924769,0.85,1.0677615001593324,0.663449708992184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517644951203341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.634887037511,1533.8079533344483,0.3771455961959465,0.12566370504827587,6.112874298809886,3.4956058700518065
5295.0,-30.044897045743227,5.0012707340261375,35.00166584329506,24.087987408880167,4.998519354742369,-26.54056175815196,-40.04696529647333,1.4941840671513127,-0.013441839065194472,-5.005275646046561,40.00331502701645,42254.24671491978,25750.0954583921,25750.0954583921,68004.34217331187,77279.4106002679,77279.4106002679,25750.0954583921,103029.50605866,103029.50605866,103029.50605866,127801.30643901607,91465.92250967507,56440.75862432776,38916.848761497014,24771.800380356064,0.0,63688.64914185308,21056.030323302653,1533.8080748985376,0.0,0.886879868656792,2.8163123722290133,0.0014959135982669303,354583.06796277344,1554676.1672563003,4.384518911713858,1554676.1672563003,4.384518911713858,0.85,0.09551502529166961,4.027634451161993,1.2669040736882016,1.0,0.0,4.027634451161228,1.2847507442415866,1.2850492637820596,3.134953973924011,19303.150540584356,1968.373556778753,4632.441516551485,4632.441516551485,5.558644478594771,5.0012707340261375,-2.3284948598258834,7.329765593852021,3.495607765714818,3.495607765714818,0.9987450759185194,0.0,0.0,0.00023234390124801503,7.843760233594488e-05,0.00015390629891207016,0.0006198783117490894,0.09551502529167326,0.07164360287589024,0.023871422415783026,0.09551507026141134,0.0716436028758875,0.023871422415782113,0.3771455608889852,0.3771455608889852,0.12566371085237682,0.0,4.991888044725215,4.9884553673881555,5.002190601552741,4.99183380698139,4.988402876130408,5.002131121892262,24771.800380356064,21056.030323302653,0.85,1.067762357808006,0.6634501953528222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451764391109614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.633736994247,1533.8080748985376,0.3771455608889852,0.12566371085237682,6.112874298809886,3.495607765714818
5296.0,-30.044879735467912,5.0012699223073565,35.001665217554546,24.08798726918178,4.998518315170241,-26.54054628041333,-40.046943922620244,1.4941848601158982,-0.013365151216248705,-5.005274425705659,40.003313460563135,42254.23308806842,25750.0974062537,25750.0974062537,68004.33049432212,77279.41430213189,77279.41430213189,25750.0974062537,103029.51170838559,103029.51170838559,103029.51170838559,127801.30576589104,91465.91880392045,56440.737589857905,38916.86801562504,24771.79405750546,0.0,63688.6620731305,21056.02494887964,1533.8077029400445,0.0,0.8868798805338289,2.816311507304487,0.0014959135982669303,354583.08482949116,1554676.0997106726,4.38451851265909,1554676.0997106726,4.38451851265909,0.85,0.09551501258963277,4.027634451161993,1.2669039731333034,1.0,0.0,4.0276344511614495,1.2847507396674895,1.2850492597449301,3.1349539850853856,19303.149758514515,1968.3734770298233,4632.441516551485,4632.441516551485,5.558644899077489,5.0012699223073565,-2.328492285512203,7.3297622078195594,3.495609644958881,3.495609644958881,0.9987456128453945,0.0,0.0,0.00023234432000811278,7.84377921344043e-05,0.0001539065278737085,0.0006198792339228719,0.09551501258965638,0.07164359086117918,0.0238714217284772,0.09551501904365485,0.07164359086116147,0.023871421728471297,0.3771455241689833,0.3771455241689833,0.12566371607322324,0.0,4.991891827014172,4.988461837498335,5.002186315165204,4.991909274489387,4.988490037573456,5.002171489716204,24771.79405750546,21056.02494887964,0.85,1.0677619576344082,0.6634498466862123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517642873334735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.632586745396,1533.8077029400445,0.3771455241689833,0.12566371607322324,6.112874298809886,3.495609644958881
5297.0,-30.044862435619347,5.001269093849838,35.00166458068655,24.087987129483395,4.998517222516826,-26.540530817370122,-40.046930162329204,1.494185604267841,-0.013287504899778924,-5.005273254963265,40.00331188497054,42254.25079138461,25750.099414902208,25750.099414902208,68004.35020628682,77279.41825371946,77279.41825371946,25750.099414902208,103029.51766862167,103029.51766862167,103029.51766862167,127801.30540009234,91465.9153306023,56440.74786826825,38916.85273592673,24771.787731470675,0.0,63688.6404673974,21056.019571750072,1533.8073320938638,0.0,0.8868798921916552,2.8163106240004154,0.0014959135982669303,354583.10101069213,1554676.03177096,4.384518120969561,1554676.03177096,4.384518120969561,0.85,0.09551499994809927,4.027634451161993,1.2669039610447363,1.0,0.0,4.027634451164466,1.2847507353222516,1.2850492559363897,3.134953995688315,19303.149025498537,1968.3734022829956,4632.441516551485,4632.441516551485,5.55864533268221,5.001269093849838,-2.32848975829154,7.329758852141378,3.495611517980426,3.495611517980426,0.9987461479944074,0.0,0.0,0.00023234473851666614,7.843791432514103e-05,0.00015390682419152513,0.0006198804273827187,0.09551499994812297,0.07164357887148433,0.023871421076638647,0.09551496724822894,0.07164357887146655,0.02387142107663272,0.37714548748908,0.37714548748908,0.12566372145026058,0.0,4.991910166815899,4.98848470857763,5.002191053319507,4.9919857500634635,4.9885784182729935,5.002212231742419,24771.787731470675,21056.019571750072,0.85,1.067762629367142,0.663450349721546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517641835914583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.63143695972,1533.8073320938638,0.37714548748908,0.12566372145026058,6.112874298809886,3.495611517980426
5298.0,-30.044845129923733,5.001268331014085,35.00166395035137,24.087980738282226,4.998522278398696,-26.540514734181293,-40.04690875355152,1.4941918826565306,-0.013442074852378028,-5.00526818744929,40.00331080151785,42254.23677725941,25750.091540290287,25750.091540290287,68004.32831754969,77279.3720698795,77279.3720698795,25750.091540290287,103029.46361016978,103029.46361016978,103029.46361016978,127801.24660682173,91465.8642087093,56440.72891609037,38916.81699179882,24771.782996651953,0.0,63688.59998845078,21056.01554715416,1533.8069588816197,0.0,0.8868799218896001,2.816313246009058,0.0014959135982669303,354583.1710504119,1554675.9850523693,4.384517123152857,1554675.9850523693,4.384517123152857,0.85,0.09551498503209213,4.027634451161993,1.2669038593908772,1.0,0.0,4.027634451161894,1.2847507050882614,1.2850492262332642,3.1349540694630695,19303.138236632374,1968.3723021248209,4632.441516551485,4632.441516551485,5.558643632798489,5.001268331014085,-2.3284843656115948,7.32975269662568,3.4956133845995865,3.4956133845995865,0.9987466813141676,0.0,0.0,0.00023234515716736263,7.843810443442901e-05,0.00015390705273293364,0.000619881347863969,0.0955149850321115,0.07164356512931619,0.02387141990279531,0.09551503613075048,0.07164356512930166,0.02387141990279047,0.3771454518405612,0.3771454518405612,0.12566372749688193,0.0,4.991891429693055,4.988466458261428,5.002170853628229,4.991826112596925,4.988403089367637,5.0020996891861955,24771.782996651953,21056.01554715416,0.85,1.0677629643277058,0.6634505513533309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517640799119458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.630287542172,1533.8069588816197,0.3771454518405612,0.12566372749688193,6.112874298809886,3.4956133845995865
5299.0,-30.04482780391562,5.001267412747088,35.00166330598783,24.087971553113334,4.998512058813875,-26.540500160352128,-40.04689509803427,1.4941844152506123,-0.013328597364306916,-5.005273556235251,40.00330913224034,42254.255132665356,25750.110192039643,25750.110192039643,68004.365324705,77279.37625458898,77279.37625458898,25750.110192039643,103029.48644662862,103029.48644662862,103029.48644662862,127801.26481168965,91465.85726284607,56440.73614092325,38916.80124658091,24771.778365061025,0.0,63688.57961164194,21056.01161030187,1533.8068327343167,0.0,0.8868799006224497,2.816311128626634,0.0014959135982669303,354583.0968467165,1554675.913072959,4.38451783770458,1554675.913072959,4.38451783770458,0.85,0.09551497908656588,4.027634451161993,1.2669038451043888,1.0,0.0,4.027634451162765,1.2847507391543413,1.2850492608457817,3.134953986337532,19303.136770763555,1968.3721526478007,4632.441516551485,4632.441516551485,5.558647659130886,5.001267412747088,-2.3284866404693463,7.329754053216435,3.495615269633884,3.495615269633884,0.9987472198953954,0.0,0.0,0.00023234557631014594,7.843822569522535e-05,0.0001539073506149206,0.0006198825476237221,0.09551497908658507,0.0716435581759503,0.023871420910634766,0.09551495417388509,0.07164355817593591,0.023871420910629968,0.37714541453769934,0.37714541453769934,0.12566373256943328,0.0,4.991904176921253,4.988468422459221,5.002215963670665,4.991944958870931,4.988466074231496,5.002386196836255,24771.778365061025,21056.01161030187,0.85,1.0677638870167887,0.663451051826276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517639761974055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.62913881842,1533.8068327343167,0.37714541453769934,0.12566373256943328,6.112874298809886,3.495615269633884
