time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5300.0,-30.0448105158184,5.001266602364412,35.00166263840478,24.087975499592744,4.998518326422092,-26.540483971785363,-40.04687365433199,1.4941917823893158,-0.013331753381407907,-5.005266609623221,40.00330716719486,42254.2409791368,25750.097245921235,25750.097245921235,68004.33822505803,77279.3669691256,77279.3669691256,25750.097245921235,103029.46421504683,103029.46421504683,103029.46421504683,127801.23210741713,91465.8435371606,56440.71754717282,38916.80665554198,24771.767892370302,0.0,63688.574547912285,21056.002708514756,1533.8060932973267,0.0,0.8868799430694805,2.81631198099986,0.0014959135982669303,354583.1928580496,1554675.8283400056,4.384516411533328,1554675.8283400056,4.384516411533328,0.85,0.09551495915992586,4.027634451161993,1.2669037264166403,1.0,0.0,4.027634451161225,1.284750703828193,1.2850492260487696,3.134954072537796,19303.133874067542,1968.371857267012,4632.441516551485,4632.441516551485,5.558644864466699,5.001266602364412,-2.328479914114669,7.329746516479081,3.4956171065083637,3.4956171065083637,0.9987477447166754,0.0,0.0,0.0002323459945365003,7.84384161153415e-05,0.00015390757842115882,0.0006198834651439754,0.09551495915995925,0.07164354027890224,0.023871418881057017,0.09551494160642857,0.07164354027887719,0.02387141888104867,0.37714537712554336,0.37714537712554336,0.125663740811386,0.0,4.991907672158504,4.988474809829825,5.002210776745244,4.991934856241812,4.98851356347717,5.0022032358836555,24771.767892370302,21056.002708514756,0.85,1.0677635464097104,0.6634508823454567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517638723611448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.62799107845,1533.8060932973267,0.37714537712554336,0.125663740811386,6.112874298809886,3.4956171065083637
5301.0,-30.044793234873826,5.001265856211105,35.00166200951372,24.087974207382672,4.998524735182442,-26.540467775615863,-40.04685601741073,1.494199275924715,-0.013436480696043418,-5.005261588485316,40.003306959019454,42254.24247330634,25750.089538396867,25750.089538396867,68004.3320117032,77279.33573109511,77279.33573109511,25750.089538396867,103029.42526949197,103029.42526949197,103029.42526949197,127801.19353597763,91465.80791863769,56440.71466084972,38916.77028643107,24771.768266485662,0.0,63688.53855291673,21056.00302651281,1533.8060147408603,0.0,0.8868799693635347,2.816313942856635,0.0014959135982669303,354583.26225680544,1554675.819363463,4.3845155280834875,1554675.819363463,4.3845155280834875,0.85,0.0955149473231787,4.027634451161993,1.266903693447821,1.0,0.0,4.02763445116055,1.2847506679111347,1.2850491906604888,3.1349541601799595,19303.126357063495,1968.371090745922,4632.441516551485,4632.441516551485,5.558643200651982,5.001265856211105,-2.3284745496670975,7.329740405878202,3.4956189743975017,3.4956189743975017,0.9987482783992861,0.0,0.0,0.0002323464125905143,7.84385727315558e-05,0.0001539078398589585,0.0006198845181198643,0.09551494732318558,0.0716435285277283,0.023871418795457282,0.09551500608245565,0.07164352852772314,0.02387141879545556,0.37714533989560073,0.37714533989560073,0.12566374856758383,0.0,4.991889250674831,4.988459871046359,5.002181900615824,4.991825107789282,4.988409660126138,5.00207594227021,24771.768266485662,21056.00302651281,0.85,1.0677640523216059,0.6634512807700661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517637687521014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.626843156535,1533.8060147408603,0.37714533989560073,0.12566374856758383,6.112874298809886,3.4956189743975017
5302.0,-30.044775919660072,5.001265017548801,35.00166138539182,24.087974696327024,4.998519498157633,-26.540452713230742,-40.04683852018786,1.4941962917285756,-0.013266253892425084,-5.005263942162869,40.00330584014696,42254.244802828514,25750.100639476488,25750.100639476488,68004.345442305,77279.35912382747,77279.35912382747,25750.100639476488,103029.45976330395,103029.45976330395,103029.45976330395,127801.22551460771,91465.82220229713,56440.70788129945,38916.79368999742,24771.76575130375,0.0,63688.55944130117,21056.000888608185,1533.8059432546484,0.0,0.8868799614409426,2.8163114319778266,0.0014959135982669303,354583.22972587275,1554675.7711175715,4.384515794273426,1554675.7711175715,4.384515794273426,0.85,0.09551493990876074,4.027634451161993,1.266903653885238,1.0,0.0,4.027634451160943,1.2847506810058607,1.2850492042964465,3.1349541282271716,19303.129371515446,1968.3713981344747,4632.441516551485,4632.441516551485,5.5586455970297,5.001265017548801,-2.3284745937889113,7.329739611337712,3.495620860311861,3.495620860311861,0.9987488172319603,0.0,0.0,0.0002323468314742482,7.843872810753101e-05,0.0001539081033667172,0.0006198855794327913,0.09551493990877463,0.07164352030000165,0.023871419608772978,0.09551491562133577,0.07164352029999123,0.02387141960876951,0.3771453015219003,0.3771453015219003,0.12566375449457473,0.0,4.9919118333179995,4.988485670401474,5.0021948270758685,4.9919976882704304,4.988584393964004,5.002242058132367,24771.76575130375,21056.000888608185,0.85,1.067763912998872,0.6634510997500629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517636651859387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.625695667597,1533.8059432546484,0.3771453015219003,0.12566375449457473,6.112874298809886,3.495620860311861
5303.0,-30.04475865818085,5.001264252972375,35.001660751477694,24.087973648589127,4.998524352614232,-26.540436689968107,-40.046820883266605,1.4942023844016796,-0.013325930038320166,-5.0052584963366,40.00330430668292,42254.24631858056,25750.091749171006,25750.091749171006,68004.33806775157,77279.3351787565,77279.3351787565,25750.091749171006,103029.4269279275,103029.4269279275,103029.4269279275,127801.18516241679,91465.79325554837,56440.704395373,38916.765400194854,24771.758234489283,0.0,63688.52363468414,21055.99449931589,1533.8054047732467,0.0,0.8868799946919736,2.816312851611559,0.0014959135982669303,354583.3049943894,1554675.7049944587,4.384514677077248,1554675.7049944587,4.384514677077248,0.85,0.0955149229856582,4.027634451161993,1.2669035555282608,1.0,0.0,4.0276344511608295,1.2847506516428289,1.285049175463112,3.134954199876684,19303.123262535908,1968.370775191927,4632.441516551485,4632.441516551485,5.5586436778893376,5.001264252972375,-2.3284689344252376,7.329733187397613,3.4956227170757512,3.4956227170757512,0.9987493477359289,0.0,0.0,0.00023234724905875177,7.843888472432095e-05,0.0001539083643344308,0.0006198866305153453,0.09551492298568459,0.07164350486336234,0.023871418122322248,0.09551493381618302,0.07164350486334255,0.023871418122315656,0.3771452646946815,0.3771452646946815,0.1256637614749731,0.0,4.991913909832647,4.988494289204482,5.002177265966623,4.99193256629826,4.98853911588219,5.00211737509369,24771.758234489283,21055.99449931589,0.85,1.067764397520389,0.6634514965514025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517635614144122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.624549441218,1533.8054047732467,0.3771452646946815,0.1256637614749731,6.112874298809886,3.4956227170757512
5304.0,-30.044741357309146,5.001263424429302,35.00166012222775,24.087968619447224,4.9985209505927335,-26.54042145697712,-40.046803386043734,1.4942010502609948,-0.013286066821478926,-5.0052595210757715,40.00330317470976,42254.24848304718,25750.099425168755,25750.099425168755,68004.34790821593,77279.32867321857,77279.32867321857,25750.099425168755,103029.42809838732,103029.42809838732,103029.42809838732,127801.18330997013,91465.77838964814,56440.69819947789,38916.75576685584,24771.755211582815,0.0,63688.51097843865,21055.991929845393,1533.8052710298691,0.0,0.8868799935765923,2.816312208340054,0.0014959135982669303,354583.29083113803,1554675.6561836689,4.38451471455277,1554675.6561836689,4.38451471455277,0.85,0.09551491440896706,4.027634451161993,1.2669035302521663,1.0,0.0,4.027634451161854,1.2847506570195186,1.2850491813787963,3.1349541867568806,19303.120125206704,1968.3704552733814,4632.441516551485,4632.441516551485,5.558645334898438,5.001263424429302,-2.328468010679495,7.329731435108798,3.495624594791111,3.495624594791111,0.9987498842260317,0.0,0.0,0.0002323476675969178,7.843904010086772e-05,0.00015390862749605007,0.0006198876904341493,0.0955149144089825,0.07164349583945809,0.023871418569524405,0.09551490355095531,0.07164349583944651,0.02387141856952055,0.3771452280795608,0.3771452280795608,0.1256637674571359,0.0,4.9919262085982155,4.988506822000659,5.002188860827573,4.991973454254321,4.988555005362457,5.002233292051017,24771.755211582815,21055.991929845393,0.85,1.0677647642168677,0.6634516623783542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451763457964935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.62340271553,1533.8052710298691,0.3771452280795608,0.1256637674571359,6.112874298809886,3.495624594791111
5305.0,-30.044724069136603,5.001262544976015,35.00165946530369,24.08796369507911,4.998516819121019,-26.540406308327817,-40.04678585389627,1.4941990583124676,-0.013224625572036075,-5.005260018406459,40.00330111014047,42254.250644309075,25750.105534394443,25750.105534394443,68004.35617870351,77279.32559059038,77279.32559059038,25750.105534394443,103029.43112498483,103029.43112498483,103029.43112498483,127801.17772314286,91465.7666566218,56440.691710341525,38916.74994031141,24771.74659815803,0.0,63688.496538469444,21055.984608434326,1533.8048062713633,0.0,0.8868799985193758,2.816311343184689,0.0014959135982669303,354583.28395737114,1554675.567159251,4.384514548480966,1554675.567159251,4.384514548480966,0.85,0.09551490231200575,4.027634451161993,1.2669034742051735,1.0,0.0,4.027634451163763,1.284750665473983,1.2850491903725765,3.1349541661269176,19303.11764904544,1968.3702027752029,4632.441516551485,4632.441516551485,5.558646653690197,5.001262544976015,-2.3284667350001613,7.329729279976176,3.495626451935571,3.495626451935571,0.9987504148387345,0.0,0.0,0.00023234808582856063,7.843919578783249e-05,0.00015390889004072815,0.0006198887478681397,0.0955149023120351,0.07164348405812906,0.023871418253906034,0.0955148457996642,0.07164348405810705,0.023871418253898703,0.3771451918773133,0.3771451918773133,0.12566377439779833,0.0,4.9919482348271345,4.988526385472085,5.00221827723135,4.992035392834396,4.988603694041956,5.002334997363789,24771.74659815803,21055.984608434326,0.85,1.067765136167521,0.6634518467363483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517633542793895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.622257354386,1533.8048062713633,0.3771451918773133,0.12566377439779833,6.112874298809886,3.495626451935571
5306.0,-30.044706825920915,5.001261799947579,35.00165881764499,24.08796715261417,4.998526361739887,-26.540389832674858,-40.046768182050414,1.494209368494038,-0.013310803660090187,-5.005251763586609,40.00330006616787,42254.25180709236,25750.08940341239,25750.08940341239,68004.34121050475,77279.300944315,77279.300944315,25750.08940341239,103029.39034772739,103029.39034772739,103029.39034772739,127801.1313069421,91465.7389139929,56440.689776770945,38916.72126357995,24771.740959214712,0.0,63688.46222279467,21055.979815332506,1533.804311416744,0.0,0.8868800442869851,2.816313438860015,0.0014959135982669303,354583.3980499097,1554675.5221430585,4.384513010742339,1554675.5221430585,4.384513010742339,0.8500000000000001,0.09551488458787269,4.027634451161993,1.2669033961789684,1.0,0.0,4.0276344511638245,1.2847506163828923,1.285049141806034,3.1349542859153945,19303.111794185763,1968.3696057456689,4632.441516551485,4632.441516551485,5.558643171513033,5.001261799947579,-2.328459029357915,7.329720829305494,3.4956282923412116,3.4956282923412116,0.9987509406689176,0.0,0.0,0.00023234850297331039,7.843935271562008e-05,0.0001539091502576903,0.0006198897959269412,0.09551488458789363,0.07164346782788976,0.023871416760003872,0.09551489098711824,0.07164346782787405,0.023871416759998633,0.3771451564402473,0.3771451564402473,0.125663783194164,0.0,4.991943641861667,4.988529743859431,5.002189817376006,4.991940959926524,4.988558868231564,5.002091671969424,24771.740959214712,21055.979815332506,0.85,1.06776547646279,0.6634522224650165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517632506699656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.621112315532,1533.804311416744,0.3771451564402473,0.125663783194164,6.112874298809886,3.4956282923412116
5307.0,-30.04468955592158,5.001260968222473,35.00165819071176,24.087956954631977,4.99852221474931,-26.540374701993507,-40.04675064990295,1.4942073608215098,-0.013345373107938485,-5.005253848828975,40.00329937452468,42254.25390138908,25750.099807012655,25750.099807012655,68004.35370840173,77279.27664486042,77279.27664486042,25750.099807012655,103029.37645187307,103029.37645187307,103029.37645187307,127801.1172941599,91465.70596495889,56440.68322148883,38916.69193718896,24771.740842286832,0.0,63688.43277947579,21055.979715943806,1533.8043656463294,0.0,0.8868800361835072,2.816313649547124,0.0014959135982669303,354583.3692290965,1554675.492319341,4.384513283009797,1554675.492319341,4.384513283009797,0.85,0.09551487899808468,4.027634451161993,1.2669033401319756,1.0,0.0,4.027634451163567,1.2847506249118157,1.2850491508737272,3.1349542651037408,19303.10484055597,1968.368896672765,4632.441516551485,4632.441516551485,5.558645417326656,5.001260968222473,-2.3284588814868097,7.329719849709283,3.4956301718325937,3.4956301718325937,0.9987514776664553,0.0,0.0,0.00023234892076669705,7.843950840315889e-05,0.00015390941236353815,0.0006198908515934839,0.09551487899809274,0.07164346096830991,0.023871418029782838,0.09551490063686727,0.07164346096830386,0.023871418029780822,0.3771451206452603,0.3771451206452603,0.12566378998354347,0.0,4.991937401706764,4.988517880625011,5.002200452812474,4.991908475721061,4.988466464051555,5.002239030120222,24771.740842286832,21055.979715943806,0.85,1.0677661663283506,0.6634525620640789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517631473299857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.619966952316,1533.8043656463294,0.3771451206452603,0.12566378998354347,6.112874298809886,3.4956301718325937
5308.0,-30.044672365599272,5.0012601053847385,35.001657536932626,24.08795185564088,4.998519399850888,-26.540359509757447,-40.046733152680076,1.494206544009255,-0.01331404720900764,-5.005253413841008,40.00329733871107,42254.255616839495,25750.103540528118,25750.103540528118,68004.35915736761,77279.26739252455,77279.26739252455,25750.103540528118,103029.37093305266,103029.37093305266,103029.37093305266,127801.10302466307,91465.68863473857,56440.67685905446,38916.67975076012,24771.732091610407,0.0,63688.41184237053,21055.972277868845,1533.803871369984,0.0,0.8868800457645519,2.8163132888245173,0.0014959135982669303,354583.3752412071,1554675.4045348798,4.3845129610978075,1554675.4045348798,4.3845129610978075,0.85,0.09551486593540509,4.027634451161993,1.266903306613676,1.0,0.0,4.0276344511613225,1.2847506278740255,1.285049154370938,3.134954257875574,19303.101183151743,1968.3685237213263,4632.441516551485,4632.441516551485,5.558646223276488,5.0012601053847385,-2.3284569235455703,7.329717028930309,3.4956320239287657,3.4956320239287657,0.9987520068367902,0.0,0.0,0.00023234933663323498,7.843966378084756e-05,0.00015390967285238742,0.0006198919007473473,0.09551486593543498,0.07164344833971834,0.02387141759571665,0.09551485865469987,0.07164344833969591,0.023871417595709175,0.37714508364273036,0.37714508364273036,0.12566379752014176,0.0,4.991937629641882,4.988511366151499,5.00222091579883,4.991939366631982,4.988486135087157,5.0023035947583026,24771.732091610407,21055.972277868845,0.85,1.0677666029053934,0.6634528071043632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517630438295033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.618822700439,1533.803871369984,0.37714508364273036,0.12566379752014176,6.112874298809886,3.4956320239287657
5309.0,-30.044655087640074,5.001259342747176,35.00165689033081,24.087955662421905,4.99852662910597,-26.540343234179232,-40.04671548083422,1.4942147756453275,-0.013345150250813731,-5.005246771250631,40.003296240209416,42254.257050030305,25750.091516507535,25750.091516507535,68004.34856653784,77279.2535964176,77279.2535964176,25750.091516507535,103029.34511292513,103029.34511292513,103029.34511292513,127801.07183491859,91465.67079169127,56440.674245304785,38916.66282931832,24771.726721993462,0.0,63688.389551311775,21055.96771369444,1533.8034297517918,0.0,0.8868800835287295,2.8163144728241116,0.0014959135982669303,354583.467050616,1554675.357167391,4.384511692265293,1554675.357167391,4.384511692265293,0.85,0.09551484936574173,4.027634451161993,1.2669032203452661,1.0,0.0,4.027634451159443,1.284750588504368,1.28504911552917,3.1349543539425277,19303.097417519486,1968.3681397336998,4632.441516551485,4632.441516551485,5.558643627664533,5.001259342747176,-2.3284504026440676,7.329709745391243,3.4956338652530867,3.4956338652530867,0.9987525329294533,0.0,0.0,0.00023234975462056774,7.843982070950105e-05,0.00015390993391106668,0.0006198929521962777,0.09551484936576235,0.07164343287862854,0.02387141648713382,0.09551487537600249,0.07164343287861306,0.02387141648712866,0.3771450459907488,0.3771450459907488,0.12566380625781012,0.0,4.9919279028784445,4.98850587873568,5.002198463311629,4.99190162099984,4.9884965553505936,5.002121282211533,24771.726721993462,21055.96771369444,0.85,1.0677668103343834,0.6634530618172932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517629408065453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.61767742803,1533.8034297517918,0.3771450459907488,0.12566380625781012,6.112874298809886,3.4956338652530867
5310.0,-30.04463785420565,5.001258461913574,35.00165624759176,24.087951226998143,4.998519614699825,-26.540328423158076,-40.046698053460545,1.494210183652483,-0.013222410404068796,-5.005250388407044,40.00329505951719,42254.25918174485,25750.10570003218,25750.10570003218,68004.36488177703,77279.26404198653,77279.26404198653,25750.10570003218,103029.36974201872,103029.36974201872,103029.36974201872,127801.09405368946,91465.67144161052,56440.66658136966,38916.67206693429,24771.72431167074,0.0,63688.39637860503,21055.965664920128,1533.803391506241,0.0,0.8868800694030727,2.816312438247552,0.0014959135982669303,354583.4170567149,1554675.3062558414,4.384512166870946,1554675.3062558414,4.384512166870946,0.85,0.09551484340293406,4.027634451161993,1.266903159902431,1.0,0.0,4.027634451162248,1.2847506091242347,1.2850491366894823,3.1349543036274388,19303.09755467974,1968.3681537201535,4632.441516551485,4632.441516551485,5.558646689446229,5.001258461913574,-2.328451399500082,7.329709861413656,3.4956357353663967,3.4956357353663967,0.9987530672475419,0.0,0.0,0.00023235017153144818,7.843997546748851e-05,0.00015391019606395966,0.0006198940080523009,0.09551484340294783,0.07164342558369426,0.02387141781925357,0.09551480247067881,0.07164342558368393,0.023871417819250125,0.37714500787717103,0.37714500787717103,0.12566381336643778,0.0,4.991949293395464,4.988525230504479,5.002225971310509,4.992027978002966,4.988595762078887,5.002329126431846,24771.72431167074,21055.965664920128,0.85,1.0677669520443738,0.6634530241671999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517628372583868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.616534484294,1533.803391506241,0.37714500787717103,0.12566381336643778,6.112874298809886,3.4956357353663967
5311.0,-30.044620654250814,5.001257701401174,35.00165559811954,24.087949690315895,4.998527502110282,-26.54031215195949,-40.04668038161469,1.4942189998192186,-0.013353556014408241,-5.005242817492377,40.003293577920374,42254.2602833002,25750.091261487945,25750.091261487945,68004.35154478815,77279.22587280508,77279.22587280508,25750.091261487945,103029.31713429303,103029.31713429303,103029.31713429303,127801.03355029353,91465.62952349187,56440.663933988144,38916.62843278191,24771.716416000512,0.0,63688.34484878242,21055.958953600435,1533.802781955484,0.0,0.8868801132758403,2.8163150447873577,0.0014959135982669303,354583.5216968082,1554675.2423692604,4.384510692796965,1554675.2423692604,4.384510692796965,0.85,0.09551482464093894,4.027634451161993,1.2669031055038795,1.0,0.0,4.0276344511620366,1.2847505670241122,1.285049095114192,3.1349544063570765,19303.088708196454,1968.3672516299098,4632.441516551485,4632.441516551485,5.558643572613737,5.001257701401174,-2.3284442062601607,7.329701907661335,3.495637568552839,3.495637568552839,0.9987535910150969,0.0,0.0,0.00023235058763307996,7.844013239671854e-05,0.0001539104552363614,0.000619895051903995,0.09551482464096575,0.07164340849820271,0.02387141614276304,0.09551485763737215,0.0716434084981826,0.023871416142756337,0.37714497089756865,0.37714497089756865,0.12566382218780073,0.0,4.991934409042358,4.98851366203229,5.002201132943355,4.991889261477979,4.988481778992252,5.002116173249249,24771.716416000512,21055.958953600435,0.85,1.0677676065574224,0.663453578258723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451762733977083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.615391224508,1533.802781955484,0.37714497089756865,0.12566382218780073,6.112874298809886,3.495637568552839
5312.0,-30.044603418139378,5.001256892933119,35.00165497006578,24.087949620466702,4.998525863230566,-26.540296800953634,-40.046662849467225,1.4942192460450252,-0.013270091131403206,-5.005243089946958,40.003292902835895,42254.26209859558,25750.09701616659,25750.09701616659,68004.35911476216,77279.23239116685,77279.23239116685,25750.09701616659,103029.32940733344,103029.32940733344,103029.32940733344,127801.04520752671,91465.62842137514,56440.65812880477,38916.63365841152,24771.715800193273,0.0,63688.34945860479,21055.958430164283,1533.802770230149,0.0,0.8868801143333733,2.8163139165762177,0.0014959135982669303,354583.51793112425,1554675.2132595603,4.3845106572650865,1554675.2132595603,4.3845106572650865,0.85,0.09551481675377815,4.027634451161993,1.266903013740666,1.0,0.0,4.027634451161926,1.2847505650112725,1.285049093636624,3.134954411268661,19303.088475603538,1968.367227912033,4632.441516551485,4632.441516551485,5.558644814869819,5.001256892933119,-2.328442735904293,7.329699628837412,3.495639436568121,3.495639436568121,0.9987541247337488,0.0,0.0,0.00023235100461009976,7.844028808568689e-05,0.00015391071652441288,0.0006198961042767528,0.09551481675378756,0.07164339977891435,0.023871416974873216,0.09551481875799794,0.0716433997789073,0.023871416974870864,0.3771449329622198,0.3771449329622198,0.125663829222011,0.0,4.991942230899667,4.988524502736084,5.002199892432259,4.991972998815527,4.98856734767196,5.002194412398865,24771.715800193273,21055.958430164283,0.85,1.067767648131039,0.6634535587401175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517626308964389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.614247868465,1533.802770230149,0.3771449329622198,0.125663829222011,6.112874298809886,3.495639436568121
5313.0,-30.04458618769285,5.001256080356791,35.00165433136794,24.087944102380447,4.998525584815879,-26.540281318951106,-40.04664528239516,1.4942207160743406,-0.013299075839597663,-5.005241345169553,40.00329133669496,42254.26381007074,25750.097509159386,25750.097509159386,68004.36131923013,77279.21123686423,77279.21123686423,25750.097509159386,103029.30874602361,103029.30874602361,103029.30874602361,127801.01810354993,91465.60019983376,56440.6527730411,38916.60825199184,24771.709357526313,0.0,63688.317609518155,21055.952953897366,1533.8023770890115,0.0,0.8868801288768626,2.8163145010005572,0.0014959135982669303,354583.54204626754,1554675.1457274326,4.384510168620777,1554675.1457274326,4.384510168620777,0.85,0.09551480369829049,4.027634451161993,1.266902989563532,1.0,0.0,4.027634451161875,1.284750557273918,1.2850490864330357,3.1349544301487877,19303.082519673215,1968.3666205761617,4632.441516551485,4632.441516551485,5.558644921291625,5.001256080356791,-2.3284398049259494,7.3296958852827405,3.495641288849259,3.495641288849259,0.9987546539569312,0.0,0.0,0.0002323514214507645,7.844044408508023e-05,0.00015391097736568426,0.0006198971548500436,0.09551480369831453,0.07164338721297925,0.02387141648533527,0.09551481566278566,0.07164338721296122,0.023871416485329262,0.3771448956140514,0.3771448956140514,0.1256638362415435,0.0,4.991941575573037,4.988523358833163,5.002200701929269,4.991942269329968,4.988522099704994,5.002207257071518,24771.709357526313,21055.952953897366,0.85,1.067768216710861,0.6634539173909013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517625275991197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.613105810087,1533.8023770890115,0.3771448956140514,0.1256638362415435,6.112874298809886,3.495641288849259
5314.0,-30.044568975469534,5.0012552338138905,35.00165368194372,24.08794417222964,4.998523318604307,-26.540266052146745,-40.046627750247694,1.4942203952817577,-0.01319557500130486,-5.005241030554033,40.003289746870806,42254.26557412816,25750.101585148084,25750.101585148084,68004.36715927624,77279.22069983385,77279.22069983385,25750.101585148084,103029.32228498193,103029.32228498193,103029.32228498193,127801.02552871752,91465.60179814439,56440.64667243951,38916.61680633875,24771.703243735592,0.0,63688.32005007434,21055.947757175254,1533.8020383046053,0.0,0.8868801362313999,2.816313178127314,0.0014959135982669303,354583.54639467265,1554675.077174086,4.384509921516888,1554675.077174086,4.384509921516888,0.8500000000000001,0.0955147921084961,4.027634451161993,1.266902948352508,1.0,0.0,4.027634451161824,1.2847505579147083,1.2850490876089735,3.134954428585178,19303.082856983874,1968.3666549722766,4632.441516551485,4632.441516551485,5.5586458011707744,5.0012552338138905,-2.328437933231708,7.3296931670455985,3.495643138543622,3.495643138543622,0.9987551824410349,0.0,0.0,0.0002323518378512594,7.844059977462103e-05,0.00015391123807663838,0.0006198982048984643,0.09551479210851936,0.07164337571861151,0.023871416389907845,0.09551475049264858,0.07164337571859407,0.023871416389902034,0.3771448580157884,0.3771448580157884,0.12566384337287395,0.0,4.991962232275569,4.98854616185406,5.002214915069601,4.992045455552727,4.98863797198527,5.00227236578354,24771.703243735592,21055.947757175254,0.85,1.067768267490938,0.6634539196654292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517624243357647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.611964212761,1533.8020383046053,0.3771448580157884,0.12566384337287395,6.112874298809886,3.495643138543622
5315.0,-30.044551759197006,5.0012544013179205,35.00165302412739,24.087938444595807,4.9985242374772705,-26.540250463165332,-40.04661018317563,1.494222941445871,-0.01325406904737747,-5.005238480143985,40.00328820358429,42254.26715990453,25750.099899516423,25750.099899516423,68004.36705942095,77279.19392974071,77279.19392974071,25750.099899516423,103029.29382925713,103029.29382925713,103029.29382925713,127800.99050989491,91465.56845126345,56440.641681428286,38916.58529981685,24771.69668063777,0.0,63688.281980454616,21055.942178542104,1533.8016195047212,0.0,0.8868801547901033,2.8163142442355205,0.0014959135982669303,354583.5816447334,1554675.010627449,4.3845092979660825,1554675.010627449,4.3845092979660825,0.8499999999999999,0.09551477862834694,4.027634451161993,1.2669029071414846,1.0,0.0,4.027634451160458,1.2847505451440377,1.2850490753704609,3.1349544597472354,19303.075819391674,1968.3659373375897,4632.441516551485,4632.441516551485,5.5586454372953416,5.0012544013179205,-2.3284344317902206,7.329688833108142,3.4956449766371085,3.4956449766371085,0.9987557076106024,0.0,0.0,0.0002323522543503998,7.844075577458778e-05,0.00015391149857581202,0.0006198992540939106,0.09551477862837138,0.0716433627370888,0.023871415891282586,0.09551476256822475,0.07164336273707046,0.023871415891276476,0.37714482166946717,0.37714482166946717,0.12566385140733677,0.0,4.991965698751699,4.988548807109964,5.002220844711189,4.99198441109661,4.988564235971467,5.002249412093988,24771.69668063777,21055.942178542104,0.85,1.0677689041806921,0.6634543411435089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517623211816368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.610822824712,1533.8016195047212,0.37714482166946717,0.12566385140733677,6.112874298809886,3.4956449766371085
5316.0,-30.044534531700144,5.0012536611171,35.00165238806752,24.087947490066313,4.998531650357682,-26.54023421466701,-40.04659251132978,1.4942313333247934,-0.013205693312613676,-5.005232184376114,40.003287521656475,42254.268393303806,25750.088824098522,25750.088824098522,68004.35721740233,77279.20056643814,77279.20056643814,25750.088824098522,103029.28939053667,103029.28939053667,103029.28939053667,127800.9831642438,91465.5711356468,56440.63896251361,38916.59130348132,24771.693773707124,0.0,63688.28507718844,21055.939707651054,1533.8013283124126,0.0,0.8868801892823557,2.816314343705093,0.0014959135982669303,354583.66866063536,1554674.9812226677,4.384508139066649,1554674.9812226677,4.384508139066649,0.85,0.09551476398871914,4.027634451161993,1.266902818675153,1.0,0.0,4.0276344511610445,1.2847505050273003,1.2850490357798767,3.1349545576371716,19303.076385909288,1968.3659951063094,4632.441516551485,4632.441516551485,5.558643046457191,5.0012536611171,-2.3284281593582166,7.329681820475317,3.495646817557181,3.495646817557181,0.998756233587766,0.0,0.0,0.00023235267112177156,7.844091270526094e-05,0.00015391175841651062,0.00061990030063726,0.09551476398873358,0.07164334884338036,0.02387141514535322,0.09551475152296195,0.07164334884336952,0.023871415145349607,0.37714478511699695,0.37714478511699695,0.12566385967124868,0.0,4.9919754640177985,4.98857219610403,5.002189718099771,4.992026491063484,4.988677719148484,5.002077181141715,24771.693773707124,21055.939707651054,0.85,1.0677686977280505,0.6634543282503651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517622180032552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.609682091523,1533.8013283124126,0.37714478511699695,0.12566385967124868,6.112874298809886,3.495646817557181
5317.0,-30.044517336603732,5.001252888836946,35.001651774641616,24.087942006904655,4.998531174026415,-26.54021878431818,-40.04657497918231,1.4942326217410553,-0.013237312655689948,-5.005231681262289,40.00328690879947,42254.26998466259,25750.0926736184,25750.0926736184,68004.362658281,77279.18034297878,77279.18034297878,25750.0926736184,103029.27301659719,103029.27301659719,103029.27301659719,127800.96622109464,91465.5437789253,56440.63342060991,38916.56706479488,24771.693204497453,0.0,63688.26026929233,21055.939223822836,1533.8012985277085,0.0,0.8868801940596714,2.8163148177920463,0.0014959135982669303,354583.67561433965,1554674.954796224,4.384507978554418,1554674.954796224,4.384507978554418,0.85,0.09551475577488375,4.027634451161993,1.2669027510890736,1.0,0.0,4.0276344511619335,1.2847504981412692,1.2850490294267145,3.134954574439963,19303.07061249227,1968.3654063816155,4632.441516551485,4632.441516551485,5.558643877448768,5.001252888836946,-2.3284261118767,7.3296790007136465,3.4956486849321298,3.4956486849321298,0.9987567671234656,0.0,0.0,0.0002323530871099905,7.844106839566172e-05,0.00015391201871432878,0.00061990134902172,0.09551475577489286,0.07164334011511268,0.023871415659780185,0.09551476626124354,0.07164334011510584,0.023871415659777902,0.3771447496598245,0.3771447496598245,0.12566386587459358,0.0,4.991979053954651,4.988581049668824,5.002177508340367,4.9919943686065835,4.988617420253661,5.002129625823557,24771.693204497453,21055.939223822836,0.85,1.0677691990759197,0.663454611666253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517621147576198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.60854215707,1533.8012985277085,0.3771447496598245,0.12566386587459358,6.112874298809886,3.4956486849321298
5318.0,-30.04450017273459,5.0012519945246465,35.001651130642614,24.087927338574104,4.998522355362178,-26.540204216314745,-40.04655755180863,1.4942263989425615,-0.013241894062105075,-5.005235511053556,40.00328479143781,42254.27196584661,25750.10731747593,25750.10731747593,68004.37928332255,77279.1566758467,77279.1566758467,25750.10731747593,103029.26399332262,103029.26399332262,103029.26399332262,127800.94939492273,91465.50961391615,56440.624903916876,38916.538566665855,24771.68540160012,0.0,63688.22396826597,21055.932591360102,1533.8009530686859,0.0,0.8868801822426191,2.8163144309014956,0.0014959135982669303,354583.6226815175,1554674.863495426,4.384508375593577,1554674.863495426,4.384508375593577,0.85,0.09551474706686759,4.027634451161993,1.2669027164718134,1.0,0.0,4.027634451162488,1.2847505263932968,1.285049058218806,3.1349545055014247,19303.063402240663,1968.3646711405693,4632.441516551485,4632.441516551485,5.558647038602014,5.0012519945246465,-2.3284272818793736,7.32967927640402,3.495650541396145,3.495650541396145,0.9987572975417558,0.0,0.0,0.00023235350234343557,7.844122315592496e-05,0.0001539122791875106,0.0006199023981124807,0.09551474706689483,0.07164333109098335,0.02387141597591149,0.09551473035441244,0.07164333109096291,0.02387141597590468,0.3771447142126668,0.3771447142126668,0.12566387155635617,0.0,4.991983422857572,4.988574147482495,5.0022157048215945,4.991993616991465,4.988539259042113,5.002361209647233,24771.68540160012,21055.932591360102,0.85,1.0677700687211373,0.663455020929783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517620117061765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.607402147778,1533.8009530686859,0.3771447142126668,0.12566387155635617,6.112874298809886,3.495650541396145
5319.0,-30.044482967237943,5.001251262725064,35.00165048111046,24.087930586561583,4.998533004834175,-26.540187663897825,-40.046536073181755,1.494237701494311,-0.01334956934033471,-5.005225965988626,40.003283342276355,42254.25723744442,25750.087815949882,25750.087815949882,68004.3450533943,77279.12683964548,77279.12683964548,25750.087815949882,103029.21465559537,103029.21465559537,103029.21465559537,127800.89167429012,91465.47714479596,56440.60754259571,38916.5217802225,24771.677018694747,0.0,63688.19879891725,21055.925465890534,1533.8002719566414,0.0,0.8868802360396729,2.816316959587305,0.0014959135982669303,354583.75460705307,1554674.8010074743,4.38450656807544,1554674.8010074743,4.38450656807544,0.85,0.09551472626043285,4.027634451161993,1.2669025807501746,1.0,0.0,4.027634451164038,1.2847504726619017,1.2850490050097196,3.1349546366128607,19303.05654989284,1968.3639723955523,4632.441516551485,4632.441516551485,5.558642828829266,5.001251262725064,-2.3284186498967507,7.3296699126218146,3.495652359759996,3.495652359759996,0.9987578170742847,0.0,0.0,0.00023235391858463092,7.844141389291068e-05,0.00015391250469172025,0.0006199033063610044,0.09551472626046027,0.07164331257228121,0.02387141368817906,0.09551477949300358,0.07164331257226064,0.023871413688172208,0.3771446778235745,0.3771446778235745,0.12566387987069166,0.0,4.991958389096226,4.98855133214937,5.0021840110151174,4.991876396648308,4.988478214162683,5.00207538280489,24771.677018694747,21055.925465890534,0.85,1.067769953238973,0.6634550518668896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517619088418943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.60626208607,1533.8002719566414,0.3771446778235745,0.12566387987069166,6.112874298809886,3.495652359759996
5320.0,-30.044465807874456,5.001250420040213,35.00164985151369,24.087931180279725,4.998527227471718,-26.54017279585632,-40.04652238273991,1.494234215453869,-0.013170454654641617,-5.005229210355066,40.00328262387425,42254.27470010801,25750.101122182095,25750.101122182095,68004.37582229011,77279.15277779431,77279.15277779431,25750.101122182095,103029.25389997641,103029.25389997641,103029.25389997641,127800.93104637442,91465.49381794139,56440.615740256115,38916.53119742808,24771.677146398015,0.0,63688.20834382609,21055.92557443831,1533.8003719365954,0.0,0.8868802221370546,2.816314227979441,0.0014959135982669303,354583.70976557484,1554674.7700299232,4.384507035187155,1554674.7700299232,4.384507035187155,0.85,0.09551472130278547,4.027634451161993,1.2669025906408207,1.0,0.0,4.027634451160881,1.2847504881119474,1.285049020996716,3.134954598912784,19303.060068626673,1968.364331206546,4632.441516551485,4632.441516551485,5.558645701230823,5.001250420040213,-2.3284193677453473,7.32966978778556,3.4956542256579968,3.4956542256579968,0.9987583501879991,0.0,0.0,0.00023235433371044252,7.844153546857907e-05,0.00015391279824186345,0.0006199044886736742,0.09551472130279302,0.0716433061599642,0.02387141514282882,0.09551469157991291,0.07164330615995854,0.023871415142826934,0.3771446397109355,0.3771446397109355,0.125663886076539,0.0,4.991979696166538,4.988573767610831,5.00220192979782,4.992058755700441,4.988657342562078,5.002267436784052,24771.677146398015,21055.92557443831,0.85,1.067770276330633,0.6634552266252302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517618057281496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.605123430429,1533.8003719365954,0.3771446397109355,0.125663886076539,6.112874298809886,3.4956542256579968
5321.0,-30.044448638766596,5.00124959236277,35.001649197935684,24.087920353654795,4.998527501273831,-26.540157313824327,-40.046501078736014,1.4942361763318208,-0.013297565966126967,-5.005226620547176,40.003280666173424,42254.26046574345,25750.09932129319,25750.09932129319,68004.35978703664,77279.10774626982,77279.10774626982,25750.09932129319,103029.20706756301,103029.20706756301,103029.20706756301,127800.8752561858,91465.44196757443,56440.594687049095,38916.49697836148,24771.66818862278,0.0,63688.16516698426,21055.917960329363,1533.7998135593132,0.0,0.8868802423960798,2.816316200052977,0.0014959135982669303,354583.7455601798,1554674.6856137174,4.384506354507608,1554674.6856137174,4.384506354507608,0.85,0.09551470617813161,4.027634451161993,1.2669024703046308,1.0,0.0,4.02763445116264,1.2847504780815193,1.285049011497622,3.134954623388304,19303.049126021917,1968.3632153713977,4632.441516551485,4632.441516551485,5.558645312474935,5.00124959236277,-2.3284158430994624,7.329665435462232,3.4956560568859416,3.4956560568859416,0.9987588733959833,0.0,0.0,0.00023235474907267806,7.844172465555163e-05,0.00015391302441712643,0.0006199053996249554,0.09551470617816177,0.07164329200029494,0.02387141417786683,0.09551472587223092,0.07164329200027232,0.023871414177859294,0.37714460294946367,0.37714460294946367,0.12566389358429703,0.0,4.99196858357476,4.988556076551561,5.00221056017574,4.991929054581021,4.988490235051415,5.002250005408428,24771.66818862278,21055.917960329363,0.85,1.0677707484386734,0.6634554529080376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517617028908982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.603984424102,1533.7998135593132,0.37714460294946367,0.12566389358429703,6.112874298809886,3.4956560568859416
5322.0,-30.04443147244396,5.001248793240989,35.001648549614316,24.087919655162864,4.998529987974564,-26.54014161302768,-40.046483476739354,1.4942401285585214,-0.013306072354225762,-5.005223365771595,40.00327951212996,42254.26176958068,25750.095894613718,25750.095894613718,68004.3576641944,77279.09491533533,77279.09491533533,25750.095894613718,103029.19080994904,103029.19080994904,103029.19080994904,127800.85447901234,91465.42321469035,56440.59006893673,38916.48127305957,24771.663669063295,0.0,63688.14494212287,21055.9141187038,1533.7994972894585,0.0,0.8868802631287706,2.8163166917421525,0.0014959135982669303,354583.79054552945,1554674.6358512808,4.384505657913476,1554674.6358512808,4.384505657913476,0.85,0.09551469291892498,4.027634451161993,1.2669024065649137,1.0,0.0,4.027634451161006,1.2847504587359553,1.2850489926811415,3.134954670593942,19303.04516837589,1968.362811803816,4632.441516551485,4632.441516551485,5.558644572761447,5.001248793240989,-2.328411820579996,7.329660613820985,3.4956578912366467,3.4956578912366467,0.9987593974961848,0.0,0.0,0.00023235516436821422,7.844188096773029e-05,0.00015391328340048395,0.0006199064427152485,0.09551469291894428,0.07164327910646873,0.023871413812475557,0.09551472508545478,0.07164327910645424,0.02387141381247073,0.37714456484954034,0.37714456484954034,0.12566390158203292,0.0,4.99195708847742,4.988542090077999,5.00220654099212,4.991917293417373,4.9884923308915745,5.002196652204702,24771.663669063295,21055.9141187038,0.85,1.067771054189032,0.663455684067727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451761599995262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.602846184967,1533.7994972894585,0.37714456484954034,0.12566390158203292,6.112874298809886,3.4956578912366467
5323.0,-30.044414320715322,5.001247983990066,35.001647907505145,24.087924614455574,4.998530041265843,-26.540126168729373,-40.046469716448314,1.4942418892801095,-0.013171136367986946,-5.005221914338768,40.00327839643079,42254.27884961152,25750.09711011075,25750.09711011075,68004.37595972227,77279.11479189694,77279.11479189694,25750.09711011075,103029.2119020077,103029.2119020077,103029.2119020077,127800.87183813084,91465.43618999813,56440.600247713504,38916.48438031625,24771.659936123142,0.0,63688.14431643939,21055.91094570467,1533.799270088149,0.0,0.8868802745497905,2.8163150886383286,0.0014959135982669303,354583.81060627283,1554674.587742254,4.384505274180587,1554674.587742254,4.384505274180587,0.85,0.09551468154186733,4.027634451161993,1.2669023785414173,1.0,0.0,4.0276344511639435,1.2847504496426994,1.2850489841188988,3.1349546927826446,19303.0479067107,1968.3630910362563,4632.441516551485,4632.441516551485,5.558644835149441,5.001247983990066,-2.3284091144008974,7.329657098390963,3.4956597328221806,3.4956597328221806,0.9987599236634802,0.0,0.0,0.00023235557931137034,7.844200316435553e-05,0.0001539135761470148,0.0006199076217912615,0.0955146815418847,0.07164326763635184,0.02387141390553285,0.0955146577980127,0.07164326763633883,0.02387141390552851,0.37714452589180664,0.37714452589180664,0.12566390921009793,0.0,4.991975274902927,4.988566152541523,5.002207089434648,4.992050777970803,4.988665161314259,5.002212042653639,24771.659936123142,21055.91094570467,0.85,1.0677713519464054,0.6634559587678974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451761497116332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.60170846234,1533.799270088149,0.37714452589180664,0.12566390921009793,6.112874298809886,3.4956597328221806
5324.0,-30.04439716436081,5.001247213967135,35.00164727164839,24.087918502651178,4.99853333277823,-26.540110396418378,-40.04644834259523,1.4942465648360446,-0.013285430809844456,-5.005218128575079,40.00327729432734,42254.26438433196,25750.092402751645,25750.092402751645,68004.35678708361,77279.07689526021,77279.07689526021,25750.092402751645,103029.16929801185,103029.16929801185,103029.16929801185,127800.82482862711,91465.39270126873,56440.580190341534,38916.45834547467,24771.65553061526,0.0,63688.11387608993,21055.90720102297,1533.7989455623035,0.0,0.8868802977954096,2.8163170319588677,0.0014959135982669303,354583.86293059716,1554674.540219476,4.384504493155045,1554674.540219476,4.384504493155045,0.85,0.09551466794593182,4.027634451161993,1.2669023027131332,1.0,0.0,4.027634451161807,1.2847504269139907,1.2850489619181795,3.134954748243589,19303.038728762593,1968.3621551460074,4632.441516551485,4632.441516551485,5.558643818977064,5.001247213967135,-2.328404692281883,7.329651906249017,3.495661570020221,3.495661570020221,0.998760448577206,0.0,0.0,0.0002323559943671211,7.844219297266018e-05,0.00015391380139446093,0.0006199085290056356,0.09551466794595062,0.07164325458151402,0.023871413364436597,0.09551470599946896,0.07164325458149992,0.0238714133644319,0.37714448854680255,0.37714448854680255,0.12566391681684946,0.0,4.991965320527527,4.98855778472381,5.002192371544197,4.991932697765208,4.988531509461268,5.002140697444247,24771.65553061526,21055.90720102297,0.85,1.0677715612585303,0.6634560487462519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517613943248784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.600571019553,1533.7989455623035,0.37714448854680255,0.12566391681684946,6.112874298809886,3.495661570020221
5325.0,-30.044380047949762,5.001246323814107,35.001646622139425,24.087914206925802,4.998525350514734,-26.54009578750685,-40.046434687077976,1.4942410900720395,-0.013137139563241362,-5.005221878554487,40.0032756249629,42254.28182029296,25750.1068183633,25750.1068183633,68004.38863865627,77279.0918892311,77279.0918892311,25750.1068183633,103029.1987075944,103029.1987075944,103029.1987075944,127800.84903614924,91465.39755506346,56440.58748612613,38916.45563215259,24771.650328554835,0.0,63688.10596070743,21055.902779271608,1533.7987512967497,0.0,0.8868802847628582,2.816314646229423,0.0014959135982669303,354583.8111008597,1554674.4682363656,4.3845049310334865,1554674.4682363656,4.3845049310334865,0.8499999999999999,0.09551466038807388,4.027634451161993,1.266902256556787,1.0,0.0,4.027634451163397,1.2847504516691666,1.285048987211138,3.1349546878378067,19303.039753117104,1968.3622596010978,4632.441516551485,4632.441516551485,5.558646930859126,5.001246323814107,-2.328405811581253,7.32965213539536,3.4956634177032866,3.4956634177032866,0.9987609764866533,0.0,0.0,0.00023235640845721783,7.84423142392997e-05,0.00015391409421791814,0.00061990970839148,0.09551466038809459,0.07164324615864383,0.023871414229450754,0.09551461158692062,0.0716432461586283,0.02387141422944558,0.3771444505405867,0.3771444505405867,0.12566392348075828,0.0,4.991990630199211,4.988579901713024,5.002227262133431,4.992084738991252,4.988661241702118,5.002359695117889,24771.650328554835,21055.902779271608,0.85,1.0677721940830174,0.6634564049739816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517612915057156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.599434241165,1533.7987512967497,0.3771444505405867,0.12566392348075828,6.112874298809886,3.4956634177032866
