time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5326.0,-30.04436289048814,5.001245576680283,35.00164596690095,24.08792293807494,4.998534701487904,-26.540079408188404,-40.04641698030753,1.4942512191884116,-0.013128415997584852,-5.0052132700542895,40.003274159061384,42254.282674146234,25750.089656058954,25750.089656058954,68004.3723302052,77279.08943867005,77279.08943867005,25750.089656058954,103029.17909472901,103029.17909472901,103029.17909472901,127800.82121856719,91465.39196526168,56440.58520073877,38916.451960581,24771.642123838174,0.0,63688.09408441917,21055.895805262448,1533.7981043063244,0.0,0.886880333856533,2.816315536552893,0.0014959135982669303,354583.9300818688,1554674.405026594,4.3845032815436396,1554674.405026594,4.3845032815436396,0.85,0.09551464061006396,4.027634451161993,1.26690222798381,1.0,0.0,4.027634451161116,1.2847504034293464,1.2850489394934153,3.1349548055491145,19303.038573434198,1968.3621393069193,4632.441516551485,4632.441516551485,5.558643226051566,5.001245576680283,-2.3283978780308114,7.3296434547110945,3.495665227863735,3.495665227863735,0.9987614936753528,0.0,0.0,0.00023235682354111716,7.844247148300136e-05,0.0001539143520581158,0.000619910746877543,0.09551464061009121,0.07164322831220864,0.023871412297882578,0.09551460677907539,0.0716432283121882,0.023871412297875767,0.3771444138492345,0.3771444138492345,0.1256639323901621,0.0,4.992006202526738,4.98860981648437,5.002199785452547,4.9920848540567135,4.988745838718103,5.002106245147729,24771.642123838174,21055.895805262448,0.85,1.0677721371291902,0.6634565420993409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517611889259503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.598297234455,1533.7981043063244,0.3771444138492345,0.1256639323901621,6.112874298809886,3.495665227863735
5327.0,-30.044345757241558,5.001244830005168,35.00164535025568,24.087917000893526,4.998537017669749,-26.540063754260434,-40.04639941323546,1.494255014688875,-0.013227839926059914,-5.005211247137535,40.00327397269624,42254.2838647121,25750.089601013766,25750.089601013766,68004.37346572586,77279.05611907245,77279.05611907245,25750.089601013766,103029.14572008622,103029.14572008622,103029.14572008622,127800.78926714024,91465.35266785727,56440.58041349772,38916.41361595505,24771.643547054013,0.0,63688.057163009056,21055.89701499591,1533.7981527233594,0.0,0.8868803448208278,2.8163170787451333,0.0014959135982669303,354583.9580412939,1554674.3969905174,4.384502913156224,1554674.3969905174,4.384502913156224,0.85,0.0955146323871056,4.027634451161993,1.2669021664420144,1.0,0.0,4.027634451162294,1.2847503848185755,1.285048921410875,3.134954850961769,19303.030280031668,1968.3612936152172,4632.441516551485,4632.441516551485,5.558643214169024,5.001244830005168,-2.3283947261770916,7.32963955618226,3.495667079684722,3.495667079684722,0.9987620227670634,0.0,0.0,0.00023235723803987209,7.844262748640864e-05,0.00015391461055346345,0.0006199117880023107,0.09551463238710997,0.07164321948585331,0.023871412901256658,0.09551466327803664,0.07164321948585003,0.02387141290125556,0.3771443786975834,0.3771443786975834,0.12566393933560796,0.0,4.992000874692565,4.988610059519431,5.002177735750877,4.991983407211478,4.988614876835015,5.002093382908811,24771.643547054013,21055.89701499591,0.85,1.0677727739703102,0.6634569454138413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517610861001802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.59716162067,1533.7981527233594,0.3771443786975834,0.12566393933560796,6.112874298809886,3.495667079684722
5328.0,-30.04432865738511,5.001243992224217,35.00164472149843,24.087912390846782,4.998531082848551,-26.540048955491493,-40.046381985861785,1.4942513809552238,-0.013127653896731317,-5.005213586797013,40.00327238661551,42254.28543146959,25750.100533714107,25750.100533714107,68004.3859651837,77279.06150914272,77279.06150914272,25750.100533714107,103029.16204285683,103029.16204285683,103029.16204285683,127800.80030321906,91465.34875335284,56440.57267568085,38916.41786407999,24771.63826036223,0.0,63688.05612444221,21055.892521307895,1533.7979202634488,0.0,0.8868803386605761,2.816315489566727,0.0014959135982669303,354583.92570405925,1554674.3285986101,4.384503120133436,1554674.3285986101,4.384503120133436,0.85,0.09551462381582762,4.027634451161993,1.2669020906137303,1.0,0.0,4.027634451161552,1.28475040096247,1.285048938090039,3.1349548115686074,19303.029453906853,1968.3612093739303,4632.441516551485,4632.441516551485,5.5586455741988905,5.001243992224217,-2.3283947953615796,7.329638787585797,3.4956689303988626,3.4956689303988626,0.9987625515425321,0.0,0.0,0.00023235765173150946,7.84427822495158e-05,0.00015391486948199365,0.0006199128308717793,0.09551462381584835,0.0716432105517942,0.023871413264054148,0.09551459424198468,0.07164321055177865,0.023871413264048964,0.3771443429975509,0.3771443429975509,0.12566394502080638,0.0,4.992018776109603,4.988627894553986,5.002195834983354,4.992085932900295,4.988694787461213,5.002263783791022,24771.63826036223,21055.892521307895,0.85,1.0677729876432036,0.6634569808333847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517609834195464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.596026093695,1533.7979202634488,0.3771443429975509,0.12566394502080638,6.112874298809886,3.4956689303988626
5329.0,-30.044311531740696,5.001243243164466,35.001644083726184,24.08791644209998,4.998536864911603,-26.540032961729885,-40.04636434894053,1.494258294901026,-0.013123527743687191,-5.00520749470444,40.00327086652025,42254.28638310242,25750.08988717014,25750.08988717014,68004.37627027257,77279.05451250139,77279.05451250139,25750.08988717014,103029.14439967152,103029.14439967152,103029.14439967152,127800.77492979552,91465.3371854157,56440.56905601775,38916.409032664385,24771.630530123995,0.0,63688.039562788385,21055.885950605396,1533.7973564445672,0.0,0.8868803751504293,2.816316146528487,0.0014959135982669303,354584.00990496087,1554674.263052006,4.384501894117293,1554674.263052006,4.384501894117293,0.85,0.09551460658361237,4.027634451161993,1.2669020669860767,1.0,0.0,4.027634451162292,1.2847503677643912,1.2850489054165666,3.1349548925761552,19303.027012586346,1968.3609604285202,4632.441516551485,4632.441516551485,5.558643275941282,5.001243243164466,-2.3283886936399827,7.329631936804448,3.495670752384951,3.495670752384951,0.9987630721099859,0.0,0.0,0.00023235806604770883,7.844293887378952e-05,0.0001539151271739193,0.0006199138687606569,0.09551460658363892,0.07164319494991139,0.02387141163372753,0.0955145853416789,0.07164319494989148,0.023871411633720894,0.37714430792622333,0.37714430792622333,0.12566395211880904,0.0,4.992029498486431,4.988648504256787,5.0021768801243525,4.992083966960763,4.988742522992709,5.002112642921134,24771.630530123995,21055.885950605396,0.85,1.067773113085524,0.6634571683030849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517608809390357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.594890468912,1533.7973564445672,0.37714430792622333,0.12566395211880904,6.112874298809886,3.495670752384951
5330.0,-30.04429443621683,5.001242408812445,35.00164345088192,24.087901110202097,4.998532062280456,-26.54001805365444,-40.04634685171766,1.4942556797182787,-0.013227781625914758,-5.005209564828525,40.00326973451457,42254.28786492499,25750.100122242507,25750.100122242507,68004.3879871675,77279.01200984229,77279.01200984229,25750.100122242507,103029.1121320848,103029.1121320848,103029.1121320848,127800.73999397003,91465.28583822185,56440.56169330535,38916.36016101833,24771.62786188523,0.0,63687.98802290356,21055.883682602445,1533.7972625859586,0.0,0.8868803687177196,2.816317274364582,0.0014959135982669303,354583.98129306396,1554674.2142398483,4.384502110248767,1554674.2142398483,4.384502110248767,0.85,0.0955145995817683,4.027634451161993,1.2669019741239027,1.0,0.0,4.02763445116288,1.2847503791438495,1.2850489173300543,3.1349548648088246,19303.016176172245,1968.3598554218052,4632.441516551485,4632.441516551485,5.558645485374974,5.001242408812445,-2.328388567869655,7.3296309766821,3.4956725997389664,3.4956725997389664,0.998763599925419,0.0,0.0,0.00023235847963588846,7.844309425776095e-05,0.00015391538537812751,0.0006199149087128213,0.09551459958178272,0.07164318721154245,0.02387141237024028,0.09551461705425823,0.07164318721153162,0.023871412370236676,0.37714427353807967,0.37714427353807967,0.12566395811117306,0.0,4.992020742731597,4.988630643675549,5.002195450084628,4.991981783202618,4.988555266457524,5.0022657942436695,24771.62786188523,21055.883682602445,0.85,1.0677741611606835,0.6634577284766704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45176077830399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.59375593074,1533.7972625859586,0.37714427353807967,0.12566395811117306,6.112874298809886,3.4956725997389664
5331.0,-30.044277318189128,5.001241638957319,35.00164280877555,24.08791067954155,4.998536237627779,-26.540002227432726,-40.046329249721,1.4942611468716287,-0.013099291127105062,-5.00520462555313,40.00326819904653,42254.28888566067,25750.092382615025,25750.092382615025,68004.3812682757,77279.03384201418,77279.03384201418,25750.092382615025,103029.1262246292,103029.1262246292,103029.1262246292,127800.74664271508,91465.30245167973,56440.557495327244,38916.3832848361,24771.620418085877,0.0,63688.003702921975,21055.877355372995,1533.7967442723307,0.0,0.88688039939929,2.8163161630850517,0.0014959135982669303,354584.0495604912,1554674.148030372,4.384501079384137,1554674.148030372,4.384501079384137,0.85,0.09551458340979199,4.027634451161993,1.2669019329128788,1.0,0.0,4.027634451163725,1.2847503527140576,1.2850488914262066,3.134954929300891,19303.0196823095,1968.3602129483056,4632.441516551485,4632.441516551485,5.558643814630193,5.001241638957319,-2.328383317769314,7.329624956726633,3.495674420114714,3.495674420114714,0.9987641200327754,0.0,0.0,0.0002323588937691771,7.844325057246182e-05,0.00015391564319671528,0.0006199159471118475,0.09551458340981797,0.07164317231415554,0.02387141109566243,0.09551455039275446,0.07164317231413606,0.02387141109565594,0.37714423737635894,0.37714423737635894,0.12566396548289527,0.0,4.9920357835652,4.988653921517027,5.002185766886669,4.9921053344260145,4.988756421525409,5.002156424593011,24771.620418085877,21055.877355372995,0.85,1.067773792777174,0.6634575811601717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517606758494717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.59262136001,1533.7967442723307,0.37714423737635894,0.12566396548289527,6.112874298809886,3.495674420114714
5332.0,-30.044260276911942,5.001240900583152,35.00164218922164,24.087904567737155,4.998539817191616,-26.539986529921737,-40.046311682648934,1.4942660702016406,-0.013224488940466017,-5.00520116758357,40.003267571724294,42254.28965562834,25750.088604900055,25750.088604900055,68004.37826052839,77278.99460185811,77278.99460185811,25750.088604900055,103029.08320675817,103029.08320675817,103029.08320675817,127800.70200896756,91465.25778241186,56440.55283618299,38916.33882914319,24771.618802209396,0.0,63687.95763135259,21055.875981877987,1533.7965860056963,0.0,0.8868804192591113,2.816318211368665,0.0014959135982669303,354584.09735428623,1554674.1209801978,4.384500412117551,1554674.1209801978,4.384500412117551,0.8500000000000001,0.09551457207267366,4.027634451161993,1.2669018532382328,1.0,0.0,4.027634451160663,1.2847503288320348,1.285048868068335,3.1349549875760774,19303.0102552182,1968.3592516525216,4632.441516551485,4632.441516551485,5.558642999139064,5.001240900583152,-2.328379126050577,7.329620026633729,3.4956762585564385,3.4956762585564385,0.9987646453018396,0.0,0.0,0.0002323593060463314,7.844340657730192e-05,0.00015391589946902947,0.000619916979283049,0.09551457207268535,0.07164316117904901,0.023871410893636334,0.09551461214276206,0.07164316117904025,0.02387141089363342,0.37714420227960055,0.37714420227960055,0.1256639722564591,0.0,4.992022648224349,4.9886428710087785,5.002166372664021,4.991976678643084,4.988605241918265,5.0020953700391715,24771.618802209396,21055.875981877987,0.85,1.0677745179734088,0.6634580731919594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517605732601013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.59148780996,1533.7965860056963,0.37714420227960055,0.1256639722564591,6.112874298809886,3.4956762585564385
5333.0,-30.04424320523118,5.001240034355652,35.00164155529068,24.087895068246894,4.9985313650800105,-26.539972008261742,-40.04629425527526,1.4942601681108085,-0.01315296381949338,-5.005205255325156,40.00326591385199,42254.29126992651,25750.103947300056,25750.103947300056,68004.39521722656,77278.99051221037,77278.99051221037,25750.103947300056,103029.09445951042,103029.09445951042,103029.09445951042,127800.70819363242,91465.24338042155,56440.544138138735,38916.33249142535,24771.613734121995,0.0,63687.94622554735,21055.871674003694,1533.7964047031812,0.0,0.8868804044669184,2.816316794619725,0.0014959135982669303,354584.0408561942,1554674.0494926444,4.3845009091177936,1554674.0494926444,4.3845009091177936,0.85,0.09551456506445898,4.027634451161993,1.2669018136756498,1.0,0.0,4.027634451163276,1.2847503555884099,1.2850488953615742,3.134954922287104,19303.00721579347,1968.3589417174542,4632.441516551485,4632.441516551485,5.558646311085895,5.001240034355652,-2.3283804874001346,7.329620521755786,3.495678105211827,3.495678105211827,0.9987651729176649,0.0,0.0,0.00023235971905970977,7.844356134183014e-05,0.00015391615771787964,0.000619918019415015,0.09551456506447924,0.07164315338632393,0.023871411678155305,0.09551455121075161,0.07164315338630874,0.023871411678150243,0.377144165967744,0.377144165967744,0.12566397795590523,0.0,4.9920301312481,4.988641350621094,5.0022008769762465,4.992052291505672,4.988627499056463,5.002331122706721,24771.613734121995,21055.871674003694,0.85,1.0677749754465742,0.6634582173569432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517604711307148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.590353292939,1533.7964047031812,0.377144165967744,0.12566397795590523,6.112874298809886,3.495678105211827
5334.0,-30.04422617887614,5.0012392402313655,35.00164089821628,24.087894160207384,4.998535336766357,-26.5399562849099,-40.04627668820319,1.4942654428003268,-0.013191375010137563,-5.0052000056987875,40.00326397188744,42254.29196025902,25750.095294914365,25750.095294914365,68004.38725517338,77278.97072439344,77278.97072439344,25750.095294914365,103029.06601930781,103029.06601930781,103029.06601930781,127800.6699462254,91465.21832850337,56440.539564369865,38916.309737926116,24771.603926917593,0.0,63687.91366484371,21055.863337879953,1533.7957402554014,0.0,0.8868804381983825,2.8163179120125257,0.0014959135982669303,354584.1134130991,1554673.965755021,4.384499775780389,1554673.965755021,4.384499775780389,0.85,0.09551454718907046,4.027634451161993,1.2669017285062,1.0,0.0,4.027634451162124,1.2847503300635155,1.2850488703599872,3.1349549845711073,19303.001928786733,1968.3584025928053,4632.441516551485,4632.441516551485,5.558644443305014,5.0012392402313655,-2.328375030120978,7.3296142703523435,3.495679912067503,3.495679912067503,0.9987656891621437,0.0,0.0,0.00023236013097720142,7.84437173472413e-05,0.00015391641362996013,0.0006199190501353268,0.0955145471891026,0.0716431370817198,0.023871410107382814,0.0955145513622157,0.07164313708169567,0.02387141010737478,0.3771441292546026,0.3771441292546026,0.1256639860529722,0.0,4.9920238356585855,4.9886329392858215,5.002200929912988,4.992008630688645,4.988609272480517,5.002211122191113,24771.603926917593,21055.863337879953,0.85,1.067775396334146,0.663458567391944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517603688191314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.589219953046,1533.7957402554014,0.3771441292546026,0.1256639860529722,6.112874298809886,3.495679912067503
5335.0,-30.044209106854588,5.001238401107339,35.001640247168666,24.08789419513198,4.998533079706652,-26.539941143410516,-40.04625919098032,1.4942651162627942,-0.013092265756881716,-5.005200231657513,40.003262833283536,42254.293199634274,25750.1006948832,25750.1006948832,68004.39389451747,77278.98015393504,77278.98015393504,25750.1006948832,103029.08084881824,103029.08084881824,103029.08084881824,127800.68146222085,91465.21995360333,56440.53299930348,38916.31883811094,24771.600613402603,0.0,63687.919451513546,21055.860521392213,1533.7955736421368,0.0,0.8868804411700798,2.816316583722528,0.0014959135982669303,354584.1102900449,1554673.916658355,4.384499675934866,1554673.916658355,4.384499675934866,0.85,0.09551453792521233,4.027634451161993,1.2669016872951757,1.0,0.0,4.0276344511633155,1.2847503307381538,1.2850488715654413,3.1349549829249033,19303.00227175107,1968.3584375654348,4632.441516551485,4632.441516551485,5.558645608990283,5.001238401107339,-2.32837357518679,7.329611976294129,3.4956817392306028,3.4956817392306028,0.9987662112087436,0.0,0.0,0.00023236054400017518,7.844387273263843e-05,0.00015391667126753676,0.0006199200878053064,0.09551453792522852,0.07164312722248121,0.023871410702747294,0.09551449625815832,0.07164312722246909,0.02387141070274325,0.3771440918013689,0.3771440918013689,0.12566399400108857,0.0,4.992040747939939,4.988649733758848,5.002218194129284,4.9921079659006296,4.988716482160271,5.00228682141784,24771.600613402603,21055.860521392213,0.85,1.0677754035644094,0.6634585265703808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517602667792018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.588086274185,1533.7955736421368,0.3771440918013689,0.12566399400108857,6.112874298809886,3.4956817392306028
5336.0,-30.044192028411988,5.001237575477746,35.00163958795937,24.087888502422743,4.998533929073195,-26.539925685447027,-40.046241658832855,1.4942675861084478,-0.01315002742364868,-5.005197738547938,40.003261293460895,42254.29427436272,25750.09907555118,25750.09907555118,68004.39334991391,77278.95371926962,77278.95371926962,25750.09907555118,103029.0527948208,103029.0527948208,103029.0527948208,127800.64686799767,91465.18696963982,56440.527524733836,38916.28827211776,24771.594073176868,0.0,63687.88234529462,21055.854962200337,1533.7951573774612,0.0,0.8868804594247437,2.816317633521932,0.0014959135982669303,354584.1447481796,1554673.8502611176,4.384499062599722,1554673.8502611176,4.384499062599722,0.85,0.09551452464598359,4.027634451161993,1.2669016471831127,1.0,0.0,4.0276344511635305,1.2847503183313516,1.2850488596866156,3.134955013199087,19302.995310749688,1968.357727740838,4632.441516551485,4632.441516551485,5.558645259426881,5.001237575477746,-2.3283701399981434,7.329607715475889,3.4956835514952402,3.4956835514952402,0.99876672899864,0.0,0.0,0.00023236095717916978,7.844402842847077e-05,0.000153916928750699,0.0006199211248533611,0.09551452464600793,0.0716431142638489,0.02387141038215903,0.09551450790557187,0.07164311426383063,0.02387141038215295,0.3771440552796061,0.3771440552796061,0.12566400287423074,0.0,4.992041193085186,4.988647733733387,5.002225976472857,4.9920477111243144,4.988644472555336,5.002261845723297,24771.594073176868,21055.854962200337,0.85,1.0677760171270352,0.6634589299935256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517601644656035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.58695407772,1533.7951573774612,0.3771440552796061,0.12566400287423074,6.112874298809886,3.4956835514952402
5337.0,-30.04417494098943,5.001236850452988,35.00163895218757,24.08789744311946,4.998541931546989,-26.53990950407031,-40.046223986987,1.4942764946280895,-0.013116004228152178,-5.005191078761703,40.00326065771138,42254.29494829479,25750.08700297098,25750.08700297098,68004.38195126576,77278.95759955942,77278.95759955942,25750.08700297098,103029.0446025304,103029.0446025304,103029.0446025304,127800.63590776907,91465.1871928595,56440.52454159577,38916.29183473749,24771.59130523867,0.0,63687.883139976155,21055.85260945287,1533.7948655585835,0.0,0.8868804956013968,2.8163179640224554,0.0014959135982669303,354584.23679541587,1554673.822847563,4.384497847106953,1554673.822847563,4.384497847106953,0.8500000000000001,0.09551450984655575,4.027634451161993,1.2669015504745764,1.0,0.0,4.027634451162043,1.2847502758048175,1.285048817681339,3.1349551169692695,19302.99535785841,1968.3577325445908,4632.441516551485,4632.441516551485,5.558642653332416,5.001236850452988,-2.3283636231545417,7.329600473607529,3.4956853664321588,3.4956853664321588,0.9987672475520454,0.0,0.0,0.0002323613705760955,7.844418536519682e-05,0.00015391718521089867,0.0006199221577812967,0.09551450984656969,0.07164310012159655,0.023871409724973133,0.09551450483798271,0.0716431001215861,0.02387140972496965,0.37714401837401684,0.37714401837401684,0.1256640119236694,0.0,4.992045437798197,4.9886645186875285,5.002192581356553,4.992075074533545,4.988744317497378,5.002071662445303,24771.59130523867,21055.85260945287,0.85,1.0677758248268765,0.6634589322968446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517600621135378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.585822578958,1533.7948655585835,0.37714401837401684,0.1256640119236694,6.112874298809886,3.4956853664321588
5338.0,-30.04415787836574,5.001236073679049,35.001638337542225,24.087892204429977,4.998540074552165,-26.539894331043154,-40.04620648976413,1.4942765272297922,-0.013115942561228167,-5.0051915322641936,40.0032600015206,42254.2961282615,25750.09321287266,25750.09321287266,68004.38934113416,77278.94386210445,77278.94386210445,25750.09321287266,103029.03707497711,103029.03707497711,103029.03707497711,127800.62787401886,91465.16581663527,56440.518082793154,38916.27525982457,24771.590799041755,0.0,63687.866058866326,21055.85217918549,1533.7948616423234,0.0,0.8868804956696276,2.816317910272522,0.0014959135982669303,354584.2305273988,1554673.7945525816,4.384497844814482,1554673.7945525816,4.384497844814482,0.85,0.0955145025129656,4.027634451161993,1.2669015032192692,1.0,0.0,4.027634451162944,1.2847502747999144,1.285048817206572,3.134955119421362,19302.990846577464,1968.3572725219585,4632.441516551485,4632.441516551485,5.558643993856986,5.001236073679049,-2.328362301309103,7.3295983749881515,3.495687210342153,3.495687210342153,0.9987677743834722,0.0,0.0,0.000232361783373736,7.844434075145037e-05,0.0001539174426222856,0.0006199231945402669,0.0955145025129747,0.07164309195386377,0.023871410559110934,0.09551450277854097,0.07164309195385694,0.023871410559108658,0.3771439822996552,0.3771439822996552,0.12566401862123427,0.0,4.992051640893806,4.98867507284109,5.002185723741491,4.992075589702949,4.988716427440011,5.002157431089643,24771.590799041755,21055.85217918549,0.85,1.067776227237353,0.6634591287641213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517599597076678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.584691829377,1533.7948616423234,0.3771439822996552,0.12566401862123427,6.112874298809886,3.495687210342153
5339.0,-30.04414083752664,5.00123520806239,35.001637693578225,24.087882425542944,4.998533431883897,-26.539879656166498,-40.046189062390454,1.4942722505239998,-0.013084022745715629,-5.005193829307169,40.0032579182586,42254.29751736761,25750.10387399906,25750.10387399906,68004.40139136667,77278.93128604913,77278.93128604913,25750.10387399906,103029.0351600482,103029.0351600482,103029.0351600482,127800.61781129999,91465.14367333647,56440.50990465576,38916.25974297857,24771.5826512518,0.0,63687.84239423036,21055.845253564028,1533.7944629346532,0.0,0.8868804915256518,2.816317222822991,0.0014959135982669303,354584.1987791619,1554673.704722213,4.384497984047161,1554673.704722213,4.384497984047161,0.85,0.09551449231056625,4.027634451161993,1.2669014372816307,1.0,0.0,4.02763445116116,1.2847502939544797,1.2850488368952815,3.1349550726817714,19302.98617341156,1968.3567959916545,4632.441516551485,4632.441516551485,5.55864629526249,5.00123520806239,-2.3283623705864946,7.329597578648885,3.4956890374327694,3.4956890374327694,0.9987682964093627,0.0,0.0,0.00023236219564501428,7.844449551768255e-05,0.00015391770012733173,0.000619924231676462,0.09551449231059435,0.07164308169034674,0.02387141062024761,0.09551445418877488,0.07164308169032567,0.023871410620240584,0.3771439465234636,0.3771439465234636,0.12566402502497842,0.0,4.992064147613462,4.988681992122906,5.002214999031423,4.992109806561473,4.988705303009681,5.00232773311518,24771.5826512518,21055.845253564028,0.85,1.067776813201123,0.6634593970982997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517598574504331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.58356115257,1533.7944629346532,0.3771439465234636,0.12566402502497842,6.112874298809886,3.4956890374327694
5340.0,-30.04412381296513,5.001234526163355,35.001637058021686,24.087890597898536,4.99854612450796,-26.53986306230441,-40.04617132069541,1.49428537384751,-0.013154717997167609,-5.005183274375441,40.00325687521817,42254.29767142971,25750.081827884234,25750.081827884234,68004.37949931395,77278.91316804239,77278.91316804239,25750.081827884234,103028.99499592662,103028.99499592662,103028.99499592662,127800.57121325783,91465.12382255252,56440.508325940755,38916.23944067973,24771.576217331207,0.0,63687.815658010935,21055.839784731525,1533.7938713238968,0.0,0.8868805489894551,2.816319383621755,0.0014959135982669303,354584.344662593,1554673.6597462564,4.384496053331447,1554673.6597462564,4.384496053331447,0.85,0.09551447191616956,4.027634451161993,1.2669013603543862,1.0,0.0,4.0276344511636974,1.2847502317147788,1.2850487751703057,3.134955224554611,19302.981984062557,1968.3563687969447,4632.441516551485,4632.441516551485,5.558641536192191,5.001234526163355,-2.3283530051602703,7.329587531323625,3.495690836427876,3.495690836427876,0.9987688104079646,0.0,0.0,0.00023236260752315972,7.844465307557971e-05,0.00015391795444758,0.0006199252559854555,0.09551447191619167,0.07164306350503899,0.023871408411152675,0.0955144968186407,0.0716430635050224,0.023871408411147155,0.37714391077232867,0.37714391077232867,0.12566403338115714,0.0,4.9920530169109725,4.988682868205785,5.002167829723021,4.992028556378273,4.988706435449558,5.0019992194824,24771.576217331207,21055.839784731525,0.85,1.06777691771503,0.6634596780383498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517597553237682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.582430608103,1533.7938713238968,0.37714391077232867,0.12566403338115714,6.112874298809886,3.495690836427876
5341.0,-30.044106839765885,5.001233772229449,35.001636459080316,24.087885429058247,4.998543730912245,-26.539848023455896,-40.046150086540706,1.4942849146025288,-0.013144061187347233,-5.005184637551055,40.00325667060144,42254.28286665105,25750.090472068652,25750.090472068652,68004.3733387197,77278.90195396244,77278.90195396244,25750.090472068652,103028.9924260311,103028.9924260311,103028.9924260311,127800.57107124504,91465.10478846886,56440.4857011586,38916.24343034473,24771.57864521394,0.0,63687.822075558666,21055.84184843185,1533.7940559454166,0.0,0.8868805427961272,2.8163190845011763,0.0014959135982669303,354584.3258216598,1554673.6509231718,4.384496261419924,1554673.6509231718,4.384496261419924,0.8500000000000001,0.09551446686398334,4.027634451161993,1.2669012795807792,1.0,0.0,4.02763445116184,1.2847502330151335,1.285048776998555,3.134955221381579,19302.977967071616,1968.3559591778658,4632.441516551485,4632.441516551485,5.558643402202672,5.001233772229449,-2.3283523343820303,7.32958610661148,3.4956926894017712,3.4956926894017712,0.9987693398290775,0.0,0.0,0.0002323630181593597,7.844484164919546e-05,0.00015391817651016424,0.0006199261503723702,0.09551446686398506,0.07164305724676359,0.02387140961722146,0.09551449750406714,0.0716430572467623,0.02387140961722103,0.37714387467923116,0.37714387467923116,0.12566403868116144,0.0,4.992051047333234,4.988683287654283,5.002158688367729,4.992040576363706,4.988682374312759,5.002119531299002,24771.57864521394,21055.84184843185,0.85,1.0677767133886273,0.6634593787258252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517596532946695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.581300305568,1533.7940559454166,0.37714387467923116,0.12566403868116144,6.112874298809886,3.4956926894017712
5342.0,-30.044089788911407,5.001233037100384,35.00163585005359,24.087884940113895,4.998545053639263,-26.539832542985746,-40.04613629132507,1.4942878077138186,-0.013122148911179465,-5.0051817798505835,40.0032551789584,42254.29949249257,25750.088215487838,25750.088215487838,68004.38770798041,77278.89459134918,77278.89459134918,25750.088215487838,103028.98280683701,103028.98280683701,103028.98280683701,127800.5549714067,91465.09107933776,56440.49598048208,38916.2167765063,24771.57216456969,0.0,63687.78894107599,21055.836339884238,1533.7936365862352,0.0,0.8868805627309219,2.816319130253738,0.0014959135982669303,354584.3653189512,1554673.5866034487,4.384495591634472,1554673.5866034487,4.384495591634472,0.85,0.09551445266240852,4.027634451161993,1.266901232874952,1.0,0.0,4.027634451159846,1.2847502186297213,1.285048763139807,3.134955256483829,19302.97507386927,1968.3556641533319,4632.441516551485,4632.441516551485,5.5586429150770815,5.001233037100384,-2.3283485899205885,7.329581627020973,3.4956945195086484,3.4956945195086484,0.9987698627167567,0.0,0.0,0.0002323634306749603,7.844496416024003e-05,0.00015391846651472026,0.000619927318404711,0.09551445266243233,0.07164304413564382,0.023871408526788512,0.09551447508776699,0.07164304413562596,0.02387140852678256,0.3771438382854452,0.3771438382854452,0.12566404381180915,0.0,4.992051677889663,4.988688558304318,5.00214539084152,4.992059630939423,4.988715072846901,5.0020976337677325,24771.57216456969,21055.836339884238,0.85,1.0677774945350693,0.6634599849523163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451759551573401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.580169541561,1533.7936365862352,0.3771438382854452,0.12566404381180915,6.112874298809886,3.4956945195086484
5343.0,-30.044072755407722,5.001232235372729,35.00163522929283,24.087874811980896,4.998540728893775,-26.539817642924255,-40.046118829026796,1.4942856164105252,-0.013144629485225323,-5.005182964702575,40.00325361912623,42254.30071343681,25750.09620731854,25750.09620731854,68004.39692075535,77278.87114186562,77278.87114186562,25750.09620731854,103028.96734918415,103028.96734918415,103028.96734918415,127800.53406735497,91465.05900391209,56440.48857548418,38916.1893649199,24771.566718170812,0.0,63687.75608309071,21055.83171044519,1533.7933661739025,0.0,0.8868805623497111,2.8163192872474214,0.0014959135982669303,354584.34894269175,1554673.5193434085,4.3844956044427,1554673.5193434085,4.3844956044427,0.85,0.09551444260925909,4.027634451161993,1.2669012213358655,1.0,0.0,4.02763445116218,1.284750228029404,1.2850487730711428,3.1349552335473976,19302.968304607522,1968.3549738807365,4632.441516551485,4632.441516551485,5.55864464026469,5.001232235372729,-2.3283478199394887,7.329580055312218,3.495696354031763,3.495696354031763,0.998770386866218,0.0,0.0,0.00023236384277146432,7.84451192377643e-05,0.00015391872353370003,0.0006199283535832085,0.09551444260928049,0.07164303419480296,0.023871408414477536,0.09551446353161334,0.0716430341947869,0.023871408414472186,0.37714380194569425,0.37714380194569425,0.1256640485487363,0.0,4.992049460083592,4.988679957378054,5.002162329863324,4.99203833521733,4.988643301499337,5.002227833336519,24771.566718170812,21055.83171044519,0.85,1.067778190081511,0.6634603464174404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451759449386755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.57904089902,1533.7933661739025,0.37714380194569425,0.1256640485487363,6.112874298809886,3.495696354031763
5344.0,-30.04405570737116,5.001231488151895,35.001634598487875,24.087873938865982,4.998544256707482,-26.539801944463658,-40.04610126195473,1.494290493800202,-0.013173498872106393,-5.005178479337229,40.00325208504613,42254.301511848185,25750.089666500116,25750.089666500116,68004.3911783483,77278.85343487446,77278.85343487446,25750.089666500116,103028.94310137458,103028.94310137458,103028.94310137458,127800.5026314591,91465.0358442941,56440.48392126874,38916.16880336152,24771.55953008451,0.0,63687.72833344603,21055.825600571832,1533.7928689016148,0.0,0.8868805907173622,2.816320190082056,0.0014959135982669303,354584.41093652113,1554673.4531938029,4.384494651323308,1554673.4531938029,4.384494651323308,0.85,0.09551442654300757,4.027634451161993,1.26690114276018,1.0,0.0,4.0276344511627675,1.2847502043619343,1.2850487499280945,3.134955291299059,19302.963416955597,1968.3544754789452,4632.441516551485,4632.441516551485,5.558643228305487,5.001231488151895,-2.328342903534823,7.329574391686718,3.4956981672390874,3.4956981672390874,0.9987709049254535,0.0,0.0,0.0002323642552202388,7.844527524603998e-05,0.00015391897997419883,0.0006199293864317961,0.0955144265430333,0.07164301949072717,0.023871407052306125,0.09551446623921633,0.07164301949070788,0.023871407052299697,0.37714376481114287,0.37714376481114287,0.12566405479617257,0.0,4.992038859209686,4.988667891746047,5.002156123788325,4.99200498046514,4.988628155045205,5.002139827009216,24771.55953008451,21055.825600571832,0.85,1.0677785651625347,0.6634606480328497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517593473041064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.577912477247,1533.7928689016148,0.37714376481114287,0.12566405479617257,6.112874298809886,3.4956981672390874
5345.0,-30.044038693536976,5.001230620070395,35.001633954740484,24.087869643140607,4.998536272419192,-26.539787428088566,-40.046083834581054,1.4942850069710105,-0.01302492068009542,-5.005182270091627,40.00325044645998,42254.30288149328,25750.104169779956,25750.104169779956,68004.40705127323,77278.86844530886,77278.86844530886,25750.104169779956,103028.97261508882,103028.97261508882,103028.97261508882,127800.52713475758,91465.04075513344,56440.475191318656,38916.1839597942,24771.55451966876,0.0,63687.73847946296,21055.821341718445,1533.7926865156537,0.0,0.8868805773660378,2.8163177958219023,0.0014959135982669303,354584.3585431562,1554673.3825378912,4.384495099911953,1554673.3825378912,4.384495099911953,0.85,0.09551441902528701,4.027634451161993,1.2669010966038332,1.0,0.0,4.0276344511624265,1.2847502291786377,1.2850487752794235,3.1349552307431203,19302.964453348915,1968.3545811616523,4632.441516551485,4632.441516551485,5.558646359112384,5.001230620070395,-2.328344066367223,7.329574686437617,3.4956999955530907,3.4956999955530907,0.9987714273008831,0.0,0.0,0.00023236466684221842,7.844543001397672e-05,0.0001539192368282417,0.0006199304209459881,0.09551441902530708,0.07164301118452768,0.02387140784077941,0.09551437224308326,0.07164301118451262,0.023871407840774392,0.377143726824825,0.377143726824825,0.12566406085917295,0.0,4.99206399871764,4.988687228612832,5.0021986777309735,4.992157349411514,4.988757370593703,5.002361686639233,24771.55451966876,21055.821341718445,0.85,1.067778644286486,0.6634605638433652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517592451343755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.576784914398,1533.7926865156537,0.377143726824825,0.12566406085917295,6.112874298809886,3.4956999955530907
5346.0,-30.044021660854128,5.001229816603494,35.001633288862244,24.08786880495029,4.998539754037929,-26.53977174805208,-40.04606626750899,1.494289841236142,-0.013053053069882026,-5.0051774031734455,40.003248514356706,42254.303625299486,25750.09641602813,25750.09641602813,68004.40004132761,77278.85095608278,77278.85095608278,25750.09641602813,103028.94737211091,103028.94737211091,103028.94737211091,127800.49227553973,91465.01780084074,56440.470470058375,38916.16370086929,24771.54490342882,0.0,63687.70860429811,21055.813167914497,1533.7920418713263,0.0,0.8868806091150908,2.816318733515102,0.0014959135982669303,354584.42581056524,1554673.2992255127,4.384494033181503,1554673.2992255127,4.384494033181503,0.85,0.09551440174053119,4.027634451161993,1.2669010185776277,1.0,0.0,4.027634451161447,1.284750205713663,1.285048752338442,3.134955288000667,19302.959609029247,1968.3540871785215,4632.441516551485,4632.441516551485,5.558644685318597,5.001229816603494,-2.3283389083478108,7.329568724951304,3.4957017861620914,3.4957017861620914,0.9987719389034547,0.0,0.0,0.0002323650789208825,7.84455860228237e-05,0.0001539194928980588,0.0006199314523016053,0.09551440174056287,0.07164299521016712,0.023871406530395756,0.0955143673197174,0.07164299521014336,0.023871406530387836,0.3771436900541351,0.3771436900541351,0.12566406972859495,0.0,4.992074219025767,4.98869791781317,5.002207489008754,4.992124350103552,4.98874992570552,5.002251987052944,24771.54490342882,21055.813167914497,0.85,1.0677790351015735,0.6634608867439746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517591431696346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.57565723463,1533.7920418713263,0.3771436900541351,0.12566406972859495,6.112874298809886,3.4957017861620914
5347.0,-30.044004677875122,5.001229124482563,35.001632660337286,24.087872262485348,4.998549101642733,-26.539755526185242,-40.04604859566314,1.4942999499531104,-0.013139939090876851,-5.005170218975211,40.00324827059776,42254.30382707139,25750.083054511684,25750.083054511684,68004.38688158308,77278.8272423073,77278.8272423073,25750.083054511684,103028.910296819,103028.910296819,103028.910296819,127800.45455585548,91464.99101665999,56440.46760142533,38916.137128038514,24771.54425903648,0.0,63687.68138707499,21055.81262018101,1533.791856636973,0.0,0.8868806465404051,2.816320713514403,0.0014959135982669303,354584.5251059454,1554673.2887146159,4.384492775735486,1554673.2887146159,4.384492775735486,0.85,0.09551438783149777,4.027634451161993,1.2669009900046513,1.0,0.0,4.02763445116174,1.2847501575779734,1.2850487047194683,3.1349554054579283,19302.95395644237,1968.353510775073,4632.441516551485,4632.441516551485,5.558641800982897,5.001229124482563,-2.3283320049457576,7.3295611294283205,3.49570359481636,3.49570359481636,0.9987724556618172,0.0,0.0,0.00023236548979771189,7.844574296243078e-05,0.0001539197468352811,0.0006199324750679103,0.09551438783150643,0.07164298175743666,0.023871406074069755,0.0955144269660568,0.07164298175743017,0.02387140607406759,0.37714365374421377,0.37714365374421377,0.12566407882446856,0.0,4.992062700244503,4.9886947852292,5.002170798351983,4.992030279884318,4.988695910682168,5.002037694286116,24771.54425903648,21055.81262018101,0.85,1.0677792847924927,0.6634611734451779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517590410919465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.574530499593,1533.791856636973,0.37714365374421377,0.12566407882446856,6.112874298809886,3.49570359481636
5348.0,-30.04398766706259,5.001228360554948,35.00163205417521,24.08787243710833,4.998546045813061,-26.539740519688053,-40.04603113336486,1.4942988984386982,-0.013024970367609967,-5.005171599431215,40.003247664913374,42254.30488615696,25750.09167131381,25750.09167131381,68004.39655747077,77278.84042320336,77278.84042320336,25750.09167131381,103028.93209451718,103028.93209451718,103028.93209451718,127800.47640282265,91464.99609434107,56440.46055729538,38916.15059671743,24771.54430830547,0.0,63687.6949050229,21055.81266205965,1533.7919081193081,0.0,0.8868806417108039,2.8163190421201665,0.0014959135982669303,354584.50602616614,1554673.2625974799,4.384492938004332,1554673.2625974799,4.384492938004332,0.85,0.0955143815250013,4.027634451161993,1.26690091912169,1.0,0.0,4.027634451163626,1.2847501616469987,1.2850487093182068,3.134955395528984,19302.955028046305,1968.3536200482638,4632.441516551485,4632.441516551485,5.558643661082391,5.001228360554948,-2.3283313616925114,7.32955972224746,3.495705435720885,3.495705435720885,0.9987729816345386,0.0,0.0,0.00023236590134860017,7.844589804137889e-05,0.0001539200033072213,0.0006199335080431324,0.09551438152500893,0.07164297435190226,0.023871407173106676,0.09551437296721259,0.07164297435189654,0.023871407173104767,0.3771436169715118,0.3771436169715118,0.12566408534692694,0.0,4.992080011130497,4.988718495821047,5.002168899781793,4.992146629063598,4.988810714228578,5.002158680997354,24771.54430830547,21055.81266205965,0.85,1.0677792100795191,0.6634610492524587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517589393121497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.573403336577,1533.7919081193081,0.3771436169715118,0.12566408534692694,6.112874298809886,3.495705435720885
5349.0,-30.0439707178065,5.0012276219356835,35.001631437255526,24.087871878314786,4.998547725178665,-26.53972509500389,-40.0460135662928,1.494302102376283,-0.013013013920613048,-5.005168459810091,40.00324613924885,42254.305427492574,25750.08863431174,25750.08863431174,68004.39406180431,77278.8313944134,77278.8313944134,25750.08863431174,103028.92002872514,103028.92002872514,103028.92002872514,127800.45752099478,91464.98090442925,56440.454937509574,38916.13996324408,24771.53749226964,0.0,63687.67745551372,21055.806868429194,1533.7914627851908,0.0,0.8868806632027363,2.816319251564191,0.0014959135982669303,354584.54942000075,1554673.1968107615,4.384492215901013,1554673.1968107615,4.384492215901013,0.85,0.0955143673328229,4.027634451161993,1.2669008674705404,1.0,0.0,4.027634451160982,1.284750145812649,1.2850486940070323,3.1349554341668315,19302.951822337047,1968.3532931568934,4632.441516551485,4632.441516551485,5.558643005488131,5.0012276219356835,-2.3283274238084037,7.329555045744087,3.495707253810192,3.495707253810192,0.9987735010886263,0.0,0.0,0.00023236631141089308,7.844605405108628e-05,0.0001539202573598068,0.0006199345312740782,0.0955143673328474,0.0716429610872427,0.023871406245604698,0.09551435465258858,0.07164296108722433,0.023871406245598574,0.37714358145498295,0.37714358145498295,0.12566409189691263,0.0,4.992093904751982,4.988740610916523,5.00215811616971,4.992155445889466,4.988835039144419,5.0021209507311255,24771.53749226964,21055.806868429194,0.85,1.0677794634496736,0.6634612395311086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517588373655588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.572277297259,1533.7914627851908,0.37714358145498295,0.12566409189691263,6.112874298809886,3.495707253810192
5350.0,-30.04395377384846,5.0012268870210175,35.00163082572265,24.087866150680952,4.998548759777656,-26.539709739589153,-40.04599603414533,1.494304725518521,-0.013076702860985279,-5.005166314464663,40.00324506231282,42254.30598818967,25750.088189759896,25750.088189759896,68004.39417794957,77278.80409989641,77278.80409989641,25750.088189759896,103028.8922896563,103028.8922896563,103028.8922896563,127800.42592760027,91464.94718981412,56440.4490781083,38916.10901300646,24771.533637943976,0.0,63687.64265095044,21055.803592252378,1533.791207232077,0.0,0.886880678013073,2.8163203386293185,0.0014959135982669303,354584.5790715951,1554673.150373236,4.3844917182913585,1554673.150373236,4.3844917182913585,0.85,0.0955143558514619,4.027634451161993,1.2669007784547284,1.0,0.0,4.027634451161664,1.2847501326954474,1.2850486814134738,3.1349554661744894,19302.94470713749,1968.3525676084585,4632.441516551485,4632.441516551485,5.558642909523218,5.0012268870210175,-2.3283242068059447,7.329551093826963,3.495709078260972,3.495709078260972,0.9987740223602778,0.0,0.0,0.00023236672134567256,7.844620975092197e-05,0.0001539205115947506,0.0006199355552394965,0.09551435585147919,0.07164294997359431,0.02387140587788487,0.09551437720084321,0.07164294997358135,0.02387140587788055,0.3771435468624062,0.3771435468624062,0.12566409792862857,0.0,4.992092230784124,4.988741385602566,5.002149091459728,4.99208961160366,4.9887485622419945,5.00211707132496,24771.533637943976,21055.803592252378,0.85,1.067780048802524,0.6634616109088957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517587357878918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.571150591788,1533.791207232077,0.3771435468624062,0.12566409792862857,6.112874298809886,3.495709078260972
5351.0,-30.043936790991328,5.001225993167839,35.001630182621,24.087857140135043,4.998537471732173,-26.539695581476707,-40.045982448477275,1.4942962622177167,-0.012938270220615777,-5.005171912531913,40.00324291973706,42254.32312564803,25750.10726238136,25750.10726238136,68004.43038802939,77278.81332031476,77278.81332031476,25750.10726238136,103028.92058269613,103028.92058269613,103028.92058269613,127800.44678895778,91464.94498567573,56440.45479100981,38916.10021629546,24771.52620626165,0.0,63687.62642255711,21055.797275322402,1533.7909261182094,0.0,0.8868806572928394,2.8163178666660253,0.0014959135982669303,354584.50169868866,1554673.0579852855,4.384492414466504,1554673.0579852855,4.384492414466504,0.85,0.09551434906835797,4.027634451161993,1.2669007801031693,1.0,0.0,4.027634451161675,1.2847501714372331,1.2850487206921635,3.134955371639555,19302.94424197173,1968.352520174752,4632.441516551485,4632.441516551485,5.558647026708811,5.001225993167839,-2.3283267043842284,7.329552697552067,3.495710902598274,3.495710902598274,0.9987745435995069,0.0,0.0,0.00023236713222222935,7.844633040298282e-05,0.00015392080181924651,0.0006199367241576749,0.0955143490683838,0.07164294240322848,0.023871406665155324,0.09551427362779502,0.0716429424032091,0.023871406665148868,0.37714351172908306,0.37714351172908306,0.12566410364524636,0.0,4.992122641639867,4.988763596850902,5.0022041110397595,4.992233642311305,4.988841800996283,5.002413546507853,24771.52620626165,21055.797275322402,0.85,1.0677808894435943,0.663462049053256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517586342419904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.570024345154,1533.7909261182094,0.37714351172908306,0.12566410364524636,6.112874298809886,3.495710902598274
