time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5352.0,-30.043919833176144,5.001225243953639,35.001629520600154,24.08786070244389,4.998546300899663,-26.539679434036803,-40.04596103969959,1.4943059017605158,-0.013004656879559207,-5.005163282640997,40.003241082472776,42254.30758179632,25750.089905703997,25750.089905703997,68004.39748750032,77278.79204040792,77278.79204040792,25750.089905703997,103028.88194611191,103028.88194611191,103028.88194611191,127800.39773089392,91464.92043591723,56440.43597730655,38916.09384290075,24771.515784782016,0.0,63687.60962768277,21055.788417064712,1533.7901495901083,0.0,0.8868807078392977,2.8163197461449037,0.0014959135982669303,354584.62097552884,1554672.9787623782,4.384490716165809,1554672.9787623782,4.384490716165809,0.85,0.09551432853582138,4.027634451161993,1.2669006713060664,1.0,0.0,4.027634451161056,1.2847501254975318,1.2850486752689103,3.1349554837383287,19302.939060941782,1968.351991856728,4632.441516551485,4632.441516551485,5.558643279942165,5.001225243953639,-2.3283187911306524,7.329544035084291,3.495712677764267,3.495712677764267,0.9987750507897906,0.0,0.0,0.00023236754249359804,7.844652053112829e-05,0.00015392102196246974,0.0006199376108141049,0.09551432853585377,0.07164292404414925,0.023871404491704527,0.09551429445622665,0.07164292404412495,0.023871404491696432,0.377143477464164,0.377143477464164,0.12566411298912275,0.0,4.992126557875963,4.988772819500355,5.002192099062597,4.992158625761419,4.988826113894618,5.002160458201502,24771.515784782016,21055.788417064712,0.85,1.0677806544326827,0.6634619799489202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451758532462978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.568899442596,1533.7901495901083,0.377143477464164,0.12566411298912275,6.112874298809886,3.495712677764267
5353.0,-30.04390289748886,5.001224497969034,35.001628896350724,24.08786000395196,4.99854869166413,-26.539663950477923,-40.04594347262753,1.4943097446533842,-0.013020643354366257,-5.005161181123681,40.00324085860735,42254.30802924554,25750.089518152734,25750.089518152734,68004.39754739827,77278.77967516244,77278.77967516244,25750.089518152734,103028.86919331517,103028.86919331517,103028.86919331517,127800.38607962966,91464.90220281333,56440.4305568971,38916.079606573585,24771.516886314494,0.0,63687.59649288808,21055.78935336732,1533.7901797125635,0.0,0.8868807193390995,2.8163202014673767,0.0014959135982669303,354584.6500213631,1554672.9691092933,4.384490329786208,1554672.9691092933,4.384490329786208,0.85,0.09551432049257741,4.027634451161993,1.2669006092147903,1.0,0.0,4.0276344511623305,1.2847501066749063,1.2850486569683477,3.1349555296679554,19302.9352129912,1968.3515994749687,4632.441516551485,4632.441516551485,5.558643196281903,5.001224497969034,-2.3283156164090677,7.329540114378101,3.495714495073263,3.495714495073263,0.9987755700209322,0.0,0.0,0.0002323679522302793,7.844667654198041e-05,0.0001539212756882989,0.0006199386327289956,0.0955143204925824,0.0716429152099663,0.023871405282616102,0.09551431301261645,0.07164291520996255,0.023871405282614853,0.3771434431208007,0.3771434431208007,0.1256641212049046,0.0,4.992128555212275,4.988779303499427,5.00218062866071,4.99214053776933,4.988809234085807,5.002138742433715,24771.516886314494,21055.78935336732,0.85,1.0677808755899942,0.663462123805599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517584308340574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.56777460446,1533.7901797125635,0.3771434431208007,0.1256641212049046,6.112874298809886,3.495714495073263
5354.0,-30.04388597202853,5.001223739816011,35.00162827773221,24.087849212251626,4.99854867988357,-26.539648716360244,-40.04592597540466,1.4943114242155282,-0.013148658673458158,-5.00515981021801,40.00323977411895,42254.30858434011,25750.09097836273,25750.09097836273,68004.39956270283,77278.73599988647,77278.73599988647,25750.09097836273,103028.8269782492,103028.8269782492,103028.8269782492,127800.3402371463,91464.8516912668,56440.424275721496,38916.030461717004,24771.513258897096,0.0,63687.5437206141,21055.78627006253,1533.7899528301787,0.0,0.886880730237513,2.8163220431297438,0.0014959135982669303,354584.66896915005,1554672.9223461135,4.38448996361254,1554672.9223461135,4.38448996361254,0.85,0.09551431009039156,4.027634451161993,1.2669005350349472,1.0,0.0,4.027634451160361,1.2847500979725683,1.285048648790107,3.1349555509027796,19302.924552933775,1968.3505124516298,4632.441516551485,4632.441516551485,5.558643511495812,5.001223739816011,-2.3283129803843554,7.329536720200366,3.4957163121078296,3.4957163121078296,0.9987760891736656,0.0,0.0,0.00023236836172019616,7.844683193279628e-05,0.00015392152978739988,0.0006199396561472886,0.09551431009040823,0.07164290472090337,0.02387140536950486,0.09551436251680143,0.07164290472089087,0.023871405369500692,0.3771434085546857,0.3771434085546857,0.12566412854305842,0.0,4.992104553583147,4.988748963322223,5.002175649890148,4.9920111515445456,4.988630208484551,5.002158341158065,24771.513258897096,21055.78627006253,0.85,1.0677817920098476,0.6634626822742957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517583293377634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.56664988829,1533.7899528301787,0.3771434085546857,0.12566412854305842,6.112874298809886,3.4957163121078296
5355.0,-30.043869058119615,5.001222941445799,35.00162764790684,24.087844078335934,4.998546028929671,-26.5396337565583,-40.04590847818179,1.4943107273685705,-0.013124013459901107,-5.005159794781664,40.0032382104573,42254.309256508546,25750.09580442545,25750.09580442545,68004.40506093399,77278.72599720214,77278.72599720214,25750.09580442545,103028.8218016276,103028.8218016276,103028.8218016276,127800.32914686056,91464.83378856308,56440.41704787017,38916.018600769894,24771.507345232963,0.0,63687.52594600286,21055.78124344802,1533.7896298433748,0.0,0.8868807359755317,2.8163217211881983,0.0014959135982669303,354584.6691825014,1554672.85492097,4.384489770821971,1554672.85492097,4.384489770821971,0.85,0.0955142990173822,4.027634451161993,1.2669004581077026,1.0,0.0,4.0276344511622035,1.2847501003873365,1.2850486517311976,3.1349555450104347,19302.920774711507,1968.3501271801795,4632.441516551485,4632.441516551485,5.558644553292606,5.001222941445799,-2.3283113529437207,7.32953429438952,3.495718124228283,3.495718124228283,0.9987766069223666,0.0,0.0,0.00023236877093130677,7.844698732389715e-05,0.00015392178360740962,0.0006199406784415043,0.09551429901740495,0.07164289365936617,0.023871405358038774,0.09551433210276392,0.07164289365934912,0.02387140535803309,0.37714337158069194,0.37714337158069194,0.1256641355652885,0.0,4.992090793570583,4.988726703623115,5.002187399083596,4.992035781321761,4.988637694189379,5.002234425209963,24771.507345232963,21055.78124344802,0.85,1.0677821763494342,0.6634628779948784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517582279027736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.565525531763,1533.7896298433748,0.37714337158069194,0.1256641355652885,6.112874298809886,3.495718124228283
5356.0,-30.043852135010567,5.001222161212259,35.00162700800424,24.087843589391582,4.998547147730761,-26.53961841146992,-40.04589094603432,1.4943134241903848,-0.013098191447227236,-5.00515705996202,40.003236657286074,42254.30973414851,25750.09362802478,25750.09362802478,68004.4033621733,77278.71959992591,77278.71959992591,25750.09362802478,103028.8132279507,103028.8132279507,103028.8132279507,127800.31386426231,91464.82101377306,56440.411147997045,38916.010961973356,24771.500636311604,0.0,63687.51159828496,21055.775540864863,1533.7892007005364,0.0,0.8868807555079514,2.8163217012372312,0.0014959135982669303,354584.70698144217,1554672.787948175,4.384489114556037,1554672.787948175,4.384489114556037,0.85,0.09551428485645896,4.027634451161993,1.2669004146987572,1.0,0.0,4.027634451161783,1.2847500869265058,1.2850486387932871,3.134955577856594,19302.91807869437,1968.3498522629409,4632.441516551485,4632.441516551485,5.558644083475412,5.001222161212259,-2.328307742268557,7.329529903480816,3.4957199229529623,3.4957199229529623,0.9987771208437035,0.0,0.0,0.00023236918036566678,7.844714302544441e-05,0.00015392203734022235,0.0006199417003845222,0.09551428485648362,0.07164288010440463,0.02387140475207899,0.09551430680552277,0.07164288010438613,0.02387140475207283,0.37714333315038406,0.37714333315038406,0.12566414334629022,0.0,4.99208336916422,4.988715963022003,5.002189926168569,4.992058868514789,4.988678198992943,5.00220523391522,24771.500636311604,21055.775540864863,0.85,1.0677823902293049,0.6634630349615729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517581265370254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.564401508003,1533.7892007005364,0.37714333315038406,0.12566414334629022,6.112874298809886,3.4957199229529623
5357.0,-30.04383523316919,5.001221313288159,35.00162635648377,24.08783876979726,4.998542592848284,-26.53960365293695,-40.045877325441666,1.494311012616205,-0.013029140425032892,-5.005158388943383,40.00323503908534,42254.32615982436,25750.10175089197,25750.10175089197,68004.42791071633,77278.71852982971,77278.71852982971,25750.10175089197,103028.82028072167,103028.82028072167,103028.82028072167,127800.31523252242,91464.8112777108,56440.41890770602,38915.99152222754,24771.49495180075,0.0,63687.48647402829,21055.770709030636,1533.7889225965203,0.0,0.8868807546048756,2.8163206390330577,0.0014959135982669303,354584.68861310545,1554672.7181713057,4.3844891448983025,1554672.7181713057,4.3844891448983025,0.85,0.09551427486182108,4.027634451161993,1.266900407006033,1.0,0.0,4.027634451161609,1.2847500973631434,1.285048649757738,3.134955552389855,19302.916023976388,1968.349642740017,4632.441516551485,4632.441516551485,5.558645836949721,5.001221313288159,-2.32830712219819,7.329528435486349,3.495721725818254,3.495721725818254,0.9987776359480726,0.0,0.0,0.00023236958928614574,7.844726398899541e-05,0.00015392232529715035,0.0006199428601697659,0.09551427486184316,0.07164286964373731,0.023871405218105858,0.09551425336559581,0.07164286964372074,0.023871405218100338,0.3771432942390104,0.3771432942390104,0.1256641511826675,0.0,4.992093050621918,4.98871954503403,5.002217912680692,4.992129248518324,4.988731346943382,5.002327332117602,24771.49495180075,21055.770709030636,0.85,1.067783196914962,0.6634635546035507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451758025116154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.563278232352,1533.7889225965203,0.3771432942390104,0.1256641511826675,6.112874298809886,3.495721725818254
5358.0,-30.043818294409704,5.001220610611669,35.001625714308524,24.08784736124801,4.998552791440771,-26.53958738573394,-40.045855881739385,1.494321882765259,-0.013041847135241369,-5.00514967529051,40.00323400824532,42254.310461602036,25750.08432117886,25750.08432117886,68004.3947827809,77278.71211772412,77278.71211772412,25750.08432117886,103028.79643890298,103028.79643890298,103028.79643890298,127800.28569912216,91464.80215771792,56440.40050159675,38916.00184013463,24771.48926021918,0.0,63687.491100353815,21055.7658711863,1533.7884165329651,0.0,0.8868808026585983,2.816321823144371,0.0014959135982669303,354584.80904769915,1554672.6737214534,4.384487530350792,1554672.6737214534,4.384487530350792,0.8499999999999999,0.09551425622843421,4.027634451161993,1.2669002784276384,1.0,0.0,4.027634451162827,1.2847500456677765,1.2850485985768945,3.134955678533207,19302.914099274916,1968.3494464750875,4632.441516551485,4632.441516551485,5.558642074416931,5.001220610611669,-2.328299129121032,7.329519739732701,3.495723506963171,3.495723506963171,0.9987781448466203,0.0,0.0,0.0002323699991004802,7.844745442939701e-05,0.0001539225446710832,0.0006199437437277755,0.09551425622845525,0.07164285249937621,0.02387140372907903,0.09551426718512306,0.07164285249936043,0.02387140372907377,0.37714325580452884,0.37714325580452884,0.12566416060956848,0.0,4.992092693723123,4.988730529024849,5.0021835157302235,4.9921078281552695,4.9887910279889525,5.002062494258382,24771.48926021918,21055.7658711863,0.85,1.067782599186155,0.6634632599205543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517579238227543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.56215509474,1533.7884165329651,0.37714325580452884,0.12566416060956848,6.112874298809886,3.495723506963171
5359.0,-30.043801377787844,5.001219888369687,35.00162510941833,24.087841633614175,4.998553765628669,-26.53957206100597,-40.04583834959192,1.4943244488470457,-0.01310856182783482,-5.005148603759704,40.00323380990304,42254.3109238161,25750.08666903782,25750.08666903782,68004.39759285391,77278.68510843783,77278.68510843783,25750.08666903782,103028.77177747565,103028.77177747565,103028.77177747565,127800.26273382272,91464.76871475167,56440.39453013094,38915.97131624525,24771.490956347065,0.0,63687.46227259232,21055.767312895005,1533.7885028747628,0.0,0.8868808088269045,2.8163228246050735,0.0014959135982669303,354584.82385772164,1554672.6651689264,4.384487323103101,1554672.6651689264,4.384487323103101,0.85,0.09551424854326132,4.027634451161993,1.266900236667134,1.0,0.0,4.027634451161921,1.2847500328188513,1.2850485862508325,3.1349557098862406,19302.90704140468,1968.3487267726166,4632.441516551485,4632.441516551485,5.558642581246634,5.001219888369687,-2.3282966962085103,7.329516584578197,3.4957253305112435,3.4957253305112435,0.9987786658603552,0.0,0.0,0.00023237040837988465,7.844761013180211e-05,0.00015392279824808254,0.000619944765043234,0.09551424854326494,0.07164284396182102,0.023871404581443923,0.09551430719031427,0.0716428439618183,0.023871404581443014,0.3771432182030024,0.3771432182030024,0.1256641675429494,0.0,4.992081756301388,4.988722650305817,5.002163396433389,4.992040041931887,4.988693172207377,5.002084956442047,24771.490956347065,21055.767312895005,0.85,1.067783126634634,0.6634635674908984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517578223081162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.561033260115,1533.7885028747628,0.3771432182030024,0.1256641675429494,6.112874298809886,3.4957253305112435
5360.0,-30.043784501458756,5.001219019077334,35.00162447438811,24.08783248336988,4.998543327673685,-26.539557913771105,-40.04582476392386,1.494316739986263,-0.012987494074764072,-5.005153634583687,40.00323172222601,42254.32761137304,25750.104315082284,25750.104315082284,68004.43192645532,77278.69034811539,77278.69034811539,25750.104315082284,103028.79466319767,103028.79466319767,103028.79466319767,127800.27838948462,91464.76291702429,56440.40018028296,38915.958596379256,24771.48372628695,0.0,63687.442322666204,21055.76116734391,1533.7882204568627,0.0,0.886880790793322,2.81632064696389,0.0014959135982669303,354584.7543248514,1554672.5751482334,4.384487929009848,1554672.5751482334,4.384487929009848,0.8500000000000001,0.09551424077868681,4.027634451161993,1.266900226227008,1.0,0.0,4.027634451161239,1.2847500680367696,1.2850486220015322,3.134955623949982,19302.905817840743,1968.3486020038183,4632.441516551485,4632.441516551485,5.558646390478636,5.001219019077334,-2.3282987796607992,7.3295177987381335,3.4957271469859315,3.4957271469859315,0.9987791848531232,0.0,0.0,0.0002323708166851094,7.844773078585397e-05,0.00015392308589925544,0.000619945923597008,0.09551424077871247,0.07164283550647578,0.02387140527223669,0.09551421380732102,0.07164283550645653,0.023871405272230282,0.377143180130825,0.377143180130825,0.12566417332476063,0.0,4.992100546059191,4.988733985342492,5.00220455911375,4.992166140508914,4.988769762854474,5.00235964536671,24771.48372628695,21055.76116734391,0.85,1.067784000210238,0.6634640373418612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517577209261634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.559911546627,1533.7882204568627,0.377143180130825,0.12566417332476063,6.112874298809886,3.4957271469859315
5361.0,-30.04376762260518,5.001218338970127,35.00162383231845,24.08784076049926,4.998555632056277,-26.539541489874725,-40.04580705715341,1.4943294993260245,-0.013045418486001381,-5.005142864692881,40.00323024712841,42254.327244271175,25750.0816128648,25750.0816128648,68004.40885713598,77278.67406134504,77278.67406134504,25750.0816128648,103028.75567420984,103028.75567420984,103028.75567420984,127800.23042589035,91464.74479918253,56440.39798210948,38915.940907858945,24771.474751680507,0.0,63687.41565953945,21055.75353892843,1533.7874792337018,0.0,0.8868808509141912,2.816322665098112,0.0014959135982669303,354584.90317949106,1554672.5115419824,4.384485909020798,1554672.5115419824,4.384485909020798,0.85,0.09551421841270369,4.027634451161993,1.266900155344047,1.0,0.0,4.027634451161584,1.284750007507008,1.2850485619823813,3.134955771650403,19302.901994215317,1968.3482121025343,4632.441516551485,4632.441516551485,5.558641489776186,5.001218338970127,-2.3282892847247236,7.329507623694851,3.495728917896688,3.495728917896688,0.9987796908276252,0.0,0.0,0.00023237122505207362,7.844788803959262e-05,0.000153923337012481,0.0006199469349892864,0.09551421841273199,0.07164281573962862,0.02387140267310336,0.09551424256771443,0.0716428157396074,0.023871402673096294,0.3771431428425088,0.3771431428425088,0.12566418188967649,0.0,4.992095831920665,4.9887409396882845,5.0021648218115615,4.992097446206856,4.988789228588303,5.002026348235859,24771.474751680507,21055.75353892843,0.85,1.0677840850172713,0.6634643093410258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517576197857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.558789589826,1533.7874792337018,0.3771431428425088,0.12566418188967649,6.112874298809886,3.495728917896688
5362.0,-30.04375074450756,5.001217518515989,35.001623211330916,24.08783115623521,4.998547998616688,-26.53952706063573,-40.04578966470433,1.4943243147450926,-0.01299915666072593,-5.00514751916475,40.003229577052586,42254.32808517187,25750.098454496638,25750.098454496638,68004.42653966851,77278.66614423032,77278.66614423032,25750.098454496638,103028.76459872695,103028.76459872695,103028.76459872695,127800.24023275012,91464.72697913458,56440.38892007705,38915.931176730584,24771.475634023172,0.0,63687.40681075376,21055.754288919696,1533.7876504383514,0.0,0.8868808296641116,2.8163215140527207,0.0014959135982669303,354584.8388483099,1554672.4826482965,4.384486622997945,1554672.4826482965,4.384486622997945,0.85,0.0955142153427373,4.027634451161993,1.266900104242377,1.0,0.0,4.027634451161848,1.2847500309165842,1.2850485859220517,3.134955714528018,19302.89823343689,1968.3478286098607,4632.441516551485,4632.441516551485,5.5586451253605285,5.001217518515989,-2.3282910692853345,7.329508587801323,3.495730744429476,3.495730744429476,0.998780212694136,0.0,0.0,0.0002323716334014101,7.844804250212943e-05,0.0001539235908992807,0.0006199479575525075,0.09551421534274279,0.07164281084189127,0.023871404500851533,0.09551421190349306,0.07164281084188714,0.02387140450085016,0.3771431059230764,0.3771431059230764,0.12566418780058558,0.0,4.992108107868603,4.988749681071511,5.002187704846563,4.992148362503997,4.988775799341113,5.002270387986414,24771.475634023172,21055.754288919696,0.85,1.0677845110218211,0.6634644147269179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517575186301206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.557668246143,1533.7876504383514,0.3771431059230764,0.12566418780058558,6.112874298809886,3.495730744429476
5363.0,-30.043733910472405,5.001216748752688,35.00162256593425,24.08783045774328,4.998550544345781,-26.53951165300495,-40.04577213255686,1.4943282868785561,-0.013004681465588419,-5.005143279095569,40.00322762410668,42254.32814311708,25750.09237159618,25750.09237159618,68004.42051471326,77278.65305896492,77278.65305896492,25750.09237159618,103028.7454305611,103028.7454305611,103028.7454305611,127800.21148714304,91464.708130084,56440.38321423708,38915.91657316323,24771.466056581943,0.0,63687.382629745174,21055.74614809465,1533.7870224337937,0.0,0.8868808583000297,2.816322081594735,0.0014959135982669303,354584.89745187684,1554672.3984372183,4.384485660865502,1554672.3984372183,4.384485660865502,0.85,0.09551419847658035,4.027634451161993,1.26690003995318,1.0,0.0,4.027634451160122,1.2847500114944557,1.285048567018695,3.134955761920516,19302.894255495696,1968.3474229727478,4632.441516551485,4632.441516551485,5.558643812251568,5.001216748752688,-2.32828636906484,7.329503117817527,3.4957325274907616,3.4957325274907616,0.9987807221402176,0.0,0.0,0.00023237204068535307,7.84481982056135e-05,0.00015392384247973957,0.0006199489708266309,0.09551419847661183,0.07164279538039564,0.02387140309621619,0.09551419512740432,0.07164279538037203,0.02387140309620832,0.37714306941180087,0.37714306941180087,0.12566419536076487,0.0,4.9921125941439755,4.988756050695031,5.002186536910813,4.992138597630003,4.98878958875747,5.002189926330686,24771.466056581943,21055.74614809465,0.85,1.0677848218392918,0.6634646675428331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517574174790857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.556547449947,1533.7870224337937,0.37714306941180087,0.12566419536076487,6.112874298809886,3.4957325274907616
5364.0,-30.043717087107677,5.001215960227224,35.001621925894085,24.08782500950622,4.998549971677129,-26.539496566879503,-40.04575463533399,1.4943294514491872,-0.01303161253667895,-5.005142275819985,40.003226489334736,42254.32835056732,25750.09462305558,25750.09462305558,68004.42297362289,77278.63331269872,77278.63331269872,25750.09462305558,103028.72793575429,103028.72793575429,103028.72793575429,127800.19028202584,91464.68136168054,56440.37639955008,38915.89440236719,24771.46234627155,0.0,63687.35674863873,21055.742994330816,1533.786802161701,0.0,0.8868808675104491,2.8163225524834923,0.0014959135982669303,354584.9113185219,1554672.349505825,4.38448535140648,1554672.349505825,4.38448535140648,0.85,0.0955141879911015,4.027634451161993,1.266899974565022,1.0,0.0,4.027634451163605,1.2847500052062684,1.285048561252001,3.1349557772645045,19302.88860623849,1968.3468469088316,4632.441516551485,4632.441516551485,5.558644298271606,5.001215960227224,-2.328284030706961,7.329499990934185,3.495734324476359,3.495734324476359,0.9987812355646739,0.0,0.0,0.00023237244771179548,7.844835359921593e-05,0.00015392409411257954,0.0006199499843117263,0.09551418799111872,0.07164278473153213,0.023871403259586584,0.09551419837219671,0.07164278473151922,0.023871403259582282,0.37714303308899166,0.37714303308899166,0.12566420279652343,0.0,4.992111826858832,4.988752845162935,5.0021930861457236,4.992110663283313,4.98874193006975,5.002221190500791,24771.46234627155,21055.742994330816,0.85,1.0677852943720487,0.6634649404172434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517573165921316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.555426333634,1533.786802161701,0.37714303308899166,0.12566420279652343,6.112874298809886,3.495734324476359
5365.0,-30.043700175299335,5.001215223741665,35.001621292466005,24.087829305231594,4.998554062255181,-26.53948093478113,-40.04573706826193,1.4943348217372057,-0.012991293101435986,-5.005137929211597,40.00322540184569,42254.3286055297,25750.088378267094,25750.088378267094,68004.4169837968,77278.6342657082,77278.6342657082,25750.088378267094,103028.72264397528,103028.72264397528,103028.72264397528,127800.18038022272,91464.6771448135,56440.371484636,38915.89517797499,24771.457736247437,0.0,63687.35291422243,21055.73907581032,1533.7864570264387,0.0,0.8868808935558574,2.816322530245605,0.0014959135982669303,354584.9713946175,1554672.3026132712,4.384484476312101,1554672.3026132712,4.384484476312101,0.85,0.09551417397907654,4.027634451161993,1.2668999344529586,1.0,0.0,4.027634451162223,1.2847499792398693,1.2850485358052723,3.1349558406258695,19302.88771630247,1968.3467561606126,4632.441516551485,4632.441516551485,5.5586429502160595,5.001215223741665,-2.3282792365009866,7.3294944602426515,3.4957361145190986,3.4957361145190986,0.9987817470054567,0.0,0.0,0.00023237285687871423,7.844850961343837e-05,0.00015392434726527586,0.0006199510039182473,0.09551417397909547,0.07164277136487407,0.023871402614221392,0.09551417893025126,0.07164277136485987,0.02387140261421666,0.3771429963403091,0.3771429963403091,0.1256642106001418,0.0,4.992117136533182,4.988764923795031,5.002178078056545,4.992146636110135,4.988821500408221,5.002126309422692,24771.457736247437,21055.73907581032,0.85,1.0677852646095813,0.6634649843657361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517572157691392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.55430556469,1533.7864570264387,0.3771429963403091,0.1256642106001418,6.112874298809886,3.4957361145190986
5366.0,-30.04368336077515,5.001214438982479,35.00162066434649,24.087824136391305,4.998551643041511,-26.539466041284925,-40.04572337782008,1.4943343235514899,-0.012975564289490649,-5.005138287292841,40.0032242896126,42254.34457507585,25750.094171102348,25750.094171102348,68004.4387461782,77278.62318260867,77278.62318260867,25750.094171102348,103028.71735371102,103028.71735371102,103028.71735371102,127800.17192370833,91464.65829554439,56440.37968801227,38915.865119480135,24771.454569997313,0.0,63687.319689477445,21055.736384497715,1533.786299330062,0.0,0.8868808957600504,2.816322281828702,0.0014959135982669303,354584.96644544275,1554672.2546537567,4.384484402253873,1554672.2546537567,4.384484402253873,0.85,0.09551416497677064,4.027634451161993,1.2668998959893365,1.0,0.0,4.027634451161419,1.284749980730276,1.2850485378187066,3.134955836989085,19302.88373831516,1968.346350518797,4632.441516551485,4632.441516551485,5.558644200708963,5.001214438982479,-2.328277886796887,7.329492325779366,3.4957379189463333,3.4957379189463333,0.9987822625560953,0.0,0.0,0.00023237326369257992,7.844863119927397e-05,0.00015392463249330594,0.0006199521527124877,0.0955141649767865,0.07164276192741222,0.023871403049374275,0.09551416092240274,0.07164276192740032,0.023871403049370313,0.3771429601760302,0.3771429601760302,0.12566421739460318,0.0,4.992126390263763,4.988774996304244,5.00218487282109,4.992162723003332,4.988814605699986,5.002211371101907,24771.454569997313,21055.736384497715,0.85,1.0677861633642285,0.6634655812349597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451757114416115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.553187128347,1533.786299330062,0.3771429601760302,0.12566421739460318,6.112874298809886,3.4957379189463333
5367.0,-30.04366651794622,5.0012137417815286,35.00162004206806,24.087828082870715,4.998558038199071,-26.539450240801433,-40.045702003966994,1.4943417610545386,-0.012988099069218606,-5.005132247224898,40.00322320350767,42254.328749165594,25750.083664114078,25750.083664114078,68004.41241327967,77278.61332898689,77278.61332898689,25750.083664114078,103028.69699310097,103028.69699310097,103028.69699310097,127800.14635947894,91464.64423291868,56440.35965309852,38915.87175535573,24771.44936637797,0.0,63687.321121733694,21055.731961421272,1533.7858807044133,0.0,0.8868809304143557,2.8163231515790916,0.0014959135982669303,354585.04992748634,1554672.207820889,4.384483237910972,1554672.207820889,4.384483237910972,0.85,0.09551414918916816,4.027634451161993,1.2668997762026266,1.0,0.0,4.027634451162586,1.2847499450971627,1.2850485027008747,3.1349559239384845,19302.88077051061,1968.3460478869551,4632.441516551485,4632.441516551485,5.558641932577086,5.0012137417815286,-2.328271843073339,7.329485584854868,3.495739707583548,3.495739707583548,0.9987827735952994,0.0,0.0,0.000232373671191917,7.844882102240588e-05,0.00015392485016951112,0.000619953029432671,0.09551414918918827,0.07164274734526846,0.023871401843919803,0.09551416808243655,0.07164274734525339,0.023871401843914775,0.37714292436562186,0.37714292436562186,0.12566422469444002,0.0,4.992127645831374,4.988786030469782,5.002156777662435,4.99214414815566,4.988841648163259,5.002055880352202,24771.44936637797,21055.731961421272,0.85,1.0677857258793186,0.6634653178204734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517570136461313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.552067306806,1533.7858807044133,0.37714292436562186,0.12566422469444002,6.112874298809886,3.495739707583548
5368.0,-30.043649689204038,5.001213024488315,35.00161944033125,24.087822494935267,4.998558236609081,-26.53943507274269,-40.045684506744124,1.4943436201479334,-0.01303460122397837,-5.005131209886621,40.003222557269915,42254.32892992544,25750.086075185573,25750.086075185573,68004.41500511102,77278.5899650329,77278.5899650329,25750.086075185573,103028.67604021847,103028.67604021847,103028.67604021847,127800.12444605307,91464.61415675032,56440.353121643784,38915.845594562816,24771.448405834595,0.0,63687.29400039741,21055.731144959405,1533.7858160747599,0.0,0.8868809380298397,2.8163238835332707,0.0014959135982669303,354585.06426492915,1554672.1799551034,4.384482982039892,1554672.1799551034,4.384482982039892,0.85,0.09551414015604574,4.027634451161993,1.2668997459812092,1.0,0.0,4.027634451163195,1.284749935559816,1.2850484936844366,3.1349559472108437,19302.87442317611,1968.3454006389654,4632.441516551485,4632.441516551485,5.55864245305241,5.001213024488315,-2.3282694437960965,7.329482468284412,3.4957415213262326,3.4957415213262326,0.998783291807495,0.0,0.0,0.00023237407835109323,7.844897641714907e-05,0.00015392510193394416,0.000619954043447775,0.09551414015605589,0.0716427380893484,0.023871402066707483,0.0955141897017395,0.0716427380893408,0.02387140206670495,0.3771428889033654,0.3771428889033654,0.12566423028645177,0.0,4.992121044299381,4.988781834716633,5.002142954110127,4.992096608662621,4.9887670234872985,5.002089632079105,24771.448405834595,21055.731144959405,0.85,1.06778622129379,0.6634656031964833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517569127065297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.550948612785,1533.7858160747599,0.3771428889033654,0.12566423028645177,6.112874298809886,3.4957415213262326
5369.0,-30.043632802189975,5.001212266852922,35.00161882759373,24.087817326094978,4.998555655583905,-26.53942013015635,-40.04566704444585,1.494342983550481,-0.013010709121886066,-5.005131167892996,40.00322103337546,42254.32949734317,25750.090916247227,25750.090916247227,68004.4204135904,77278.5796361236,77278.5796361236,25750.090916247227,103028.67055237082,103028.67055237082,103028.67055237082,127800.11324148439,91464.59596698864,56440.34582820901,38915.833487532924,24771.44268911356,0.0,63687.27617664648,21055.726285746525,1533.7855036192957,0.0,0.8868809437590046,2.8163235745849047,0.0014959135982669303,354585.06484533835,1554672.1142447444,4.384482789546863,1554672.1142447444,4.384482789546863,0.85,0.09551412898595728,4.027634451161993,1.2668996679550042,1.0,0.0,4.0276344511598,1.2847499376940688,1.2850484963441227,3.134955942002991,19302.870584372555,1968.345009189943,4632.441516551485,4632.441516551485,5.558643498087006,5.001212266852922,-2.3282677916789525,7.329480058531875,3.495743327845749,3.495743327845749,0.9987838079559282,0.0,0.0,0.00023237448692077687,7.844913150200657e-05,0.0001539253554187703,0.0006199550643919936,0.09551412898597934,0.0716427272742432,0.023871401711736146,0.09551416038323643,0.07164272727422664,0.02387140171173063,0.37714285280303816,0.37714285280303816,0.1256642353592841,0.0,4.992120911501047,4.988779721457377,5.002148764041351,4.992120458771126,4.988771348243461,5.002172083604762,24771.44268911356,21055.726285746525,0.85,1.0677866050507427,0.6634657977857974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451756811851364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.549830197991,1533.7855036192957,0.37714285280303816,0.1256642353592841,6.112874298809886,3.495743327845749
5370.0,-30.043616000715463,5.001211443185743,35.001618187118574,24.087817884888523,4.998550534014179,-26.539405518623898,-40.0456533889286,1.4943400519228436,-0.012838995947731746,-5.005132409707559,40.003218999981584,42254.34558220085,25750.098840061466,25750.098840061466,68004.44442226231,77278.60252213692,77278.60252213692,25750.098840061466,103028.7013621984,103028.7013621984,103028.7013621984,127800.13580843579,91464.60999818543,56440.3530582504,38915.84104437226,24771.4344462374,0.0,63687.27549060966,21055.71927930179,1533.7850794128628,0.0,0.886880944802056,2.8163211739717493,0.0014959135982669303,354585.04768175166,1554672.0265647653,4.384482754501593,1554672.0265647653,4.384482754501593,0.85,0.09551411755167426,4.027634451161993,1.2668996690539647,1.0,0.0,4.027634451161325,1.2847499505684417,1.2850485097437663,3.134955910587857,19302.873545544287,1968.3453111454257,4632.441516551485,4632.441516551485,5.558645208591978,5.001211443185743,-2.328267111090235,7.329478554275978,3.495745120999886,3.495745120999886,0.9987843202856818,0.0,0.0,0.00023237489342154425,7.844925277856282e-05,0.00015392564064298144,0.0006199562131708527,0.09551411755170268,0.07164271613337847,0.023871401418324206,0.09551405266322525,0.07164271613335715,0.0238714014183171,0.37714281631579516,0.37714281631579516,0.12566424119865519,0.0,4.992155884344243,4.988815879167589,5.002180179223842,4.992293413759853,4.988958149609573,5.002303479075465,24771.4344462374,21055.71927930179,0.85,1.0677869935304298,0.6634660574926151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517567106469862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.548713511533,1533.7850794128628,0.37714281631579516,0.12566424119865519,6.112874298809886,3.495745120999886
5371.0,-30.043599147499677,5.001210776382911,35.001617556278916,24.08782106302681,4.998561556662912,-26.53938924600727,-40.04563194522632,1.4943516551707086,-0.012959666087112964,-5.005123132153715,40.00321799968804,42254.32951412157,25750.080016339773,25750.080016339773,68004.40953046134,77278.57095918039,77278.57095918039,25750.080016339773,103028.65097552017,103028.65097552017,103028.65097552017,127800.07964250859,91464.57609550831,56440.33465045018,38915.82382784236,24771.428666988424,0.0,63687.252494830784,21055.71436694016,1533.7845524465215,0.0,0.8868809956134784,2.8163238421335497,0.0014959135982669303,354585.1759103316,1554671.9834320913,4.384481047299171,1554671.9834320913,4.384481047299171,0.85,0.09551409888552244,4.027634451161993,1.2668995283870026,1.0,0.0,4.027634451163033,1.2847498954480028,1.2850484551344064,3.134956045088857,19302.866390655752,1968.3445815498415,4632.441516551485,4632.441516551485,5.558641145136103,5.001210776382911,-2.3282587046672925,7.329469481050204,3.4957468929717086,3.4957468929717086,0.9987848265633453,0.0,0.0,0.00023237530117481767,7.844944322342765e-05,0.00015392585795139001,0.0006199570884096856,0.09551409888554321,0.07164269935426594,0.023871399531277277,0.0955141158087199,0.07164269935425036,0.023871399531272087,0.3771427818393828,0.3771427818393828,0.12566424920851582,0.0,4.992153873850327,4.98882487013816,5.002145147738872,4.992163466066586,4.988878468905682,5.002022660193518,24771.428666988424,21055.71436694016,0.85,1.0677868312183976,0.6634660447559921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451756609955263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.547595674332,1533.7845524465215,0.3771427818393828,0.12566424920851582,6.112874298809886,3.4957468929717086
5372.0,-30.043582272887043,5.001209991244879,35.00161694581615,24.08781124921518,4.998555359744898,-26.539374676241454,-40.045618324633665,1.4943477630995712,-0.012948007219449664,-5.005126737669509,40.00321733152987,42254.345937801525,25750.094216563844,25750.094216563844,68004.44015436537,77278.55630324941,77278.55630324941,25750.094216563844,103028.65051981325,103028.65051981325,103028.65051981325,127800.07963117011,91464.55211964097,56440.34175419424,38915.789294940805,24771.429111356865,0.0,63687.218406297674,21055.714744653334,1533.7846736983959,0.0,0.886880979692075,2.816323268088331,0.0014959135982669303,354585.12607713003,1554671.9546211,4.384481582239084,1554671.9546211,4.384481582239084,0.85,0.095514095096205,4.027634451161993,1.266899544321932,1.0,0.0,4.027634451163651,1.2847499128115458,1.2850484730265388,3.134956002719565,19302.861330740932,1968.3440655821237,4632.441516551485,4632.441516551485,5.5586442105226865,5.001209991244879,-2.328259720138981,7.32946971138386,3.495748710891497,3.495748710891497,0.9987853459689991,0.0,0.0,0.00023237570944643584,7.844956419025778e-05,0.00015392614525617805,0.0006199582455683479,0.09551409509621137,0.07164269405713386,0.023871401039077506,0.09551410217637761,0.07164269405712909,0.02387140103907591,0.3771427473476246,0.3771427473476246,0.12566425494461372,0.0,4.992160216191962,4.9888273033344035,5.002163221491742,4.992178730450064,4.988830182713286,5.002228661763468,24771.429111356865,21055.714744653334,0.85,1.0677878835989607,0.6634666577559812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517565089534663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.546479433731,1533.7846736983959,0.3771427473476246,0.12566425494461372,6.112874298809886,3.495748710891497
5373.0,-30.043565458180275,5.0012092179654415,35.001616308953544,24.087810969818406,4.998555346695899,-26.539359541904574,-40.0456007924862,1.4943494304203973,-0.012895695667054952,-5.005124314846172,40.003215341649664,42254.34607890799,25750.092793532527,25750.092793532527,68004.43887244051,77278.55522311662,77278.55522311662,25750.092793532527,103028.64801664915,103028.64801664915,103028.64801664915,127800.06785215191,91464.54424758893,56440.33510338111,38915.78793800868,24771.419835502762,0.0,63687.20777351144,21055.706860177346,1533.7841047905074,0.0,0.8868809992180878,2.8163228637460236,0.0014959135982669303,354585.15956388984,1554671.8688174363,4.384480926188656,1554671.8688174363,4.384480926188656,0.85,0.09551408032471892,4.027634451161993,1.266899429480545,1.0,0.0,4.02763445116289,1.2847499041719808,1.2850484649076588,3.1349560238012213,19302.859669407386,1968.3438961732484,4632.441516551485,4632.441516551485,5.558643903334498,5.0012092179654415,-2.328256353950152,7.329465571915593,3.4957504920021623,3.4957504920021623,0.9987858548577606,0.0,0.0,0.00023237611626932266,7.844971989653448e-05,0.0001539263963727882,0.0006199592569742582,0.09551408032474956,0.0716426803068616,0.02387140001788796,0.09551405513834242,0.07164268030683862,0.0238714000178803,0.37714271245174535,0.37714271245174535,0.1256642620600649,0.0,4.992172975974881,4.988840942848242,5.0021733393866725,4.992228619179116,4.9889001062430225,5.002218417208837,24771.419835502762,21055.706860177346,0.85,1.0677880417411654,0.6634667707395121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451756407823451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.545364183554,1533.7841047905074,0.37714271245174535,0.1256642620600649,6.112874298809886,3.4957504920021623
5374.0,-30.04354863291446,5.001208485176567,35.001615679099125,24.08780485801401,4.99855871686195,-26.53934405975508,-40.0455794884823,1.4943541437027938,-0.013014837631089904,-5.0051205130235585,40.00321427205504,42254.330371057484,25750.087934665004,25750.087934665004,68004.41830572249,77278.51697997378,77278.51697997378,25750.087934665004,103028.60491463878,103028.60491463878,103028.60491463878,127800.02041445494,91464.50057782813,56440.31396891277,38915.76289879485,24771.41549981615,0.0,63687.178398610995,21055.703174843726,1533.78378323448,0.0,0.8868810224276122,2.81632487262207,0.0014959135982669303,354585.21211032633,1554671.8226965035,4.384480146376719,1554671.8226965035,4.384480146376719,0.8499999999999999,0.09551406738290688,4.027634451161993,1.2668993531027808,1.0,0.0,4.027634451162452,1.2847498812832823,1.2850484425366633,3.134956079652609,19302.85045325405,1968.3429563871507,4632.441516551485,4632.441516551485,5.558642854456168,5.001208485176567,-2.32825196454761,7.329460449724177,3.495752275381607,3.495752275381607,0.9987863643947448,0.0,0.0,0.0002323765233483372,7.844990910175622e-05,0.00015392661424658098,0.0006199601344902521,0.09551406738292538,0.07164266785578359,0.023871399527141794,0.09551410574344334,0.07164266785576971,0.02387139952713717,0.3771426779140413,0.3771426779140413,0.12566426980839246,0.0,4.992158070782182,4.988823523590156,5.002165978294045,4.992105675392452,4.988761073116905,5.0021437618937625,24771.41549981615,21055.703174843726,0.85,1.0677882113113941,0.6634668301144119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517563070524668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.54424829575,1533.78378323448,0.3771426779140413,0.12566426980839246,6.112874298809886,3.495752275381607
5375.0,-30.043531824538384,5.001207715172721,35.001615053818774,24.087810096703492,4.998556976301725,-26.539329103919332,-40.04556579804046,1.4943542556828915,-0.012840963751102663,-5.005120355713621,40.00321314557559,42254.346276442004,25750.092400461483,25750.092400461483,68004.43867690349,77278.54529522036,77278.54529522036,25750.092400461483,103028.63769568184,103028.63769568184,103028.63769568184,127800.04967931827,91464.5214041578,56440.32238538038,38915.776687530466,24771.411983636423,0.0,63687.18867116689,21055.70018609096,1533.7835977559803,0.0,0.8868810273049419,2.8163226069518985,0.0014959135982669303,354585.21428456646,1554671.7741226961,4.384479982504347,1554671.7741226961,4.384479982504347,0.85,0.0955140578492036,4.027634451161993,1.2668993514543399,1.0,0.0,4.027634451162131,1.284749879919709,1.2850484416952708,3.134956082979904,19302.854848484163,1968.3434045758913,4632.441516551485,4632.441516551485,5.558643818482689,5.001207715172721,-2.3282502436121733,7.329457958784895,3.4957540696869054,3.4957540696869054,0.9987868770534015,0.0,0.0,0.00023237693001936915,7.845003068959696e-05,0.0001539268993297722,0.0006199612827011343,0.09551405784922003,0.07164265796361702,0.023871399885603013,0.09551401787937115,0.0716426579636047,0.023871399885598905,0.3771426417877384,0.3771426417877384,0.12566427700937446,0.0,4.992182275513301,4.98885299833978,5.002174364240375,4.992279391962541,4.988971196393038,5.002208207107117,24771.411983636423,21055.70018609096,0.85,1.067788358943392,0.6634669728414597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451756206218215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.543133179968,1533.7835977559803,0.3771426417877384,0.12566427700937446,6.112874298809886,3.4957540696869054
5376.0,-30.043515063417228,5.001207027427624,35.001614436483834,24.087803565803938,4.998563151576602,-26.539313398979203,-40.04554442418737,1.4943614871387918,-0.013024257057395516,-5.005114563410158,40.00321212644209,42254.33015840396,25750.082529411655,25750.082529411655,68004.41268781561,77278.49389701686,77278.49389701686,25750.082529411655,103028.57642642851,103028.57642642851,103028.57642642851,127799.98368407448,91464.46574088882,56440.30200227685,38915.73748734663,24771.407257645977,0.0,63687.144744992605,21055.69616899908,1533.783207461638,0.0,0.8868810604565482,2.816325690890199,0.0014959135982669303,354585.2943422085,1554671.7301776463,4.384478868650544,1554671.7301776463,4.384478868650544,0.85,0.09551404287937079,4.027634451161993,1.2668992344150318,1.0,0.0,4.027634451161879,1.284749845254532,1.2850484075430677,3.1349561675674273,19302.843101196962,1968.3422066859696,4632.441516551485,4632.441516551485,5.558641687630137,5.001207027427624,-2.328244385708634,7.329451413136258,3.4957558515443727,3.4957558515443727,0.9987873861555351,0.0,0.0,0.00023237733554774186,7.84502205158595e-05,0.00015392711503188234,0.0006199621514703844,0.09551404287938964,0.07164264399510062,0.023871398884289022,0.09551410173473568,0.07164264399508648,0.02387139888428431,0.37714260722384657,0.37714260722384657,0.125664284722893,0.0,4.992161679860089,4.988833910685685,5.002149241002826,4.992090306352736,4.988768570160744,5.002059760315831,24771.407257645977,21055.69616899908,0.85,1.067788687342,0.6634671773651181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517561054851975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.542018286671,1533.783207461638,0.37714260722384657,0.125664284722893,6.112874298809886,3.4957558515443727
5377.0,-30.04349828829089,5.001206156792658,35.00161380469507,24.08778938641774,4.9985511046599616,-26.539299503766582,-40.04553087344391,1.4943523201358682,-0.012958315613616378,-5.005121283290625,40.003210470772274,42254.346565352454,25750.104476195927,25750.104476195927,68004.45104154838,77278.48540074118,77278.48540074118,25750.104476195927,103028.5898769371,103028.5898769371,103028.5898769371,127799.99294482145,91464.44559658514,56440.3067611973,38915.709817097595,24771.403067884363,0.0,63687.11288498196,21055.69260770171,1533.7831351729837,0.0,0.8868810322678932,2.8163240402219323,0.0014959135982669303,354585.2014641714,1554671.6587851483,4.384479815755193,1554671.6587851483,4.384479815755193,0.85,0.09551403886315105,4.027634451161993,1.2668992008967326,1.0,0.0,4.02763445116283,1.2847498872984686,1.2850484501182406,3.134956064974775,19302.838849902975,1968.341773174629,4632.441516551485,4632.441516551485,5.558646425258058,5.001206156792658,-2.3282477179233996,7.329453874716057,3.495757656933223,3.495757656933223,0.9987879019809209,0.0,0.0,0.00023237774141561591,7.845034086344936e-05,0.00015392740055216657,0.0006199633014417177,0.09551403886316866,0.07164263839344866,0.02387140046972,0.09551403821576121,0.07164263839343545,0.023871400469715594,0.3771425709834143,0.3771425709834143,0.12566429081914093,0.0,4.992164492482516,4.988820723844697,5.002200072407561,4.992162967677018,4.988755203265214,5.002390622389555,24771.403067884363,21055.69260770171,0.85,1.0677898237334682,0.6634677668881492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517560050353933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.54090300698,1533.7831351729837,0.3771425709834143,0.12566429081914093,6.112874298809886,3.495757656933223
