time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5378.0,-30.04348152526187,5.001205434117265,35.00161315060201,24.087803495954745,4.9985599828205896,-26.53928352675847,-40.04551327144725,1.494361984317408,-0.012849011659966436,-5.005112510868481,40.00320855753436,42254.34597329764,25750.086721047133,25750.086721047133,68004.43269434478,77278.5064858679,77278.5064858679,25750.086721047133,103028.59320691503,103028.59320691503,103028.59320691503,127799.98535037482,91464.46351033001,56440.30299776067,38915.73390285482,24771.392143459783,0.0,63687.1260463146,21055.683321940814,1533.7823313195759,0.0,0.8868810838141907,2.8163236284438224,0.0014959135982669303,354585.3227111753,1554671.5762863143,4.3844780838620885,1554671.5762863143,4.3844780838620885,0.85,0.09551401735808052,4.027634451161993,1.2668991800164804,1.0,0.0,4.027634451162833,1.2847498412532257,1.2850484045833879,3.1349561773311336,19302.842630455387,1968.342158683688,4632.441516551485,4632.441516551485,5.558642592473827,5.001205434117265,-2.328239719589947,7.329445153707212,3.4957594060040544,3.4957594060040544,0.9987884017154441,0.0,0.0,0.00023237814699145226,7.845049719150061e-05,0.00015392764979995163,0.0006199643053206836,0.09551401735811431,0.07164261915676107,0.023871398201353238,0.09551397974313985,0.07164261915673573,0.023871398201344797,0.3771425337470073,0.3771425337470073,0.1256643002127385,0.0,4.992180959064683,4.9888482917511965,5.002183218127811,4.992263499208491,4.988975238137527,5.002132479024397,24771.392143459783,21055.683321940814,0.85,1.0677893149847983,0.6634676204821898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517559045016686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.539788566564,1533.7823313195759,0.3771425337470073,0.1256643002127385,6.112874298809886,3.4957594060040544
5379.0,-30.043464725171088,5.001204638095923,35.00161251813496,24.087798466812842,4.998556630901087,-26.539268739550202,-40.045495809148974,1.4943606452804206,-0.012816747002830198,-5.005114067461764,40.00320787925444,42254.3462625795,25750.09552256111,25750.09552256111,68004.4417851406,77278.4997792748,77278.4997792748,25750.09552256111,103028.59530183591,103028.59530183591,103028.59530183591,127799.98717471531,91464.44866570542,56440.29514901104,38915.72612966042,24771.391872879398,0.0,63687.11800253982,21055.68309194749,1533.7823664421835,0.0,0.8868810783514229,2.8163230229007197,0.0014959135982669303,354585.30119690124,1554671.547038878,4.38447826740446,1554671.547038878,4.38447826740446,0.85,0.09551401149770744,4.027634451161993,1.266899113529362,1.0,0.0,4.027634451163906,1.284749846677726,1.2850484105313924,3.1349561640946493,19302.839497616234,1968.3418392230003,4632.441516551485,4632.441516551485,5.558644492446863,5.001204638095923,-2.3282392630932858,7.329443901189209,3.4957611982582986,3.4957611982582986,0.9987889137880853,0.0,0.0,0.00023237855346464208,7.845065227913772e-05,0.00015392790118550436,0.0006199653178097964,0.09551401149771575,0.07164261193826217,0.023871399559453586,0.09551396080538342,0.07164261193825593,0.023871399559451507,0.3771424981774839,0.3771424981774839,0.12566430817183852,0.0,4.992204823441796,4.988875335504474,5.002197538462838,4.992297320458931,4.988980551756697,5.002251860437639,24771.391872879398,21055.68309194749,0.85,1.0677895925896443,0.6634677088213414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517558040404568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.538674442969,1533.7823664421835,0.3771424981774839,0.12566430817183852,6.112874298809886,3.4957611982582986
5380.0,-30.04344795556925,5.001203956973479,35.00161189405019,24.087802098970883,4.998564891900015,-26.539252818386093,-40.045478207152314,1.4943697547170798,-0.01287498743897686,-5.0051067656952055,40.00320685847131,42254.345732613045,25750.081734693216,25750.081734693216,68004.42746730626,77278.4811775299,77278.4811775299,25750.081734693216,103028.56291222312,103028.56291222312,103028.56291222312,127799.94947004781,91464.42663990251,56440.29119498655,38915.706049906614,24771.3865578247,0.0,63687.09260773131,21055.678574150992,1533.7819116167145,0.0,0.8868811191869771,2.8163246403325477,0.0014959135982669303,354585.4021174313,1554671.5030227024,4.384476895379431,1554671.5030227024,4.384476895379431,0.85,0.09551399510726408,4.027634451161993,1.2668990547349677,1.0,0.0,4.027634451163536,1.2847498032271778,1.2850483675920434,3.134956270119623,19302.834849246898,1968.3413652212425,4632.441516551485,4632.441516551485,5.55864151607515,5.001203956973479,-2.328232310832336,7.329436267805816,3.495762967182056,3.495762967182056,0.9987894191948731,0.0,0.0,0.0002323789592008129,7.84508086077625e-05,0.0001539281505930504,0.0006199663223322211,0.09551399510728399,0.07164259677976849,0.023871398327515506,0.09551399173391177,0.07164259677975354,0.02387139832751053,0.3771424639280474,0.3771424639280474,0.12566431686336427,0.0,4.992207438729963,4.988890063097585,5.002163798735182,4.992231778256212,4.988962852769191,5.002042721881082,24771.3865578247,21055.678574150992,0.85,1.0677897935483844,0.6634679650533076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517557033571462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.537561620613,1533.7819116167145,0.3771424639280474,0.12566431686336427,6.112874298809886,3.495762967182056
5381.0,-30.043431169673905,5.001203124767556,35.00161127179124,24.087792739179008,4.998555674725261,-26.53923863050386,-40.04546465640885,1.4943631355554374,-0.012791991630422217,-5.005111968626014,40.003205663482056,42254.36200801279,25750.09986471087,25750.09986471087,68004.46187272365,77278.48069635977,77278.48069635977,25750.09986471087,103028.58056107064,103028.58056107064,103028.58056107064,127799.96498970292,91464.41565192238,56440.29696357632,38915.687431495615,24771.384428632264,0.0,63687.07186012788,21055.676764337422,1533.7819231437604,0.0,0.8868810970470273,2.8163229427197893,0.0014959135982669303,354585.3302057167,1554671.4514947599,4.384477639254843,1554671.4514947599,4.384477639254843,0.85,0.09551399149594018,4.027634451161993,1.2668990267114717,1.0,0.0,4.027634451162022,1.2847498333521052,1.2850483982457754,3.134956196610892,19302.832530321677,1968.3411287566782,4632.441516551485,4632.441516551485,5.558645429781907,5.001203124767556,-2.328234524790781,7.329437649558336,3.4957647694402785,3.4957647694402785,0.9987899341257939,0.0,0.0,0.00023237936533185375,7.845092895618634e-05,0.0001539284363756674,0.000619967473360135,0.09551399149595265,0.07164259155265955,0.0238713999432931,0.09551393249381031,0.0716425915526502,0.02387139994328999,0.37714243000552916,0.37714243000552916,0.1256643232347337,0.0,4.992231924715156,4.988912251240436,5.002195179975217,4.992319976995589,4.98899111403415,5.002310813235283,24771.384428632264,21055.676764337422,0.85,1.0677906816328093,0.6634684367466842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517556028565701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.536448747464,1533.7819231437604,0.37714243000552916,0.1256643232347337,6.112874298809886,3.4957647694402785
5382.0,-30.043414416915223,5.001202385697621,35.00161062820512,24.087791586667322,4.998561107880721,-26.539223007271083,-40.045443282555766,1.4943696982368,-0.012867737524743461,-5.0051057594973045,40.00320379776365,42254.34590377332,25750.08868839217,25750.08868839217,68004.43459216549,77278.45407102745,77278.45407102745,25750.08868839217,103028.54275941962,103028.54275941962,103028.54275941962,127799.91734656206,91464.38446459902,56440.27629734582,38915.675741392435,24771.374587142433,0.0,63687.05032853487,21055.668399071066,1533.7812334955981,0.0,0.8868811353829413,2.816324662555836,0.0014959135982669303,354585.4160244815,1554671.3710449755,4.384476351214729,1554671.3710449755,4.384476351214729,0.85,0.09551397356020151,4.027634451161993,1.2668989206617698,1.0,0.0,4.027634451161094,1.2847498018157786,1.2850483672228947,3.1349562735636205,19302.82594848681,1968.3404575963057,4632.441516551485,4632.441516551485,5.558643017162413,5.001202385697621,-2.3282284018803354,7.329430787577956,3.4957665249864474,3.4957665249864474,0.9987904357104135,0.0,0.0,0.0002323797706618136,7.845111878445826e-05,0.00015392865187735535,0.0006199683413221576,0.09551397356023311,0.07164257532032894,0.023871398239904168,0.09551395200286315,0.07164257532030524,0.023871398239896268,0.37714239680697065,0.37714239680697065,0.12566433167815697,0.0,4.992230783881382,4.988914421940535,5.002184098485316,4.992238021972582,4.988934907134876,5.002151577236361,24771.374587142433,21055.668399071066,0.85,1.0677906142827944,0.6634684081897468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517555022583601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.535336759714,1533.7812334955981,0.37714239680697065,0.12566433167815697,6.112874298809886,3.4957665249864474
5383.0,-30.04339762128483,5.001201558045072,35.00160998830172,24.08778159823271,4.998555924333205,-26.53920840723074,-40.04542966196311,1.4943667102793277,-0.012878452635732174,-5.005108073071771,40.003202617860005,42254.361970624894,25750.09931830574,25750.09931830574,68004.46128893063,77278.43466652131,77278.43466652131,25750.09931830574,103028.53398482705,103028.53398482705,103028.53398482705,127799.9056218068,91464.35618240845,56440.283486512846,38915.63632877289,24771.37163697974,0.0,63687.00796575263,21055.665891432778,1533.7811310680124,0.0,0.8868811278853063,2.8163245332343108,0.0014959135982669303,354585.384047674,1554671.3201675261,4.3844766031261475,1554671.3201675261,4.3844766031261475,0.85,0.0955139670650543,4.027634451161993,1.2668988805497068,1.0,0.0,4.027634451161981,1.2847498149539267,1.2850483808862043,3.134956241504834,19302.81997975696,1968.339848955246,4632.441516551485,4632.441516551485,5.558645311830037,5.001201558045072,-2.3282285184195155,7.329430076464588,3.4957683072416295,3.4957683072416295,0.9987909449261798,0.0,0.0,0.00023238017702970025,7.845123975367698e-05,0.00015392893727602327,0.0006199694908036648,0.0955139670650692,0.0716425677676913,0.023871399297377895,0.09551394043100732,0.07164256776768013,0.02387139929737417,0.3771423629879805,0.3771423629879805,0.12566433922407183,0.0,4.992231431067694,4.988906898275502,5.002209267858518,4.992229620436035,4.988872405944619,5.002305546840944,24771.37163697974,21055.665891432778,0.85,1.0677917437336621,0.6634691017883423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451755401858752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.53422466766,1533.7811310680124,0.3771423629879805,0.12566433922407183,6.112874298809886,3.4957683072416295
5384.0,-30.043380872503054,5.00120081807904,35.001609343461894,24.08778564948591,4.998561725136559,-26.539192750829812,-40.045408288110025,1.494373603463558,-0.01287784964591765,-5.0051021208105055,40.00320119426856,42254.34582920739,25750.08879592387,25750.08879592387,68004.43462513127,77278.427607547,77278.427607547,25750.08879592387,103028.51640347087,103028.51640347087,103028.51640347087,127799.8808818289,91464.34471181381,56440.26293347524,38915.64642037619,24771.36447835803,0.0,63687.010898734225,21055.659806604326,1533.780602820408,0.0,0.8868811633144124,2.816325220155113,0.0014959135982669303,354585.466316184,1554671.258782262,4.384475412751296,1554671.258782262,4.384475412751296,0.85,0.09551395071510706,4.027634451161993,1.266898769554682,1.0,0.0,4.0276344511627205,1.2847497818717486,1.285048348316991,3.134956322229643,19302.817558979812,1968.3396021046751,4632.441516551485,4632.441516551485,5.558643040375163,5.00120081807904,-2.328222585161152,7.329423403240192,3.495770061542607,3.495770061542607,0.9987914461550306,0.0,0.0,0.00023238058226474298,7.84514295826447e-05,0.00015392915268209827,0.0006199703583805935,0.09551395071513215,0.07164255256182615,0.023871398153305995,0.09551393464725591,0.07164255256180733,0.023871398153299726,0.37714232808596726,0.37714232808596726,0.12566434824381137,0.0,4.992227736477105,4.988906801405733,5.002194773567737,4.992224271164616,4.988917728063768,5.002148112767713,24771.36447835803,21055.659806604326,0.85,1.0677912758892387,0.6634688177844313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451755301202226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.53311399289,1533.780602820408,0.37714232808596726,0.12566434824381137,6.112874298809886,3.495770061542607
5385.0,-30.043364115316145,5.00120013849578,35.001608734647746,24.087789665814512,4.9985677465984715,-26.5391770648462,-40.04539449289439,1.4943806961287396,-0.012888658419683452,-5.005097344169617,40.003200953916306,42254.36107188023,25750.08154999116,25750.08154999116,68004.44262187139,77278.41951280541,77278.41951280541,25750.08154999116,103028.50106279657,103028.50106279657,103028.50106279657,127799.86563229833,91464.33229119016,56440.27385026579,38915.62048991597,24771.364569501762,0.0,63686.98505941773,21055.659884076496,1533.7805152359058,0.0,0.8868811884810456,2.8163259197458457,0.0014959135982669303,354585.532336001,1554671.2484182715,4.3844745671830845,1554671.2484182715,4.3844745671830845,0.85,0.09551393940927254,4.027634451161993,1.266898743179627,1.0,0.0,4.027634451162189,1.2847497478560055,1.2850483148142577,3.1349564052324763,19302.814937706647,1968.3393348092009,4632.441516551485,4632.441516551485,5.558641476203723,5.00120013849578,-2.3282174715556305,7.329417610051411,3.4957718409162624,3.4957718409162624,0.9987919545475036,0.0,0.0,0.00023238098770379898,7.845155210320072e-05,0.00015392943560059826,0.0006199714978728909,0.09551393940927952,0.0716425412918851,0.02387139811739441,0.09551395562960402,0.07164254129187987,0.023871398117392664,0.37714229276307876,0.37714229276307876,0.12566435605312792,0.0,4.992222110653074,4.988911049378601,5.002159511372497,4.992208685749915,4.98893712077188,5.002027543920349,24771.364569501762,21055.659884076496,0.85,1.0677918346805964,0.6634693263067546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451755200826478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.532002939442,1533.7805152359058,0.37714229276307876,0.12566435605312792,6.112874298809886,3.4957718409162624
5386.0,-30.043347411732285,5.0011992773878875,35.00160811077211,24.087770212814235,4.99855578272648,-26.539163225729283,-40.0453772052191,1.494371596723711,-0.012911890601174036,-5.005104004272641,40.00319929758688,42254.361523308246,25750.10333294711,25750.10333294711,68004.46485625536,77278.38934098041,77278.38934098041,25750.10333294711,103028.49267392753,103028.49267392753,103028.49267392753,127799.85302917133,91464.29053382442,56440.26271615316,38915.58646407917,24771.360355243807,0.0,63686.94681932298,21055.656301957235,1533.7804378158487,0.0,0.8868811605988676,2.8163254474550836,0.0014959135982669303,354585.4402841223,1554671.1769973482,4.384475503990296,1554671.1769973482,4.384475503990296,0.85,0.0955139353857231,4.027634451161993,1.2668986668018625,1.0,0.0,4.027634451162026,1.2847497895872841,1.2850483570744837,3.1349563034027343,19302.806125148974,1968.3384361784072,4632.441516551485,4632.441516551485,5.558646178466208,5.0011992773878875,-2.328220766557056,7.3294200439449435,3.4957736372721104,3.4957736372721104,0.9987924677920316,0.0,0.0,0.00023238139184658273,7.845170564186846e-05,0.00015392968620471428,0.0006199725072146622,0.09551393538574082,0.0716425357996165,0.023871399586124317,0.09551393178812247,0.07164253579960321,0.023871399586119887,0.3771422573670126,0.3771422573670126,0.1256643616245237,0.0,4.99221864357645,4.988892372606244,5.0022016926915285,4.992192113671479,4.988805005927645,5.002357755945582,24771.360355243807,21055.656301957235,0.85,1.0677928249438773,0.6634697317675156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451755100400371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.53089261267,1533.7804378158487,0.3771422573670126,0.1256643616245237,6.112874298809886,3.4957736372721104
5387.0,-30.04333071648348,5.0011985738066445,35.001607466543035,24.087784182652854,4.998565385713806,-26.539147237247025,-40.04535956829784,1.4943819064775787,-0.012819225088037456,-5.005094779449362,40.00319745699795,42254.36063383514,25750.084429749168,25750.084429749168,68004.44506358431,77278.40703037819,77278.40703037819,25750.084429749168,103028.49146012736,103028.49146012736,103028.49146012736,127799.84115294211,91464.30537264072,56440.258976098725,38915.60710726889,24771.349692814747,0.0,63686.95680008363,21055.647238892536,1533.7796383237971,0.0,0.8868812141833428,2.8163253070533627,0.0014959135982669303,354585.56778400374,1554671.0976311564,4.3844737036172505,1554671.0976311564,4.3844737036172505,0.8500000000000001,0.09551391352899899,4.027634451161993,1.2668986354814842,1.0,0.0,4.0276344511620925,1.2847497405255213,1.2850483085203104,3.1349564231198106,19302.809256762335,1968.3387555140987,4632.441516551485,4632.441516551485,5.558642097853884,5.0011985738066445,-2.3282124404566953,7.329411014263339,3.4957753777353893,3.4957753777353893,0.9987929650672541,0.0,0.0,0.00023238179578834487,7.8451862282614e-05,0.00015392993350573086,0.0006199735032527564,0.09551391352903188,0.07164251645149076,0.02387139707754112,0.09551388301014349,0.07164251645146609,0.023871397077532903,0.37714222052446844,0.37714222052446844,0.1256643700803146,0.0,4.992226518957693,4.988911815775111,5.00217484733912,4.992275554361299,4.9890071231322395,5.002085004055118,24771.349692814747,21055.647238892536,0.85,1.0677923468231254,0.6634696138249089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517550002955215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.529781770623,1533.7796383237971,0.37714222052446844,0.1256643700803146,6.112874298809886,3.4957753777353893
5388.0,-30.04331397581964,5.001197864122637,35.00160686037856,24.08777835024523,4.998567216196732,-26.53913198527022,-40.04534207107497,1.4943852256475065,-0.01290732305324127,-5.005093122567723,40.00319727725591,42254.36038623948,25750.085162080897,25750.085162080897,68004.44554832038,77278.3760159601,77278.3760159601,25750.085162080897,103028.46117804099,103028.46117804099,103028.46117804099,127799.81244185074,91464.26834224103,56440.252712521455,38915.57292191064,24771.351263809745,0.0,63686.92418572039,21055.648574238283,1533.7797036401155,0.0,0.8868812232617351,2.8163266577397086,0.0014959135982669303,354585.590684415,1554671.089880681,4.384473398594347,1554671.089880681,4.384473398594347,0.85,0.09551390556247176,4.027634451161993,1.2668985816324132,1.0,0.0,4.027634451163062,1.2847497241625077,1.2850482926738978,3.134956463047692,19302.801441793,1968.3379586090052,4632.441516551485,4632.441516551485,5.558642255941519,5.001197864122637,-2.328209612826852,7.3294074769494895,3.4957771642840276,3.4957771642840276,0.9987934755097222,0.0,0.0,0.00023238220082957394,7.845201768292701e-05,0.00015393018314664692,0.0006199745087151103,0.09551390556247576,0.07164250784015426,0.0238713977223215,0.09551393386300303,0.07164250784015126,0.0238713977223205,0.3771421848249004,0.3771421848249004,0.12566437668412442,0.0,4.9922177454463394,4.9889063508261415,5.002156142180638,4.992185799514459,4.988887640453072,5.002084471598437,24771.351263809745,21055.648574238283,0.85,1.0677929012556717,0.6634699497030125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517549002406371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.528671318381,1533.7797036401155,0.3771421848249004,0.12566437668412442,6.112874298809886,3.4957771642840276
5389.0,-30.04329725372545,5.00119706834341,35.001606240906774,24.087773670349293,4.998561501608451,-26.539117504513268,-40.04532464370129,1.4943817523964305,-0.012812021054571687,-5.005095286391845,40.003195677320086,42254.36052737978,25750.095493507215,25750.095493507215,68004.456020887,77278.38039851641,77278.38039851641,25750.095493507215,103028.47589202362,103028.47589202362,103028.47589202362,127799.82171892484,91464.26366186929,56440.24379073335,38915.57763459549,24771.345826901215,0.0,63686.9234614967,21055.643952866034,1533.7794584630317,0.0,0.8868812180460763,2.8163251532417712,0.0014959135982669303,354585.5607773526,1554671.0208914531,4.384473573834115,1554671.0208914531,4.384473573834115,0.8500000000000001,0.09551389662293615,4.027634451161993,1.2668985030567272,1.0,0.0,4.027634451161767,1.2847497395744591,1.2850483086092581,3.1349564254405258,19302.80045403802,1968.3378578860286,4632.441516551485,4632.441516551485,5.558644486175032,5.00119706834341,-2.3282096098631855,7.329406678206595,3.4957789478190295,3.4957789478190295,0.9987939850911512,0.0,0.0,0.00023238260542215997,7.845217246316156e-05,0.0001539304329589984,0.0006199755148679435,0.09551389662295734,0.07164249861459912,0.023871398008358212,0.095513867009158,0.07164249861458323,0.023871398008352914,0.3771421485415829,0.3771421485415829,0.12566438228229088,0.0,4.992231672347657,4.988918636505105,5.002174993579672,4.992283265337278,4.988963666201926,5.002246285360229,24771.345826901215,21055.643952866034,0.85,1.067793077836466,0.663469959463901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517547999135931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.527562332465,1533.7794584630317,0.3771421485415829,0.12566438228229088,6.112874298809886,3.4957789478190295
5390.0,-30.04328051718207,5.00119628498594,35.00160559735657,24.08776811733844,4.9985615596140685,-26.539102433431523,-40.04530714647842,1.4943834758637355,-0.012848385080189928,-5.00509288413843,40.00319373704064,42254.360371980096,25750.094002896407,25750.094002896407,68004.4543748765,77278.35769953193,77278.35769953193,25750.094002896407,103028.45170242834,103028.45170242834,103028.45170242834,127799.78864046418,91464.23423126808,56440.236903717065,38915.552586167796,24771.336938035838,0.0,63686.88952420364,21055.63639733046,1533.7789102131912,0.0,0.8868812372879041,2.8163259113541317,0.0014959135982669303,354585.59397983947,1554670.937226613,4.384472927332198,1554670.937226613,4.384472927332198,0.85,0.09551388188532602,4.027634451161993,1.2668984750332313,1.0,0.0,4.027634451162027,1.2847497306761324,1.2850483002291408,3.1349564471536002,19302.7942429453,1968.3372245308337,4632.441516551485,4632.441516551485,5.558644164398533,5.00119628498594,-2.32820628643583,7.32940257142177,3.4957807041991673,3.4957807041991673,0.9987944869140478,0.0,0.0,0.00023238301036499496,7.845232786404193e-05,0.00015393068250095304,0.000619976519931717,0.09551388188535599,0.07164248486059958,0.023871397024756408,0.09551386065086422,0.0716424848605771,0.023871397024748917,0.37714211286449395,0.37714211286449395,0.1256643893419037,0.0,4.9922333246982475,4.9889171860342,5.002185957106747,4.992244499058245,4.988915950384296,5.002234378351318,24771.336938035838,21055.63639733046,0.85,1.0677936209937213,0.6634703105718752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517546996978503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.526453532559,1533.7789102131912,0.37714211286449395,0.1256643893419037,6.112874298809886,3.4957807041991673
5391.0,-30.043263842549592,5.001195537590449,35.00160496011547,24.087767348997318,4.998564550902318,-26.539087124764233,-40.045289614330954,1.4943878331171916,-0.012870745341501788,-5.005089344628099,40.003192633708224,42254.359806978624,25750.08968745899,25750.08968745899,68004.4494944376,77278.34253484097,77278.34253484097,25750.08968745899,103028.43222229995,103028.43222229995,103028.43222229995,127799.76474781203,91464.21354736529,56440.230819503966,38915.53636429036,24771.332525512094,0.0,63686.868889802456,21055.63264668528,1533.778592879997,0.0,0.8868812592852316,2.816326618269732,0.0014959135982669303,354585.64290080464,1554670.8896509267,4.384472188248879,1554670.8896509267,4.384472188248879,0.85,0.09551386883798722,4.027634451161993,1.2668984046997505,1.0,0.0,4.027634451161404,1.2847497094603986,1.28504827952683,3.1349564989227514,19302.789877773237,1968.3367794071612,4632.441516551485,4632.441516551485,5.558643232829855,5.001195537590449,-2.3282021179279915,7.32939765551844,3.495782463000236,3.495782463000236,0.9987949894286389,0.0,0.0,0.00023238341381053381,7.84524835753893e-05,0.00015393093023514451,0.0006199775177144813,0.09551386883800596,0.07164247225807027,0.02387139657993569,0.09551386723300836,0.07164247225805621,0.02387139657993101,0.37714207684725193,0.37714207684725193,0.1256643971047103,0.0,4.992229034273294,4.988913120096754,5.002180991349917,4.992218599286616,4.988903584295542,5.002167857585505,24771.332525512094,21055.63264668528,0.85,1.0677938903246424,0.6634705166631986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517545993955268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.525345579521,1533.778592879997,0.37714207684725193,0.1256643971047103,6.112874298809886,3.495782463000236
5392.0,-30.043247178778593,5.001194763156918,35.001604328193125,24.08776197060945,4.998563433761235,-26.5390722367467,-40.045275958813704,1.4943884917295422,-0.012885401259040918,-5.005088755755853,40.00319151414596,42254.3751338862,25750.09293202369,25750.09293202369,68004.4680659099,77278.3253536557,77278.3253536557,25750.09293202369,103028.41828567939,103028.41828567939,103028.41828567939,127799.74730096427,91464.189188026,56440.238968257065,38915.5002441877,24771.32901528488,0.0,63686.82925947258,21055.629662992145,1533.7783935428386,0.0,0.8868812663326884,2.816326879534783,0.0014959135982669303,354585.6510398402,1554670.8413754092,4.3844719514629515,1554670.8413754092,4.3844719514629515,0.85,0.09551385882340359,4.027634451161993,1.2668983475537972,1.0,0.0,4.02763445116277,1.2847497055469546,1.2850482761304933,3.134956508472064,19302.784736929738,1968.3362551870148,4632.441516551485,4632.441516551485,5.558643933230431,5.001194763156918,-2.328200108301305,7.3293948714582235,3.4957842313442393,3.4957842313442393,0.9987954946697827,0.0,0.0,0.0002323838169939227,7.845260485673604e-05,0.00015393121213718667,0.0006199786531128582,0.09551385882342016,0.07164246196633772,0.02387139685708244,0.09551386443918876,0.07164246196632529,0.023871396857078297,0.3771420403982488,0.3771420403982488,0.12566440447100444,0.0,4.992223674748573,4.98890387747133,5.002187284851004,4.992203354496837,4.988868026308978,5.002213578412523,24771.32901528488,21055.629662992145,0.85,1.0677948463856854,0.663471170180786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451754499464249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.524236944086,1533.7783935428386,0.3771420403982488,0.12566440447100444,6.112874298809886,3.4957842313442393
5393.0,-30.043230488513924,5.001194053944133,35.00160370304489,24.087771435175114,4.998568369323361,-26.539056719565725,-40.04525839174164,1.494394600375442,-0.012777395287798754,-5.00508381349399,40.003190447611836,42254.3745092708,25750.085105534272,25750.085105534272,68004.45961480506,77278.34364851224,77278.34364851224,25750.085105534272,103028.4287540465,103028.4287540465,103028.4287540465,127799.7530363161,91464.20274451768,56440.23360527716,38915.521265822805,24771.324282269612,0.0,63686.84554809242,21055.62563992917,1533.7780296202532,0.0,0.8868812953320092,2.8163260376900876,0.0014959135982669303,354585.7193487973,1554670.7953864662,4.384470977121261,1554670.7953864662,4.384470977121261,0.85,0.09551384414500666,4.027634451161993,1.2668982959026471,1.0,0.0,4.02763445116354,1.2847496761376587,1.2850482472332039,3.134956580234576,19302.787597918752,1968.336546926703,4632.441516551485,4632.441516551485,5.5586422437348615,5.001194053944133,-2.3281949019542623,7.329388955898395,3.4957859902861084,3.4957859902861084,0.9987959972246024,0.0,0.0,0.00023238422081897658,7.845276087877505e-05,0.00015393145994020154,0.0006199796511728179,0.0955138441450257,0.07164244809330975,0.023871396051715947,0.0955138163489476,0.07164244809329547,0.023871396051711187,0.37714200328707376,0.37714200328707376,0.1256644121998397,0.0,4.992238344801592,4.988930182735601,5.002167031897841,4.992306418206169,4.989044798139901,5.002095416253383,24771.324282269612,21055.62563992917,0.85,1.0677944405874562,0.6634709906830426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517543995980775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.523128646879,1533.7780296202532,0.37714200328707376,0.1256644121998397,6.112874298809886,3.4957859902861084
5394.0,-30.043213807963156,5.001193359420457,35.001603099808264,24.087770736683183,4.998570824635284,-26.53904145919192,-40.04524089451877,1.4943984758643216,-0.012789745189934365,-5.005081185608867,40.00318983553844,42254.37399897214,25750.083342841088,25750.083342841088,68004.45734181323,77278.3309977948,77278.3309977948,25750.083342841088,103028.41434063588,103028.41434063588,103028.41434063588,127799.73729207879,91464.1843551279,56440.227356306284,38915.50777646846,24771.322951442908,0.0,63686.830727911365,21055.624508726472,1533.777908902588,0.0,0.8868813109142372,2.8163265066885605,0.0014959135982669303,354585.7556698414,1554670.768993867,4.384470453577491,1554670.768993867,4.384470453577491,0.8500000000000001,0.09551383362999966,4.027634451161993,1.266898233261891,1.0,0.0,4.02763445116096,1.2847496571752564,1.2850482287849347,3.1349566265053084,19302.783716985294,1968.3361511816263,4632.441516551485,4632.441516551485,5.558641863224245,5.001193359420457,-2.32819136835008,7.329384727770536,3.4957877676121796,3.4957877676121796,0.9987965050320513,0.0,0.0,0.00023238462440964614,7.845291628073306e-05,0.0001539317081289131,0.000619980650786223,0.09551383363001056,0.07164243760761518,0.023871396022395377,0.09551382641534578,0.07164243760760701,0.023871396022392653,0.3771419677965714,0.3771419677965714,0.12566441861241864,0.0,4.992247965140166,4.988950160917909,5.0021455632256675,4.99229144041891,4.989035068784858,5.002064684648872,24771.322951442908,21055.624508726472,0.85,1.0677946533773681,0.6634711370627799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517542995731423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.522021435889,1533.777908902588,0.3771419677965714,0.12566441861241864,6.112874298809886,3.4957877676121796
5395.0,-30.04319713462396,5.001192651548345,35.001602501317365,24.087765218596928,4.998570718037261,-26.53902646150147,-40.0452233972959,1.4944000449150148,-0.01282710694687239,-5.00507987367335,40.00318876729368,42254.3736172827,25750.08494465348,25750.08494465348,68004.45856193618,77278.30907526823,77278.30907526823,25750.08494465348,103028.39401992172,103028.39401992172,103028.39401992172,127799.71341323122,91464.15565970464,56440.220201720156,38915.48384220499,24771.319393309506,0.0,63686.8032355145,21055.62148431308,1533.7776895205393,0.0,0.88688132145386,2.8163271506284193,0.0014959135982669303,354585.7738026239,1554670.722931165,4.3844700994590795,1554670.722931165,4.3844700994590795,0.85,0.09551382295714345,4.027634451161993,1.2668981612799692,1.0,0.0,4.027634451161317,1.2847496490024222,1.285048221128518,3.134956646448089,19302.77766104599,1968.335533647677,4632.441516551485,4632.441516551485,5.558642209005705,5.001192651548345,-2.3281887989431076,7.329381450491452,3.495789548187444,3.495789548187444,0.9987970137678411,0.0,0.0,0.00023238502782647495,7.84530716829755e-05,0.00015393195614349945,0.0006199816496983154,0.09551382295716011,0.07164242721016692,0.023871395746993197,0.09551383572750646,0.07164242721015442,0.02387139574698903,0.377141933236301,0.377141933236301,0.12566442388473695,0.0,4.992248426948606,4.9889544418393825,5.002134561200023,4.992252766726494,4.988974059271584,5.002093047333176,24771.319393309506,21055.62148431308,0.85,1.0677951334824414,0.6634714174775826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517541996064356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.520914586637,1533.7776895205393,0.377141933236301,0.12566442388473695,6.112874298809886,3.495789548187444
5396.0,-30.04318048943395,5.001191811831097,35.00160187173904,24.08775589372965,4.9985612158409936,-26.539012428737937,-40.04520607469601,1.494393155145193,-0.012729637665643168,-5.005084226899249,40.00318666482224,42254.373700900665,25750.100766069772,25750.100766069772,68004.47446697044,77278.309940781,77278.309940781,25750.100766069772,103028.41070685076,103028.41070685076,103028.41070685076,127799.72246442475,91464.14595996903,56440.209720089486,38915.48471097727,24771.311757573985,0.0,63686.796468551256,21055.61499393789,1533.7773676384045,0.0,0.8868813069205431,2.816325362079732,0.0014959135982669303,354585.71363495867,1554670.63227262,4.384470587760716,1554670.63227262,4.384470587760716,0.8500000000000001,0.0955138148744209,4.027634451161993,1.2668981376523156,1.0,0.0,4.027634451162372,1.2847496804002216,1.2850482530510565,3.1349565698333666,19302.775613994458,1968.3353249065133,4632.441516551485,4632.441516551485,5.558645624357248,5.001191811831097,-2.328190419652425,7.329382231483522,3.4957913235783913,3.4957913235783913,0.9987975210223975,0.0,0.0,0.00023238543056286942,7.845322553457785e-05,0.00015393220502829156,0.0006199826521152785,0.09551381487444728,0.07164241878780604,0.02387139608664124,0.09551375346015911,0.07164241878778625,0.023871396086634643,0.3771418984812346,0.3771418984812346,0.12566442886551085,0.0,4.9922713146771684,4.988970464040335,5.002178053505418,4.992354589233628,4.989026278180518,5.002343746519614,24771.311757573985,21055.61499393789,0.85,1.0677954966780479,0.6634714892868887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517540996829614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.519808148936,1533.7773676384045,0.3771418984812346,0.12566442886551085,6.112874298809886,3.4957913235783913
5397.0,-30.043163797558528,5.001191079652891,35.001601222644325,24.08775984020906,4.998567603331373,-26.538996764868738,-40.04518850762395,1.4944005706418242,-0.012739585612052906,-5.00507737063517,40.003184837209666,42254.3729941296,25750.08786138476,25750.08786138476,68004.46085551436,77278.30013339949,77278.30013339949,25750.08786138476,103028.38799478425,103028.38799478425,103028.38799478425,127799.68995279048,91464.13200153748,56440.20486226852,38915.474599187735,24771.30195800623,0.0,63686.77655719397,21055.606664305295,1533.7766678207406,0.0,0.8868813484101759,2.8163262931286814,0.0014959135982669303,354585.80839811347,1554670.5534659906,4.384469193759933,1554670.5534659906,4.384469193759933,0.85,0.09551379609272738,4.027634451161993,1.266898064571433,1.0,0.0,4.027634451160401,1.2847496448775684,1.2850482180390423,3.1349566565132703,19302.77266817925,1968.3350245169604,4632.441516551485,4632.441516551485,5.558642838637244,5.001191079652891,-2.3281838422329693,7.32937492188586,3.495793058016269,3.495793058016269,0.9987980165760769,0.0,0.0,0.00023238583442947915,7.845338155775828e-05,0.00015393245287172088,0.0006199836503380129,0.09551379609275881,0.07164240193020124,0.02387139416255757,0.09551374592418367,0.07164240193017767,0.023871394162549717,0.3771418642854895,0.3771418642854895,0.12566443691170398,0.0,4.99228200242743,4.988986789859439,5.002171817884971,4.992337785023096,4.989065125635079,5.002159910427622,24771.30195800623,21055.606664305295,0.85,1.0677956167940592,0.663471685620374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451753999928198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.518701703088,1533.7766678207406,0.3771418642854895,0.12566443691170398,6.112874298809886,3.495793058016269
5398.0,-30.043147171433887,5.00119040503389,35.0016006120021,24.087753344234102,4.998573540725108,-26.538981205271583,-40.04516716869546,1.4944075745630392,-0.01292405704077737,-5.005072741362944,40.003184659034595,42254.35638586802,25750.080954280038,25750.080954280038,68004.43734014806,77278.24986028948,77278.24986028948,25750.080954280038,103028.33081456952,103028.33081456952,103028.33081456952,127799.63331680812,91464.07742139108,56440.18394697052,38915.437193800615,24771.302502238603,0.0,63686.73969603922,21055.60712690281,1533.776605009985,0.0,0.886881372602133,2.816329256778269,0.0014959135982669303,354585.87238113815,1554670.5457830841,4.3844683809398814,1554670.5457830841,4.3844683809398814,0.85,0.09551378541031613,4.027634451161993,1.2668979513784873,1.0,0.0,4.027634451164164,1.284749611283495,1.2850481849540132,3.1349567384871917,19302.7611494764,1968.3338499361555,4632.441516551485,4632.441516551485,5.558641347608224,5.00119040503389,-2.328178849299476,7.329369254333367,3.4957948234955616,3.4957948234955616,0.9987985209987319,0.0,0.0,0.00023238623670586653,7.845357108133099e-05,0.00015393266562453554,0.0006199845072285788,0.09551378541032224,0.07164239124655976,0.023871394163762487,0.09551384512822694,0.07164239124655518,0.02387139416376096,0.3771418305663025,0.3771418305663025,0.12566444442239985,0.0,4.992253579132353,4.988957971980426,5.002144577400827,4.99214868432216,4.98885149988206,5.00204441659065,24771.302502238603,21055.60712690281,0.85,1.0677958655870299,0.6634718088496511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517538998936623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.517596747342,1533.776605009985,0.3771418305663025,0.12566444442239985,6.112874298809886,3.4957948234955616
5399.0,-30.043130510155937,5.001189633177257,35.00160000354693,24.08775397287684,4.998567855401384,-26.53896677634925,-40.0451535481028,1.4944041215949286,-0.01274571191117957,-5.005075403703886,40.0031835014506,42254.3719809046,25750.092622795895,25750.092622795895,68004.4646037005,77278.27540049801,77278.27540049801,25750.092622795895,103028.36802329391,103028.36802329391,103028.36802329391,127799.66775653568,91464.09393499274,56440.19051540025,38915.44824399165,24771.299733241773,0.0,63686.74797723342,21055.604773255505,1533.7765255147845,0.0,0.8868813632497075,2.8163266032159537,0.0014959135982669303,354585.8355838571,1554670.4958680791,4.384468695169891,1554670.4958680791,4.384468695169891,0.85,0.0955137786176804,4.027634451161993,1.2668979607196529,1.0,0.0,4.027634451162055,1.2847496266035876,1.285048200795611,3.1349567011041666,19302.7646345398,1968.3342053137208,4632.441516551485,4632.441516551485,5.558643866477771,5.001189633177257,-2.328179207028176,7.329368840205433,3.4957966051182514,3.4957966051182514,0.9987990300337861,0.0,0.0,0.00023238663983344627,7.845369205404499e-05,0.00015393294777940128,0.0006199856436452366,0.09551377861769472,0.07164238361235575,0.023871395005338965,0.09551374917683815,0.07164238361234501,0.02387139500533538,0.3771417945005282,0.3771417945005282,0.12566445022624576,0.0,4.992269814114877,4.988974293607043,5.002160550930341,4.9923296917926905,4.989034519511563,5.002219383458623,24771.299733241773,21055.604773255505,0.85,1.067796154829739,0.6634719674493286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517538002531842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.516491030789,1533.7765255147845,0.3771417945005282,0.12566445022624576,6.112874298809886,3.4957966051182514
5400.0,-30.04311383180972,5.001188867272664,35.00159936958487,24.087743216101103,4.998567477757201,-26.538951801219657,-40.04513608580453,1.494405447167376,-0.012859207023609542,-5.005073293457237,40.00318154159599,42254.371634394134,25750.091908551218,25750.091908551218,68004.46354294535,77278.23345837678,77278.23345837678,25750.091908551218,103028.325366928,103028.325366928,103028.325366928,127799.61617943167,91464.04510837552,56440.18328439367,38915.402026646494,24771.29081250367,0.0,63686.692839150164,21055.59719062812,1533.7759798474801,0.0,0.8868813810770565,2.8163283404476145,0.0014959135982669303,354585.864750421,1554670.4113591795,4.384468096192866,1554670.4113591795,4.384468096192866,0.85,0.09551376421684567,4.027634451161993,1.2668978508235886,1.0,0.0,4.027634451160317,1.2847496195694554,1.2850481942783205,3.134956718268367,19302.75433007321,1968.3331545505562,4632.441516551485,4632.441516551485,5.558643712294565,5.001188867272664,-2.3281760981025212,7.329364965375186,3.495798356283224,3.495798356283224,0.9987995303666354,0.0,0.0,0.0002323870433746475,7.845384714752154e-05,0.00015393319622712597,0.0006199866443018519,0.09551376421687574,0.07164237013502316,0.02387139408185258,0.09551377603309907,0.0716423701350006,0.023871394081845066,0.3771417592767354,0.3771417592767354,0.12566445726810155,0.0,4.992257866596731,4.988954723346126,5.002171480472896,4.992214086433648,4.988880453502475,5.002219210615408,24771.29081250367,21055.59719062812,0.85,1.0677970626407047,0.6634725364231674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517537004020455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15418.515386572675,1533.7759798474801,0.3771417592767354,0.12566445726810155,6.112874298809886,3.495798356283224
