time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
454.0,-29.761167125790546,5.087698153623453,35.018033600721516,24.200699384696804,5.045741424957548,-26.28044208256483,-39.81573883267117,1.565016381731678,-0.018941635497185416,-4.992577481047385,40.03503390111998,42523.18763432522,25797.720390230334,25797.720390230334,68320.90802455555,77545.53474388097,77545.53474388097,25797.720390230334,103343.2551341113,103343.2551341113,103343.2551341113,128200.84920603926,91636.64813672205,56614.65438444201,38913.32639142227,24857.594071927957,0.0,63770.92046335022,21128.954961138763,1537.9832518875753,0.0,0.8868296569979187,2.8178673320445413,0.0014959135982669303,354758.6073969691,1556044.3431577212,4.386206030560191,1556044.3431577212,4.386206030560191,0.85,0.09582258227315363,4.027634451161993,1.2673669789871203,1.0,0.0,4.027634451162611,1.284405057429785,1.2847124736657687,3.13579772040268,19339.180817102642,1972.0476224911304,4632.441516551485,4632.441516551485,5.568925219683044,5.087698153623453,-2.333537333211921,7.421235486835374,3.458908367501945,3.458908367501945,0.9882595335719843,0.0,0.0,0.00023933277951056474,1.0001290083435457,0.00023930190756786207,198.72513759353194,0.0,6.155099405675611e-06,17.44355171568468,0.018214223535225126,8.051590616159275e-05,0.000158816873348972,0.0006396563105261505,0.09582258227238698,0.07194620416011123,0.02387637811227575,0.09582252623399869,0.07194620416068685,0.02387637811246678,0.3765429640248695,0.3765429640248695,0.12496120910608398,0.0,4.985207945023262,4.723774943658725,5.774764514119681,4.973635845550177,4.716719827421798,5.749520987851895,24857.594071927957,21128.954961138763,0.85,1.0713489397384541,0.6668115706243212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500583421082573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.14815395408,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.388839496954,1537.9832518875753,0.3765429640248695,0.12496120910608398,6.112874298809886,3.458908367501945
455.0,-29.76240512655696,5.08730312027318,35.017995637664946,24.20027704155075,5.045458378919707,-26.281584765414628,-39.81683309013022,1.5646380177776553,-0.022295656622816296,-4.99280798291134,40.03496145246566,42522.36492364919,25797.404002032774,25797.404002032774,68319.76892568197,77544.96641204652,77544.96641204652,25797.404002032774,103342.37041407928,103342.37041407928,103342.37041407928,128199.77803557532,91636.46487796359,56614.21560811643,38913.61029983018,24857.407621496033,0.0,63771.017921326216,21128.796478271626,1537.9784336099624,0.0,0.886828746529431,2.817884502792081,0.0014959135982669303,354755.42033156694,1556041.2170890335,4.386236623628477,1556041.2170890335,4.386236623628477,0.8499999999999999,0.09582246626554093,4.027634451161993,1.2673667454579847,1.0,0.0,4.027634451162527,1.2844068901689811,1.284714267189422,3.1357932458865143,19339.142141809098,1972.0436787087435,4632.441516551485,4632.441516551485,5.568856921314586,5.08730312027318,-2.3337837173752347,7.421086837648415,3.4589352301157414,3.4589352301157414,0.9882672086044976,0.0,0.0,0.00023930190756786207,1.0001286091265937,0.00023927113511615567,198.72615824566287,0.0,6.1350310613690375e-06,17.386678027919853,0.018220358566286496,8.050595202572146e-05,0.00015879595554214062,0.0006395720612467138,0.09582246626506281,0.07194594526016153,0.023876521004901285,0.09582271155418125,0.0719459452605205,0.023876521005020423,0.3765415614219318,0.3765415614219318,0.12496194116110688,0.0,4.98235785692259,4.722131621336359,5.768254277171025,4.970512326288542,4.715122131219459,5.741772081153613,24857.407621496033,21128.796478271626,0.85,1.0713294401222748,0.6667976505582628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500657680117197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.091280266315,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.371963472568,1537.9784336099624,0.3765415614219318,0.12496194116110688,6.112874298809886,3.4589352301157414
456.0,-29.763639349603146,5.086908752745603,35.01795771579492,24.199738713819556,5.045044287202053,-26.282737153505956,-39.817943797074236,1.5641420911049444,-0.02467303894491124,-4.99313002462099,40.03488672598,42521.62710698863,25797.324103309304,25797.324103309304,68318.95121029794,77544.45902986168,77544.45902986168,25797.324103309304,103341.78313317099,103341.78313317099,103341.78313317099,128199.03010072414,91636.28798797527,56613.80716736985,38913.86757845047,24857.246967553143,0.0,63771.114546003606,21128.65992242017,1537.9772136304307,0.0,0.8868273785694287,2.817878143960687,0.0014959135982669303,354750.96761565265,1556037.9927397482,4.386282589158726,1556037.9927397482,4.386282589158726,0.85,0.09582239173716914,4.027634451161993,1.2673667025985198,1.0,0.0,4.027634451163216,1.2844092723649576,1.2847166104290122,3.1357874299256565,19339.104810593493,1972.0398719841633,4632.441516551485,4632.441516551485,5.568839673665979,5.086908752745603,-2.3340971834970676,7.42100593624267,3.4589622253111147,3.4589622253111147,0.9882749215174613,0.0,0.0,0.00023927113511615567,1.0001282179517614,0.0002392404601943711,198.72717579248382,0.0,6.115291107412552e-06,17.330734998407173,0.01822647385739391,8.049584941717192e-05,0.00015877528569898375,0.0006394888106743151,0.09582239173621632,0.07194572091072234,0.02387667082549399,0.09582227150208583,0.07194572091143772,0.023876670825731423,0.3765401554946565,0.3765401554946565,0.1249626483604264,0.0,4.979701475760635,4.7205655545287755,5.762290494837714,4.9684569856760845,4.71369181040842,5.737817930945312,24857.246967553143,21128.65992242017,0.85,1.071314994204995,0.6667850704775453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500731709342674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.035337236804,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.355123286354,1537.9772136304307,0.3765401554946565,0.1249626483604264,6.112874298809886,3.4589622253111147
457.0,-29.764870657346595,5.086516601932955,35.01791965690767,24.199279979243897,5.044724832640006,-26.28387745244621,-39.819037600513525,1.5637316277398179,-0.02782010356156661,-4.993377828139752,40.03480689135359,42520.83169256889,25797.058097517813,25797.058097517813,68317.8897900867,77543.89072342536,77543.89072342536,25797.058097517813,103340.94882094317,103340.94882094317,103340.94882094317,128197.97207503361,91636.08731497166,56613.378515777214,38914.120887993835,24857.023254090447,0.0,63771.14414208428,21128.46976597688,1537.9706598033251,0.0,0.886826406792039,2.8178905748470497,0.0014959135982669303,354747.5413853762,1556034.5479865053,4.3863152424110075,1556034.5479865053,4.3863152424110075,0.85,0.09582227004416186,4.027634451161993,1.2673665355565027,1.0,0.0,4.027634451161132,1.2844112547883668,1.2847185539255168,3.1357825899973357,19339.06246016295,1972.035553442098,4632.441516551485,4632.441516551485,5.5687822512915055,5.086516601932955,-2.3343558795442747,7.420872481477229,3.4589887629740845,3.4589887629740845,0.9882825037068813,0.0,0.0,0.0002392404601943711,1.0001279163649828,0.00023920986133844067,198.7281909449346,0.0,6.095940573902711e-06,17.27589558644028,0.01823256979796781,8.048590170244229e-05,0.0001587545584919288,0.0006394053290611042,0.09582227004362612,0.07194545991322097,0.023876810130405136,0.09582218088258197,0.07194545991362322,0.02387681013053863,0.37653875049919755,0.37653875049919755,0.12496336448660525,0.0,4.976968303497699,4.718966322553115,5.7561179550521615,4.9655577245781615,4.71210045485401,5.730953189931483,24857.023254090447,21128.46976597688,0.85,1.071297852801137,0.6667722880717183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500805513388042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.980497824836,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.338317513775,1537.9706598033251,0.37653875049919755,0.12496336448660525,6.112874298809886,3.4589887629740845
458.0,-29.766098400106397,5.086125671307491,35.01788161861613,24.19877235023307,5.0443486040862044,-26.28502022057115,-39.82013926198704,1.563270424550959,-0.03049619946580151,-4.993671121182865,40.03473137347634,42520.084512903726,25796.91167505561,25796.91167505561,68316.99618795933,77543.35431465424,77543.35431465424,25796.91167505561,103340.26598970985,103340.26598970985,103340.26598970985,128197.11190732254,91635.89411329506,56612.97348813501,38914.35625017783,24856.8459176127,0.0,63771.20216779053,21128.319029970793,1537.9678204725412,0.0,0.8868251879378775,2.8178915018054025,0.0014959135982669303,354743.48623235035,1556031.2895002991,4.386356197901059,1556031.2895002991,4.386356197901059,0.85,0.09582217803075024,4.027634451161993,1.2673664251109584,1.0,0.0,4.027634451160965,1.2844134742931257,1.28472073465767,3.1357771712715747,19339.021686496148,1972.031395685188,4632.441516551485,4632.441516551485,5.568750643237376,5.086125671307491,-2.3346477324284756,7.420773403735967,3.4590153120668443,3.4590153120668443,0.9882900891619555,0.0,0.0,0.00023920986133844067,1.0001275472707207,0.00023917935466454047,198.72920316731376,0.0,6.080855284039554e-06,17.233143874968096,0.01823865065325185,8.047588367068725e-05,0.00015873397766775344,0.0006393224370246221,0.09582217802996656,0.07194522245193397,0.0238769555780326,0.09582190380337206,0.07194522245252236,0.023876955578227884,0.37653734319312687,0.37653734319312687,0.1249640711137979,0.0,4.974322474809696,4.717398927127817,5.750200933035444,4.963174921717041,4.7105743074473025,5.725970733254826,24856.8459176127,21128.319029970793,0.85,1.071282865394449,0.6667599648039835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500879143818302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.93774611336,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.32152900366,1537.9678204725412,0.37653734319312687,0.1249640711137979,6.112874298809886,3.4590153120668443
459.0,-29.76732176704292,5.085736730764834,35.017843544854955,24.198304151091747,5.044021543751345,-26.286154132568466,-39.8212282807566,1.5628539092769451,-0.0335920592899015,-4.993926760974918,40.03465426377237,42519.30372550992,25796.67286511882,25796.67286511882,68315.97659062874,77542.778564499,77542.778564499,25796.67286511882,103339.45142961782,103339.45142961782,103339.45142961782,128196.09415217824,91635.6797103305,56612.55276265618,38914.58549741591,24856.64272256042,0.0,63771.22821997633,21128.146314176356,1537.9626265757415,0.0,0.8868241664082266,2.8179023458186365,0.0014959135982669303,354739.9517135533,1556027.9623344135,4.38639052302426,1556027.9623344135,4.38639052302426,0.85,0.09582206326161107,4.027634451161993,1.2673662674101074,1.0,0.0,4.027634451161629,1.2844154846773919,1.2847227063375806,3.135772263111277,19338.97643846729,1972.0267816703247,4632.441516551485,4632.441516551485,5.568699091601821,5.085736730764834,-2.3349116331221516,7.420648363886986,3.459041575664718,3.459041575664718,0.9882975930470623,0.0,0.0,0.00023917935466454047,1.0001270939226419,0.0002391489602850821,198.73021179103026,0.0,6.0625669954707115e-06,17.181314865163998,0.01824471322024732,8.046598173914889e-05,0.00015871337292539157,0.0006392394486544282,0.09582206326102435,0.07194496731529375,0.02387709594573061,0.09582183857229419,0.07194496731573424,0.023877095945876826,0.37653593490382953,0.37653593490382953,0.12496478152818637,0.0,4.971623452563847,4.715799362382768,5.744167186189088,4.960334701685042,4.70891734942694,5.719542542152567,24856.64272256042,21128.146314176356,0.85,1.0712664393882376,0.666747448847014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500952561777856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.88591710356,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.304770868463,1537.9626265757415,0.37653593490382953,0.12496478152818637,6.112874298809886,3.459041575664718
460.0,-29.7685415014135,5.0853499049767725,35.01780565972603,24.197858932334952,5.043714812584759,-26.287282741884937,-39.82230891762299,1.5624560530562,-0.03670411389015271,-4.994174519795608,40.0345836105205,42518.503925270175,25796.419094567384,25796.419094567384,68314.92301983756,77542.2136566528,77542.2136566528,25796.419094567384,103338.6327512202,103338.6327512202,103338.6327512202,128195.10842439774,91635.4829137322,56612.12000015374,38914.84768175383,24856.475673177538,0.0,63771.32335493137,21128.004322200908,1537.9593267276252,0.0,0.8868231615955138,2.817914324087603,0.0014959135982669303,354736.5261847656,1556024.9137592877,4.38642428648249,1556024.9137592877,4.38642428648249,0.8500000000000001,0.09582195214327781,4.027634451161993,1.2673660783888772,1.0,0.0,4.027634451163681,1.2844174075955799,1.2847245906746123,3.135767568505394,19338.93490612105,1972.0225465496424,4632.441516551485,4632.441516551485,5.568644310435016,5.0853499049767725,-2.3351692272916273,7.420519132268399,3.4590677880531957,3.4590677880531957,0.9883050823009131,0.0,0.0,0.0002391489602850821,1.0001267177831654,0.0002391186596986116,198.731217428786,0.0,6.040281467021329e-06,17.11815767753845,0.01825075350171434,8.04561571336069e-05,0.0001586928031514752,0.0006391566011243499,0.09582195214271874,0.07194471588655774,0.023877236256160998,0.09582193172264909,0.07194471588697747,0.023877236256300335,0.37653452283141525,0.37653452283141525,0.12496548394634382,0.0,4.968888361250208,4.714194491576393,5.738004436161987,4.95747040590544,4.707306181240142,5.712879030017518,24856.475673177538,21128.004322200908,0.85,1.07124832018332,0.6667339124926951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450102571877233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.822759915936,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.288059470831,1537.9593267276252,0.37653452283141525,0.12496548394634382,6.112874298809886,3.4590677880531957
461.0,-29.769757537479137,5.08496498041225,35.0177679851389,24.197404842730634,5.0433974839645135,-26.28840908199488,-39.823389205243416,1.5620490284803124,-0.039693829743839615,-4.994430406526733,40.03451397267646,42517.718649539915,25796.190947742638,25796.190947742638,68313.90959728256,77541.65563206114,77541.65563206114,25796.190947742638,103337.84657980378,103337.84657980378,103337.84657980378,128194.16489537644,91635.2872173371,56611.695960786885,38915.1013961669,24856.318315572655,0.0,63771.41971173955,21127.870568236754,1537.9567718837584,0.0,0.8868221117439905,2.8179237453886885,0.0014959135982669303,354732.988306234,1556021.909001809,4.386459563378769,1556021.909001809,4.386459563378769,0.8499999999999999,0.09582184278791236,4.027634451161993,1.2673659025551753,1.0,0.0,4.0276344511610205,1.2844193731924702,1.284726517820911,3.135762769718401,19338.893605963887,1972.0183351056567,4632.441516551485,4632.441516551485,5.568595060633605,5.08496498041225,-2.335432315042773,7.4203972954550235,3.4590939901584052,3.4590939901584052,0.9883125686166873,0.0,0.0,0.0002391186596986116,1.0001263348024065,0.00023908845450595388,198.73222002630044,0.0,6.021672438087378e-06,17.065419689539628,0.018256775174152428,8.044633681160317e-05,0.00015867232288700842,0.0006390741141056147,0.09582184278730721,0.07194446818864851,0.0238773745986587,0.09582197947332426,0.07194446818910287,0.023877374598809488,0.3765331063442298,0.3765331063442298,0.1249661681188256,0.0,4.966156580475513,4.712595697023005,5.731836857771498,4.954736576782921,4.705716316485052,5.706676566771421,24856.318315572655,21127.870568236754,0.85,1.0712308100725376,0.6667205911633941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45010986592414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.770021927936,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.271380066704,1537.9567718837584,0.3765331063442298,0.1249661681188256,6.112874298809886,3.4590939901584052
462.0,-29.770970287036114,5.084582092838478,35.017730496517,24.196970101352804,5.043090330034224,-26.289531446193134,-39.82446882929651,1.561651489190969,-0.04255292412960898,-4.994678000211526,40.034444040075776,42516.94507479961,25795.946508852652,25795.946508852652,68312.89158365226,77541.1348187271,77541.1348187271,25795.946508852652,103337.08132757976,103337.08132757976,103337.08132757976,128193.23690934632,91635.1315255761,56611.2865332114,38915.38332484967,24856.15558176656,0.0,63771.53890661623,21127.732244501578,1537.953722624274,0.0,0.8868211051450332,2.8179324186302286,0.0014959135982669303,354729.56511334976,1556018.8915304823,4.386493386964445,1556018.8915304823,4.386493386964445,0.8500000000000001,0.09582172395192066,4.027634451161993,1.26736575529445,1.0,0.0,4.027634451163467,1.2844212942495628,1.2847284005391757,3.135758079684581,19338.860748464416,1972.014984573164,4632.441516551485,4632.441516551485,5.56854229388218,5.084582092838478,-2.3356888338716097,7.420270926710089,3.459120121089736,3.459120121089736,0.9883200345970674,0.0,0.0,0.00023908845450595388,1.0001259945954688,0.0002390583344478117,198.73321992301504,0.0,6.002744993190249e-06,17.011779310701165,0.018262777919145618,8.04365236287941e-05,0.00015865193087715977,0.0006389919825442199,0.09582172395135835,0.07194421589639127,0.02387750805496707,0.09582197565426082,0.07194421589681348,0.02387750805510719,0.3765316856239396,0.3765316856239396,0.12496683329334611,0.0,4.963445674538264,4.711040334014342,5.725622127085103,4.952125076081927,4.704350378620973,5.7002892247612635,24856.15558176656,21127.732244501578,0.85,1.071212844395776,0.6667072145939467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501171379247557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.71638154909,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.254734094144,1537.953722624274,0.3765316856239396,0.12496683329334611,6.112874298809886,3.459120121089736
463.0,-29.772179433696074,5.0842008176299665,35.01769312724945,24.196497781109088,5.04275451521818,-26.290653433583394,-39.82554461164398,1.5612285151053344,-0.045377582687478935,-4.9949439337559465,40.03437253924095,42516.17108362788,25795.753025021408,25795.753025021408,68311.92410864928,77540.5778884399,77540.5778884399,25795.753025021408,103336.33091346131,103336.33091346131,103336.33091346131,128192.32232817747,91634.92665878306,56610.86354153148,38915.6256858351,24855.99141471616,0.0,63771.61710055126,21127.592702508737,1537.951012095959,0.0,0.886820010900402,2.8179384976855024,0.0014959135982669303,354725.8883852116,1556015.8063971265,4.386530155665955,1556015.8063971265,4.386530155665955,0.85,0.09582160815525428,4.027634451161993,1.267365567372181,1.0,0.0,4.027634451162302,1.2844233340578681,1.2847304021462815,3.1357530997490684,19338.8175129682,1972.010575779517,4632.441516551485,4632.441516551485,5.568500526742638,5.0842008176299665,-2.335958457510307,7.420159275140273,3.4591462249723346,3.4591462249723346,0.9883274928492385,0.0,0.0,0.0002390583344478117,1.0001256215058225,0.00023902830735190794,198.73421685799644,0.0,5.985856138863362e-06,16.963916297538766,0.018268763775284483,8.042674646565659e-05,0.0001586315879821551,0.0006389100487994626,0.09582160815460565,0.07194396897993713,0.023877639174668522,0.0958218952548357,0.07194396898042413,0.023877639174830153,0.3765302630861496,0.3765302630861496,0.12496747629720606,0.0,4.960772138661696,4.70948551561321,5.719556465468656,4.9495663510684835,4.702763037154398,5.69478457423827,24855.99141471616,21127.592702508737,0.85,1.0711963599878476,0.6666942601846043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501243903410594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.66851853593,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.238113426769,1537.951012095959,0.3765302630861496,0.12496747629720606,6.112874298809886,3.4591462249723346
464.0,-29.77338488097756,5.083820048095616,35.0176555042915,24.195950023736827,5.042330268343116,-26.29178093451559,-39.82663628468288,1.560726321881446,-0.04753269958399642,-4.995261483655198,40.03429041148801,42515.47910846009,25795.692344122082,25795.692344122082,68311.17145258217,77540.07361977335,77540.07361977335,25795.692344122082,103335.76596389544,103335.76596389544,103335.76596389544,128191.55103369002,91634.73715910033,56610.485244287156,38915.83546090353,24855.785069794587,0.0,63771.620530698114,21127.4173093254,1537.9470805066987,0.0,0.8868186924862734,2.8179297448062783,0.0014959135982669303,354721.49806192965,1556012.2627369321,4.386574456970953,1556012.2627369321,4.386574456970953,0.85,0.09582150102934718,4.027634451161993,1.2673655789112677,1.0,0.0,4.0276344511616475,1.2844257440740654,1.2847327741690604,3.1357472160179176,19338.777520577558,1972.0064976906037,4632.441516551485,4632.441516551485,5.568487427624363,5.083820048095616,-2.3362661032001584,7.420086151295774,3.459172177105831,3.459172177105831,0.9883349077445232,0.0,0.0,0.00023902830735190794,1.0001252383807406,0.00023899837558235038,198.73521075161673,0.0,5.967411388954848e-06,16.911643876298037,0.018274731186673436,8.04168260043098e-05,0.00015861148134759814,0.0006388290666254241,0.09582150102844764,0.07194373029776258,0.02387777073068506,0.0958212102078511,0.07194373029843794,0.023877770730909242,0.3765288380904906,0.3765288380904906,0.12496810646490734,0.0,4.95828539149386,4.707991963653683,5.71405761710264,4.9477287840712165,4.701416863109557,5.691453600109924,24855.785069794587,21127.4173093254,0.85,1.0711845000033962,0.6666833734920404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450131621280415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.616246114696,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.221524512448,1537.9470805066987,0.3765288380904906,0.12496810646490734,6.112874298809886,3.459172177105831
465.0,-29.774587255864887,5.0834424076128,35.01761787554736,24.195562360715144,5.042089897962095,-26.292887280756755,-39.82769079795105,1.5603899228540354,-0.051043771359047696,-4.995453637983446,40.03421499705467,42514.6462630466,25795.316857937847,25795.316857937847,68309.96312098444,77539.4730070548,77539.4730070548,25795.316857937847,103334.78986499264,103334.78986499264,103334.78986499264,128190.35582864853,91634.52452082623,56610.03946078514,38916.09451115677,24855.565963655896,0.0,63771.66047481267,21127.23106910751,1537.9395173579949,0.0,0.8868179877849659,2.817953468270585,0.0014959135982669303,354718.84143049293,1556009.008749396,4.386598136356103,1556009.008749396,4.386598136356103,0.85,0.09582133938596724,4.027634451161993,1.2673652953794226,1.0,0.0,4.027634451160768,1.2844273787196185,1.2847343707581746,3.135743225262716,19338.73264497249,1972.001921652398,4632.441516551485,4632.441516551485,5.568406371839223,5.0834424076128,-2.3364811042628495,7.41992351187565,3.4591976463256855,3.4591976463256855,0.9883421846644815,0.0,0.0,0.00023899837558235038,1.000124920389179,0.00023896852354138805,198.73620212075227,0.0,5.948496531189868e-06,16.858039169392086,0.018280679683204626,8.040724430248626e-05,0.00015859113127986412,0.0006387471039915352,0.09582133938564501,0.07194344783812656,0.023877891547518446,0.09582146953660307,0.0719434478383685,0.023877891547598746,0.3765274138088216,0.3765274138088216,0.12496875670657781,0.0,4.9555845759088015,4.706417873128032,5.707940637802096,4.944409866624426,4.699757958042369,5.683105276419894,24855.565963655896,21127.23106910751,0.85,1.0711648812714265,0.6666698961028031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450138830165222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.562641407785,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.204969404118,1537.9395173579949,0.3765274138088216,0.12496875670657781,6.112874298809886,3.4591976463256855
466.0,-29.77578603550122,5.083066402266706,35.01758063799637,24.195113230403535,5.041772495892504,-26.29399809522961,-39.82875729035584,1.5599845556211676,-0.05380099917215375,-4.995713733134784,40.03415113380244,42513.87867867037,25795.120641531284,25795.120641531284,68308.99932020166,77538.93545153583,77538.93545153583,25795.120641531284,103334.0560930671,103334.0560930671,103334.0560930671,128189.50280053352,91634.3422981934,56609.626148512165,38916.35127742359,24855.446707466417,0.0,63771.797984890014,21127.129701346454,1537.9392558534123,0.0,0.8868168955693563,2.8179593445577447,0.0014959135982669303,354715.24550745176,1556006.2531770966,4.386634837053848,1556006.2531770966,4.386634837053848,0.85,0.09582122772755,4.027634451161993,1.267365139327012,1.0,0.0,4.027634451161599,1.284429335671079,1.2847362898325343,3.135738447656729,19338.69418834496,1971.9980001677395,4632.441516551485,4632.441516551485,5.568364014821686,5.083066402266706,-2.33674537500485,7.419811777271556,3.4592234248601956,3.4592234248601956,0.9883495499600559,0.0,0.0,0.00023896852354138805,1.0001245480620793,0.00023893876418135362,198.73719053423062,0.0,5.9326812464066376e-06,16.81321865231641,0.018286612364451033,8.039755482719941e-05,0.00015857096871418864,0.0006386658965473967,0.09582122772691164,0.0719432062557845,0.02387802147112714,0.09582153504521969,0.0719432062562638,0.023878021471286197,0.37652598421663697,0.37652598421663697,0.12496938184158135,0.0,4.952950273767158,4.704883998303615,5.701970006456975,4.941912733962624,4.698256368669433,5.6775895233391225,24855.446707466417,21127.129701346454,0.85,1.0711474582602594,0.6666564221498591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501460207444334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.51782089071,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.18843566451,1537.9392558534123,0.37652598421663697,0.12496938184158135,6.112874298809886,3.4592234248601956
467.0,-29.776980707289425,5.082691263718451,35.017543290412775,24.19460699837657,5.041383774752852,-26.295112344011088,-39.82983178049324,1.5595154114746805,-0.055967914034283694,-4.996009194881635,40.0340734537703,42513.16223646147,25795.01662579063,25795.01662579063,68308.1788622521,77538.45541090284,77538.45541090284,25795.01662579063,103333.47203669348,103333.47203669348,103333.47203669348,128188.7302161987,91634.18705973048,56609.23330241967,38916.6152859009,24855.258179505225,0.0,63771.873465406126,21126.96945257944,1537.9358425474936,0.0,0.8868156734084396,2.81795332799507,0.0014959135982669303,354711.1606613055,1556002.9014432007,4.386675904254797,1556002.9014432007,4.386675904254797,0.85,0.09582111017167932,4.027634451161993,1.2673651107540356,1.0,0.0,4.027634451162877,1.2844315906322081,1.2847385071067041,3.135732942522503,19338.66142651042,1971.9946593903549,4632.441516551485,4632.441516551485,5.568341561059391,5.082691263718451,-2.337035593379727,7.419726857098178,3.4592490672601452,3.4592490672601452,0.9883568763600415,0.0,0.0,0.00023893876418135362,1.000124122463434,0.00023890911019405948,198.73817556932406,0.0,5.91429160533917e-06,16.76110240953121,0.018292526656056372,8.038779378114848e-05,0.00015855097040020516,0.0006385853506490317,0.09582111017089072,0.07194296230223213,0.02387814786865859,0.09582098573745028,0.07194296230282422,0.023878147868855094,0.37652455176639865,0.37652455176639865,0.12496999169170778,0.0,4.950481957983641,4.703433077933539,5.696416797716665,4.9400412808473675,4.69707033287267,5.673637927055438,24855.258179505225,21126.96945257944,0.85,1.071133324933707,0.6666443986395237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501531898906364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.465704647926,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.171933870599,1537.9358425474936,0.37652455176639865,0.12496999169170778,6.112874298809886,3.4592490672601452
468.0,-29.778171865394157,5.082318337671648,35.017505854472226,24.194165237154834,5.041085262700252,-26.29621440827672,-39.83088933220131,1.5591278055826936,-0.059036469301531724,-4.996239905605112,40.03399618504739,42512.39071663855,25794.751125616403,25794.751125616403,68307.14184225495,77537.87130428753,77537.87130428753,25794.751125616403,103332.62242990393,103332.62242990393,103332.62242990393,128187.6670292411,91633.9628603372,56608.8206529466,38916.824674878444,24855.04459933717,0.0,63771.86927421561,21126.787909436593,1537.929490096297,0.0,0.8868147792162594,2.817966731537553,0.0014959135982669303,354707.9710428992,1555999.5674618657,4.386705951058764,1555999.5674618657,4.386705951058764,0.85,0.09582095963535628,4.027634451161993,1.267364890961908,1.0,0.0,4.027634451161845,1.2844334641421093,1.2847403429737263,3.135728368656375,19338.614111023722,1971.9898345534637,4632.441516551485,4632.441516551485,5.568284247831953,5.082318337671648,-2.337277934449798,7.419596272121446,3.4592743444685325,3.4592743444685325,0.9883640984195807,0.0,0.0,0.00023890911019405948,1.000123758588916,0.0002388795467984268,198.7391577158533,0.0,5.893379333192919e-06,16.70183703026873,0.018298420035389566,8.037818767951425e-05,0.00015853092251454524,0.0006385046050940748,0.09582095963488668,0.07194269236148201,0.02387826727340466,0.09582094909918795,0.07194269236183459,0.023878267273521686,0.3765231210397044,0.3765231210397044,0.12497061065714965,0.0,4.947915136121765,4.701922245856281,5.6906483677140045,4.937203436303605,4.695442409870168,5.667133085666251,24855.04459933717,21126.787909436593,0.85,1.0711171339284082,0.6666323443309706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501603345376601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.40643926866,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.15547441126,1537.929490096297,0.3765231210397044,0.12497061065714965,6.112874298809886,3.4592743444685325
469.0,-29.779360193689016,5.081946857083832,35.01746852020504,24.19370353398847,5.040746699191341,-26.297317930867305,-39.83194709345696,1.558704436369616,-0.06151727916761729,-4.996505071890607,40.03392427459973,42511.632224930516,25794.57767053786,25794.57767053786,68306.20989546838,77537.36844627479,77537.36844627479,25794.57767053786,103331.94611681264,103331.94611681264,103331.94611681264,128186.82486209537,91633.80255211034,56608.40386873874,38917.10964819067,24854.87874528272,0.0,63771.988393473395,21126.646933490312,1537.9266796725708,0.0,0.8868136902991595,2.817968382247205,0.0014959135982669303,354704.3050977793,1555996.4646835811,4.386742541099546,1555996.4646835811,4.386742541099546,0.85,0.09582083417681042,4.027634451161993,1.2673647563392296,1.0,0.0,4.02763445116079,1.2844355046862233,1.2847423460311183,3.1357233870188836,19338.5802792561,1971.9863846732678,4632.441516551485,4632.441516551485,5.568246804276989,5.081946857083832,-2.3375452170804603,7.4194920741642925,3.4592996638839444,3.4592996638839444,0.9883713325382698,0.0,0.0,0.0002388795467984268,1.0001234657621925,0.00023885005699409033,198.74013753762523,0.0,5.8754043472607535e-06,16.650895920136975,0.018304295439736825,8.036858073596818e-05,0.0001585109660624586,0.0006384242278001278,0.09582083417616687,0.0719424424533691,0.02387839172279776,0.0958207124671089,0.07194244245385227,0.023878391722958147,0.3765216870899216,0.3765216870899216,0.12497122015594812,0.0,4.945431623479124,4.700470998649223,5.685035185873119,4.934987792723007,4.694164297815178,5.6620747045261055,24854.87874528272,21126.646933490312,0.85,1.0711005194634802,0.6666192053262255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501674582382214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.35549815853,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.139045520318,1537.9266796725708,0.3765216870899216,0.12497122015594812,6.112874298809886,3.4592996638839444
470.0,-29.78054429425572,5.081576859248376,35.017431130154996,24.193231702689104,5.040404990271494,-26.298417962505418,-39.83300429591907,1.5582786585212458,-0.06409834553056726,-4.996767290393742,40.03384798127833,42510.88983957594,25794.39974025472,25794.39974025472,68305.28957983066,77536.8374711141,77536.8374711141,25794.39974025472,103331.23721136882,103331.23721136882,103331.23721136882,128185.92208987205,91633.61114591161,56607.99981333488,38917.345925085254,24854.684878503238,0.0,63772.030803588495,21126.48214672775,1537.922191954257,0.0,0.8868126322379281,2.817971696176368,0.0014959135982669303,354700.67993522563,1555993.172799009,4.386778094372866,1555993.172799009,4.386778094372866,0.85,0.09582069975846465,4.027634451161993,1.2673646134743466,1.0,0.0,4.0276344511624345,1.2844375563466266,1.2847443603018627,3.1357183782588414,19338.539884510526,1971.9822655555697,4632.441516551485,4632.441516551485,5.568208394664585,5.081576859248376,-2.337810129099931,7.419386988348307,3.459324797802739,3.459324797802739,0.9883785136579254,0.0,0.0,0.00023885005699409033,1.0001230276740625,0.0002388206754418727,198.74111388192784,0.0,5.860807769786281e-06,16.60952921957432,0.01831015624750661,8.035897992821064e-05,0.0001584910770658797,0.0006383441221923075,0.09582069975784638,0.07194218610666091,0.02387851365118547,0.09582043122013031,0.0719421861071251,0.023878513651339542,0.3765202531692621,0.3765202531692621,0.12497182765420037,0.0,4.942979914486159,4.6990283473163,5.679524143411527,4.932668944863167,4.692761615822064,5.656977868634328,24854.684878503238,21126.48214672775,0.85,1.0710853758163064,0.6666071207690601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501745650816817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.31413145797,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.122633614632,1537.922191954257,0.3765202531692621,0.12497182765420037,6.112874298809886,3.459324797802739
471.0,-29.78172483973629,5.081209117840635,35.01739384753817,24.192813445720844,5.040122946416405,-26.299508827108355,-39.83405255768446,1.5579069337884996,-0.06706880563433515,-4.996991240627664,40.03377633037665,42510.1257630283,25794.12896892884,25794.12896892884,68304.25473195713,77536.28184490895,77536.28184490895,25794.12896892884,103330.41081383779,103330.41081383779,103330.41081383779,128184.91372219012,91633.41781043947,56607.59697992642,38917.57870057005,24854.502908352322,0.0,63772.081608922366,21126.327472099474,1537.91750248419,0.0,0.8868117520845524,2.817984601518225,0.0014959135982669303,354697.58385330916,1555990.0812291608,4.3868076695799125,1555990.0812291608,4.3868076695799125,0.85,0.09582055168997344,4.027634451161993,1.2673644074192274,1.0,0.0,4.027634451162471,1.284439355056158,1.2847461217002516,3.135713987046043,19338.499082607246,1971.9781049193402,4632.441516551485,4632.441516551485,5.568149943559501,5.081209117840635,-2.338046450564999,7.419255568405634,3.459349759884183,3.459349759884183,0.9883856456811951,0.0,0.0,0.0002388206754418727,1.0001226594659607,0.0002387913854180613,198.7420873033017,0.0,5.839322415312309e-06,16.548639724995084,0.018315995569921924,8.034946136073676e-05,0.00015847121408113594,0.0006382641213506506,0.09582055168952072,0.07194191936884968,0.023878632320671046,0.095820482764384,0.07194191936918957,0.023878632320783872,0.376518818825886,0.376518818825886,0.12497243600635008,0.0,4.940454699103839,4.6975627956918515,5.6737865884657595,4.92992243499333,4.691276891685675,5.650407872159235,24854.502908352322,21126.327472099474,0.85,1.0710682952271808,0.6665946083384661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501816467071473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.253241963386,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.106266793488,1537.91750248419,0.376518818825886,0.12497243600635008,6.112874298809886,3.459349759884183
472.0,-29.782901872538414,5.080842859692705,35.01735673000944,24.192355095315747,5.039795105894462,-26.30060110995224,-39.83510099407283,1.5574943433083144,-0.06966328041187353,-4.997249862195333,40.03370657363774,42509.37764625516,25793.950977751592,25793.950977751592,68303.32862400675,77535.74920681391,77535.74920681391,25793.950977751592,103329.7001845655,103329.7001845655,103329.7001845655,128184.0476432026,91633.22750347105,56607.19015907292,38917.819271553475,24854.347458637098,0.0,63772.16673019057,21126.19533984153,1537.9151369403012,0.0,0.8868106886446308,2.817988513098724,0.0014959135982669303,354694.00847124547,1555987.0713924908,4.386843403695758,1555987.0713924908,4.386843403695758,0.85,0.09582042203293437,4.027634451161993,1.2673642749944705,1.0,0.0,4.027634451163503,1.2844413446562952,1.284748074152295,3.13570912982387,19338.458919845427,1971.9740094574017,4632.441516551485,4632.441516551485,5.568111520801952,5.080842859692705,-2.338307839839732,7.419150699532437,3.4593747859915953,3.4593747859915953,0.9883927959975987,0.0,0.0,0.0002387913854180613,1.0001222956538238,0.00023876218584043554,198.74305783663908,0.0,5.8211604694436885e-06,16.497168770403412,0.018321816730391367,8.033994225017584e-05,0.00015845144316788546,0.0006381844913393121,0.09582042203231951,0.07194166872636747,0.023878753305952048,0.09582035347915292,0.0719416687268291,0.023878753306105262,0.3765173817932848,0.3765173817932848,0.12497302762583208,0.0,4.937980500480535,4.696116651246371,5.668195884496413,4.927586581783487,4.689842771910321,5.645337984584501,24854.347458637098,21126.19533984153,0.85,1.0710523434617922,0.6665819875009935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501887071367672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.2017710088,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.089931722552,1537.9151369403012,0.3765173817932848,0.12497302762583208,6.112874298809886,3.4593747859915953
473.0,-29.784075784049918,5.080478353945156,35.01731964557033,24.19191029565411,5.0394806533082095,-26.301689244067298,-39.83614499503744,1.5570941133258578,-0.07231783549354986,-4.997494365505129,40.03363330236794,42508.6247247739,25793.740689705843,25793.740689705843,68302.36541447975,77535.21742582897,77535.21742582897,25793.740689705843,103328.95811553481,103328.95811553481,103328.95811553481,128183.12257918165,91633.04221533546,56606.78280669097,38918.06600960498,24854.164463646837,0.0,63772.230473251824,21126.039794099812,1537.910866676289,0.0,0.8868097097587962,2.8179948644874333,0.0014959135982669303,354690.62829677056,1555983.9099169462,4.386876296644214,1555983.9099169462,4.386876296644214,0.85,0.09582027705312005,4.027634451161993,1.2673641244368632,1.0,0.0,4.027634451163013,1.2844432762819256,1.2847499687320514,3.135704414149588,19338.41981626809,1971.9700220022223,4632.441516551485,4632.441516551485,5.5680661261553075,5.080478353945156,-2.338558543533884,7.419036897479041,3.459399646646704,3.459399646646704,0.9883998990419155,0.0,0.0,0.00023876218584043554,1.0001219725001789,0.00023873306697138168,198.74402580459227,0.0,5.8032133448785094e-06,16.446306619385695,0.018327619943736245,8.033046444626148e-05,0.00015843172139417405,0.000638105059244074,0.09582027705258137,0.0719414076777921,0.023878869374789266,0.09582019761608315,0.07194140767819653,0.023878869374923527,0.37651594280963796,0.37651594280963796,0.12497361094310251,0.0,4.935513751938686,4.694677957489034,5.662612780074369,4.9251765300115835,4.688460604127727,5.639812410186323,24854.164463646837,21126.039794099812,0.85,1.0710361689972254,0.6665695148079135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501957466235789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.15090885778,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.073627670758,1537.910866676289,0.37651594280963796,0.12497361094310251,6.112874298809886,3.459399646646704
474.0,-29.785246601420912,5.080115109080602,35.0172825330729,24.19142872039231,5.039132697846386,-26.30277794348413,-39.83718906585125,1.556664039909648,-0.07483249803954095,-4.997760778683603,40.03355831623616,42507.88544899479,25793.58938374654,25793.58938374654,68301.47483274134,77534.67227878651,77534.67227878651,25793.58938374654,103328.26166253306,103328.26166253306,103328.26166253306,128182.2424320376,91632.82874860957,56606.3742954857,38918.282725693185,24853.980769504542,0.0,63772.26349519772,21125.88365407886,1537.9070620513519,0.0,0.8868086255842056,2.8179968173451257,0.0014959135982669303,354686.94525464735,1555980.6744543405,4.3869127276089195,1555980.6744543405,4.3869127276089195,0.8500000000000001,0.09582013914162033,4.027634451161993,1.267363962340169,1.0,0.0,4.027634451163137,1.2844453472854362,1.284752002826522,3.1356993582280857,19338.374765824905,1971.9654281354904,4632.441516551485,4632.441516551485,5.568033463906088,5.080115109080602,-2.3388251282403623,7.418940237320964,3.459424425512348,3.459424425512348,0.9884069787178137,0.0,0.0,0.00023873306697138168,1.000121652158504,0.00023870402811111837,198.7449912294826,0.0,5.787201262641796e-06,16.40092837832685,0.018333407144998887,8.032098704196074e-05,0.00015841207992942094,0.000638025950603963,0.09582013914097927,0.07194115325849923,0.023878985882480035,0.09581990982473493,0.07194115325898053,0.023878985882639807,0.37651450175306667,0.37651450175306667,0.12497418435250691,0.0,4.9330990079011485,4.69323804696694,5.657242845832116,4.922928280644044,4.686974375836883,5.635253043012028,24853.980769504542,21125.88365407886,0.85,1.0710216493708848,0.6665575772168693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502027675078089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.10553061672,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.057346914393,1537.9070620513519,0.37651450175306667,0.12497418435250691,6.112874298809886,3.459424425512348
475.0,-29.78641337071432,5.079754535248066,35.01724557589383,24.191046505607687,5.038887102542553,-26.303852762470118,-39.83821972561998,1.5563264942982706,-0.07790912147481777,-4.997958752309259,40.03348861518303,42507.10811104853,25793.2688599043,25793.2688599043,68300.37697095283,77534.11505717685,77534.11505717685,25793.2688599043,103327.38391708116,103327.38391708116,103327.38391708116,128181.18379665332,91632.64301390306,56605.967258236764,38918.52861740699,24853.799879572158,0.0,63772.32849697915,21125.729897636334,1537.9018399879558,0.0,0.886807870524559,2.8180141560940726,0.0014959135982669303,354684.20837793394,1555977.6670341194,4.386938099528092,1555977.6670341194,4.386938099528092,0.85,0.09581997161429812,4.027634451161993,1.2673637441964822,1.0,0.0,4.027634451161192,1.2844469854969827,1.2847536041283656,3.1356953588891074,19338.33556800235,1971.9614310699728,4632.441516551485,4632.441516551485,5.567964272780611,5.079754535248066,-2.3390408590759284,7.418795394323994,3.459448977234783,3.459448977234783,0.9884139934956523,0.0,0.0,0.00023870402811111837,1.000121232682773,0.00023867509288929626,198.74595332464366,0.0,5.7713280283457865e-06,16.355943632331957,0.018339178473027233,8.031163238834434e-05,0.00015839239572277403,0.0006379466698151282,0.09581997161394495,0.07194087629174623,0.023879095322198736,0.09582009244217654,0.07194087629201137,0.02387909532228675,0.3765130580052096,0.3765130580052096,0.12497475904587313,0.0,4.930565479458721,4.691771777068084,5.651474615642087,4.9200496308344555,4.6855321831531,5.62802319550093,24853.799879572158,21125.729897636334,0.85,1.0710033423695384,0.666544708541763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502097699513206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.06054587073,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.041089013592,1537.9018399879558,0.3765130580052096,0.12497475904587313,6.112874298809886,3.459448977234783
476.0,-29.78757717965898,5.079394840688152,35.01720876989202,24.190566851198696,5.038526288263056,-26.304936439562226,-39.83926299316806,1.5558855481663374,-0.0800360510619953,-4.998239550159745,40.03341910413809,42506.39590620425,25793.163347189657,25793.163347189657,68299.5592533939,77533.62976081154,77533.62976081154,25793.163347189657,103326.7931080012,103326.7931080012,103326.7931080012,128180.4490747135,91632.48136219136,56605.57782093267,38918.78171250966,24853.655966712293,0.0,63772.437679221955,21125.60757170545,1537.9006577541454,0.0,0.8868066933135467,2.8180093301651787,0.0014959135982669303,354680.32653019665,1555974.667816634,4.386977656862403,1555974.667816634,4.386977656862403,0.85,0.09581984404801547,4.027634451161993,1.2673636650713163,1.0,0.0,4.027634451161945,1.2844491069707977,1.2847556889408567,3.1356901797850387,19338.30145270301,1971.9579522775882,4632.441516551485,4632.441516551485,5.567941495868207,5.079394840688152,-2.3393171252351093,7.418711965923261,3.459473729310435,3.459473729310435,0.9884210655172672,0.0,0.0,0.00023867509288929626,1.0001209262236324,0.0002386462343013981,198.74691298692187,0.0,5.7507582456955116e-06,16.29764886830108,0.018344929231272927,8.03021643275393e-05,0.00015837292856175694,0.0006378682632067495,0.09581984404728186,0.07194063293503401,0.023879211112247844,0.09581972748974807,0.07194063293558481,0.023879211112430663,0.3765116095452481,0.3765116095452481,0.12497530702316513,0.0,4.928200855338389,4.690388257287623,5.646136163165522,4.918203499097729,4.684322941109258,5.624244749378136,24853.655966712293,21125.60757170545,0.85,1.0709886863184306,0.6665323994671994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502167482482031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.00225110669,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.024873182034,1537.9006577541454,0.3765116095452481,0.12497530702316513,6.112874298809886,3.459473729310435
477.0,-29.788737416590536,5.0790372093532925,35.01717191276385,24.19014440327885,5.03823527401485,-26.306009920461506,-39.84029337354002,1.555507777885915,-0.0827533771229696,-4.998463287052327,40.03334400297341,42505.64581908511,25792.915760183096,25792.915760183096,68298.56157926821,77533.09355295773,77533.09355295773,25792.915760183096,103326.00931314082,103326.00931314082,103326.00931314082,128179.46264471093,91632.29561776806,56605.17714684048,38919.02052325287,24853.453331570105,0.0,63772.47385482297,21125.43533183459,1537.8947865803573,0.0,0.8868058266914667,2.818018935169517,0.0014959135982669303,354677.2335369724,1555971.4274051993,4.387006777650986,1555971.4274051993,4.387006777650986,0.85,0.09581967636316893,4.027634451161993,1.2673634683573618,1.0,0.0,4.027634451162206,1.284450932899438,1.2847574782359534,3.135685722202145,19338.2622528298,1971.9539550029626,4632.441516551485,4632.441516551485,5.567888049536358,5.0790372093532925,-2.3395511856926996,7.418588395045992,3.4594981456769416,3.4594981456769416,0.9884280416219833,0.0,0.0,0.0002386462343013981,1.0001205561957491,0.00023861746748727857,198.74786971187797,0.0,5.735555257920943e-06,16.254563600947954,0.018350664786530847,8.029281423572126e-05,0.00015835342006567684,0.0006377896901158469,0.0958196763627268,0.07194035934848116,0.023879317014245647,0.09581959463853036,0.0719403593488131,0.02387931701435584,0.3765101613582636,0.3765101613582636,0.12497585585529225,0.0,4.925788759369027,4.688990583921623,5.6406495465734,4.915709909929376,4.682976631946758,5.61827506987845,24853.453331570105,21125.43533183459,0.85,1.0709724345138123,0.6665202594437303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502237089034469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.95916583934,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.008677763819,1537.8947865803573,0.3765101613582636,0.12497585585529225,6.112874298809886,3.4594981456769416
