time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
478.0,-29.789893533517812,5.078681164795723,35.01713517668454,24.18969377120959,5.037922620030557,-26.307081857365596,-39.84131970265878,1.5551109438783877,-0.08542037250509793,-4.998707741756593,40.03327381449675,42504.89683216753,25792.725346908283,25792.725346908283,68297.62217907581,77532.53083584146,77532.53083584146,25792.725346908283,103325.25618274974,103325.25618274974,103325.25618274974,128178.54611132144,91632.07293792628,56604.766991646095,38919.228829200205,24853.289928571696,0.0,63772.518757771904,21125.29643928594,1537.891642737988,0.0,0.8868048368510414,2.8180254587399953,0.0014959135982669303,354673.85415987833,1555968.398967529,4.387040038948392,1555968.398967529,4.387040038948392,0.8499999999999999,0.09581952533220928,4.027634451161993,1.2673632628517226,1.0,0.0,4.027634451162016,1.2844528477808905,1.284759356622869,3.1356810474751273,19338.215258032284,1971.949162867267,4632.441516551485,4632.441516551485,5.567846945234417,5.078681164795723,-2.33980005623758,7.4184812210333035,3.459522584958739,3.459522584958739,0.9884350242739254,0.0,0.0,0.00023861746748727857,1.0001201292133617,0.00023858880600169667,198.74882304756113,0.0,5.71734302465476e-06,16.202950131871592,0.018356382129555503,8.028350190713165e-05,0.0001583339655801469,0.0006377113345596969,0.09581952533166516,0.07194009989264129,0.02387942543902387,0.09581951362376026,0.0719400998930498,0.023879425439159475,0.37650871160866334,0.37650871160866334,0.12497639282369613,0.0,4.923382421600877,4.687569648851252,5.635256638959731,4.91328736925152,4.681423459833752,5.613217237903143,24853.289928571696,21125.29643928594,0.85,1.0709569499440923,0.6665080454735448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502306482581964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.90755237026,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.992515111302,1537.891642737988,0.37650871160866334,0.12497639282369613,6.112874298809886,3.459522584958739
479.0,-29.791046423473674,5.07832743274978,35.01709863153339,24.189303069748007,5.037662777055455,-26.30814560780936,-39.842337265703804,1.5547619613909955,-0.08822028052588848,-4.998916037936685,40.03320590347398,42504.12533118991,25792.44784551324,25792.44784551324,68296.57317670315,77531.9969362408,77531.9969362408,25792.44784551324,103324.44478175405,103324.44478175405,103324.44478175405,128177.56948141324,91631.89915591809,56604.35465646397,38919.493888282355,24853.12469965919,0.0,63772.61858794154,21125.155994710312,1537.8875638275117,0.0,0.8868040227573324,2.818037954932283,0.0014959135982669303,354670.97466337716,1555965.4687999052,4.387067394721805,1555965.4687999052,4.387067394721805,0.85,0.09581935586701906,4.027634451161993,1.2673630480049178,1.0,0.0,4.02763445116163,1.2844545387080002,1.2847610111371928,3.135676919490889,19338.178582730994,1971.945423027333,4632.441516551485,4632.441516551485,5.567787041316787,5.07832743274978,-2.3400218194400306,7.4183492521898104,3.4595469068661275,3.4595469068661275,0.9884419733903221,0.0,0.0,0.00023858880600169667,1.0001197950187009,0.00023856022767476112,198.74977373029103,0.0,5.6964365261959144e-06,16.14370111523922,0.0183620785660817,8.027427010260558e-05,0.0001583145358990911,0.0006376330789069015,0.09581935586662055,0.07193982749635795,0.023879528370262595,0.09581959641980535,0.07193982749665716,0.023879528370361898,0.37650725826597814,0.37650725826597814,0.12497692232838839,0.0,4.920925281184225,4.6861523721152025,5.629648326690642,4.910695757410792,4.680089238998903,5.606816812520037,24853.12469965919,21125.155994710312,0.85,1.0709388243564617,0.6664949044326496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502375630342987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.84830335363,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.97639632164,1537.8875638275117,0.37650725826597814,0.12497692232838839,6.112874298809886,3.4595469068661275
480.0,-29.792195790652688,5.077974026601626,35.01706202956691,24.188781959842913,5.037263335363277,-26.30922014814118,-39.84337529456241,1.5542876928516203,-0.09011455424092674,-4.99921699233211,40.03313115830581,42503.453983864776,25792.408737778536,25792.408737778536,68295.86272164331,77531.50025372357,77531.50025372357,25792.408737778536,103323.9089915021,103323.9089915021,103323.9089915021,128176.86693735838,91631.7046508583,56603.98445119236,38919.689110739935,24852.957945856277,0.0,63772.64705659621,21125.014253977835,1537.88553961452,0.0,0.8868027618852965,2.8180277157653113,0.0014959135982669303,354666.8142876132,1555962.2437631523,4.387109763535309,1555962.2437631523,4.387109763535309,0.85,0.09581922162675509,4.027634451161993,1.2673630133876577,1.0,0.0,4.027634451161396,1.284456815277486,1.2847632515403329,3.135671361821447,19338.13753399561,1971.9412372212337,4632.441516551485,4632.441516551485,5.567778599173574,5.077974026601626,-2.3403116007792892,7.418285627380915,3.4595713329735944,3.4595713329735944,0.9884489522781699,0.0,0.0,0.00023856022767476112,1.0001194300757086,0.00023853173981101656,198.75072151607404,0.0,5.679936012032018e-06,16.09693865809874,0.018367758502093733,8.026485363387617e-05,0.00015829537404088494,0.000637555901946642,0.09581922162592768,0.07193958462147862,0.02387963700444906,0.09581898590794519,0.07193958462209982,0.023879637004655268,0.3765058013234739,0.3765058013234739,0.12497742919895717,0.0,4.918676066665682,4.684798753155519,5.624684540213252,4.909102438091168,4.678814935226626,5.604253118261283,24852.957945856277,21125.014253977835,0.85,1.0709272058447392,0.6664840797049604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450244458572416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.80154089649,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.96030364174,1537.88553961452,0.3765058013234739,0.12497742919895717,6.112874298809886,3.4595713329735944
481.0,-29.793342159185833,5.077623606540436,35.01702541379534,24.188421957101696,5.037041208349245,-26.31027425612282,-39.8443800053559,1.5539733052859894,-0.0932216469919922,-4.99939098785075,40.03305755227731,42502.65758352015,25792.050407342787,25792.050407342787,68294.70799086294,77530.93801533549,77530.93801533549,25792.050407342787,103322.98842267827,103322.98842267827,103322.98842267827,128175.73186693655,91631.51516948894,56603.55992146418,38919.95027558306,24852.743444258274,0.0,63772.693719841336,21124.831927619533,1537.8778426880247,0.0,0.8868021429441031,2.818048260517172,0.0014959135982669303,354664.40900132485,1555959.0678819017,4.3871305617138745,1555959.0678819017,4.3871305617138745,0.85,0.09581902250185163,4.027634451161993,1.2673627375485377,1.0,0.0,4.027634451161113,1.284458344097642,1.2847647441318444,3.135667629604203,19338.097545469864,1971.93715952643,4632.441516551485,4632.441516551485,5.567701246780789,5.077623606540436,-2.34050763764462,7.418131244185055,3.459595267840151,3.459595267840151,0.9884557908114717,0.0,0.0,0.00023853173981101656,1.0001191195886758,0.0002385033293925215,198.75166683704904,0.0,5.6619834736817495e-06,16.046061164414077,0.018373420485567414,8.025574038214269e-05,0.00015827599942887387,0.0006374778680918284,0.0958190225015875,0.07193929055939653,0.02387973194219096,0.09581913803121345,0.07193929055959485,0.023879731942256788,0.3765043444181683,0.3765043444181683,0.1249779533245837,0.0,4.916241871523994,4.683390123764639,5.619142644066244,4.906169340858753,4.6774264896031355,5.596642614689074,24852.743444258274,21124.831927619533,0.85,1.0709083152561687,0.6664711039216534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502513331027616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.75066340281,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.944243105138,1537.8778426880247,0.3765043444181683,0.1249779533245837,6.112874298809886,3.459595267840151
482.0,-29.794485315415095,5.077273577862143,35.01698890713257,24.18792463084685,5.036656672037087,-26.31134171525218,-39.84540937291456,1.5535130718744397,-0.09499669558056212,-4.999685769498527,40.03298749873512,42501.97724523133,25792.003441395147,25792.003441395147,68293.98068662647,77530.47744374562,77530.47744374562,25792.003441395147,103322.48088514077,103322.48088514077,103322.48088514077,128175.0838389612,91631.36030273029,56603.184341293025,38920.19551270807,24852.602953820428,0.0,63772.798466528504,21124.712510747362,1537.8771889870966,0.0,0.886800896478128,2.8180371747228588,0.0014959135982669303,354660.33401607466,1555956.0452844196,4.387172446563752,1555956.0452844196,4.387172446563752,0.85,0.09581889010627058,4.027634451161993,1.267362700183876,1.0,0.0,4.027634451162933,1.2844605547080579,1.2847669187756265,3.1356622329888713,19338.064862080533,1971.9338267482306,4632.441516551485,4632.441516551485,5.567691108293887,5.077273577862143,-2.340792168604011,7.418065746466154,3.4596195144993613,3.4596195144993613,0.988462718428389,0.0,0.0,0.0002385033293925215,1.0001187868900905,0.00023847500168870658,198.75260951696484,0.0,5.64661803143285e-06,16.002515501080698,0.018379067103598847,8.024640447270475e-05,0.00015825692491981675,0.0006374010429420108,0.09581889010546255,0.07193904992087718,0.023879840184585367,0.09581858568290486,0.07193904992148385,0.02387984018478673,0.3765028833029096,0.3765028833029096,0.12497845287307881,0.0,4.914044301563479,4.682091801738579,5.614219662651749,4.90468907391795,4.676340862322263,5.59396336659961,24852.602953820428,21124.712510747362,0.85,1.0708951516761638,0.6664593410862896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502581897597098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.707117739476,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.928204329168,1537.8771889870966,0.3765028833029096,0.12497845287307881,6.112874298809886,3.4596195144993613
483.0,-29.795624526842044,5.076926172082632,35.01695235819004,24.18753644395622,5.036412633030439,-26.31239157231956,-39.84641342014072,1.553179678508134,-0.09805840384558451,-4.999874015772491,40.03291325392483,42501.20906290969,25791.688693541317,25791.688693541317,68292.89775645101,77529.88976676701,77529.88976676701,25791.688693541317,103321.57846030833,103321.57846030833,103321.57846030833,128173.96925090156,91631.13362167752,56602.77600075667,38920.397356578724,24852.39079059323,0.0,63772.78814717195,21124.532172004245,1537.8699534617297,0.0,0.8868002073191015,2.8180554591485425,0.0014959135982669303,354657.73176749906,1555952.8418513008,4.387195604327972,1555952.8418513008,4.387195604327972,0.85,0.09581869548996298,4.027634451161993,1.26736241445411,1.0,0.0,4.027634451161175,1.28446217207384,1.2847685001394178,3.135658284633746,19338.017022859472,1971.9289485052973,4632.441516551485,4632.441516551485,5.567623164024605,5.076926172082632,-2.3409980601734923,7.417924232256125,3.4596432951923104,3.4596432951923104,0.9884695129120887,0.0,0.0,0.00023847500168870658,1.000118378061798,0.00023844677482166122,198.75354895170827,0.0,5.6302050548371445e-06,15.956001125408468,0.018384697308653684,8.023729917473223e-05,0.00015823770251397436,0.0006373236221180058,0.09581869548965527,0.07193876064671403,0.02387993484294123,0.09581868210660553,0.07193876064694506,0.02387993484301792,0.37650142457258223,0.37650142457258223,0.12497896661276513,0.0,4.911671102887681,4.680703085598623,5.608863271178677,4.9018156119269065,4.674792150738824,5.587077890344858,24852.39079059323,21124.532172004245,0.85,1.070878343892504,0.6664474033160872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502650272648283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.6606033638,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.912191694068,1537.8699534617297,0.37650142457258223,0.12497896661276513,6.112874298809886,3.4596432951923104
484.0,-29.79676084237017,5.076579678280566,35.016915943210975,24.187069746572547,5.036066549325938,-26.313449028231183,-39.847429865598656,1.5527547351874402,-0.10013537495433411,-5.000141249669668,40.032844057981386,42500.50497147335,25791.57925624797,25791.57925624797,68292.08422772132,77529.39737899386,77529.39737899386,25791.57925624797,103320.97663524182,103320.97663524182,103320.97663524182,128173.22033169858,91630.9597463392,56602.38956540854,38920.63353436739,24852.243696456764,0.0,63772.87723082416,21124.40714198825,1537.8682835976927,0.0,0.8867990979158401,2.8180515635562524,0.0014959135982669303,354654.0376482508,1555949.8562656015,4.387232883582189,1555949.8562656015,4.387232883582189,0.85,0.09581854810271788,4.027634451161993,1.2673623051075267,1.0,0.0,4.027634451160779,1.2844642173075402,1.2847705096025923,3.1356532917706446,19337.980327861613,1971.925206656872,4632.441516551485,4632.441516551485,5.567599539917758,5.076579678280566,-2.341261644818722,7.417841323099287,3.4596672837452616,3.4596672837452616,0.9884763667843605,0.0,0.0,0.00023844677482166122,1.0001180782241301,0.00023841862277408448,198.7544860061727,0.0,5.610190001054591e-06,15.899278462988711,0.01839030749865474,8.022808241506431e-05,0.0001582186924065969,0.0006372470563546121,0.09581854810205712,0.07193850923309111,0.023880038868965996,0.09581832573663596,0.0719385092335872,0.023880038869130673,0.3764999614007423,0.3764999614007423,0.12497946212987325,0.0,4.909440566793876,4.679380707900464,5.6038805683197666,4.900005874715362,4.673585685366618,5.583438322512052,24852.243696456764,21124.40714198825,0.85,1.0708640913368237,0.666435431753282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502718412362834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.60388070138,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.896219981301,1537.8682835976927,0.3764999614007423,0.12497946212987325,6.112874298809886,3.4596672837452616
485.0,-29.797893098497966,5.076236084666994,35.01687969574018,24.186718474980466,5.035854061722037,-26.314489469378486,-39.84842113042248,1.5524504326028101,-0.10321063591567281,-5.000312832180579,40.032776107009916,42499.713901867224,25791.231233628634,25791.231233628634,68290.94513549586,77528.83154290836,77528.83154290836,25791.231233628634,103320.062776537,103320.062776537,103320.062776537,128172.12547518709,91630.76487207171,56601.96827166083,38920.885111567644,24852.06269865008,0.0,63772.94781021772,21124.253293852566,1537.8624550382517,0.0,0.8867984707599803,2.818071974355614,0.0014959135982669303,354651.66578596545,1555946.924400712,4.387253957915246,1555946.924400712,4.387253957915246,0.85,0.09581835073447642,4.027634451161993,1.2673620430054142,1.0,0.0,4.0276344511631414,1.2844656982956493,1.2847719547816345,3.1356496763644524,19337.939201207893,1971.9210129053138,4632.441516551485,4632.441516551485,5.56752441266184,5.076236084666994,-2.3414543636310174,7.4176904482980115,3.459690968401776,3.459690968401776,0.9884831338290788,0.0,0.0,0.00023841862277408448,1.0001176574661765,0.0002383905743431469,198.7554197208138,0.0,5.595345746136085e-06,15.857209844549665,0.018395902844400878,8.021909492693453e-05,0.00015819952784714995,0.0006371698685147423,0.09581835073421038,0.07193821962507864,0.02388013110913174,0.09581858881623956,0.07193821962527838,0.023880131109198042,0.37649849777441374,0.37649849777441374,0.12497996216843377,0.0,4.907039077243326,4.678001767718683,5.598381010404353,4.897102196264882,4.672161473389565,5.576055037387732,24852.06269865008,21124.253293852566,0.85,1.0708450444963478,0.6664222897198098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450278637947338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.561812082946,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.880268309327,1537.8624550382517,0.37649849777441374,0.12497996216843377,6.112874298809886,3.459690968401776
486.0,-29.799022595161635,5.075893037780231,35.016843609623514,24.186233546957396,5.03548952101131,-26.31554263318722,-39.84943310553206,1.5520095590368177,-0.10512604408728521,-5.0005937553440525,40.03270831180248,42499.02081711753,25791.165626411548,25791.165626411548,68290.18644352908,77528.34011718664,77528.34011718664,25791.165626411548,103319.50574359819,103319.50574359819,103319.50574359819,128171.43566272908,91630.58173423518,56601.582657738334,38921.11008499649,24851.929919130896,0.0,63773.04000412739,21124.14043126126,1537.8619231033672,0.0,0.8867972866042164,2.81806435500909,0.0014959135982669303,354647.7824854942,1555943.9992606987,4.387293749184347,1555943.9992606987,4.387293749184347,0.85,0.09581820706411262,4.027634451161993,1.2673619210207834,1.0,0.0,4.027634451161433,1.2844678176594453,1.28477403862157,3.135644502562268,19337.900551433955,1971.9170717252025,4632.441516551485,4632.441516551485,5.567510250104828,5.075893037780231,-2.3417271237190294,7.4176201614992605,3.459714950458816,3.459714950458816,0.9884899858453761,0.0,0.0,0.0002383905743431469,1.0001173717882523,0.00023836259729884948,198.75635116755393,0.0,5.574777663507296e-06,15.798919898379676,0.018401477622064386,8.020992062523915e-05,0.00015818065371790777,0.0006370938504215708,0.09581820706337682,0.07193797456450496,0.02388023249887187,0.09581816865677195,0.07193797456505736,0.023880232499055264,0.3764970294714518,0.3764970294714518,0.12498043114648086,0.0,4.904832469075075,4.676694151099412,5.593450273137819,4.895467711256742,4.670932289430368,5.573189692789754,24851.929919130896,21124.14043126126,0.85,1.0708315996714182,0.6664104583122742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502854104381153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.50352213677,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.864360083488,1537.8619231033672,0.3764970294714518,0.12498043114648086,6.112874298809886,3.459714950458816
487.0,-29.80014788123859,5.075552385222221,35.01680748474022,24.18585147187116,5.035238401369872,-26.316580663632344,-39.85042775804175,1.5516711837633748,-0.10783448519367766,-5.00078628370379,40.03263501040771,42498.27393560712,25790.87830696124,25790.87830696124,68289.15224256835,77527.80600560187,77527.80600560187,25790.87830696124,103318.68431256311,103318.68431256311,103318.68431256311,128170.40962332381,91630.40013126009,56601.187056695795,38921.34786062699,24851.725310760692,0.0,63773.07317138769,21123.96651414659,1537.855228035163,0.0,0.8867965722158622,2.8180774946757223,0.0014959135982669303,354645.1211169999,1555940.8365515047,4.387317754861173,1555940.8365515047,4.387317754861173,0.85,0.09581800700341708,4.027634451161993,1.2673617160646242,1.0,0.0,4.027634451162897,1.2844694576137476,1.2847756430293127,3.135640499108809,19337.862225580233,1971.9131635757608,4632.441516551485,4632.441516551485,5.5674482267745224,5.075552385222221,-2.3419345999041647,7.417486985126386,3.459738524789088,3.459738524789088,0.9884967213683108,0.0,0.0,0.00023836259729884948,1.0001169352980321,0.00023833472755645127,198.75727914964466,0.0,5.560615241009924e-06,15.758783593022125,0.018407038237305395,8.02009043108913e-05,0.00015816169298795817,0.0006370174835324065,0.09581800700309032,0.07193768629235948,0.02388032071073083,0.09581812108904607,0.07193768629260482,0.02388032071081226,0.3764955608348525,0.3764955608348525,0.12498090611819795,0.0,4.902530436943664,4.675362499216703,5.588208265553362,4.892951798510126,4.66967173653984,5.566872261712433,24851.725310760692,21123.96651414659,0.85,1.0708148258598715,0.666398400174234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502921664835249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.46338583142,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.848469397042,1537.855228035163,0.3764955608348525,0.12498090611819795,6.112874298809886,3.459738524789088
488.0,-29.80127090386609,5.075212776212773,35.01677147011076,24.18539790613579,5.034907336451088,-26.317624651909096,-39.85143079245461,1.5512610844945034,-0.10993111785069232,-5.00104086957405,40.03256597199528,42497.571707538846,25790.753081133837,25790.753081133837,68288.32478867267,77527.30613687137,77527.30613687137,25790.753081133837,103318.0592180052,103318.0592180052,103318.0592180052,128169.6329921728,91630.21949152595,56600.8033817591,38921.57345529649,24851.5737741676,0.0,63773.14722946409,21123.837708042458,1537.8530140053654,0.0,0.8867955265742511,2.818075336735323,0.0014959135982669303,354641.6019358162,1555937.8577801348,4.387352891727947,1555937.8577801348,4.387352891727947,0.85,0.09581784410363374,4.027634451161993,1.2673615902336315,1.0,0.0,4.027634451160907,1.284471432723622,1.2847775828102523,3.1356356774877483,19337.824103010797,1971.9092761555473,4632.441516551485,4632.441516551485,5.567421194414382,5.075212776212773,-2.342187329602127,7.4174001058149,3.4597622496637217,3.4597622496637217,0.9885034999039205,0.0,0.0,0.00023833472755645127,1.000116701149305,0.00023830691686536575,198.75820527275286,0.0,5.539314169669797e-06,15.698416356844204,0.018412577551475063,8.019181296518265e-05,0.0001581429145912686,0.0006369418510149621,0.09581784410303568,0.07193742828807953,0.02388041581495614,0.09581779678739522,0.07193742828852855,0.023880415815105197,0.3764940896014596,0.3764940896014596,0.12498136371396028,0.0,4.900343940923392,4.674077815630028,5.58328933645214,4.891109751723377,4.66845752530628,5.563126553663778,24851.5737741676,21123.837708042458,0.85,1.0708006073929892,0.6663866149592249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450298897403173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.403018595236,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.832625412795,1537.8530140053654,0.3764940896014596,0.12498136371396028,6.112874298809886,3.4597622496637217
489.0,-29.802389947457804,5.0748756464045375,35.01673556413298,24.18502903254705,5.0346720213461085,-26.31865548276941,-39.85242048567159,1.5509375566576729,-0.11271025497183018,-5.001226054408077,40.03249710741534,42496.83158869661,25790.455576988217,25790.455576988217,68287.28716568483,77526.76133347114,77526.76133347114,25790.455576988217,103317.21691045935,103317.21691045935,103317.21691045935,128168.61010397604,91630.03107565103,56600.41848857992,38921.791763412344,24851.393193516687,0.0,63773.184956929035,21123.684214489185,1537.8475285944921,0.0,0.8867948334828389,2.8180902655085407,0.0014959135982669303,354639.0421134688,1555934.886513337,4.387376181823508,1555934.886513337,4.387376181823508,0.8500000000000001,0.09581764361820883,4.027634451161993,1.267361368793063,1.0,0.0,4.027634451161984,1.2844730029183535,1.2847791176552936,3.135631844352595,19337.78433934912,1971.9052213904974,4632.441516551485,4632.441516551485,5.567356972525221,5.0748756464045375,-2.342388576810609,7.417264223215147,3.4597857215879086,3.4597857215879086,0.9885102061679739,0.0,0.0,0.00023830691686536575,1.0001162887027601,0.00023827920768540928,198.75912812202293,0.0,5.527603047552007e-06,15.665227036762388,0.018418105154522614,8.018284347575169e-05,0.00015812407338961407,0.000636865965542077,0.0958176436179024,0.07193714174413683,0.023880501873765572,0.09581788771754012,0.07193714174436688,0.02388050187384195,0.3764926182522738,0.3764926182522738,0.1249818235143817,0.0,4.898049598631303,4.672759107265563,5.578039388881848,4.88851579943622,4.667134020974856,5.556685758860397,24851.393193516687,21123.684214489185,0.85,1.0707837033982937,0.6663746152461729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503056148433837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.36982927516,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.816789263448,1537.8475285944921,0.3764926182522738,0.1249818235143817,6.112874298809886,3.4597857215879086
490.0,-29.803505268161615,5.0745387278800855,35.01669963180408,24.18453184599059,5.0342837344174445,-26.319698260986446,-39.85342327561227,1.5504767272421092,-0.1142469262274517,-5.001517078856603,40.03242452792703,42496.16178033428,25790.430222934225,25790.430222934225,68286.59200326851,77526.3164723739,77526.3164723739,25790.430222934225,103316.74669530813,103316.74669530813,103316.74669530813,128167.98241061738,91629.87916653875,56600.04054329218,38922.04291471841,24851.235715309253,0.0,63773.278630027664,21123.550358012864,1537.8458208839254,0.0,0.8867936152052949,2.8180764846219954,0.0014959135982669303,354635.019292349,1555931.7549658224,4.387417119918339,1555931.7549658224,4.387417119918339,0.85,0.09581749088111234,4.027634451161993,1.2673612995585426,1.0,0.0,4.0276344511610755,1.2844752149169811,1.2847812945874755,3.135626444471573,19337.75228014737,1971.9019522617175,4632.441516551485,4632.441516551485,5.567351499373773,5.0745387278800855,-2.3426674937550525,7.417206221635138,3.459809375389445,3.459809375389445,0.9885169643969843,0.0,0.0,0.00023827920768540928,1.0001159028653093,0.00023825159364304155,198.76004790861623,0.0,5.507452449125671e-06,15.608120240822151,0.01842361260697174,8.017375623797194e-05,0.00015810545144743734,0.0006367909631662185,0.09581749088032923,0.07193689400231444,0.02388059687801479,0.0958171811189812,0.07193689400290237,0.023880596878209964,0.3764911438898282,0.3764911438898282,0.1249822617174572,0.0,4.89600515438093,4.67155104145445,5.573460653657435,4.887270152629128,4.666168295394357,5.554588722713277,24851.235715309253,21123.550358012864,0.85,1.0707712300542716,0.6663631334821314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503123085417615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.31272247922,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.800995393367,1537.8458208839254,0.3764911438898282,0.1249822617174572,6.112874298809886,3.459809375389445
491.0,-29.804617822257647,5.0742041157304785,35.01666353500576,24.18413992216813,5.034027068661858,-26.320725385112635,-39.854404831398256,1.5501346315171192,-0.11694656758623978,-5.001708332131852,40.03234787278755,42495.41587551271,25790.153457952816,25790.153457952816,68285.56933346552,77525.7649413347,77525.7649413347,25790.153457952816,103315.9183992875,103315.9183992875,103315.9183992875,128166.9287674159,91629.67276257725,56599.63894793651,38922.25979404526,24851.0103681284,0.0,63773.27016217366,21123.35881290914,1537.837908014427,0.0,0.886792919425568,2.818089659589498,0.0014959135982669303,354632.37562428624,1555928.4475735854,4.3874405004184025,1555928.4475735854,4.3874405004184025,0.85,0.095817281137354,4.027634451161993,1.2673610198730603,1.0,0.0,4.027634451162189,1.2844768715367085,1.284782916130516,3.1356224003811413,19337.708720244056,1971.8975103877528,4632.441516551485,4632.441516551485,5.567291754424933,5.0742041157304785,-2.3428728689223943,7.417076984652873,3.4598325310452434,3.4598325310452434,0.988523580298641,0.0,0.0,0.00023825159364304155,1.0001156164000522,0.00023822405103585495,198.76096542109624,0.0,5.488568383959627e-06,15.554602800141582,0.0184291011753557,8.016486234519032e-05,0.00015808673129785123,0.0006367155652468145,0.09581728113704222,0.07193660076450607,0.023880680372536146,0.0958170608792868,0.07193660076474014,0.02388068037261385,0.3764896729499506,0.3764896729499506,0.12498271986290657,0.0,4.893830056645811,4.670280235724022,5.568545871119454,4.884761764545601,4.664835284836272,5.548521169715173,24851.0103681284,21123.35881290914,0.85,1.0707553362061755,0.6663515257638198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450318980029878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.259205038536,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.785238803684,1537.837908014427,0.3764896729499506,0.12498271986290657,6.112874298809886,3.4598325310452434
492.0,-29.80572633207877,5.0738712212698935,35.01662767434454,24.183740314934425,5.033751979131704,-26.321750712082544,-39.85538607286287,1.5497763591356297,-0.11930615583287363,-5.00192526382612,40.03228255714114,42494.68630788025,25789.947335270164,25789.947335270164,68284.63364315042,77525.25698055788,77525.25698055788,25789.947335270164,103315.20431582804,103315.20431582804,103315.20431582804,128166.06969971626,91629.5008336566,56599.24423282039,38922.507334262446,24850.865383888224,0.0,63773.37271815067,21123.23557630499,1537.8352029550174,0.0,0.8867920519023845,2.8180953614756277,0.0014959135982669303,354629.3770256427,1555925.6294436844,4.3874696521015455,1555925.6294436844,4.3874696521015455,0.85,0.09581710175776115,4.027634451161993,1.2673608665680516,1.0,0.0,4.0276344511625695,1.2844786036540992,1.2847846132808765,3.1356181719992327,19337.672436022058,1971.8938104268082,4632.441516551485,4632.441516551485,5.567247258950589,5.0738712212698935,-2.3430965565087476,7.416967777778641,3.459855820926579,3.459855820926579,0.9885302345504511,0.0,0.0,0.00023822405103585495,1.0001151971426996,0.00023819661146681323,198.7618796057149,0.0,5.474395194623462e-06,15.51443598156289,0.01843457557055032,8.015597221212317e-05,0.00015806807882373178,0.0006366404398994516,0.09581710175732498,0.07193633130728608,0.0238807704500389,0.09581699246976777,0.07193633130761355,0.023880770450147602,0.37648820013652856,0.37648820013652856,0.12498317052289454,0.0,4.891671181469519,4.669032937628685,5.563625399916077,4.882619107993264,4.663633444406969,5.543528753638668,24850.865383888224,21123.23557630499,0.85,1.0707389421747768,0.6663390141789655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450325635027383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.219038219955,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.769500461023,1537.8352029550174,0.37648820013652856,0.12498317052289454,6.112874298809886,3.459855820926579
493.0,-29.806832482382372,5.07353991197487,35.016591935287416,24.18332149917262,5.033465085707243,-26.322775095274647,-39.85637094648553,1.5494076985994008,-0.1217134356931524,-5.00214688458147,40.03221437775403,42493.98193515236,25789.757115402797,25789.757115402797,68283.73905055516,77524.71907772333,77524.71907772333,25789.757115402797,103314.47619312613,103314.47619312613,103314.47619312613,128165.1808615237,91629.29323396886,56598.8694615294,38922.69308048828,24850.704668397564,0.0,63773.39774888584,21123.09896813793,1537.8316998136183,0.0,0.8867911708775397,2.818101143515122,0.0014959135982669303,354626.31363169686,1555922.6877580232,4.387499257525354,1555922.6877580232,4.387499257525354,0.85,0.09581691840528495,4.027634451161993,1.2673606989765545,1.0,0.0,4.027634451163273,1.2844803841377719,1.2847863589413022,3.1356138255592025,19337.6286237703,1971.8893428204638,4632.441516551485,4632.441516551485,5.5672061963993,5.07353991197487,-2.3433233185948708,7.41686323056974,3.4598790712905196,3.4598790712905196,0.988536877511577,0.0,0.0,0.00023819661146681323,1.0001149529676818,0.00023816923320664563,198.76279185182273,0.0,5.453940318303134e-06,15.456466862071082,0.018440029510868622,8.014705008786646e-05,0.00015804956137894675,0.0006365658584008879,0.09581691840483156,0.07193606020214675,0.02388085820268481,0.09581687560025529,0.07193606020248715,0.0238808582027978,0.37648672640319697,0.37648672640319697,0.12498361157287932,0.0,4.889508712814461,4.667765325708103,5.558752029329753,4.880433448888311,4.662275715637179,5.538834806921841,24850.704668397564,21123.09896813793,0.85,1.070724494238636,0.6663277077140641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503322658910822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.16106910047,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.753806053532,1537.8316998136183,0.37648672640319697,0.12498361157287932,6.112874298809886,3.4598790712905196
494.0,-29.807934922773516,5.073210200162366,35.01655626647955,24.182907852251105,5.033178543248904,-26.323796104108524,-39.85734771760178,1.5490397245839163,-0.12402626706426645,-5.002366448050852,40.032144945774974,42493.26013118407,25789.565417500402,25789.565417500402,68282.82554868447,77524.20056350996,77524.20056350996,25789.565417500402,103313.76598101037,103313.76598101037,103313.76598101037,128164.30137329827,91629.10366603687,56598.475519846084,38922.9201624342,24850.535392287897,0.0,63773.455554722095,21122.95508344471,1537.8276607623525,0.0,0.8867903048513135,2.8181059236932455,0.0014959135982669303,354623.27869544557,1555919.6920320212,4.387528358983626,1555919.6920320212,4.387528358983626,0.85,0.09581672984529849,4.027634451161993,1.2673604791844268,1.0,0.0,4.027634451159441,1.2844821612895136,1.2847881013476599,3.135609487264955,19337.588616976198,1971.8852632628063,4632.441516551485,4632.441516551485,5.567164814786232,5.073210200162366,-2.343548223810966,7.416758423973333,3.4599022450219707,3.4599022450219707,0.988543498577706,0.0,0.0,0.00023816923320664563,1.0001145684409098,0.00023814194965475846,198.76370104568358,0.0,5.441779426956073e-06,15.422002895993511,0.018445471290295577,8.013820227226896e-05,0.0001580310309343767,0.0006364912245439422,0.09581672984486164,0.07193578621755298,0.02388094362730866,0.09581669289610882,0.07193578621788095,0.023880943627417533,0.37648524987003357,0.37648524987003357,0.12498404451198486,0.0,4.887359289883136,4.666502602400044,5.553916488977393,4.878340180986584,4.661036444258002,5.5341545428566405,24850.535392287897,21122.95508344471,0.85,1.070709199536679,0.6663157854873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450338882698328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.12660513439,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.738121964712,1537.8276607623525,0.37648524987003357,0.12498404451198486,6.112874298809886,3.4599022450219707
495.0,-29.809033362645717,5.072882442609603,35.01652074515883,24.18252113219353,5.032920750056806,-26.32481063671817,-39.85831973897291,1.5486980241292942,-0.12649225357114346,-5.002567438816659,40.03207790399786,42492.53590558101,25789.330906331637,25789.330906331637,68281.86681191265,77523.67465298755,77523.67465298755,25789.330906331637,103313.0055593192,103313.0055593192,103313.0055593192,128163.37827509535,91628.91672667755,56598.089099438286,38923.14180804362,24850.372715776157,0.0,63773.51452381977,21122.816808409734,1537.82357207363,0.0,0.8867895246867472,2.818114889177335,0.0014959135982669303,354620.5004999676,1555916.7994382845,4.387554575228023,1555916.7994382845,4.387554575228023,0.8500000000000001,0.09581653288499256,4.027634451161993,1.2673602813715115,1.0,0.0,4.027634451162305,1.2844838153960136,1.2847897208010324,3.1356054493534047,19337.549164921315,1971.8812402728063,4632.441516551485,4632.441516551485,5.567114191120953,5.072882442609603,-2.343759014330763,7.416641456940367,3.45992534847849,3.45992534847849,0.988550099565283,0.0,0.0,0.00023814194965475846,1.0001141537011435,0.00023811476797269742,198.76460694755477,0.0,5.422979750766928e-06,15.368724613673475,0.018450894270046345,8.012939837732828e-05,0.0001580125512774302,0.0006364167952409789,0.09581653288462241,0.07193550686116654,0.02388102602345587,0.09581665867731012,0.07193550686144443,0.02388102602354813,0.37648377054850596,0.37648377054850596,0.12498447000850746,0.0,4.885179688554217,4.665234963296086,5.548974498047812,4.876075185245497,4.659784281238615,5.528822414173078,24850.372715776157,21122.816808409734,0.85,1.0706931760270006,0.6663038131560055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503454773708075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.07332685207,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.72247532613,1537.82357207363,0.37648377054850596,0.12498447000850746,6.112874298809886,3.45992534847849
496.0,-29.81012933444883,5.072555407930337,35.01648520021971,24.182058730535232,5.032576151738169,-26.32583162866111,-39.8593002120964,1.5482784459504741,-0.12830115620971583,-5.002825376586356,40.03200617341676,42491.857530733825,25789.24416151189,25789.24416151189,68281.10169224572,77523.19386060453,77523.19386060453,25789.24416151189,103312.43802211642,103312.43802211642,103312.43802211642,128162.64411435592,91628.73876711928,56597.71282578824,38923.36215703449,24850.2060922395,0.0,63773.56824927399,21122.675178403573,1537.8205760681808,0.0,0.8867884716701562,2.818108556680948,0.0014959135982669303,354616.9351793776,1555913.7045452695,4.3875899602996515,1555913.7045452695,4.3875899602996515,0.85,0.09581635624298228,4.027634451161993,1.2673601736733686,1.0,0.0,4.027634451162072,1.2844858334515201,1.2847917044208443,3.1356005230041384,19337.511607981538,1971.8774105307664,4632.441516551485,4632.441516551485,5.5670954656131535,5.072555407930337,-2.3440114929619025,7.4165669008922395,3.459948491950344,3.459948491950344,0.9885567119858125,0.0,0.0,0.00023811476797269742,1.0001138982190694,0.0002380876502133557,198.76551082120955,0.0,5.402756351036588e-06,15.31141149883769,0.01845629702639738,8.012051883808888e-05,0.00015799424913460854,0.0006363430809000202,0.09581635624237111,0.07193524484115352,0.023881111401217597,0.09581614292321483,0.07193524484161236,0.023881111401369923,0.3764822878562465,0.3764822878562465,0.12498487986926847,0.0,4.8831474127371735,4.664024184053346,5.544453525297229,4.874524220376657,4.658693220663906,5.525876245762618,24850.2060922395,21122.675178403573,0.85,1.0706802765897148,0.6662926145929989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450352048169548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.01601373723,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.706872083265,1537.8205760681808,0.3764822878562465,0.12498487986926847,6.112874298809886,3.459948491950344
497.0,-29.811221494538874,5.072230681580004,35.01644964227499,24.18168996172028,5.0323370393419005,-26.326838640211268,-39.86026350231839,1.5479541850142309,-0.13086520746105634,-5.003007177336047,40.03193470472714,42491.12434216199,25788.967162039942,25788.967162039942,68280.09150420193,77522.66505341379,77522.66505341379,25788.967162039942,103311.63221545373,103311.63221545373,103311.63221545373,128161.64050613127,91628.55396043792,56597.32252584927,38923.59048287627,24850.008290677535,0.0,63773.59877355381,21122.507047075906,1537.8140312802661,0.0,0.8867878051873699,2.8181210552218787,0.0014959135982669303,354614.4222724955,1555910.6209564665,4.3876123565015686,1555910.6209564665,4.3876123565015686,0.85,0.09581613988867207,4.027634451161993,1.2673599225608632,1.0,0.0,4.0276344511632365,1.284487405677727,1.284793242187207,3.1355966849958445,19337.47260601126,1971.8734334366231,4632.441516551485,4632.441516551485,5.567035670045101,5.072230681580004,-2.3442076539724623,7.416438335552467,3.459971307226448,3.459971307226448,0.988563230636128,0.0,0.0,0.0002380876502133557,1.0001135030829897,0.00023806062959795784,198.76641155845107,0.0,5.39007528788193e-06,15.275473365857389,0.018461687101685262,8.011179579964343e-05,0.00015797585441371228,0.000636268993688419,0.09581613988838092,0.07193495160569695,0.023881188282683975,0.09581608807883044,0.07193495160591552,0.023881188282756555,0.3764808050718071,0.3764808050718071,0.1249852994685291,0.0,4.881016245476076,4.662785868397862,5.539617934292153,4.872141969874974,4.657488786899478,5.519928224604428,24850.008290677535,21122.507047075906,0.85,1.0706639239013263,0.6662807989406202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503586042610672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.98007560425,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.691281669388,1537.8140312802661,0.3764808050718071,0.1249852994685291,6.112874298809886,3.459971307226448
498.0,-29.812310032021127,5.0719076747308485,35.01641436014129,24.181303765531652,5.032074670574169,-26.32784471705073,-39.86122665284199,1.5476093556035344,-0.13314882532193906,-5.003214634816303,40.03187162235771,42490.406144419205,25788.760821898646,25788.760821898646,68279.16696631785,77522.15993950397,77522.15993950397,25788.760821898646,103310.92076140261,103310.92076140261,103310.92076140261,128160.79350396553,91628.38196807836,56596.93639166314,38923.828418239136,24849.872742562915,0.0,63773.701160802055,21122.391831178476,1537.811652793158,0.0,0.8867869777577593,2.818126867020356,0.0014959135982669303,354611.5547473218,1555907.899207759,4.387640161123401,1555907.899207759,4.387640161123401,0.85,0.09581594776498889,4.027634451161993,1.2673596873832866,1.0,0.0,4.027634451160288,1.2844890738855061,1.2847948760826946,3.1355926126943445,19337.43630840099,1971.8697321104546,4632.441516551485,4632.441516551485,5.566991127628201,5.0719076747308485,-2.344422093104196,7.416329767835045,3.4599942737906484,3.4599942737906484,0.9885697925116138,0.0,0.0,0.00023806062959795784,1.0001131275906392,0.00023803370141882538,198.76730931516718,0.0,5.370790760734102e-06,15.220821015920446,0.018467057892445998,8.010307490399974e-05,0.0001579575546939581,0.0006361952891066904,0.09581594776458496,0.0719346784925605,0.023881269272024466,0.09581604808140795,0.07193467849286374,0.023881269272125152,0.37647931973589516,0.37647931973589516,0.12498570475776682,0.0,4.8789057977969605,4.661571864873679,5.5347923498270575,4.870065809494349,4.656323504016427,5.515093528979605,24849.872742562915,21122.391831178476,0.85,1.0706477078091405,0.6662684675816739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503651376072162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.92542325432,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.675731084437,1537.811652793158,0.37647931973589516,0.12498570475776682,6.112874298809886,3.4599942737906484
499.0,-29.81339607539482,5.071585397770862,35.01637902423617,24.18084576437252,5.031734336736275,-26.328856345480972,-39.862198115419574,1.5471946068225264,-0.13492352911720218,-5.0034677920001505,40.03179949187892,42489.73337350128,25788.673235198297,25788.673235198297,68278.40660869957,77521.67976054345,77521.67976054345,25788.673235198297,103310.35299574175,103310.35299574175,103310.35299574175,128160.05454257337,91628.20234150147,56596.56343494503,38924.04322950716,24849.70154683163,0.0,63773.74477633879,21122.246314806885,1537.8082857470206,0.0,0.8867859504965553,2.818120643833907,0.0014959135982669303,354608.0555749485,1555904.7870741945,4.387674680857172,1555904.7870741945,4.387674680857172,0.85,0.09581576351862975,4.027634451161993,1.267359636281617,1.0,0.0,4.027634451160101,1.2844910688513151,1.2847968369326448,3.135587742749971,19337.39839965028,1971.8658664936834,4632.441516551485,4632.441516551485,5.566972220384572,5.071585397770862,-2.344670002881216,7.416255400652078,3.460017217860453,3.460017217860453,0.9885763479601294,0.0,0.0,0.00023803370141882538,1.0001128693772274,0.00023800683773527432,198.76820502201244,0.0,5.352441710915953e-06,15.168819808735812,0.018472410334156912,8.009427963545651e-05,0.00015793942178336887,0.0006361222563713014,0.09581576351804853,0.0719344132445784,0.023881350273470128,0.09581551571081544,0.07193441324501475,0.023881350273614998,0.3764778330081974,0.3764778330081974,0.12498609598232233,0.0,4.876930458937011,4.660403562684564,5.530372341836824,4.868544262882949,4.655251566659956,5.512208137561345,24849.70154683163,21122.246314806885,0.85,1.0706350528443813,0.6662574625736223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450371649338659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.87342204713,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.660216667056,1537.8082857470206,0.3764778330081974,0.12498609598232233,6.112874298809886,3.460017217860453
500.0,-29.814478797074212,5.07126580861415,35.01634376615013,24.180508218146883,5.03152948855198,-26.329851434423873,-39.86314820414407,1.5469021259016242,-0.13765405240917516,-5.0036269568682625,40.031731086700425,42488.98642213535,25788.350698805447,25788.350698805447,68277.33712094079,77521.13861094396,77521.13861094396,25788.350698805447,103309.4893097494,103309.4893097494,103309.4893097494,128159.00186825581,91628.015255759,56596.16957520395,38924.2729783945,24849.51255850641,0.0,63773.78553690091,21122.085674730446,1537.8017244683354,0.0,0.8867853881116423,2.818137978895276,0.0014959135982669303,354605.8555907779,1555901.835676364,4.387693579070238,1555901.835676364,4.387693579070238,0.85,0.09581553547139149,4.027634451161993,1.2673593186819927,1.0,0.0,4.027634451163246,1.2844924919608824,1.2847982258729815,3.13558426878267,19337.358916702404,1971.861840353475,4632.441516551485,4632.441516551485,5.566902594812033,5.07126580861415,-2.34484834185851,7.41611415047266,3.460039843768742,3.460039843768742,0.9885828125053548,0.0,0.0,0.00023800683773527432,1.000112525142381,0.00023798005899525204,198.76909799638426,0.0,5.33964615972329e-06,15.132557216655803,0.018477749980316635,8.008567874150675e-05,0.00015792115899376758,0.000636048700530729,0.09581553547116711,0.07193411369959679,0.02388142177157033,0.09581563552147679,0.07193411369976524,0.02388142177162625,0.376476347130283,0.376476347130283,0.12498649734304854,0.0,4.874800243966831,4.659185505558128,5.525479655645199,4.865972904459113,4.654012286026045,5.505605020702546,24849.51255850641,21122.085674730446,0.85,1.070617598534025,0.6662453242257399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450378146205712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.83715945505,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.644715930403,1537.8017244683354,0.376476347130283,0.12498649734304854,6.112874298809886,3.460039843768742
501.0,-29.81555810576643,5.070947046802274,35.01630870361465,24.180073022749298,5.0312104025553355,-26.330854876148535,-39.864114637579746,1.5465071729374333,-0.13945074712006544,-5.003872099559043,40.031666266305145,42488.321968128585,25788.251417425112,25788.251417425112,68276.5733855537,77520.66474843347,77520.66474843347,25788.251417425112,103308.91616585858,103308.91616585858,103308.91616585858,128158.29870955192,91627.84782772572,56595.81055789771,38924.48585536446,24849.382543693333,0.0,63773.86839905779,21121.975162139333,1537.800537093975,0.0,0.8867843751576865,2.8181329819397125,0.0014959135982669303,354602.4672381181,1555899.0389508673,4.387727618110649,1555899.0389508673,4.387727618110649,0.85,0.0958153554179095,4.027634451161993,1.2673592181270945,1.0,0.0,4.02763445116286,1.2844943940622608,1.2848000940281643,3.135579625555586,19337.323582356643,1971.8582372529502,4632.441516551485,4632.441516551485,5.566881163050837,5.070947046802274,-2.345089471119865,7.416036517922139,3.4600627433694187,3.4600627433694187,0.9885893552484053,0.0,0.0,0.00023798005899525204,1.0001121714099415,0.00023795336743052706,198.76998816292326,0.0,5.322785999709322e-06,15.08477552317622,0.018483072766316343,8.007693075933047e-05,0.00015790312823592157,0.0006359760792292477,0.0958153554173471,0.07193385341020911,0.023881502007137994,0.09581528219773922,0.07193385341063134,0.02388150200727817,0.3764748581348609,0.3764748581348609,0.12498687519022844,0.0,4.872818366455249,4.65803230638744,5.520987886458158,4.864421352438967,4.652955893593855,5.502552080390785,24849.382543693333,21121.975162139333,0.85,1.0706042317884927,0.6662340396581041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503846232571933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.78937776157,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.629245536913,1537.800537093975,0.3764748581348609,0.12498687519022844,6.112874298809886,3.4600627433694187
